DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1354,1,1,3,1,100,30.205,100.0,100.0,100.0,1,1,850.366,618.448,0.011,13.456,0,80,55,1.4,1468.625,1457.191,2375.686,1584.789,55.148,71.528,72.076,71.357,52.012,1.406,2.061,0.557,68.563,80,49.561,29.589,67.356,71.392,77.198,73.79,79.537,39.588,57.272,44.081,-10.82,28.844,53.219,71.188,71.5,55.813,56.906,0.0,0,72,70,1000,200,0.102,199.5,70.813,70.75,0.014,72.125,71.0,55.938,56.938,0.0,33.75,72,70,1000,200,0.105,354.5,75.563,74.688,0.029,72.063,71.5,55.969,57.219,0.0,55.188,72,70,1000,200,0.195,483.75,75.5,74.375,0.039,71.938,69.938,56.375,57.75,0.0,49.906,72,70,1000,200,0.156,432.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.487,6.018,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,528.0,523.5,301.75,519.0,525.0,519.0,-0.008,3.419,0.0,8.387,0.85,0.618,0.0,0.004,0.006,0.005
5192008,1355,1,1,3,1,100,30.848,100.0,100.0,100.0,1,1,839.824,621.962,0.011,13.266,0,80,55,1.4,1468.625,1444.604,2370.036,1584.689,55.255,71.422,71.971,71.357,52.226,1.379,1.996,0.546,68.573,80,51.496,29.645,67.874,71.392,77.272,73.79,79.537,39.514,57.272,44.081,-10.82,29.422,54.938,71.188,71.563,55.813,56.906,0.0,0,72,70,1000,200,0.102,199.5,70.813,70.625,0.014,72.125,71.0,55.938,56.938,0.0,33.563,72,70,1000,200,0.106,356.5,75.563,74.938,0.029,72.188,71.438,56.094,57.219,0.0,56.125,72,70,1000,200,0.188,477.5,75.563,74.375,0.034,72.0,69.875,56.375,57.875,0.0,49.969,72,70,1000,200,0.156,431.75,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.0,524.0,301.75,519.0,525.0,519.5,-0.007,3.412,0.0,8.405,0.84,0.622,0.0,0.003,0.006,0.005
5192008,1356,1,1,3,1,100,31.111,100.0,100.0,100.0,1,1,848.023,619.619,0.011,13.339,0,80,55,1.4,1467.875,1463.491,2371.919,1598.161,55.255,71.209,72.076,71.251,52.226,1.421,2.011,0.571,68.599,80,50.318,29.673,67.933,71.069,77.198,73.79,79.537,39.588,57.168,44.081,-10.82,28.844,53.875,71.313,71.5,55.813,56.906,0.0,0,72,70,1000,200,0.102,199.625,70.688,70.625,0.014,72.125,71.0,55.844,56.938,0.0,34.656,72,70,1000,200,0.106,356.75,75.563,74.938,0.029,72.188,71.5,56.094,57.125,0.0,55.5,72,70,1000,200,0.2,489.25,75.563,74.563,0.03,71.938,69.938,56.375,57.875,0.0,48.906,72,70,1000,200,0.157,433.25,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,301.75,519.0,525.0,519.5,-0.008,3.409,0.0,8.314,0.848,0.62,0.0,0.003,0.004,0.005
5192008,1357,1,1,3,1,100,30.87,100.0,100.0,100.0,1,1,858.565,612.592,0.011,13.383,0,80,55,1.4,1474.875,1450.895,2364.393,1591.156,55.04,71.209,72.076,71.251,52.119,1.41,2.115,0.564,68.598,80,51.187,29.645,68.179,71.177,77.198,73.79,79.464,39.588,57.063,44.081,-10.82,29.563,55.156,71.188,71.688,55.813,56.969,0.0,0,72,70,1000,200,0.102,199.875,70.688,70.75,0.014,72.125,71.125,55.938,56.938,0.0,35.313,72,70,1000,200,0.105,356.0,75.563,74.938,0.029,72.188,71.5,55.969,57.125,0.0,55.719,72,70,1000,200,0.202,490.5,75.5,74.563,0.034,71.938,69.875,56.375,57.875,0.0,48.281,72,70,1000,200,0.157,434.0,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,302.0,519.5,525.0,519.0,-0.007,3.441,0.0,8.342,0.859,0.613,0.0,0.003,0.005,0.005
5192008,1358,1,1,3,1,100,31.542,100.0,100.0,100.0,1,1,864.422,607.906,0.011,13.368,0,80,55,1.4,1476.25,1477.686,2355.005,1607.806,55.255,71.422,72.076,71.357,52.226,1.36,2.05,0.568,68.643,80,52.113,29.701,68.782,71.392,77.198,73.79,79.537,39.588,57.272,44.154,-10.82,30.234,55.75,71.313,71.688,55.813,56.969,0.0,0,72,70,1000,200,0.101,200.375,70.688,70.75,0.014,72.0,71.063,55.938,56.938,0.0,34.719,72,70,1000,200,0.113,362.5,75.563,74.938,0.029,72.063,71.313,56.094,57.125,0.0,56.281,72,70,1000,200,0.201,489.25,75.5,74.375,0.037,71.938,69.875,56.375,57.875,0.0,48.125,72,70,1000,200,0.155,431.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.009,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,302.0,518.5,525.0,519.0,-0.008,3.452,0.0,8.468,0.864,0.608,0.0,0.003,0.006,0.005
5192008,1359,1,1,3,1,100,32.028,100.0,100.0,100.0,1,1,856.223,620.791,0.011,13.266,0,80,55,1.4,1481.75,1455.616,2375.686,1595.396,55.363,71.528,71.971,71.463,52.333,1.387,2.054,0.571,68.627,80,50.402,29.757,68.646,71.606,77.198,73.79,79.464,39.588,57.377,44.299,-10.82,29.594,54.406,71.188,71.563,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.75,70.813,70.75,0.014,72.125,71.063,55.938,56.938,0.0,34.938,72,70,1000,200,0.112,361.5,75.563,74.688,0.029,72.188,71.25,55.969,57.219,0.0,56.719,72,70,1000,200,0.2,488.25,75.5,74.625,0.038,71.938,69.938,56.375,57.875,0.0,48.5,72,70,1000,200,0.151,427.75,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.019,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.0,523.5,301.75,519.5,525.0,519.0,-0.007,3.513,0.0,8.67,0.856,0.621,0.0,0.004,0.005,0.005
5192008,1400,1,1,3,1,100,31.856,100.0,100.0,100.0,1,1,844.51,628.99,0.011,13.339,0,80,55,1.4,1485.375,1452.469,2375.686,1587.269,55.148,71.634,71.971,71.463,52.119,1.41,2.068,0.571,68.507,80,48.186,29.729,68.529,71.606,77.124,73.79,79.464,39.588,57.272,44.299,-10.82,27.766,52.25,71.313,71.563,55.813,56.969,0.0,0,72,70,1000,200,0.102,199.875,70.688,70.75,0.014,72.125,71.125,55.938,56.938,0.0,35.656,72,70,1000,200,0.11,358.75,75.563,74.938,0.029,72.188,71.25,55.969,57.125,0.0,56.719,72,70,1000,200,0.199,491.5,75.5,74.563,0.036,72.0,69.938,56.469,57.875,0.0,48.313,72,70,1000,200,0.146,420.25,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.007,6.798,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,302.0,518.5,525.0,519.5,-0.008,3.553,0.0,8.718,0.845,0.629,0.0,0.003,0.005,0.005
5192008,1401,1,1,3,1,100,32.037,100.0,100.0,100.0,1,1,842.167,613.763,0.011,13.31,0,80,55,1.4,1489.25,1454.042,2353.13,1589.098,55.148,71.315,72.076,71.357,52.119,1.413,2.032,0.538,68.584,80,50.626,29.589,68.529,71.177,77.198,73.79,79.537,39.734,56.959,44.299,-10.82,29.172,54.188,71.313,71.563,55.813,56.906,0.0,0,72,70,1000,200,0.102,199.875,70.688,70.75,0.014,72.125,71.125,55.938,56.938,0.0,35.781,72,70,1000,200,0.11,359.0,75.563,74.688,0.029,72.188,71.313,55.969,57.125,0.0,56.219,72,70,1000,200,0.204,497.0,75.438,74.563,0.038,72.063,69.938,56.375,57.875,0.0,49.031,72,70,1000,200,0.151,425.25,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,11.988,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,302.0,519.5,525.0,519.5,-0.008,3.527,0.0,8.429,0.842,0.614,0.0,0.004,0.005,0.005
5192008,1402,1,1,3,1,100,32.12,100.0,100.0,100.0,1,1,873.792,625.476,0.011,13.266,0,80,55,1.4,1495.25,1477.686,2383.231,1614.954,55.148,71.103,72.181,71.146,51.905,1.402,2.057,0.564,68.704,80,50.879,29.505,67.998,70.855,77.124,73.684,79.464,39.588,57.063,44.299,-10.82,29.391,54.563,71.313,71.875,55.813,56.906,0.0,0,72,70,1000,200,0.101,198.5,70.813,70.75,0.014,72.25,71.125,55.844,56.938,0.0,34.344,72,70,1000,200,0.117,370.5,75.563,74.938,0.029,72.188,71.313,55.969,57.125,0.0,56.156,72,70,1000,200,0.207,499.5,75.5,74.563,0.036,72.313,70.125,56.375,57.875,0.0,49.781,72,70,1000,200,0.151,428.25,75.125,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,11.989,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,528.0,524.0,302.0,520.0,525.0,519.5,-0.007,3.576,0.0,8.67,0.874,0.625,0.0,0.003,0.005,0.005
5192008,1403,1,1,3,1,100,31.909,100.0,100.0,100.0,1,1,879.649,616.105,0.011,13.324,0,80,55,1.4,1504.0,1507.734,2375.686,1630.031,55.04,70.891,72.496,71.04,51.905,1.379,2.057,0.542,68.7,80,51.103,29.365,68.049,70.64,77.124,73.79,79.464,39.661,56.645,44.227,-10.82,29.609,55.0,71.5,72.375,55.813,56.906,0.0,0,72,70,1000,200,0.102,198.75,70.688,70.625,0.014,72.438,71.188,55.844,56.781,0.0,36.281,72,70,1000,200,0.112,364.5,75.563,74.938,0.029,72.188,71.5,55.875,57.125,0.0,56.375,72,70,1000,200,0.207,499.25,75.438,74.375,0.036,72.5,70.313,56.375,57.875,0.0,49.875,72,70,1000,200,0.169,448.0,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,11.989,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.0,523.5,302.0,520.5,525.0,519.0,-0.008,3.582,0.0,8.44,0.88,0.616,0.0,0.003,0.006,0.005
5192008,1404,1,1,3,1,100,31.962,100.0,100.0,100.0,1,1,901.903,620.791,0.011,13.31,0,80,55,1.4,1537.25,1541.073,2398.361,1661.208,55.04,71.103,72.812,71.04,52.012,1.379,2.115,0.538,68.868,80,49.561,29.056,68.01,71.069,77.05,73.471,79.39,39.734,56.854,44.372,-10.82,28.75,53.219,71.75,72.875,55.813,56.906,0.0,0,72,70,1000,200,0.108,203.875,70.688,70.75,0.014,72.688,71.313,55.844,56.781,0.0,36.75,72,70,1000,200,0.12,377.75,75.563,74.688,0.029,72.313,71.563,55.969,57.125,0.0,57.125,72,70,1000,200,0.208,501.0,75.438,74.375,0.038,72.5,70.625,56.281,57.875,0.0,50.406,72,70,1000,200,0.175,455.0,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.9,11.999,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,527.5,524.0,302.0,519.5,525.0,519.0,-0.007,3.606,0.0,8.563,0.902,0.621,0.0,0.004,0.006,0.004
5192008,1405,1,1,3,1,100,32.016,100.0,100.0,100.0,1,1,908.931,621.962,0.011,13.31,0,80,55,1.4,1561.375,1552.216,2398.361,1690.474,55.04,71.103,72.812,71.04,52.012,1.368,2.061,0.568,69.137,80,50.206,28.832,67.861,71.069,77.05,73.684,79.39,39.661,57.063,44.518,-10.82,29.063,53.844,71.813,73.25,55.813,56.906,0.0,0,72,70,1000,200,0.11,207.5,70.688,70.75,0.014,72.875,71.563,55.844,56.781,0.0,36.594,72,70,1000,200,0.137,404.25,75.5,74.688,0.029,72.5,71.688,55.969,57.125,0.0,57.688,72,70,1000,200,0.208,501.25,75.438,74.375,0.034,72.688,70.813,56.375,57.75,0.0,50.75,72,70,1000,200,0.178,462.25,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,11.993,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,527.5,524.0,301.75,519.0,525.0,519.5,-0.008,3.715,0.0,8.968,0.909,0.622,0.0,0.003,0.005,0.004
5192008,1406,1,1,3,1,100,32.678,100.0,100.0,100.0,1,1,951.098,627.818,0.011,13.324,0,80,55,1.4,1592.25,1595.329,2415.446,1736.526,55.255,71.103,73.232,71.146,52.333,1.383,2.115,0.531,69.526,80,50.43,28.692,68.192,70.747,76.976,73.684,79.39,39.661,57.063,44.518,-10.82,29.406,54.188,72.0,73.563,55.813,56.906,0.0,0,72,70,1000,200,0.111,208.5,70.688,70.625,0.014,72.875,71.813,55.938,56.781,0.0,37.875,72,70,1000,200,0.145,413.0,75.5,74.938,0.029,72.375,71.75,55.875,57.125,0.0,57.5,72,70,1000,200,0.219,514.0,75.438,74.375,0.034,72.875,71.188,56.375,57.875,0.0,51.531,72,70,1000,200,0.188,475.5,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.005,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,527.5,523.5,302.0,520.5,525.0,519.0,-0.008,3.719,0.0,8.977,0.951,0.628,0.0,0.002,0.005,0.005
5192008,1407,1,1,3,1,100,32.751,100.0,100.0,100.0,1,1,969.839,628.99,0.011,13.324,0,80,55,1.4,1619.5,1664.429,2419.251,1779.742,55.148,70.679,73.127,70.829,52.226,1.387,2.22,0.549,69.513,80,50.374,28.636,68.289,70.317,77.05,73.684,79.316,39.661,56.854,44.664,-10.82,29.5,54.125,72.125,73.75,55.813,56.969,0.0,0,72,70,1000,200,0.113,210.375,70.688,70.75,0.014,72.938,71.813,55.844,56.781,0.0,37.5,72,70,1000,200,0.154,426.75,75.5,74.688,0.029,72.5,71.938,55.969,57.125,0.0,57.156,72,70,1000,200,0.228,520.5,75.438,74.375,0.034,73.0,71.313,56.375,57.75,0.0,52.531,72,70,1000,200,0.205,497.0,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.928,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,524.0,302.0,519.5,525.5,519.0,-0.007,3.877,0.0,9.247,0.97,0.629,0.0,0.003,0.005,0.005
5192008,1408,1,1,3,1,100,33.492,100.0,100.0,100.0,1,1,940.556,620.791,0.011,13.398,0,80,55,1.4,1665.25,1656.367,2423.061,1766.837,55.363,70.997,73.232,70.829,52.226,1.368,2.173,0.542,69.45,80,52.702,28.552,68.581,71.069,77.05,73.684,79.39,39.661,56.959,44.809,-10.82,31.188,55.938,72.125,73.875,55.906,56.969,0.0,0,72,70,1000,200,0.114,210.75,70.688,70.625,0.014,73.0,71.938,55.938,56.781,0.0,39.344,72,70,1000,200,0.155,428.25,75.5,74.688,0.029,72.375,71.875,55.969,57.125,0.0,58.063,72,70,1000,200,0.222,520.5,75.438,74.375,0.036,73.0,71.438,56.375,57.75,0.0,53.5,72,70,1000,200,0.209,502.75,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.826,11.926,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,524.0,302.25,520.0,526.0,519.0,-0.008,3.987,0.0,9.568,0.941,0.621,0.0,0.003,0.006,0.004
5192008,1409,1,1,3,1,100,33.624,100.0,100.0,100.0,1,1,983.895,625.476,0.011,13.251,0,80,55,1.4,1693.75,1675.727,2417.348,1804.349,55.255,71.209,73.443,71.146,52.333,1.383,2.234,0.527,69.612,80,53.571,28.664,68.736,71.069,76.976,73.577,79.316,39.661,56.959,44.955,-10.82,31.25,57.25,72.125,74.0,55.906,57.063,0.0,0,72,70,1000,200,0.112,210.125,70.688,70.625,0.014,73.25,71.813,55.938,56.781,0.0,39.344,72,70,1000,200,0.166,446.0,75.5,74.688,0.029,72.5,71.813,56.094,57.125,0.0,57.906,72,70,1000,200,0.237,531.0,75.438,74.375,0.036,73.0,71.5,56.375,57.75,0.0,54.906,72,70,1000,200,0.213,505.25,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.833,11.928,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,524.5,302.0,520.0,526.0,519.5,-0.008,4.055,0.0,9.732,0.984,0.625,0.0,0.003,0.006,0.005
5192008,1410,1,1,3,1,100,33.992,100.0,100.0,100.0,1,1,986.237,633.675,0.011,13.354,0,80,55,1.4,1734.75,1714.57,2436.42,1841.802,55.255,71.634,73.337,71.251,52.44,1.372,2.241,0.542,69.797,80,50.654,28.776,68.71,71.929,76.976,73.471,79.316,39.734,56.959,44.955,-10.82,29.359,54.75,72.438,74.125,55.906,56.969,0.0,0,72,70,1000,200,0.112,209.875,70.688,70.625,0.014,73.438,71.625,55.938,56.781,0.0,41.75,72,70,1000,200,0.178,461.0,75.5,74.938,0.029,72.5,71.625,56.094,57.125,0.0,58.438,72,70,1000,200,0.239,533.0,75.438,74.375,0.034,73.0,71.313,56.375,57.75,0.0,55.344,72,70,1000,200,0.227,521.5,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.828,11.943,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,524.5,302.25,520.5,526.0,519.5,-0.007,4.048,0.0,9.672,0.986,0.634,0.0,0.002,0.005,0.004
5192008,1411,1,1,3,1,100,34.595,100.0,100.0,100.0,1,1,1023.719,631.332,0.011,13.237,0,80,55,1.4,1747.875,1756.828,2432.598,1873.662,55.471,72.058,73.443,71.674,52.44,1.349,2.27,0.527,70.05,80,50.206,28.636,68.503,72.358,76.902,73.684,79.316,39.734,57.063,45.246,-10.82,28.984,53.844,72.438,74.313,55.906,56.969,0.0,0,72,70,1000,200,0.118,215.625,70.5,70.625,0.014,73.563,71.438,55.938,56.781,0.0,42.125,72,70,1000,200,0.189,477.25,75.5,74.688,0.029,72.5,71.5,56.094,57.219,0.0,58.563,72,70,1000,200,0.24,532.0,75.438,74.375,0.034,73.0,71.25,56.375,57.75,0.0,55.313,72,70,1000,200,0.234,531.0,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.914,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,525.0,302.0,520.0,526.0,519.5,-0.008,4.21,0.0,10.121,1.024,0.631,0.0,0.003,0.005,0.004
5192008,1412,1,1,3,1,100,35.296,100.0,100.0,100.0,1,1,1048.316,626.647,0.011,13.31,0,80,55,1.4,1787.25,1773.131,2444.072,1891.06,55.363,71.952,73.443,71.885,52.333,1.356,2.284,0.52,70.298,80,47.822,28.608,68.224,71.929,76.902,73.684,79.242,39.807,56.959,45.392,-10.82,27.375,51.5,72.438,74.5,56.0,57.063,0.0,0,72,70,1000,200,0.122,218.875,70.688,70.625,0.014,73.313,71.375,55.938,56.781,0.0,43.0,72,70,1000,200,0.205,494.25,75.5,74.688,0.029,72.5,71.5,56.094,57.219,0.0,59.813,72,70,1000,200,0.241,535.5,75.438,74.563,0.037,73.063,71.0,56.375,57.75,0.0,56.781,72,70,1000,200,0.236,532.0,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.825,11.922,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.5,524.5,302.0,521.0,526.5,519.5,-0.008,4.334,0.0,10.312,1.048,0.627,0.0,0.003,0.005,0.004
5192008,1413,1,1,3,1,100,35.536,100.0,100.0,100.0,1,1,1071.742,633.675,0.011,13.281,0,80,55,1.4,1820.125,1800.906,2434.509,1929.548,55.363,71.952,73.232,71.78,52.44,1.337,2.306,0.538,70.713,80,50.514,28.355,68.419,72.144,76.976,73.684,79.316,39.807,56.541,45.465,-10.82,28.859,53.875,72.438,74.375,55.906,57.063,0.0,0,72,70,1000,200,0.122,218.0,70.5,70.625,0.014,73.313,71.313,55.938,56.688,0.0,42.063,72,70,1000,200,0.218,511.0,75.5,74.688,0.028,72.5,71.625,56.094,57.125,0.0,59.969,72,70,1000,200,0.246,541.0,75.438,74.375,0.038,73.063,70.875,56.375,57.563,0.0,56.969,72,70,1000,200,0.251,550.0,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.0,525.0,302.25,520.5,526.5,519.5,-0.008,4.49,0.0,10.424,1.072,0.634,0.0,0.003,0.006,0.004
5192008,1414,1,1,3,1,100,35.953,100.0,100.0,100.0,1,1,1078.77,641.874,0.011,13.339,0,80,55,1.4,1845.875,1828.757,2453.656,1953.069,55.471,72.27,73.443,72.308,52.44,1.33,2.328,0.531,71.042,80,50.29,28.355,68.542,72.681,76.902,73.684,79.242,39.807,56.854,45.683,-10.82,28.641,53.75,72.5,74.375,56.0,57.063,0.0,0,72,70,1000,200,0.122,218.25,70.688,70.75,0.014,73.313,71.188,55.938,56.688,0.0,44.0,72,70,1000,200,0.226,518.5,75.5,74.688,0.028,72.5,71.688,56.094,57.219,0.0,58.906,72,70,1000,200,0.259,557.0,75.438,74.375,0.038,73.0,70.813,56.375,57.75,0.0,57.656,72,70,1000,200,0.255,552.0,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.942,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,525.0,302.0,520.5,526.5,519.5,-0.008,4.598,0.0,10.873,1.079,0.642,0.0,0.003,0.006,0.005
5192008,1415,1,1,3,1,100,36.664,100.0,100.0,100.0,1,1,1125.622,639.531,0.011,13.295,0,80,55,1.4,1857.25,1858.329,2480.609,1974.889,55.363,72.27,73.232,72.202,52.333,1.326,2.36,0.52,71.345,80,48.102,28.299,68.315,72.358,76.828,73.684,79.242,39.881,56.75,45.829,-10.82,27.172,51.719,72.5,74.5,56.0,57.063,0.0,0,72,70,1000,200,0.122,218.25,70.688,70.75,0.014,73.25,71.25,55.938,56.688,0.0,44.031,72,70,1000,200,0.233,531.5,75.5,74.688,0.029,72.688,71.5,56.188,57.219,0.0,60.063,72,70,1000,200,0.257,555.0,75.438,74.563,0.034,73.0,70.75,56.375,57.563,0.0,58.469,72,70,1000,200,0.265,563.5,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,525.0,302.0,521.0,526.5,520.0,-0.008,4.688,0.0,10.969,1.126,0.64,0.0,0.003,0.004,0.004
5192008,1416,1,1,3,1,100,36.885,100.0,100.0,100.0,1,1,1126.794,638.36,0.011,13.207,0,80,55,1.4,1886.625,1864.912,2461.34,1990.097,55.471,72.27,73.232,72.202,52.44,1.326,2.389,0.542,71.711,80,49.785,28.299,68.276,72.466,76.828,73.684,79.242,39.954,56.541,46.047,-10.82,28.031,53.344,72.5,74.563,56.0,57.063,0.0,0,72,70,1000,200,0.122,219.0,70.688,70.625,0.014,73.0,71.188,55.938,56.688,0.0,43.875,72,70,1000,200,0.242,540.0,75.5,74.688,0.029,72.688,71.375,56.188,57.125,0.0,60.906,72,70,1000,200,0.268,564.0,75.313,74.375,0.035,73.0,70.625,56.375,57.563,0.0,59.188,72,70,1000,200,0.268,567.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.0,525.5,302.0,521.5,527.0,520.0,-0.008,4.851,0.0,11.162,1.127,0.638,0.0,0.003,0.005,0.004
5192008,1417,1,1,3,1,100,37.056,100.0,100.0,100.0,1,1,1153.734,631.332,0.011,13.207,0,80,55,1.4,1902.375,1891.284,2451.738,2014.756,55.363,72.27,73.127,72.202,52.333,1.341,2.396,0.531,71.993,80,51.384,28.384,68.458,72.251,76.828,73.684,79.242,40.027,56.332,46.12,-10.82,28.797,55.156,72.438,74.563,56.0,57.063,0.0,0,72,70,1000,200,0.123,219.25,70.688,70.625,0.014,73.0,71.188,55.938,56.5,0.0,43.969,72,70,1000,200,0.241,538.0,75.375,74.688,0.029,72.688,71.188,56.094,57.125,0.0,61.406,72,70,1000,200,0.27,568.0,75.313,74.375,0.034,72.875,70.563,56.375,57.563,0.0,59.031,72,70,1000,200,0.28,580.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.821,11.945,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,525.5,302.25,520.5,527.0,520.0,-0.008,4.935,0.0,11.162,1.154,0.631,0.0,0.003,0.005,0.004
5192008,1418,1,1,3,1,100,37.473,100.0,100.0,100.0,1,1,1168.961,641.874,0.011,13.281,0,80,55,1.4,1902.375,1904.495,2480.609,2033.833,55.471,72.27,73.127,72.202,52.333,1.333,2.411,0.516,72.248,80,50.879,28.468,68.484,72.358,76.754,73.684,79.168,40.101,56.227,46.266,-10.82,28.609,54.563,72.438,74.625,55.906,57.063,0.0,0,72,70,1000,200,0.13,226.125,70.688,70.625,0.014,73.25,71.063,55.938,56.5,0.0,45.25,72,70,1000,200,0.242,538.0,75.375,74.625,0.029,72.5,71.125,56.094,57.125,0.0,60.531,72,70,1000,200,0.283,582.0,75.313,74.375,0.038,72.875,70.5,56.281,57.563,0.0,59.563,72,70,1000,200,0.28,578.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.831,11.953,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,526.0,302.25,520.5,526.5,520.0,-0.009,5.077,0.0,11.357,1.169,0.642,0.0,0.003,0.005,0.004
5192008,1419,1,1,3,1,100,37.88,100.0,100.0,100.0,1,1,1179.502,644.217,0.011,13.251,0,80,55,1.4,1925.25,1909.453,2482.54,2034.204,55.471,72.27,73.022,72.202,52.226,1.36,2.432,0.542,72.526,80,54.216,28.608,68.782,72.144,76.828,73.684,79.168,40.174,56.123,46.339,-10.82,30.688,57.531,72.5,74.625,55.906,56.969,0.0,0,72,70,1000,200,0.125,220.625,70.688,70.75,0.014,73.0,70.875,55.844,56.5,0.0,46.344,72,70,1000,200,0.257,553.5,75.375,74.688,0.029,72.5,71.0,55.969,57.0,0.0,61.063,72,70,1000,200,0.275,574.5,75.313,74.375,0.034,73.0,70.5,56.281,57.563,0.0,60.719,72,70,1000,200,0.282,581.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.95,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.0,526.0,302.25,522.0,526.5,520.0,-0.008,5.122,0.0,11.331,1.18,0.644,0.0,0.003,0.005,0.004
5192008,1420,1,1,3,1,100,38.248,100.0,100.0,100.0,1,1,1212.299,655.93,0.011,13.178,0,80,55,1.4,1937.375,1947.539,2509.677,2066.668,55.148,71.846,72.917,71.885,52.119,1.318,2.443,0.527,72.863,80,51.412,28.804,68.911,71.499,76.828,73.577,79.094,39.661,55.914,46.047,-10.82,28.813,55.75,72.5,74.563,55.813,56.969,0.0,0,72,70,1000,200,0.133,228.5,70.688,70.625,0.014,73.313,70.875,55.844,56.5,0.0,46.156,72,70,1000,200,0.259,560.5,75.375,74.688,0.029,72.688,71.063,55.969,57.0,0.0,62.469,72,70,1000,200,0.283,582.0,75.313,74.375,0.035,73.0,70.5,56.281,57.438,0.0,61.125,72,70,1000,200,0.292,591.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.817,11.956,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.5,526.0,302.0,521.5,526.5,520.0,-0.008,5.178,0.0,11.674,1.212,0.656,0.0,0.003,0.005,0.004
5192008,1421,1,1,3,1,100,38.439,100.0,100.0,100.0,1,1,1233.382,652.416,0.011,13.266,0,80,55,1.4,1977.0,1970.785,2499.965,2109.326,55.04,71.315,72.917,71.568,51.798,1.326,2.486,0.531,73.431,80,51.103,28.832,68.834,70.64,76.754,73.471,79.168,39.368,55.496,45.756,-10.82,29.063,55.344,72.5,74.625,55.813,56.969,0.0,0,72,70,1000,200,0.134,228.875,70.5,70.625,0.014,73.0,70.813,55.75,56.406,0.0,48.063,72,70,1000,200,0.279,577.5,75.375,74.688,0.029,72.5,71.0,55.969,57.0,0.0,62.594,72,70,1000,200,0.291,587.0,75.313,74.375,0.041,72.875,70.438,56.188,57.438,0.0,62.25,72,70,1000,200,0.303,602.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.812,11.948,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,526.5,302.0,521.5,526.5,520.0,-0.008,5.254,0.0,11.757,1.233,0.652,0.0,0.003,0.006,0.004
5192008,1422,1,1,3,1,100,38.26,100.0,100.0,100.0,1,1,1250.952,646.559,0.011,13.266,0,80,55,1.4,2000.75,1969.124,2507.733,2101.312,55.148,70.785,72.812,71.146,51.798,1.349,2.501,0.527,73.587,80,52.506,28.748,68.685,70.747,76.754,73.684,79.168,39.221,55.183,45.538,-10.82,30.109,56.281,72.5,74.688,55.688,56.75,0.0,0,72,70,1000,200,0.135,230.125,70.688,70.625,0.014,73.0,70.75,55.531,56.313,0.0,46.844,72,70,1000,200,0.284,582.5,75.375,74.688,0.029,72.688,70.938,55.656,56.719,0.0,61.906,72,70,1000,200,0.289,588.5,75.313,74.375,0.033,72.875,70.313,56.094,57.344,0.0,61.813,72,70,1000,200,0.299,598.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.807,11.94,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,526.5,302.25,521.5,526.5,520.5,-0.009,5.25,0.0,11.627,1.251,0.647,0.0,0.003,0.005,0.004
5192008,1423,1,1,3,1,100,37.231,100.0,100.0,100.0,1,1,1280.234,647.731,0.001,13.251,0,80,55,1.4,2015.125,2004.077,2509.677,2125.573,54.932,71.209,72.812,71.146,51.583,1.326,2.526,0.509,73.998,80,51.187,28.804,68.542,71.069,76.754,73.577,79.168,39.221,55.287,45.465,-10.82,29.359,55.344,72.5,74.813,55.5,56.75,0.0,0,72,70,1000,200,0.135,229.375,70.688,70.625,0.014,72.938,70.625,55.531,56.188,0.0,48.313,72,70,1000,200,0.295,594.5,75.375,74.688,0.029,72.5,70.938,55.625,56.719,0.0,62.156,72,70,1000,200,0.302,601.5,75.313,74.375,0.038,72.688,70.313,56.094,57.344,0.0,62.313,72,70,1000,200,0.305,604.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.812,11.942,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,526.5,302.25,522.0,526.5,520.5,-0.001,5.15,0.0,11.479,1.28,0.648,0.0,0.003,0.005,0.004
5192008,1424,1,1,3,1,100,37.308,100.0,100.0,100.0,1,1,1282.577,645.388,0.011,13.251,0,80,55,1.4,2033.875,1987.419,2501.906,2110.732,54.825,71.209,72.601,71.146,51.583,1.356,2.515,0.524,74.104,80,53.655,28.832,68.393,71.069,77.494,73.577,78.799,39.221,55.287,45.538,-10.82,30.641,57.406,72.625,74.438,55.5,56.75,0.0,0,72,70,1000,200,0.128,223.375,70.688,70.625,0.014,72.938,70.5,55.531,56.188,0.0,49.313,72,70,1000,200,0.284,581.5,75.375,74.688,0.028,72.5,70.875,55.656,56.719,0.0,61.938,72,70,1000,200,0.297,599.5,75.313,74.375,0.036,72.563,70.188,55.906,57.281,0.0,62.188,72,70,1000,200,0.313,612.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,527.0,302.0,522.5,527.0,520.5,-0.004,5.21,0.0,11.614,1.283,0.645,0.0,0.003,0.005,0.004
5192008,1425,1,1,3,1,100,37.358,100.0,100.0,100.0,1,1,1303.66,651.245,0.021,13.164,0,80,55,1.4,2037.875,2037.464,2513.567,2152.489,54.825,71.422,72.601,71.251,51.69,1.33,2.562,0.516,74.537,80,51.804,28.972,68.581,71.606,77.346,73.577,78.946,39.221,55.392,45.538,-10.82,29.422,56.406,72.5,74.563,55.5,56.75,0.0,0,72,70,1000,200,0.14,232.75,70.5,70.625,0.014,73.0,70.5,55.531,56.094,0.0,49.656,72,70,1000,200,0.297,597.0,75.375,74.688,0.028,72.5,70.75,55.625,56.719,0.0,62.938,72,70,1000,200,0.309,607.5,75.313,74.375,0.036,72.563,70.063,55.906,57.281,0.0,62.438,72,70,1000,200,0.32,618.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.828,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,527.0,302.25,521.5,527.0,520.5,-0.009,5.142,0.0,11.537,1.304,0.651,0.0,0.003,0.005,0.004
5192008,1426,1,1,3,1,100,37.5,100.0,100.0,100.0,1,1,1313.031,654.758,0.011,13.237,0,80,55,1.4,2054.875,2025.768,2523.31,2136.238,55.04,71.952,72.601,71.674,51.798,1.341,2.587,0.498,74.763,80,51.86,28.972,68.898,72.144,77.124,73.577,78.873,39.002,55.705,45.538,-10.82,29.094,56.156,72.625,74.438,55.688,56.75,0.0,0,72,70,1000,200,0.13,225.625,70.5,70.625,0.014,72.938,70.5,55.531,56.188,0.0,49.938,72,70,1000,200,0.303,602.0,75.375,74.688,0.029,72.5,70.75,55.656,56.719,0.0,61.75,72,70,1000,200,0.314,612.5,75.313,74.375,0.038,72.688,70.063,55.906,57.281,0.0,63.156,72,70,1000,200,0.309,607.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.96,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.0,527.0,302.25,522.5,526.5,520.5,-0.005,5.18,0.0,12.004,1.313,0.655,0.0,0.003,0.005,0.004
5192008,1427,1,1,3,1,100,37.779,100.0,100.0,100.0,1,1,1338.799,658.272,0.011,13.237,0,80,55,1.4,2066.75,2050.845,2501.906,2174.63,55.148,72.376,72.601,71.991,52.012,1.33,2.627,0.513,75.222,80,50.15,28.972,68.847,72.573,77.124,73.577,78.799,39.002,55.914,45.538,-10.82,28.297,54.438,72.625,74.5,55.813,56.563,0.0,0,72,70,1000,200,0.14,234.25,70.5,70.625,0.014,72.938,70.5,55.625,56.188,0.0,50.188,72,70,1000,200,0.318,616.0,75.375,74.688,0.029,72.5,70.688,55.875,56.719,0.0,63.219,72,70,1000,200,0.308,607.5,75.313,74.375,0.036,72.563,70.063,56.094,57.281,0.0,62.344,72,70,1000,200,0.327,627.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.841,11.972,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,524.0,527.5,302.25,522.5,526.5,520.5,-0.005,5.116,0.0,12.004,1.339,0.658,0.0,0.003,0.005,0.004
5192008,1428,1,1,3,1,100,38.216,100.0,100.0,100.0,1,1,1375.11,657.101,0.011,13.149,0,80,55,1.4,2087.875,2069.268,2544.823,2187.193,55.363,72.589,72.601,72.308,52.119,1.333,2.63,0.531,75.519,80,48.579,28.944,68.594,72.681,77.124,73.577,78.799,38.928,56.123,45.61,-10.82,27.125,52.875,72.5,74.5,55.906,56.75,0.0,0,72,70,1000,200,0.143,236.5,70.5,70.625,0.014,73.0,70.5,55.75,56.313,0.0,49.875,72,70,1000,200,0.329,624.0,75.25,74.688,0.029,72.5,70.625,55.875,56.719,0.0,63.625,72,70,1000,200,0.311,612.0,75.313,74.375,0.031,72.5,70.063,56.094,57.281,0.0,63.188,72,70,1000,200,0.328,626.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.0,527.5,302.25,522.5,526.5,521.0,-0.005,5.11,0.0,12.191,1.375,0.657,0.0,0.002,0.004,0.004
5192008,1429,1,1,3,1,100,38.77,100.0,100.0,100.0,1,1,1412.592,652.416,0.011,13.207,0,80,55,1.4,2116.75,2102.835,2519.41,2216.019,55.255,72.589,72.496,72.413,52.119,1.353,2.637,0.513,75.807,80,49.308,28.72,68.872,72.573,77.05,73.577,78.725,38.855,55.914,45.61,-10.82,27.828,53.25,72.5,74.5,55.813,56.75,0.0,0,72,70,1000,200,0.144,237.75,70.5,70.625,0.014,72.938,70.5,55.844,56.313,0.0,51.156,72,70,1000,200,0.334,630.5,75.25,74.688,0.029,72.5,70.688,55.969,56.813,0.0,62.188,72,70,1000,200,0.325,625.5,75.313,74.563,0.041,72.563,70.0,56.094,57.344,0.0,62.656,72,70,1000,200,0.332,631.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.836,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,523.5,527.5,302.25,521.0,526.5,520.5,-0.005,5.23,0.0,12.379,1.413,0.652,0.0,0.002,0.004,0.004
5192008,1430,1,1,3,1,100,39.186,100.0,100.0,100.0,1,1,1402.05,655.93,0.011,13.324,0,80,55,1.4,2114.25,2094.435,2503.847,2214.18,55.363,72.695,72.601,72.519,52.226,1.356,2.627,0.524,75.846,80,49.897,28.776,69.65,72.788,77.05,73.471,78.651,38.855,55.81,45.829,-10.82,27.859,54.031,72.625,74.563,55.906,56.969,0.0,0,72,70,1000,200,0.145,238.0,70.688,70.625,0.014,72.688,70.438,55.75,56.313,0.0,52.125,72,70,1000,200,0.338,636.0,75.375,74.688,0.029,72.375,70.75,55.969,56.813,0.0,62.5,72,70,1000,200,0.32,621.5,75.313,74.375,0.034,72.688,69.938,56.188,57.344,0.0,64.625,72,70,1000,200,0.329,626.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.843,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.0,527.5,302.0,523.0,526.5,520.5,-0.005,5.48,0.0,12.894,1.402,0.656,0.0,0.003,0.005,0.004
5192008,1431,1,1,3,1,100,39.587,100.0,100.0,100.0,1,1,1441.874,658.272,0.011,13.222,0,80,55,1.4,2147.125,2106.197,2515.514,2240.141,55.363,72.907,72.496,72.73,52.226,1.364,2.67,0.513,76.159,80,49.897,28.776,69.741,73.003,77.05,73.577,78.725,38.855,55.81,45.902,-10.82,27.609,54.156,72.5,74.625,55.906,56.969,0.0,0,72,70,1000,200,0.144,237.875,70.5,70.75,0.014,72.875,70.438,55.75,56.313,0.0,51.656,72,70,1000,200,0.343,639.0,75.25,74.625,0.029,72.688,70.875,55.969,56.813,0.0,63.063,72,70,1000,200,0.322,619.0,75.188,74.563,0.041,72.5,69.938,56.188,57.344,0.0,64.875,72,70,1000,200,0.343,641.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.829,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,523.5,528.0,302.25,523.0,526.5,521.0,-0.005,5.495,0.0,12.929,1.442,0.658,-0.001,0.003,0.004,0.004
5192008,1432,1,1,3,1,100,39.735,100.0,100.0,100.0,1,1,1448.902,652.416,0.011,13.237,0,80,55,1.4,2162.75,2136.492,2511.621,2263.205,55.363,73.119,72.496,72.836,52.119,1.345,2.684,0.527,76.444,80,49.561,28.776,69.339,73.325,77.05,73.577,78.577,38.782,55.705,45.975,-10.82,27.266,53.75,72.625,74.625,55.813,56.906,0.0,0,72,70,1000,200,0.143,237.0,70.5,70.625,0.014,72.875,70.375,55.75,56.313,0.0,51.156,72,70,1000,200,0.361,657.0,75.375,74.625,0.028,72.813,70.875,55.969,56.813,0.0,64.875,72,70,1000,200,0.332,629.5,75.188,74.563,0.038,72.563,69.875,56.188,57.344,0.0,65.5,72,70,1000,200,0.34,638.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,523.5,528.0,302.25,522.0,526.5,521.0,-0.005,5.626,0.0,13.212,1.449,0.652,0.0,0.003,0.003,0.004
5192008,1433,1,1,3,1,100,40.123,100.0,100.0,100.0,1,1,1473.499,653.587,0.011,13.105,0,80,55,1.4,2183.75,2156.729,2531.121,2294.036,55.255,73.013,72.496,72.836,52.012,1.33,2.677,0.516,76.785,80,44.4,28.524,68.685,72.895,77.05,73.471,78.577,38.782,55.601,45.975,-10.82,24.297,48.75,72.5,74.813,55.813,56.969,0.0,0,72,70,1000,200,0.143,236.75,70.5,70.625,0.014,72.938,70.313,55.75,56.313,0.0,52.594,72,70,1000,200,0.359,656.5,75.25,74.625,0.029,72.813,71.0,55.969,56.813,0.0,64.438,72,70,1000,200,0.352,649.0,75.313,74.375,0.038,72.563,69.813,56.094,57.281,0.0,64.75,72,70,1000,200,0.349,647.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.813,11.951,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,528.5,302.0,523.0,526.5,521.5,-0.005,5.605,0.0,13.08,1.473,0.654,0.0,0.003,0.005,0.004
5192008,1434,1,1,3,1,100,40.471,100.0,100.0,100.0,1,1,1498.097,666.471,0.011,13.164,0,80,55,1.4,2208.625,2188.835,2533.075,2312.168,55.255,72.482,72.496,72.625,51.905,1.322,2.724,0.494,77.174,80,46.223,28.103,68.697,72.251,77.05,73.259,78.577,38.708,55.287,45.902,-10.82,25.688,50.031,72.5,74.938,55.906,56.906,0.0,0,72,70,1000,200,0.143,236.75,70.5,70.625,0.014,72.875,70.375,55.75,56.188,0.0,53.094,72,70,1000,200,0.372,670.0,75.25,74.625,0.028,72.688,71.063,55.969,56.813,0.0,64.5,72,70,1000,200,0.363,657.0,75.313,74.375,0.037,72.375,69.875,56.188,57.281,0.0,65.313,72,70,1000,200,0.35,648.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.0,528.5,302.25,523.0,526.5,521.0,-0.004,5.712,0.0,13.141,1.498,0.666,0.0,0.003,0.005,0.004
5192008,1435,1,1,3,1,100,40.485,100.0,100.0,100.0,1,1,1493.412,658.272,0.011,13.193,0,80,55,1.4,2199.625,2180.378,2529.167,2301.404,55.255,72.376,72.391,72.413,51.798,1.349,2.738,0.509,77.219,80,47.429,28.019,68.847,72.358,77.05,73.471,78.577,38.782,55.078,45.902,-10.82,26.375,51.25,72.625,74.813,55.813,56.906,0.0,0,72,70,1000,200,0.145,238.125,70.5,70.625,0.014,72.875,70.313,55.625,56.188,0.0,52.625,72,70,1000,200,0.367,664.0,75.25,74.625,0.028,72.688,70.875,55.875,56.719,0.0,64.813,72,70,1000,200,0.349,646.5,75.313,74.375,0.035,72.5,69.813,56.094,57.281,0.0,65.125,72,70,1000,200,0.357,654.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.953,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,528.5,302.25,523.0,526.5,521.0,-0.005,5.764,0.0,13.034,1.493,0.658,0.0,0.003,0.005,0.004
5192008,1436,1,1,3,1,100,40.444,100.0,100.0,100.0,1,1,1532.065,654.758,0.011,13.164,0,80,55,1.4,2199.625,2209.152,2535.031,2336.044,55.04,72.376,72.496,72.308,51.69,1.345,2.749,0.494,77.587,80,49.168,27.935,69.093,72.144,76.976,73.471,78.577,38.855,55.078,45.975,-10.82,27.344,53.25,72.5,74.813,55.813,56.906,0.0,0,72,70,1000,200,0.151,244.0,70.5,70.625,0.014,72.625,70.188,55.625,56.188,0.0,53.0,72,70,1000,200,0.383,678.5,75.25,74.625,0.029,72.813,70.75,55.875,56.594,0.0,66.188,72,70,1000,200,0.366,660.5,75.313,74.563,0.034,72.563,69.813,56.094,57.281,0.0,66.563,72,70,1000,200,0.353,650.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,524.0,529.0,302.25,523.5,526.5,521.5,-0.005,5.777,0.0,13.005,1.532,0.655,0.0,0.003,0.004,0.004
5192008,1437,1,1,3,1,100,41.136,100.0,100.0,100.0,1,1,1559.004,662.958,0.011,13.134,0,80,55,1.4,2234.75,2221.018,2523.31,2343.53,55.255,72.482,72.391,72.308,51.798,1.341,2.785,0.483,77.855,80,48.888,28.131,68.898,72.466,76.976,73.471,78.503,38.782,55.078,45.975,-10.82,27.438,53.188,72.625,74.563,55.813,56.906,0.0,0,72,70,1000,200,0.145,237.75,70.688,70.625,0.014,72.313,70.063,55.625,56.188,0.0,53.563,72,70,1000,200,0.378,673.5,75.25,74.625,0.029,72.688,70.75,55.875,56.719,0.0,65.813,72,70,1000,200,0.38,673.0,75.313,74.375,0.034,72.5,69.75,56.094,57.281,0.0,65.938,72,70,1000,200,0.367,662.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.964,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,529.0,302.25,523.0,526.5,521.5,-0.005,5.797,0.0,13.109,1.559,0.663,0.0,0.003,0.005,0.004
5192008,1438,1,1,3,1,100,41.097,100.0,100.0,100.0,1,1,1568.375,657.101,0.011,13.105,0,80,55,1.4,2250.25,2237.987,2529.167,2352.29,55.148,72.27,72.286,72.308,51.798,1.349,2.76,0.502,78.072,80,50.598,28.327,69.248,72.036,77.05,73.471,78.503,38.708,54.974,45.975,-10.82,27.844,55.031,72.5,74.563,55.813,56.75,0.0,0,72,70,1000,200,0.157,246.25,70.5,70.625,0.014,72.438,69.938,55.625,56.188,0.0,53.5,72,70,1000,200,0.367,663.5,75.25,74.625,0.029,72.688,70.625,55.656,56.719,0.0,65.625,72,70,1000,200,0.38,675.5,75.188,74.375,0.038,72.375,69.688,56.094,57.188,0.0,66.063,72,70,1000,200,0.371,667.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.967,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,529.5,302.25,523.0,526.5,521.5,-0.004,5.855,0.0,13.215,1.568,0.657,0.0,0.003,0.005,0.004
5192008,1439,1,1,3,1,100,41.259,100.0,100.0,100.0,1,1,1589.458,653.587,0.011,13.091,0,80,55,1.4,2254.5,2239.685,2531.121,2364.947,55.148,71.74,72.391,71.991,51.69,1.337,2.792,0.509,78.291,80,50.29,28.468,69.384,71.392,76.976,73.471,78.577,38.782,54.765,45.902,-10.82,28.641,54.75,72.5,74.688,55.688,56.75,0.0,0,72,70,1000,200,0.153,246.0,70.5,70.625,0.014,72.625,70.063,55.625,56.094,0.0,54.438,72,70,1000,200,0.381,672.5,75.25,74.625,0.029,72.688,70.438,55.656,56.594,0.0,66.5,72,70,1000,200,0.382,676.5,75.188,74.375,0.032,72.313,69.688,55.906,57.281,0.0,65.75,72,70,1000,200,0.37,665.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.845,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,529.5,302.25,524.0,526.5,521.5,-0.005,5.832,0.0,12.934,1.589,0.654,0.0,0.003,0.004,0.003
5192008,1440,1,1,3,1,100,41.081,100.0,100.0,100.0,1,1,1582.431,658.272,0.011,13.047,0,80,55,1.4,2265.625,2241.383,2521.36,2369.658,55.04,71.634,72.181,71.674,51.583,1.36,2.807,0.516,78.547,80,52.646,28.748,69.449,71.392,77.05,73.471,78.503,38.708,54.765,45.829,-10.82,29.172,56.969,72.625,74.688,55.688,56.75,0.0,0,72,70,1000,200,0.152,242.75,70.688,70.5,0.014,72.625,69.938,55.531,55.906,0.0,54.406,72,70,1000,200,0.393,684.5,75.25,74.625,0.029,72.5,70.313,55.656,56.594,0.0,65.563,72,70,1000,200,0.386,681.0,75.313,74.375,0.038,72.313,69.688,55.906,57.188,0.0,65.438,72,70,1000,200,0.37,666.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.823,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,530.0,302.25,522.5,526.5,521.5,-0.004,5.786,0.0,12.892,1.582,0.658,0.0,0.003,0.005,0.004
5192008,1441,1,1,3,1,100,41.346,100.0,100.0,100.0,1,1,1564.861,655.93,0.011,13.134,0,80,55,1.4,2271.0,2249.877,2531.121,2368.761,55.04,71.528,72.181,71.568,51.583,1.36,2.807,0.505,78.638,80,50.458,28.86,69.171,71.177,76.976,73.471,78.503,38.635,54.66,45.756,-10.82,29.375,55.313,72.438,74.563,55.688,56.75,0.0,0,72,70,1000,200,0.158,249.125,70.5,70.625,0.014,72.688,69.938,55.531,55.906,0.0,55.594,72,70,1000,200,0.388,680.5,75.25,74.625,0.028,72.375,70.313,55.656,56.594,0.0,65.938,72,70,1000,200,0.388,683.0,75.188,74.375,0.034,72.375,69.625,55.906,57.188,0.0,65.938,72,70,1000,200,0.368,663.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.97,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,530.0,302.25,524.5,526.5,521.5,-0.005,5.836,0.0,12.978,1.565,0.656,0.0,0.003,0.004,0.004
5192008,1442,1,1,3,1,100,40.903,100.0,100.0,100.0,1,1,1610.542,664.129,0.011,13.12,0,80,55,1.4,2287.875,2265.18,2540.904,2391.309,54.932,71.74,72.076,71.674,51.476,1.36,2.836,0.505,78.861,80,51.58,29.168,69.073,71.392,76.976,73.365,78.503,38.562,54.765,45.829,-10.82,28.563,56.438,72.625,74.563,55.813,56.75,0.0,0,72,70,1000,200,0.159,249.375,70.688,70.625,0.014,72.875,70.063,55.531,55.906,0.0,54.5,72,70,1000,200,0.409,701.0,75.188,74.688,0.028,72.375,70.313,55.625,56.594,0.0,66.375,72,70,1000,200,0.383,678.5,75.188,74.375,0.037,72.313,69.625,55.906,57.188,0.0,66.813,72,70,1000,200,0.372,667.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,530.0,302.0,524.0,526.0,521.5,-0.005,5.884,0.0,13.231,1.611,0.664,0.0,0.002,0.004,0.003
5192008,1443,1,1,3,1,100,40.937,100.0,100.0,100.0,1,1,1616.398,657.101,0.011,13.178,0,80,55,1.4,2299.375,2271.987,2531.121,2394.936,54.932,71.528,72.181,71.463,51.583,1.356,2.843,0.52,79.022,80,49.392,29.028,68.963,71.177,76.902,73.471,78.356,38.635,54.765,45.829,-10.82,28.266,54.094,72.625,74.625,55.5,56.75,0.0,0,72,70,1000,200,0.16,250.125,70.5,70.75,0.014,72.438,69.875,55.531,55.906,0.0,56.094,72,70,1000,200,0.406,698.5,75.25,74.625,0.029,72.375,70.25,55.625,56.531,0.0,66.75,72,70,1000,200,0.394,687.0,75.188,74.375,0.04,72.375,69.5,55.906,57.188,0.0,67.0,72,70,1000,200,0.371,666.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.838,11.965,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,530.0,302.0,523.5,526.5,521.5,-0.005,5.877,0.0,13.155,1.616,0.657,-0.001,0.003,0.005,0.003
5192008,1444,1,1,3,1,100,41.452,100.0,100.0,100.0,1,1,1636.311,652.416,0.011,13.193,0,80,55,1.4,2301.25,2282.203,2517.462,2401.607,55.148,71.846,72.076,71.674,51.69,1.353,2.832,0.513,79.162,80,49.869,29.084,69.3,71.821,76.902,73.471,78.356,38.635,54.765,45.829,-10.82,28.188,54.781,72.5,74.563,55.688,56.563,0.0,0,72,70,1000,200,0.156,247.625,70.5,70.625,0.014,72.438,69.813,55.531,55.906,0.0,56.188,72,70,1000,200,0.41,700.5,75.188,74.625,0.028,72.313,70.313,55.625,56.594,0.0,67.063,72,70,1000,200,0.39,683.0,75.188,74.375,0.037,72.375,69.563,55.781,57.188,0.0,66.625,72,70,1000,200,0.385,679.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,530.5,302.0,525.0,526.5,521.5,-0.005,5.884,0.0,13.17,1.636,0.652,0.0,0.002,0.004,0.004
5192008,1445,1,1,3,1,100,41.849,100.0,100.0,100.0,1,1,1670.278,647.731,0.011,13.149,0,80,55,1.4,2315.5,2297.54,2525.261,2416.721,55.255,72.376,72.181,72.202,51.798,1.341,2.882,0.505,79.422,80,44.793,28.804,68.71,72.573,76.902,73.365,78.356,38.635,55.078,45.975,-10.82,25.344,49.625,72.438,74.563,55.688,56.75,0.0,0,72,70,1000,200,0.159,249.0,70.5,70.625,0.014,72.625,69.75,55.625,56.094,0.0,55.5,72,70,1000,200,0.426,711.0,75.188,74.625,0.029,72.063,70.5,55.656,56.594,0.0,65.875,72,70,1000,200,0.396,691.0,75.188,74.375,0.042,72.063,69.563,55.906,57.188,0.0,67.188,72,70,1000,200,0.384,678.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,530.5,302.25,522.5,526.5,521.5,-0.005,5.87,0.0,13.393,1.67,0.648,0.0,0.002,0.005,0.003
5192008,1446,1,1,3,1,100,42.138,100.0,100.0,100.0,1,1,1678.477,661.786,0.011,13.105,0,80,55,1.4,2320.5,2289.017,2540.904,2411.933,55.255,72.801,72.076,72.519,51.905,1.375,2.875,0.509,79.447,80,47.008,28.384,68.594,72.895,76.828,73.471,78.282,38.562,55.078,46.266,-10.82,26.328,51.375,72.438,74.75,55.813,56.75,0.0,0,72,70,1000,200,0.161,250.5,70.5,70.625,0.014,72.625,69.625,55.625,56.094,0.0,55.281,72,70,1000,200,0.432,719.5,75.188,74.625,0.029,72.188,70.313,55.656,56.594,0.0,65.688,72,70,1000,200,0.393,686.5,75.0,74.375,0.031,72.313,69.5,55.781,57.188,0.0,66.313,72,70,1000,200,0.373,669.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.838,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,531.0,302.0,523.0,526.5,521.5,-0.005,6.113,0.0,14.01,1.678,0.662,0.0,0.002,0.003,0.003
5192008,1447,1,1,3,1,100,42.428,100.0,100.0,100.0,1,1,1651.538,662.958,0.021,13.193,0,80,55,1.4,2319.375,2278.797,2548.747,2405.967,55.255,72.589,72.076,72.519,51.798,1.383,2.897,0.472,79.458,80,48.579,28.355,69.287,72.573,76.902,73.471,78.282,38.562,54.765,46.193,-10.82,26.844,53.031,72.5,74.75,55.813,56.75,0.0,0,72,70,1000,200,0.154,244.625,70.5,70.625,0.014,72.438,69.625,55.625,56.094,0.0,55.625,72,70,1000,200,0.42,709.5,75.188,74.625,0.029,72.188,70.188,55.875,56.719,0.0,66.125,72,70,1000,200,0.38,677.5,75.188,74.375,0.038,72.313,69.563,56.094,57.188,0.0,66.75,72,70,1000,200,0.388,679.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.841,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,531.0,302.25,523.5,526.5,521.5,-0.008,6.213,0.0,13.971,1.652,0.663,0.0,0.002,0.005,0.004
5192008,1448,1,1,3,1,100,42.442,100.0,100.0,100.0,1,1,1669.107,655.93,0.011,13.134,0,80,55,1.4,2325.0,2300.951,2542.864,2427.486,55.148,72.164,71.971,72.308,51.69,1.372,2.882,0.509,79.649,80,45.943,28.243,69.436,72.036,76.828,73.577,78.282,38.562,54.556,46.12,-10.82,25.688,50.219,72.438,74.563,55.813,56.75,0.0,0,72,70,1000,200,0.16,250.375,70.5,70.5,0.014,72.438,69.75,55.625,56.094,0.0,56.281,72,70,1000,200,0.422,710.0,75.188,74.625,0.029,72.188,70.188,55.656,56.594,0.0,65.625,72,70,1000,200,0.395,687.5,75.188,74.375,0.035,72.063,69.438,55.906,57.188,0.0,67.063,72,70,1000,200,0.389,681.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.846,11.975,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.0,302.25,523.5,526.5,521.5,-0.005,6.207,0.0,13.775,1.669,0.656,0.0,0.002,0.004,0.003
5192008,1449,1,1,3,1,100,42.27,100.0,100.0,100.0,1,1,1650.366,662.958,0.011,13.076,0,80,55,1.4,2325.0,2285.61,2544.823,2424.362,55.04,72.164,71.971,72.202,51.583,1.387,2.908,0.502,79.627,80,43.671,28.047,69.132,72.036,76.902,73.471,78.356,38.635,54.556,46.12,-10.82,24.266,48.188,72.438,74.625,55.688,56.563,0.0,0,72,70,1000,200,0.162,251.5,70.438,70.5,0.014,72.438,69.75,55.531,55.906,0.0,56.094,72,70,1000,200,0.43,717.0,75.188,74.563,0.029,72.313,70.125,55.656,56.594,0.0,66.813,72,70,1000,200,0.385,680.5,75.0,74.563,0.04,72.313,69.375,55.781,57.188,0.0,66.313,72,70,1000,200,0.377,672.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.0,302.25,523.0,526.5,521.5,-0.005,6.147,0.0,13.582,1.65,0.663,0.0,0.003,0.003,0.003
5192008,1450,1,1,3,1,100,42.294,100.0,100.0,100.0,1,1,1669.107,662.958,0.021,13.091,0,80,55,1.4,2328.125,2292.426,2544.823,2419.819,55.04,71.952,71.971,71.991,51.476,1.372,2.89,0.509,79.708,80,47.766,27.851,69.002,71.714,76.754,73.471,78.282,38.489,54.451,45.975,-10.82,26.688,51.938,72.438,74.563,55.5,56.563,0.0,0,72,70,1000,200,0.163,252.0,70.5,70.625,0.014,72.313,69.563,55.344,55.906,0.0,57.063,72,70,1000,200,0.427,715.5,75.188,74.625,0.029,72.188,70.125,55.656,56.531,0.0,66.625,72,70,1000,200,0.396,688.5,75.188,74.25,0.042,72.313,69.375,55.781,56.969,0.0,67.188,72,70,1000,200,0.376,672.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,531.0,302.25,524.0,526.5,522.0,-0.01,6.14,0.0,13.6,1.669,0.663,0.0,0.002,0.006,0.003
5192008,1451,1,1,3,1,100,42.24,100.0,100.0,100.0,1,1,1703.075,669.985,0.011,13.091,0,80,55,1.4,2343.125,2319.723,2556.604,2444.347,55.04,71.952,71.865,71.885,51.476,1.36,2.886,0.502,79.844,80,51.328,27.991,68.847,71.714,76.828,73.259,78.356,38.635,54.347,46.12,-10.82,28.234,55.531,72.5,74.375,55.5,56.563,0.0,0,72,70,1000,200,0.161,251.0,70.5,70.625,0.014,72.438,69.625,55.344,55.781,0.0,56.156,72,70,1000,200,0.433,721.0,75.188,74.625,0.029,72.188,70.063,55.625,56.531,0.0,66.75,72,70,1000,200,0.395,686.5,75.188,74.375,0.036,72.063,69.375,55.781,56.969,0.0,67.25,72,70,1000,200,0.396,689.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.981,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,524.0,531.0,302.0,523.5,526.5,522.0,-0.005,6.236,0.0,13.597,1.703,0.67,0.0,0.002,0.004,0.003
5192008,1452,1,1,3,1,100,41.96,100.0,100.0,100.0,1,1,1655.051,668.814,0.011,13.076,0,80,55,1.4,2351.0,2316.308,2550.71,2446.756,54.932,71.528,71.76,71.568,51.476,1.379,2.926,0.494,79.883,80,47.261,28.103,68.49,71.284,76.754,73.471,78.208,38.489,54.242,45.975,-10.82,26.547,52.031,72.5,74.5,55.5,56.563,0.0,0,72,70,1000,200,0.163,252.125,70.438,70.625,0.014,72.313,69.438,55.344,55.781,0.0,56.219,72,70,1000,200,0.438,720.5,75.188,74.625,0.029,72.188,70.0,55.625,56.531,0.0,66.375,72,70,1000,200,0.401,691.5,75.188,74.25,0.034,72.063,69.313,55.781,56.969,0.0,66.813,72,70,1000,200,0.388,680.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.0,302.0,525.0,526.5,522.0,-0.005,6.214,0.0,13.584,1.655,0.669,0.0,0.002,0.005,0.003
