DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1453,1,1,3,1,100,41.611,100.0,100.0,100.0,1,1,1674.964,666.471,0.011,13.091,0,80,55,1.4,2348.125,2309.481,2544.823,2437.156,54.825,71.422,71.76,71.463,51.262,1.387,2.9,0.498,79.912,80,49.813,28.159,68.808,71.177,76.754,73.471,78.282,38.489,54.033,45.902,-10.82,28.078,54.25,72.625,74.563,55.5,56.438,0.0,0,72,70,1000,200,0.163,252.125,70.5,70.625,0.014,72.313,69.5,55.219,55.781,0.0,55.906,72,70,1000,200,0.443,728.0,75.188,74.625,0.029,72.063,69.938,55.5,56.531,0.0,66.625,72,70,1000,200,0.392,682.0,75.0,74.375,0.038,72.063,69.313,55.781,56.969,0.0,66.875,72,70,1000,200,0.386,680.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.96,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,531.5,302.25,523.0,526.5,522.0,-0.005,6.243,0.0,13.467,1.675,0.666,0.0,0.002,0.003,0.003
5192008,1454,1,1,3,1,100,41.694,100.0,100.0,100.0,1,1,1704.246,673.499,0.011,13.091,0,80,55,1.4,2349.0,2318.015,2584.221,2447.007,54.932,71.74,71.76,71.568,51.369,1.368,2.879,0.502,80.016,80,48.972,28.131,69.093,71.714,76.754,73.365,78.134,38.489,54.347,45.975,-10.82,27.578,53.469,72.625,74.75,55.5,56.438,0.0,0,72,70,1000,200,0.172,259.75,70.5,70.625,0.014,72.313,69.563,55.219,55.781,0.0,56.188,72,70,1000,200,0.441,727.0,75.188,74.625,0.029,72.188,69.875,55.5,56.438,0.0,66.25,72,70,1000,200,0.394,686.5,75.0,74.375,0.034,72.063,69.25,55.781,56.844,0.0,67.125,72,70,1000,200,0.384,678.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.838,11.965,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,531.5,302.25,523.0,526.5,522.0,-0.004,6.18,0.0,13.6,1.704,0.673,0.0,0.002,0.003,0.003
5192008,1455,1,1,3,1,100,41.63,100.0,100.0,100.0,1,1,1735.871,659.444,0.011,13.076,0,80,55,1.4,2349.0,2318.015,2540.904,2441.132,54.932,71.952,71.865,71.885,51.476,1.383,2.922,0.531,80.12,80,48.495,28.215,69.197,71.821,76.68,73.365,78.208,38.415,54.451,45.975,-10.82,27.266,53.031,72.5,74.688,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.5,70.5,70.5,0.014,72.25,69.438,55.344,55.781,0.0,56.0,72,70,1000,200,0.445,729.5,75.188,74.625,0.029,72.188,69.938,55.5,56.531,0.0,66.75,72,70,1000,200,0.398,691.5,75.188,74.375,0.034,72.0,69.188,55.719,56.844,0.0,67.375,72,70,1000,200,0.384,678.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,531.5,302.0,524.5,526.0,522.0,-0.005,6.165,0.0,13.719,1.736,0.659,0.0,0.002,0.004,0.003
5192008,1456,1,1,3,1,100,41.831,100.0,100.0,100.0,1,1,1699.561,657.101,0.011,13.105,0,80,55,1.4,2359.0,2297.54,2521.36,2428.407,55.04,72.164,71.76,72.097,51.583,1.402,2.908,0.494,80.102,80,49.028,28.299,69.106,72.251,76.754,73.365,78.282,38.489,54.556,46.12,-10.82,27.344,53.406,72.5,74.625,55.5,56.344,0.0,0,72,70,1000,200,0.165,253.625,70.438,70.5,0.014,72.313,69.5,55.344,55.781,0.0,56.563,72,70,1000,200,0.436,722.0,75.188,74.625,0.028,72.063,69.875,55.625,56.531,0.0,66.5,72,70,1000,200,0.405,695.5,75.188,74.563,0.031,71.938,69.188,55.781,56.844,0.0,66.875,72,70,1000,200,0.378,673.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.964,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.5,302.25,523.5,526.0,522.0,-0.005,6.224,0.0,13.878,1.7,0.657,0.0,0.002,0.003,0.003
5192008,1457,1,1,3,1,100,41.836,100.0,100.0,100.0,1,1,1697.218,661.786,0.011,13.12,0,80,55,1.4,2337.75,2311.187,2540.904,2439.651,55.04,72.27,71.76,72.097,51.583,1.402,2.929,0.502,80.138,80,46.391,28.187,69.248,72.251,76.68,73.471,78.208,38.415,54.556,46.047,-10.82,25.688,51.438,72.5,74.563,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.75,70.438,70.5,0.014,72.313,69.563,55.344,55.781,0.0,56.688,72,70,1000,200,0.446,728.5,75.0,74.625,0.029,72.063,69.875,55.625,56.531,0.0,66.938,72,70,1000,200,0.395,687.5,75.188,74.375,0.037,71.938,69.188,55.781,56.969,0.0,67.063,72,70,1000,200,0.376,672.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.842,11.972,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,531.5,302.25,523.0,526.5,522.0,-0.005,6.204,0.0,13.896,1.697,0.662,0.0,0.002,0.004,0.003
5192008,1458,1,1,3,1,100,42.135,100.0,100.0,100.0,1,1,1701.903,658.272,0.011,13.105,0,80,55,1.4,2349.5,2318.015,2525.261,2432.932,55.148,72.376,71.76,72.308,51.69,1.375,2.908,0.494,80.14,80,46.672,28.047,69.093,72.358,76.68,73.365,78.208,38.342,54.556,46.047,-10.82,25.719,51.219,72.5,74.438,55.688,56.563,0.0,0,72,70,1000,200,0.175,262.0,70.5,70.625,0.014,72.313,69.563,55.344,55.781,0.0,56.281,72,70,1000,200,0.454,737.5,74.813,74.563,0.029,72.063,70.0,55.625,56.531,0.0,66.938,72,70,1000,200,0.397,689.5,75.188,74.375,0.034,72.0,69.188,55.781,56.969,0.0,67.625,72,70,1000,200,0.373,667.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.834,11.945,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,524.0,531.5,302.0,523.0,526.0,522.0,-0.005,6.228,0.0,14.013,1.702,0.658,0.0,0.001,0.004,0.003
5192008,1459,1,1,3,1,100,41.963,100.0,100.0,100.0,1,1,1722.987,661.786,0.011,13.12,0,80,55,1.4,2355.5,2328.264,2542.864,2458.935,55.255,72.482,71.865,72.308,51.69,1.36,2.9,0.491,80.258,80,49.308,27.963,69.132,72.358,76.606,73.365,78.134,38.342,54.66,46.047,-10.82,27.406,53.688,72.438,74.438,55.688,56.438,0.0,0,72,70,1000,200,0.175,261.5,70.438,70.5,0.014,72.438,69.625,55.344,55.781,0.0,57.563,72,70,1000,200,0.448,733.0,75.188,74.625,0.029,72.063,69.938,55.656,56.531,0.0,66.313,72,70,1000,200,0.401,697.0,75.188,74.375,0.038,72.063,69.125,55.906,56.969,0.0,67.125,72,70,1000,200,0.382,674.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.838,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,531.5,302.25,523.5,526.0,522.0,-0.005,6.195,0.0,14.029,1.723,0.662,0.0,0.002,0.005,0.003
5192008,1500,1,1,3,1,100,42.34,100.0,100.0,100.0,1,1,1726.501,665.3,0.011,13.091,0,80,55,1.4,2365.5,2318.015,2544.823,2449.737,55.148,72.482,71.76,72.413,51.69,1.379,2.926,0.509,80.226,80,50.037,28.187,68.989,72.573,76.68,73.365,78.208,38.415,54.765,46.12,-10.82,27.828,54.344,72.438,74.5,55.688,56.563,0.0,0,72,70,1000,200,0.176,262.0,70.438,70.5,0.014,72.25,69.625,55.531,56.094,0.0,57.063,72,70,1000,200,0.459,740.0,75.188,74.625,0.028,71.875,70.063,55.656,56.594,0.0,66.188,72,70,1000,200,0.391,685.5,75.0,74.375,0.038,71.938,69.188,55.781,56.969,0.0,67.5,72,70,1000,200,0.377,673.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,524.0,531.5,302.25,524.5,526.5,522.0,-0.005,6.169,0.0,13.998,1.727,0.665,0.0,0.002,0.003,0.003
5192008,1501,1,1,3,1,100,42.329,100.0,100.0,100.0,1,1,1698.39,673.499,0.011,13.076,0,80,55,1.4,2361.75,2318.015,2554.638,2450.271,55.255,72.695,71.865,72.625,51.69,1.375,2.944,0.502,80.307,80,47.682,28.355,68.847,72.788,76.606,73.365,78.208,38.342,54.765,46.193,-10.82,26.359,52.938,72.5,74.813,55.688,56.75,0.0,0,72,70,1000,200,0.175,261.5,70.5,70.625,0.014,72.313,69.688,55.531,55.906,0.0,56.781,72,70,1000,200,0.457,740.0,75.188,74.563,0.029,72.063,70.125,55.656,56.594,0.0,66.125,72,70,1000,200,0.391,684.0,75.188,74.375,0.04,72.0,69.125,55.906,56.969,0.0,66.938,72,70,1000,200,0.376,671.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.0,523.0,526.5,522.0,-0.005,6.251,0.0,14.247,1.698,0.673,0.0,0.003,0.005,0.003
5192008,1502,1,1,3,1,100,42.977,100.0,100.0,100.0,1,1,1703.075,673.499,0.011,13.149,0,80,55,1.4,2354.25,2324.847,2556.604,2461.443,55.255,72.376,71.865,72.519,51.69,1.368,2.94,0.505,80.305,80,46.868,28.243,68.808,72.144,76.606,73.365,78.208,38.342,54.556,46.12,-10.82,25.719,51.844,72.438,75.063,55.688,56.563,0.0,0,72,70,1000,200,0.175,262.0,70.438,70.625,0.014,72.25,69.688,55.531,55.906,0.0,57.313,72,70,1000,200,0.455,738.5,75.0,74.625,0.029,71.875,70.063,55.656,56.594,0.0,65.25,72,70,1000,200,0.394,687.5,75.0,74.375,0.034,72.0,69.188,55.906,56.969,0.0,66.875,72,70,1000,200,0.382,678.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,531.5,302.0,524.0,526.0,522.5,-0.005,6.308,0.0,14.193,1.703,0.673,0.0,0.002,0.003,0.003
5192008,1503,1,1,3,1,100,42.844,100.0,100.0,100.0,1,1,1687.848,659.444,0.011,13.061,0,80,55,1.4,2367.0,2312.894,2533.075,2450.71,55.148,72.058,71.865,72.097,51.583,1.417,2.926,0.513,80.321,80,52.225,28.159,69.184,71.821,76.606,73.365,78.134,38.342,54.242,45.975,-10.82,29.125,56.188,72.438,75.438,55.688,56.563,0.0,0,72,70,1000,200,0.17,257.0,70.5,70.625,0.014,72.313,69.75,55.344,55.906,0.0,56.813,72,70,1000,200,0.462,744.0,75.0,74.563,0.029,72.063,70.063,55.625,56.719,0.0,66.0,72,70,1000,200,0.386,678.0,75.0,74.375,0.035,72.0,69.188,55.781,56.969,0.0,67.188,72,70,1000,200,0.379,674.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.977,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.5,302.25,523.5,526.0,522.0,-0.005,6.27,0.0,13.835,1.688,0.659,0.0,0.002,0.003,0.003
5192008,1504,1,1,3,1,100,42.918,100.0,100.0,100.0,1,1,1735.871,658.272,0.011,13.134,0,80,55,1.4,2358.75,2336.809,2550.71,2466.349,55.148,72.482,71.971,72.413,51.583,1.379,2.922,0.516,80.431,80,53.908,28.636,69.339,72.681,76.532,73.365,78.208,38.415,54.556,46.193,-10.82,29.875,58.625,72.313,75.313,55.688,56.563,0.0,0,72,70,1000,200,0.174,261.0,70.5,70.5,0.014,72.25,69.75,55.344,55.906,0.0,57.156,72,70,1000,200,0.456,738.5,75.0,74.563,0.029,71.875,69.938,55.656,56.594,0.0,66.188,72,70,1000,200,0.396,686.5,75.0,74.375,0.037,72.063,69.188,55.781,56.969,0.0,66.875,72,70,1000,200,0.389,683.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.839,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,523.5,532.0,302.25,523.5,526.0,522.0,-0.006,6.329,0.0,14.177,1.736,0.658,0.0,0.002,0.003,0.003
5192008,1505,1,1,3,1,100,43.011,100.0,100.0,100.0,1,1,1706.589,660.615,0.011,13.003,0,80,55,1.4,2363.25,2333.391,2533.075,2465.016,55.148,72.907,71.971,72.73,51.583,1.368,2.929,0.516,80.423,80,49.0,28.804,69.073,73.003,76.606,73.365,78.208,38.269,54.66,46.193,-10.82,26.938,54.375,72.313,75.75,55.688,56.563,0.0,0,72,70,1000,200,0.175,261.25,70.5,70.625,0.014,71.75,69.625,55.531,55.906,0.0,57.313,72,70,1000,200,0.47,751.0,75.0,74.563,0.028,71.75,70.063,55.656,56.531,0.0,66.063,72,70,1000,200,0.383,679.0,75.0,74.375,0.035,72.0,69.188,55.781,56.969,0.0,66.563,72,70,1000,200,0.391,685.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,524.0,526.0,522.0,-0.005,6.286,0.0,14.299,1.707,0.661,0.0,0.002,0.003,0.003
5192008,1506,1,1,3,1,100,43.172,100.0,100.0,100.0,1,1,1721.816,662.958,0.011,13.091,0,80,55,1.4,2357.25,2312.894,2546.784,2448.318,55.04,73.013,71.971,72.836,51.583,1.391,2.936,0.498,80.43,80,46.84,28.692,68.568,73.003,76.532,73.365,78.208,38.342,54.765,46.266,-10.82,25.719,51.688,72.313,76.25,55.688,56.75,0.0,0,72,70,1000,200,0.179,264.0,70.5,70.5,0.014,72.25,69.688,55.531,55.906,0.0,56.938,72,70,1000,200,0.442,729.0,75.0,74.563,0.029,72.063,70.063,55.656,56.594,0.0,65.438,72,70,1000,200,0.388,683.0,75.0,74.563,0.036,72.0,69.188,55.906,56.969,0.0,66.875,72,70,1000,200,0.381,674.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.845,11.975,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,524.0,526.0,522.0,-0.006,6.316,0.0,14.396,1.722,0.663,0.0,0.002,0.002,0.003
5192008,1507,1,1,3,1,100,43.098,100.0,100.0,100.0,1,1,1707.76,667.643,0.011,13.091,0,80,55,1.4,2357.25,2316.308,2546.784,2454.684,55.148,72.907,71.971,72.836,51.69,1.379,2.933,0.527,80.458,80,49.028,28.412,68.529,72.788,76.606,73.365,78.208,38.342,54.451,46.193,-10.82,26.859,53.375,72.313,76.688,55.688,56.563,0.0,0,72,70,1000,200,0.177,263.0,70.5,70.625,0.014,72.125,69.625,55.531,55.906,0.0,58.0,72,70,1000,200,0.462,742.5,75.0,74.563,0.029,72.063,70.125,55.656,56.594,0.0,67.125,72,70,1000,200,0.389,681.0,75.0,74.375,0.034,71.938,69.125,55.906,56.969,0.0,66.938,72,70,1000,200,0.375,670.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,523.0,526.0,522.5,-0.005,6.38,0.0,14.263,1.708,0.668,0.0,0.002,0.003,0.003
5192008,1508,1,1,3,1,100,43.466,100.0,100.0,100.0,1,1,1699.561,657.101,0.011,13.105,0,80,55,1.4,2362.25,2319.723,2533.075,2449.494,55.148,72.907,72.076,72.942,51.476,1.394,2.922,0.505,80.463,80,49.589,28.496,68.885,72.573,76.458,73.365,78.134,38.342,54.556,46.193,-10.82,27.297,54.094,72.0,76.875,55.688,56.563,0.0,0,72,70,1000,200,0.177,262.75,70.438,70.5,0.014,72.25,69.75,55.531,55.906,0.0,58.313,72,70,1000,200,0.457,739.0,75.188,74.563,0.029,72.188,70.0,55.656,56.594,0.0,66.875,72,70,1000,200,0.391,682.5,75.0,74.375,0.034,72.0,69.125,55.781,56.969,0.0,66.75,72,70,1000,200,0.377,671.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.97,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,523.5,526.0,522.0,-0.006,6.346,0.0,14.279,1.7,0.657,0.0,0.003,0.003,0.003
5192008,1509,1,1,3,1,100,43.553,100.0,100.0,100.0,1,1,1711.274,665.3,0.011,13.032,0,80,55,1.4,2369.0,2333.391,2574.338,2468.188,55.148,72.907,71.971,72.73,51.476,1.368,2.929,0.509,80.556,80,50.683,28.44,68.911,72.895,76.458,73.259,78.134,38.269,54.556,46.193,-10.82,27.766,55.031,72.0,77.063,55.688,56.563,0.0,0,72,70,1000,200,0.175,261.75,70.5,70.625,0.014,72.313,69.875,55.531,55.781,0.0,58.125,72,70,1000,200,0.469,750.5,75.0,74.563,0.029,72.063,70.063,55.656,56.594,0.0,66.5,72,70,1000,200,0.404,694.0,75.0,74.375,0.038,71.938,69.125,55.781,56.969,0.0,67.375,72,70,1000,200,0.372,666.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.967,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,523.0,526.0,522.0,-0.006,6.34,0.0,14.331,1.711,0.665,0.0,0.002,0.003,0.003
5192008,1510,1,1,3,1,100,43.695,100.0,100.0,100.0,1,1,1713.616,666.471,0.011,13.091,0,80,55,1.4,2378.75,2323.139,2560.539,2462.77,55.148,72.801,71.971,72.73,51.69,1.383,2.922,0.502,80.566,80,48.383,28.496,69.145,72.788,76.532,73.365,78.134,38.269,54.451,46.193,-10.82,26.438,53.406,71.938,77.063,55.688,56.75,0.0,0,72,70,1000,200,0.166,254.125,70.438,70.5,0.014,72.25,69.813,55.344,55.906,0.0,57.906,72,70,1000,200,0.481,758.0,75.0,74.563,0.029,71.875,70.063,55.656,56.594,0.0,66.625,72,70,1000,200,0.396,687.5,75.0,74.375,0.034,72.0,69.188,55.906,56.969,0.0,66.875,72,70,1000,200,0.375,670.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.842,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,523.5,526.0,522.5,-0.006,6.41,0.0,14.396,1.714,0.666,0.0,0.002,0.003,0.003
5192008,1511,1,1,3,1,100,43.519,100.0,100.0,100.0,1,1,1714.788,667.643,0.011,13.076,0,80,55,1.4,2367.0,2321.431,2550.71,2465.905,55.04,72.589,71.76,72.625,51.583,1.391,2.955,0.513,80.555,80,48.046,28.468,69.384,72.573,76.458,73.259,78.134,38.269,54.347,46.12,-10.82,26.328,52.625,71.938,77.188,55.5,56.563,0.0,0,72,70,1000,200,0.175,261.5,70.5,70.5,0.014,72.125,69.688,55.344,55.781,0.0,59.156,72,70,1000,200,0.465,747.0,75.0,74.563,0.029,72.063,70.063,55.656,56.531,0.0,65.625,72,70,1000,200,0.392,683.0,75.0,74.563,0.042,72.0,69.188,55.781,56.969,0.0,67.0,72,70,1000,200,0.378,674.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,524.0,526.0,522.5,-0.006,6.385,0.0,14.247,1.715,0.668,0.0,0.002,0.003,0.003
5192008,1512,1,1,3,1,100,43.298,100.0,100.0,100.0,1,1,1714.788,665.3,0.021,13.105,0,80,55,1.4,2376.0,2318.015,2540.904,2475.878,54.932,72.27,71.865,72.413,51.369,1.41,2.918,0.516,80.577,80,49.196,28.384,68.808,71.929,76.458,73.365,78.134,38.342,54.138,46.12,-10.82,26.859,54.094,71.938,77.25,55.5,56.563,0.0,0,72,70,1000,200,0.165,253.625,70.438,70.5,0.014,72.125,69.813,55.344,55.781,0.0,58.156,72,70,1000,200,0.47,749.0,75.0,74.563,0.029,72.063,70.0,55.656,56.531,0.0,65.875,72,70,1000,200,0.399,691.5,75.0,74.375,0.034,72.0,69.188,55.781,56.844,0.0,67.0,72,70,1000,200,0.378,674.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.838,11.95,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.011,6.453,0.0,14.146,1.715,0.665,0.0,0.002,0.003,0.003
5192008,1513,1,1,3,1,100,42.949,100.0,100.0,100.0,1,1,1733.529,665.3,0.011,13.105,0,80,55,1.4,2369.25,2345.36,2535.031,2466.453,54.717,71.846,71.76,71.991,51.155,1.372,2.965,0.487,80.592,80,51.272,28.412,68.659,71.392,76.458,73.365,78.134,38.269,54.033,45.975,-10.82,28.375,56.156,71.938,77.188,55.5,56.438,0.0,0,72,70,1000,200,0.174,261.25,70.5,70.5,0.014,72.125,69.688,55.219,55.688,0.0,58.875,72,70,1000,200,0.475,751.0,75.0,74.563,0.029,72.063,70.063,55.5,56.438,0.0,66.5,72,70,1000,200,0.396,690.0,75.0,74.375,0.028,71.938,69.188,55.719,56.969,0.0,67.375,72,70,1000,200,0.375,671.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.826,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,524.0,526.0,522.5,-0.006,6.406,0.0,14.015,1.734,0.665,0.0,0.002,0.003,0.003
5192008,1514,1,1,3,1,100,42.964,100.0,100.0,100.0,1,1,1737.042,668.814,0.011,13.091,0,80,55,1.4,2381.75,2336.809,2552.674,2476.024,54.717,72.058,71.76,71.991,51.155,1.383,2.94,0.502,80.651,80,49.561,28.72,68.432,71.714,76.458,73.259,78.06,38.269,54.138,46.047,-10.82,27.594,54.781,71.938,77.125,55.406,56.438,0.0,0,72,70,1000,200,0.163,253.375,70.438,70.625,0.014,72.125,69.563,55.219,55.688,0.0,57.813,72,70,1000,200,0.477,755.5,75.0,74.563,0.029,71.875,69.938,55.625,56.438,0.0,66.25,72,70,1000,200,0.409,699.5,75.0,74.375,0.036,71.938,69.125,55.719,56.844,0.0,67.125,72,70,1000,200,0.377,671.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.826,11.963,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.006,6.416,0.0,14.131,1.737,0.669,0.0,0.002,0.003,0.002
5192008,1515,1,1,3,1,100,42.566,100.0,100.0,100.0,1,1,1722.987,661.786,0.011,13.061,0,80,55,1.4,2372.5,2331.681,2533.075,2460.813,54.717,71.74,71.655,71.78,51.155,1.413,2.973,0.509,80.652,80,50.206,28.692,68.315,71.392,76.458,73.259,78.134,38.269,53.929,45.975,-10.82,27.984,55.125,71.938,77.063,55.406,56.438,0.0,0,72,70,1000,200,0.166,254.375,70.438,70.5,0.014,72.125,69.5,55.219,55.688,0.0,58.469,72,70,1000,200,0.474,749.5,75.0,74.563,0.029,71.688,69.938,55.375,56.531,0.0,65.625,72,70,1000,200,0.392,686.5,75.0,74.375,0.034,72.0,69.188,55.719,56.844,0.0,66.125,72,70,1000,200,0.377,672.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.006,6.427,0.0,13.968,1.723,0.662,0.0,0.002,0.003,0.002
5192008,1516,1,1,3,1,100,42.07,100.0,100.0,100.0,1,1,1726.501,673.499,0.011,13.105,0,80,55,1.4,2365.875,2321.431,2544.823,2448.866,54.717,71.846,71.865,71.78,51.048,1.413,2.973,0.494,80.642,80,50.374,28.776,68.406,71.392,76.458,73.365,78.134,38.269,54.033,45.975,-10.82,28.0,55.531,71.938,76.875,55.281,56.344,0.0,0,72,70,1000,200,0.167,257.25,70.438,70.5,0.014,72.125,69.5,55.125,55.688,0.0,58.5,72,70,1000,200,0.476,751.0,74.813,74.563,0.029,71.875,69.938,55.375,56.438,0.0,64.938,72,70,1000,200,0.388,681.5,75.0,74.375,0.037,71.938,69.063,55.719,56.781,0.0,65.375,72,70,1000,200,0.38,674.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.828,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.0,523.5,526.5,522.5,-0.006,6.406,0.0,14.015,1.727,0.673,0.0,0.001,0.003,0.003
5192008,1517,1,1,3,1,100,41.348,100.0,100.0,100.0,1,1,1699.561,662.958,0.011,13.076,0,80,55,1.4,2368.25,2321.431,2535.031,2457.606,54.717,71.528,71.76,71.674,51.155,1.41,2.951,0.491,80.643,80,55.535,28.804,68.263,71.177,76.384,73.471,78.134,38.269,53.825,45.902,-10.82,31.078,60.188,71.938,77.063,55.281,56.344,0.0,0,72,70,1000,200,0.167,255.0,70.5,70.5,0.014,72.125,69.688,55.125,55.594,0.0,57.188,72,70,1000,200,0.484,763.0,74.813,74.563,0.029,71.875,69.938,55.281,56.188,0.0,64.688,72,70,1000,200,0.391,686.0,75.0,74.375,0.037,72.0,69.063,55.719,56.844,0.0,66.25,72,70,1000,200,0.37,665.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,524.0,526.5,522.5,-0.007,6.416,0.0,13.852,1.7,0.663,0.0,0.001,0.003,0.002
5192008,1518,1,1,3,1,100,41.18,100.0,100.0,100.0,1,1,1719.473,662.958,0.011,13.134,0,80,55,1.4,2357.875,2321.431,2546.784,2437.44,54.61,71.315,71.655,71.357,51.048,1.402,2.958,0.472,80.565,80,56.236,29.421,68.198,71.069,76.458,73.259,78.06,38.269,53.72,45.829,-10.82,31.469,61.813,71.938,77.0,55.188,56.344,0.0,0,72,70,1000,200,0.166,254.125,70.438,70.5,0.014,72.125,69.5,55.031,55.594,0.0,57.563,72,70,1000,200,0.483,761.0,75.0,74.563,0.028,72.063,69.875,55.375,56.188,0.0,65.125,72,70,1000,200,0.383,679.0,74.875,74.375,0.033,71.938,69.063,55.625,56.781,0.0,66.625,72,70,1000,200,0.371,664.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.834,11.95,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.006,6.426,0.0,13.78,1.719,0.663,0.0,0.002,0.002,0.003
5192008,1519,1,1,3,1,100,40.779,100.0,100.0,100.0,1,1,1708.931,666.471,0.011,13.061,0,80,55,1.4,2357.875,2321.431,2544.823,2456.654,54.61,71.315,71.655,71.251,51.048,1.41,2.947,0.509,80.594,80,57.47,29.757,68.762,71.177,76.384,73.259,78.134,38.196,53.72,45.829,-10.82,31.984,63.125,71.938,77.125,55.281,56.344,0.0,0,72,70,1000,200,0.171,257.75,70.438,70.5,0.014,72.125,69.5,55.031,55.469,0.0,57.375,72,70,1000,200,0.477,757.0,74.813,74.563,0.029,71.875,69.875,55.375,56.188,0.0,66.0,72,70,1000,200,0.392,683.0,74.875,74.375,0.03,71.813,69.0,55.625,56.781,0.0,65.938,72,70,1000,200,0.37,665.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.831,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.006,6.422,0.0,13.836,1.709,0.666,0.0,0.001,0.002,0.003
5192008,1520,1,1,3,1,100,40.296,100.0,100.0,100.0,1,1,1711.274,664.129,0.011,13.12,0,80,55,1.4,2362.25,2309.481,2552.674,2444.578,54.61,71.634,71.76,71.568,51.048,1.425,2.936,0.52,80.55,80,52.253,29.981,69.384,71.499,76.31,73.259,78.134,38.196,53.825,45.829,-10.82,29.219,58.125,71.938,77.0,55.094,56.25,0.0,0,72,70,1000,200,0.167,254.75,70.5,70.5,0.014,72.125,69.438,55.031,55.469,0.0,58.313,72,70,1000,200,0.469,746.5,75.0,74.563,0.029,72.063,69.938,55.281,56.094,0.0,65.063,72,70,1000,200,0.386,680.5,74.875,74.375,0.034,71.813,69.0,55.469,56.781,0.0,65.625,72,70,1000,200,0.37,666.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.007,6.408,0.0,13.899,1.711,0.664,0.0,0.002,0.002,0.002
5192008,1521,1,1,3,1,100,39.875,100.0,100.0,100.0,1,1,1730.015,664.129,0.011,13.105,0,80,55,1.4,2345.0,2326.555,2546.784,2444.163,54.61,71.952,71.865,71.78,51.048,1.398,2.933,0.502,80.539,80,56.152,29.981,69.909,72.036,76.384,73.259,78.134,38.269,53.929,45.902,-10.82,31.344,61.0,72.0,77.063,55.281,56.25,0.0,0,72,70,1000,200,0.176,262.5,70.438,70.625,0.014,72.125,69.625,55.125,55.594,0.0,58.719,72,70,1000,200,0.474,754.0,75.0,74.563,0.029,71.875,70.0,55.375,56.188,0.0,65.625,72,70,1000,200,0.395,687.0,75.0,74.375,0.034,71.813,69.0,55.625,56.688,0.0,65.688,72,70,1000,200,0.359,657.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.006,6.388,0.0,13.882,1.73,0.664,0.0,0.002,0.003,0.002
5192008,1522,1,1,3,1,100,39.703,100.0,100.0,100.0,1,1,1710.103,661.786,0.011,13.076,0,80,55,1.4,2358.0,2312.894,2536.988,2446.241,54.717,72.164,71.865,72.202,51.155,1.413,2.947,0.483,80.532,80,51.86,30.065,69.631,72.358,76.384,73.365,78.06,38.196,54.138,46.047,-10.82,28.672,57.813,72.0,76.938,55.188,56.25,0.0,0,72,70,1000,200,0.166,254.5,70.438,70.625,0.014,72.0,69.813,55.125,55.594,0.0,58.594,72,70,1000,200,0.48,757.5,75.0,74.563,0.029,72.063,69.938,55.375,56.188,0.0,65.063,72,70,1000,200,0.388,680.0,75.0,74.375,0.038,72.0,69.063,55.625,56.781,0.0,64.313,72,70,1000,200,0.368,664.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.851,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.006,6.44,0.0,14.248,1.71,0.662,0.0,0.002,0.003,0.002
5192008,1523,1,1,3,1,100,39.368,100.0,100.0,100.0,1,1,1721.816,651.245,0.011,13.105,0,80,55,1.4,2351.5,2316.308,2535.031,2451.743,54.717,72.482,71.865,72.308,51.155,1.398,2.969,0.469,80.532,80,53.403,29.981,69.689,72.681,76.458,73.259,78.134,38.196,54.242,46.047,-10.82,29.469,58.906,72.0,77.125,55.406,56.25,0.0,0,72,70,1000,200,0.164,253.125,70.438,70.5,0.014,71.875,69.938,55.125,55.594,0.0,58.438,72,70,1000,200,0.483,763.0,74.813,74.563,0.029,71.875,69.813,55.375,56.188,0.0,65.813,72,70,1000,200,0.393,684.0,74.875,74.375,0.033,71.938,69.063,55.625,56.781,0.0,65.188,72,70,1000,200,0.366,662.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.858,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,532.0,302.25,523.0,526.5,522.5,-0.006,6.412,0.0,14.279,1.722,0.651,0.0,0.001,0.002,0.003
5192008,1524,1,1,3,1,100,39.133,100.0,100.0,100.0,1,1,1707.76,658.272,0.011,13.105,0,80,55,1.4,2363.375,2307.774,2542.864,2432.235,54.932,72.695,71.865,72.625,51.369,1.413,2.951,0.491,80.496,80,50.57,29.869,69.158,72.788,76.384,73.259,78.134,38.196,54.347,46.047,-10.82,27.406,56.375,71.938,77.438,55.406,56.344,0.0,0,72,70,1000,200,0.165,254.25,70.438,70.625,0.014,72.0,69.813,55.125,55.594,0.0,57.25,72,70,1000,200,0.472,752.5,74.813,74.563,0.028,72.188,69.875,55.5,56.188,0.0,65.375,72,70,1000,200,0.384,675.0,75.0,74.375,0.036,71.938,69.0,55.625,56.781,0.0,64.313,72,70,1000,200,0.371,666.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.858,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.006,6.37,0.0,14.279,1.708,0.658,0.0,0.001,0.003,0.003
5192008,1525,1,1,3,1,100,38.912,100.0,100.0,100.0,1,1,1697.218,666.471,0.011,13.105,0,80,55,1.4,2352.75,2307.774,2558.571,2457.787,54.825,72.482,71.865,72.308,51.262,1.402,2.951,0.509,80.486,80,52.393,29.701,69.235,72.251,76.31,73.259,78.134,38.196,54.138,45.975,-10.82,28.734,57.281,72.0,77.313,55.281,56.344,0.0,0,72,70,1000,200,0.174,259.0,70.438,70.5,0.014,71.875,69.688,55.125,55.594,0.0,57.156,72,70,1000,200,0.47,750.5,75.0,74.563,0.029,71.75,70.0,55.375,56.188,0.0,66.188,72,70,1000,200,0.396,688.0,74.875,74.375,0.037,71.938,69.0,55.625,56.781,0.0,65.813,72,70,1000,200,0.356,655.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.858,11.98,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.007,6.395,0.0,14.148,1.697,0.666,0.0,0.002,0.003,0.003
5192008,1526,1,1,3,1,100,38.636,100.0,100.0,100.0,1,1,1700.732,658.272,0.011,13.149,0,80,55,1.4,2352.375,2302.656,2536.988,2431.521,54.717,72.482,71.76,72.413,51.155,1.433,2.951,0.491,80.423,80,54.946,29.813,69.65,72.358,76.384,73.365,78.06,38.196,54.033,45.902,-10.82,30.063,59.906,71.938,77.313,55.406,56.25,0.0,0,72,70,1000,200,0.166,254.625,70.438,70.5,0.014,71.75,69.813,55.125,55.594,0.0,57.563,72,70,1000,200,0.475,754.5,74.813,74.563,0.029,71.875,70.0,55.375,56.188,0.0,64.875,72,70,1000,200,0.387,680.5,74.875,74.375,0.038,71.938,69.0,55.625,56.781,0.0,65.625,72,70,1000,200,0.359,653.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.006,6.398,0.0,14.063,1.701,0.658,0.0,0.001,0.003,0.003
5192008,1527,1,1,3,1,100,38.578,100.0,100.0,100.0,1,1,1719.473,671.157,0.011,13.091,0,80,55,1.4,2347.25,2321.431,2548.747,2451.722,54.825,72.482,71.865,72.413,51.262,1.394,2.918,0.509,80.422,80,49.477,29.785,69.326,72.358,76.31,73.365,78.06,38.196,54.138,45.975,-10.82,26.344,55.313,72.0,77.25,55.406,56.344,0.0,0,72,70,1000,200,0.17,259.75,70.438,70.5,0.014,72.0,69.813,55.125,55.469,0.0,56.969,72,70,1000,200,0.466,745.5,75.0,74.563,0.029,71.875,70.063,55.5,56.188,0.0,65.375,72,70,1000,200,0.394,687.0,75.0,74.375,0.034,71.938,68.938,55.625,56.781,0.0,64.375,72,70,1000,200,0.366,662.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.839,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,524.0,526.5,522.5,-0.007,6.388,0.0,14.133,1.719,0.671,0.0,0.002,0.003,0.003
5192008,1528,1,1,3,1,100,38.086,100.0,100.0,100.0,1,1,1701.903,665.3,0.021,13.12,0,80,55,1.4,2351.25,2307.774,2560.539,2440.387,54.717,72.164,71.76,72.097,51.155,1.406,2.94,0.502,80.4,80,47.597,29.336,69.171,72.144,76.31,73.259,78.06,38.122,54.033,45.902,-10.82,25.797,52.688,71.938,77.25,55.281,56.25,0.0,0,72,70,1000,200,0.166,254.375,70.438,70.5,0.014,72.25,69.75,55.125,55.594,0.0,58.125,72,70,1000,200,0.466,747.5,74.813,74.563,0.029,71.875,69.938,55.375,56.188,0.0,64.938,72,70,1000,200,0.384,680.0,74.875,74.375,0.032,71.813,69.0,55.625,56.781,0.0,64.125,72,70,1000,200,0.372,666.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.854,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,525.0,526.5,522.5,-0.012,6.415,0.0,14.167,1.702,0.665,0.0,0.001,0.002,0.002
5192008,1529,1,1,3,1,100,37.285,100.0,100.0,100.0,1,1,1701.903,660.615,0.011,13.076,0,80,55,1.4,2343.25,2302.656,2552.674,2433.552,54.502,72.058,71.76,72.097,50.941,1.425,2.933,0.491,80.381,80,48.607,29.0,69.371,71.821,76.31,73.259,78.06,38.122,53.929,45.902,-10.82,26.672,53.5,71.938,77.313,55.281,56.25,0.0,0,72,70,1000,200,0.166,254.625,70.438,70.5,0.014,72.125,69.688,55.031,55.469,0.0,58.625,72,70,1000,200,0.482,757.5,74.813,74.563,0.029,72.063,69.938,55.375,56.188,0.0,64.125,72,70,1000,200,0.387,682.0,74.875,74.375,0.037,71.813,69.0,55.625,56.688,0.0,64.313,72,70,1000,200,0.356,652.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.006,6.436,0.0,14.119,1.702,0.661,0.0,0.001,0.003,0.002
5192008,1530,1,1,3,1,100,37.388,100.0,100.0,100.0,1,1,1683.163,655.93,0.011,13.105,0,80,55,1.4,2345.75,2295.835,2542.864,2420.984,54.717,72.058,71.76,72.097,51.048,1.425,2.926,0.505,80.35,80,51.412,28.86,69.845,72.036,76.31,73.259,78.06,38.196,54.033,45.829,-10.82,28.625,56.188,71.938,77.375,55.188,56.25,0.0,0,72,70,1000,200,0.167,254.625,70.438,70.5,0.014,72.0,69.813,55.031,55.594,0.0,57.594,72,70,1000,200,0.478,756.0,74.813,74.438,0.029,72.063,70.063,55.375,56.094,0.0,65.813,72,70,1000,200,0.388,680.0,74.875,74.375,0.036,71.688,69.0,55.625,56.781,0.0,64.0,72,70,1000,200,0.355,652.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.867,11.975,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.006,6.316,0.0,13.883,1.683,0.656,0.0,0.002,0.003,0.003
5192008,1531,1,1,3,1,100,36.765,100.0,100.0,100.0,1,1,1689.019,662.958,0.011,13.076,0,80,55,1.4,2344.5,2292.426,2554.638,2427.544,54.61,72.589,71.865,72.413,51.048,1.425,2.915,0.494,80.32,80,49.252,28.944,69.858,72.573,76.31,73.365,78.06,38.196,54.138,45.975,-10.82,26.984,54.438,71.938,77.375,55.188,56.25,0.0,0,72,70,1000,200,0.166,254.625,70.438,70.5,0.014,71.75,70.063,55.031,55.469,0.0,58.125,72,70,1000,200,0.474,753.0,74.813,74.563,0.029,72.063,69.938,55.375,56.188,0.0,65.938,72,70,1000,200,0.386,681.5,74.875,74.375,0.034,71.813,69.0,55.625,56.688,0.0,63.719,72,70,1000,200,0.354,650.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.0,531.5,302.0,524.0,526.0,522.5,-0.007,6.381,0.0,14.117,1.689,0.663,0.0,0.001,0.002,0.003
5192008,1532,1,1,3,1,100,36.661,100.0,100.0,100.0,1,1,1685.505,666.471,0.011,13.149,0,80,55,1.4,2339.5,2287.313,2546.784,2416.295,54.717,72.695,71.971,72.625,51.262,1.417,2.926,0.502,80.232,80,50.795,28.776,69.909,72.681,76.31,73.365,78.06,38.196,54.242,45.975,-10.82,27.5,55.438,72.0,77.188,55.281,56.25,0.0,0,72,70,1000,200,0.165,254.0,70.438,70.5,0.014,72.125,70.063,55.125,55.469,0.0,56.938,72,70,1000,200,0.463,746.0,74.813,74.563,0.029,72.188,69.938,55.375,56.188,0.0,66.188,72,70,1000,200,0.387,680.5,74.875,74.563,0.038,71.938,68.938,55.625,56.781,0.0,64.0,72,70,1000,200,0.357,652.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.856,11.967,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,531.5,302.25,524.5,526.0,522.5,-0.007,6.375,0.0,14.196,1.686,0.666,0.0,0.001,0.002,0.002
5192008,1533,1,1,3,1,100,36.44,100.0,100.0,100.0,1,1,1690.19,664.129,0.011,13.12,0,80,55,1.4,2343.5,2304.362,2554.638,2431.414,54.717,72.695,71.865,72.519,51.155,1.417,2.926,0.502,80.284,80,47.99,28.636,69.935,72.681,76.31,73.259,78.06,38.122,54.242,45.975,-10.82,25.75,52.875,71.938,77.063,55.406,56.25,0.0,0,72,70,1000,200,0.173,258.5,70.438,70.5,0.014,72.25,70.25,55.125,55.594,0.0,58.688,72,70,1000,200,0.477,754.0,74.813,74.563,0.029,72.063,69.875,55.375,56.188,0.0,64.563,72,70,1000,200,0.388,682.5,75.0,74.563,0.04,71.938,68.938,55.625,56.781,0.0,65.0,72,70,1000,200,0.348,647.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,11.988,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.0,531.5,302.25,523.5,526.0,522.5,-0.006,6.392,0.0,14.299,1.69,0.664,0.0,0.001,0.003,0.002
5192008,1534,1,1,3,1,100,36.18,100.0,100.0,100.0,1,1,1701.903,662.958,0.021,13.178,0,80,55,1.4,2356.125,2311.187,2552.674,2437.283,54.717,72.482,71.865,72.625,51.155,1.402,2.94,0.494,80.28,80,47.85,28.384,70.376,72.358,76.236,73.259,78.06,38.122,54.138,45.975,-10.82,26.594,52.469,72.0,76.938,55.406,56.25,0.0,0,72,70,1000,200,0.164,253.125,70.438,70.5,0.014,72.313,70.313,55.125,55.594,0.0,57.844,72,70,1000,200,0.494,769.5,74.813,74.563,0.029,71.875,69.938,55.375,56.188,0.0,65.438,72,70,1000,200,0.394,686.5,74.875,74.375,0.036,72.0,68.938,55.625,56.781,0.0,64.938,72,70,1000,200,0.351,647.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.967,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.0,532.0,302.25,523.0,526.5,522.5,-0.013,6.461,0.0,14.363,1.702,0.663,0.0,0.001,0.003,0.003
5192008,1535,1,1,3,1,100,35.89,100.0,100.0,100.0,1,1,1699.561,661.786,0.011,13.164,0,80,55,1.4,2355.5,2318.015,2552.674,2456.382,54.717,72.589,71.865,72.625,51.155,1.372,2.926,0.52,80.281,80,47.317,28.44,70.577,72.466,76.31,73.259,78.06,38.122,54.242,45.975,-10.82,25.75,52.375,72.0,77.125,55.281,56.25,0.0,0,72,70,1000,200,0.173,260.5,70.438,70.5,0.014,72.25,70.125,55.125,55.594,0.0,59.656,72,70,1000,200,0.489,765.0,74.813,74.563,0.029,72.063,69.813,55.375,56.188,0.0,66.563,72,70,1000,200,0.386,680.5,74.875,74.563,0.037,71.938,68.938,55.625,56.781,0.0,65.125,72,70,1000,200,0.355,653.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,524.0,531.5,302.25,523.0,526.5,522.5,-0.006,6.413,0.0,14.347,1.7,0.662,0.0,0.001,0.002,0.002
5192008,1536,1,1,3,1,100,35.875,100.0,100.0,100.0,1,1,1715.959,661.786,0.011,13.164,0,80,55,1.4,2363.5,2309.481,2546.784,2436.583,54.825,72.27,71.971,72.202,51.262,1.406,2.958,0.509,80.313,80,47.738,28.243,70.551,72.036,76.236,73.259,78.06,38.122,54.033,45.829,-10.82,26.859,52.594,72.0,77.125,55.281,56.344,0.0,0,72,70,1000,200,0.167,254.75,70.438,70.375,0.014,72.25,70.063,55.125,55.594,0.0,58.813,72,70,1000,200,0.499,772.0,74.813,74.563,0.028,72.063,69.875,55.375,56.188,0.0,66.313,72,70,1000,200,0.391,682.0,74.875,74.375,0.034,71.938,68.875,55.625,56.781,0.0,64.875,72,70,1000,200,0.353,649.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,11.975,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.5,532.0,302.25,523.5,526.5,522.5,-0.007,6.376,0.0,14.081,1.716,0.662,0.0,0.001,0.002,0.002
5192008,1537,1,1,3,1,100,35.624,100.0,100.0,100.0,1,1,1678.477,668.814,0.011,13.222,0,80,55,1.4,2355.375,2309.481,2552.674,2439.694,54.825,72.695,71.865,72.625,51.369,1.387,2.929,0.476,80.312,80,50.823,28.355,69.968,72.895,76.236,73.046,78.06,38.122,54.451,45.829,-10.82,27.625,55.719,72.0,77.188,55.406,56.25,0.0,0,72,70,1000,200,0.17,259.0,70.313,70.375,0.014,72.25,70.125,55.125,55.594,0.0,59.0,72,70,1000,200,0.499,773.0,74.813,74.438,0.029,72.063,69.875,55.5,56.438,0.0,65.688,72,70,1000,200,0.383,676.0,74.875,74.375,0.034,71.5,68.938,55.625,56.781,0.0,65.0,72,70,1000,200,0.352,648.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.841,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.0,532.0,302.25,523.0,526.5,522.5,-0.006,6.241,0.0,14.143,1.678,0.669,0.0,0.002,0.002,0.002
5192008,1538,1,1,3,1,100,35.688,100.0,100.0,100.0,1,1,1693.704,666.471,0.011,13.149,0,80,55,1.4,2358.5,2309.481,2544.823,2442.838,54.932,72.801,71.971,72.625,51.476,1.421,2.936,0.483,80.312,80,51.664,28.496,70.033,72.788,76.31,73.259,78.134,38.122,54.556,45.902,-10.82,28.0,56.344,72.0,77.25,55.406,56.344,0.0,0,72,70,1000,200,0.173,258.75,70.438,70.5,0.014,72.25,70.25,55.219,55.688,0.0,59.156,72,70,1000,200,0.501,775.0,74.813,74.625,0.029,72.063,69.813,55.5,56.438,0.0,65.375,72,70,1000,200,0.398,690.0,74.875,74.563,0.038,71.938,68.813,55.719,56.781,0.0,63.813,72,70,1000,200,0.333,631.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.0,531.5,302.5,524.0,526.0,522.5,-0.007,6.225,0.0,14.198,1.694,0.666,0.0,0.001,0.002,0.002
5192008,1539,1,1,3,1,100,35.898,100.0,100.0,100.0,1,1,1693.704,655.93,0.011,13.178,0,80,55,1.4,2356.25,2316.308,2540.904,2451.226,55.04,72.801,71.971,72.73,51.476,1.387,2.915,0.498,80.321,80,50.458,28.776,70.35,72.681,76.162,73.259,78.06,38.122,54.451,45.902,-10.82,27.563,55.719,72.0,77.313,55.406,56.438,0.0,0,72,70,1000,200,0.164,253.125,70.438,70.5,0.014,72.25,70.063,55.219,55.688,0.0,60.219,72,70,1000,200,0.497,771.0,74.813,74.563,0.028,72.063,70.0,55.625,56.438,0.0,66.375,72,70,1000,200,0.389,682.5,74.875,74.375,0.038,72.0,68.875,55.719,56.844,0.0,63.781,72,70,1000,200,0.353,650.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.839,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,524.0,531.5,302.25,524.5,526.5,522.5,-0.007,6.279,0.0,14.229,1.694,0.656,0.0,0.001,0.003,0.002
5192008,1540,1,1,3,1,100,35.874,100.0,100.0,100.0,1,1,1706.589,667.643,0.011,13.12,0,80,55,1.4,2356.25,2311.187,2550.71,2448.518,55.04,72.695,71.971,72.73,51.476,1.394,2.947,0.505,80.325,80,52.702,28.888,70.285,72.788,76.162,73.259,77.986,38.122,54.556,45.902,-10.82,28.875,57.75,71.938,77.563,55.5,56.438,0.0,0,72,70,1000,200,0.167,255.0,70.438,70.5,0.014,72.125,69.813,55.219,55.781,0.0,58.844,72,70,1000,200,0.515,783.5,74.813,74.438,0.029,72.063,69.938,55.625,56.438,0.0,66.625,72,70,1000,200,0.391,684.5,74.875,74.563,0.031,72.0,68.938,55.719,56.844,0.0,64.938,72,70,1000,200,0.342,640.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.826,11.961,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,531.5,302.25,524.5,526.5,522.5,-0.007,6.211,0.0,14.167,1.707,0.668,0.0,0.002,0.001,0.002
5192008,1541,1,1,3,1,100,35.898,100.0,100.0,100.0,1,1,1714.788,665.3,0.011,13.12,0,80,55,1.4,2366.0,2324.847,2552.674,2462.785,55.04,72.589,72.076,72.625,51.583,1.391,2.94,0.505,80.321,80,50.795,29.112,70.48,72.681,76.162,73.259,78.06,38.196,54.451,45.902,-10.82,27.453,56.0,72.0,77.625,55.5,56.438,0.0,0,72,70,1000,200,0.163,252.0,70.438,70.5,0.014,72.125,70.0,55.344,55.688,0.0,59.844,72,70,1000,200,0.5,773.5,74.813,74.438,0.029,71.875,69.813,55.625,56.438,0.0,66.75,72,70,1000,200,0.391,686.0,74.875,74.375,0.036,72.0,68.938,55.719,56.844,0.0,63.688,72,70,1000,200,0.358,654.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.828,11.973,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,531.5,302.25,524.5,526.5,523.0,-0.007,6.22,0.0,14.032,1.715,0.665,0.0,0.002,0.003,0.002
5192008,1542,1,1,3,1,100,35.873,100.0,100.0,100.0,1,1,1714.788,668.814,0.011,13.207,0,80,55,1.4,2368.625,2328.264,2564.476,2462.771,55.04,72.376,71.971,72.413,51.476,1.368,2.926,0.498,80.466,80,53.095,29.112,70.979,72.036,76.162,73.259,78.06,38.122,54.347,45.829,-10.82,29.953,58.094,72.0,77.375,55.406,56.344,0.0,0,72,70,1000,200,0.174,261.5,70.313,70.5,0.014,72.25,70.125,55.219,55.688,0.0,60.156,72,70,1000,200,0.505,778.0,74.813,74.563,0.028,72.063,69.938,55.5,56.438,0.0,66.0,72,70,1000,200,0.385,680.5,74.875,74.375,0.037,72.0,68.938,55.719,56.844,0.0,63.688,72,70,1000,200,0.355,653.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.817,11.951,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.0,532.0,302.0,524.0,526.0,522.5,-0.007,6.273,0.0,14.127,1.715,0.669,0.0,0.001,0.003,0.002
5192008,1543,1,1,3,1,100,35.838,100.0,100.0,100.0,1,1,1706.589,668.814,0.011,13.091,0,80,55,1.4,2373.0,2312.894,2544.823,2456.045,55.04,72.27,71.971,72.308,51.476,1.398,2.951,0.483,80.414,80,54.413,29.421,71.601,72.036,76.162,73.259,77.986,38.122,54.347,45.829,-10.82,30.313,59.688,72.0,77.438,55.5,56.438,0.0,0,72,70,1000,200,0.164,252.5,70.438,70.5,0.014,72.25,70.313,55.219,55.688,0.0,59.531,72,70,1000,200,0.515,785.5,74.813,74.438,0.028,72.063,69.938,55.5,56.438,0.0,66.25,72,70,1000,200,0.396,688.5,74.875,74.375,0.033,71.938,68.938,55.781,56.844,0.0,65.0,72,70,1000,200,0.345,642.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.82,11.948,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,532.0,302.25,524.5,526.0,523.0,-0.007,6.218,0.0,14.003,1.707,0.669,0.0,0.002,0.002,0.002
5192008,1544,1,1,3,1,100,35.509,100.0,100.0,100.0,1,1,1715.959,666.471,0.011,13.134,0,80,55,1.4,2368.0,2333.391,2552.674,2460.986,54.932,72.376,71.971,72.202,51.262,1.391,2.947,0.494,80.487,80,55.899,29.589,71.854,72.251,76.162,73.365,77.986,38.122,54.451,45.829,-10.82,30.859,60.813,72.0,77.5,55.5,56.438,0.0,0,72,70,1000,200,0.173,260.5,70.438,70.5,0.014,72.25,70.5,55.219,55.688,0.0,60.313,72,70,1000,200,0.509,781.5,74.813,74.438,0.029,72.063,70.0,55.625,56.438,0.0,65.75,72,70,1000,200,0.403,693.0,74.875,74.375,0.038,71.813,69.0,55.719,56.844,0.0,64.25,72,70,1000,200,0.347,642.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.838,11.955,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.5,531.5,302.25,524.0,526.0,522.5,-0.007,6.199,0.0,14.049,1.716,0.666,0.0,0.002,0.003,0.002
5192008,1545,1,1,3,1,100,35.7,100.0,100.0,100.0,1,1,1725.33,658.272,0.011,13.149,0,80,55,1.4,2372.75,2323.139,2558.571,2457.101,55.04,72.907,71.865,72.625,51.583,1.375,2.936,0.498,80.455,80,53.768,29.897,71.232,73.218,76.162,73.259,77.986,38.122,54.556,45.975,-10.82,29.406,59.188,72.0,77.438,55.5,56.438,0.0,0,72,70,1000,200,0.163,252.0,70.313,70.5,0.014,72.25,70.5,55.344,55.688,0.0,60.813,72,70,1000,200,0.516,787.5,74.813,74.438,0.028,72.188,70.0,55.625,56.531,0.0,67.313,72,70,1000,200,0.397,688.5,74.875,74.375,0.037,71.938,69.0,55.781,56.844,0.0,64.0,72,70,1000,200,0.347,647.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.5,531.5,302.25,523.5,526.5,522.5,-0.007,6.283,0.0,14.331,1.725,0.658,0.0,0.002,0.003,0.002
5192008,1546,1,1,3,1,100,36.019,100.0,100.0,100.0,1,1,1730.015,667.643,0.011,13.193,0,80,55,1.4,2382.75,2331.681,2556.604,2472.883,55.148,72.907,72.076,72.942,51.69,1.391,2.955,0.476,80.577,80,51.973,29.897,70.525,72.895,76.162,73.259,78.06,38.122,54.66,45.975,-10.82,28.25,57.344,72.0,77.375,55.688,56.438,0.0,0,72,70,1000,200,0.171,257.5,70.313,70.375,0.014,72.25,70.375,55.344,55.781,0.0,60.969,72,70,1000,200,0.515,782.5,74.813,74.438,0.029,71.875,70.125,55.625,56.531,0.0,66.063,72,70,1000,200,0.413,701.5,74.875,74.375,0.037,71.813,68.938,55.781,56.969,0.0,63.938,72,70,1000,200,0.339,638.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.5,532.0,302.25,524.0,526.5,522.5,-0.007,6.265,0.0,14.379,1.73,0.668,0.0,0.002,0.003,0.002
5192008,1547,1,1,3,1,100,35.866,100.0,100.0,100.0,1,1,1720.644,657.101,0.011,13.178,0,80,55,1.4,2381.375,2321.431,2552.674,2452.255,55.04,72.589,71.971,72.625,51.69,1.398,2.955,0.494,80.543,80,52.534,29.869,70.272,72.466,76.088,73.259,77.986,38.122,54.556,45.902,-10.82,28.922,57.813,72.0,77.375,55.688,56.563,0.0,0,72,70,1000,200,0.164,253.25,70.438,70.5,0.014,72.125,70.063,55.344,55.781,0.0,60.813,72,70,1000,200,0.518,786.5,74.813,74.438,0.029,71.875,70.063,55.625,56.531,0.0,65.563,72,70,1000,200,0.408,699.0,74.875,74.375,0.039,71.938,68.938,55.781,56.969,0.0,63.844,72,70,1000,200,0.337,636.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.951,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,524.5,531.5,302.25,524.5,527.0,522.5,-0.007,6.239,0.0,14.229,1.721,0.657,0.0,0.002,0.003,0.002
5192008,1548,1,1,3,1,100,35.714,100.0,100.0,100.0,1,1,1718.302,666.471,0.011,13.149,0,80,55,1.4,2365.125,2326.555,2550.71,2462.401,54.932,72.164,71.971,72.308,51.369,1.391,2.94,0.52,80.528,80,57.638,30.093,70.11,71.606,76.162,73.259,77.986,38.122,54.138,45.756,-10.82,31.734,62.188,72.0,77.25,55.5,56.438,0.0,0,72,70,1000,200,0.164,253.0,70.313,70.5,0.014,72.125,70.063,55.219,55.688,0.0,61.594,72,70,1000,200,0.508,779.5,74.813,74.563,0.029,71.875,70.0,55.625,56.531,0.0,64.875,72,70,1000,200,0.396,690.0,74.875,74.375,0.038,71.938,69.0,55.781,56.969,0.0,63.719,72,70,1000,200,0.35,647.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.975,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,524.5,531.5,302.25,525.0,526.5,522.5,-0.007,6.267,0.0,13.931,1.718,0.666,0.0,0.001,0.003,0.002
5192008,1549,1,1,3,1,100,35.414,100.0,100.0,100.0,1,1,1713.616,660.615,0.021,13.149,0,80,55,1.4,2375.625,2329.972,2564.476,2460.507,54.825,71.74,71.865,71.885,51.262,1.394,2.94,0.502,80.533,80,55.899,30.373,70.493,71.392,76.088,73.365,77.986,38.049,54.033,45.683,-10.82,31.031,61.5,72.0,77.438,55.406,56.438,0.0,0,72,70,1000,200,0.174,259.25,70.438,70.5,0.014,72.125,70.188,55.125,55.688,0.0,60.563,72,70,1000,200,0.52,788.0,74.813,74.438,0.028,72.063,70.188,55.5,56.531,0.0,66.188,72,70,1000,200,0.399,691.0,74.875,74.563,0.035,71.938,68.938,55.719,56.969,0.0,63.563,72,70,1000,200,0.336,635.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.5,532.0,302.25,525.0,526.5,522.5,-0.015,6.28,0.0,13.932,1.714,0.661,0.0,0.002,0.002,0.002
5192008,1550,1,1,3,1,100,34.968,100.0,100.0,100.0,1,1,1738.214,673.499,0.011,13.164,0,80,55,1.4,2374.5,2335.1,2566.447,2465.478,54.717,71.422,71.865,71.568,51.155,1.387,2.936,0.513,80.546,80,52.393,30.486,70.713,71.069,76.162,73.259,77.986,38.122,53.929,45.683,-10.82,29.219,58.469,72.0,77.438,55.281,56.438,0.0,0,72,70,1000,200,0.164,252.75,70.438,70.375,0.014,72.125,70.125,55.125,55.594,0.0,60.156,72,70,1000,200,0.524,793.0,74.813,74.438,0.029,72.063,70.063,55.375,56.438,0.0,66.813,72,70,1000,200,0.395,687.5,74.875,74.563,0.039,71.938,69.0,55.719,56.844,0.0,63.313,72,70,1000,200,0.35,647.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.961,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.5,531.5,302.25,525.5,526.5,523.0,-0.007,6.297,0.0,13.814,1.738,0.673,0.0,0.002,0.002,0.002
5192008,1551,1,1,3,1,100,34.648,100.0,100.0,100.0,1,1,1707.76,666.471,0.011,13.134,0,80,55,1.4,2383.0,2324.847,2554.638,2449.74,54.717,71.209,71.865,71.357,51.048,1.413,2.947,0.491,80.551,80,56.656,30.289,71.082,70.855,76.088,73.259,77.986,38.049,53.929,45.465,-10.82,31.859,61.188,72.0,77.438,55.281,56.344,0.0,0,72,70,1000,200,0.177,264.0,70.313,70.375,0.014,72.0,69.813,55.125,55.594,0.0,61.594,72,70,1000,200,0.512,783.0,74.813,74.438,0.028,71.75,70.0,55.5,56.438,0.0,65.75,72,70,1000,200,0.393,684.0,74.875,74.375,0.034,71.938,69.063,55.625,56.844,0.0,64.188,72,70,1000,200,0.337,635.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.981,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.5,531.5,302.25,524.5,526.5,522.5,-0.007,6.134,0.0,13.518,1.708,0.666,0.0,0.002,0.002,0.002
