DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1552,1,1,3,1,100,34.054,100.0,100.0,100.0,1,1,1696.047,668.814,0.011,13.134,0,80,55,1.4,2362.0,2311.187,2556.604,2429.386,54.61,71.103,71.76,71.146,51.048,1.413,2.936,0.502,80.488,80,54.048,30.317,71.419,70.855,75.94,73.259,77.986,37.976,54.033,45.392,-10.82,30.422,59.719,72.0,77.375,55.281,56.344,0.0,0,72,70,1000,200,0.166,254.25,70.438,70.375,0.014,72.125,69.688,55.031,55.594,0.0,60.125,72,70,1000,200,0.517,787.5,74.813,74.438,0.029,71.75,69.938,55.375,56.188,0.0,65.563,72,70,1000,200,0.383,677.0,74.813,74.375,0.036,71.938,68.938,55.625,56.844,0.0,63.75,72,70,1000,200,0.34,638.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.846,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.5,531.5,302.25,525.0,526.5,522.5,-0.008,6.066,0.0,13.519,1.696,0.669,0.0,0.002,0.002,0.002
5192008,1553,1,1,3,1,100,33.961,100.0,100.0,100.0,1,1,1705.417,657.101,0.011,13.105,0,80,55,1.4,2354.625,2311.187,2548.747,2422.207,54.717,71.422,71.76,71.357,51.155,1.429,2.962,0.491,80.468,80,53.627,30.289,71.536,71.392,76.014,73.259,77.986,38.049,54.242,45.465,-10.82,30.156,59.188,71.938,77.375,55.281,56.344,0.0,0,72,70,1000,200,0.166,253.875,70.438,70.375,0.014,72.0,69.75,55.125,55.594,0.0,60.906,72,70,1000,200,0.518,788.0,74.813,74.438,0.029,71.875,69.875,55.375,56.188,0.0,65.5,72,70,1000,200,0.381,675.5,74.875,74.375,0.034,71.938,69.063,55.625,56.844,0.0,63.531,72,70,1000,200,0.341,639.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.875,11.997,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,524.5,531.5,302.0,524.5,527.0,522.5,-0.008,6.002,0.0,13.489,1.705,0.657,0.0,0.002,0.002,0.002
5192008,1554,1,1,3,1,100,33.671,100.0,100.0,100.0,1,1,1699.561,662.958,0.011,13.149,0,80,55,1.4,2361.625,2309.481,2554.638,2437.67,54.717,71.209,71.76,71.251,51.262,1.413,2.962,0.498,80.453,80,55.563,30.261,71.724,70.962,76.088,73.259,77.986,37.976,54.242,45.392,-10.82,31.391,60.281,72.0,77.5,55.406,56.344,0.0,0,72,70,1000,200,0.166,254.375,70.438,70.5,0.014,72.0,69.75,55.125,55.594,0.0,60.094,72,70,1000,200,0.517,787.5,74.813,74.438,0.029,71.75,69.938,55.5,56.438,0.0,65.5,72,70,1000,200,0.386,678.0,74.875,74.375,0.034,71.813,69.0,55.625,56.781,0.0,63.375,72,70,1000,200,0.34,637.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,524.5,531.5,302.25,526.0,527.0,522.5,-0.007,5.995,0.0,13.534,1.7,0.663,0.0,0.002,0.002,0.002
5192008,1555,1,1,3,1,100,33.401,100.0,100.0,100.0,1,1,1721.816,668.814,0.011,13.149,0,80,55,1.4,2356.375,2309.481,2554.638,2431.439,54.717,71.209,71.76,71.251,51.155,1.413,2.933,0.502,80.429,80,55.815,30.43,71.432,70.962,75.94,73.259,77.986,37.976,54.242,45.246,-10.82,31.656,60.938,71.938,77.75,55.281,56.344,0.0,0,72,70,1000,200,0.165,255.625,70.313,70.5,0.014,72.0,69.688,55.125,55.594,0.0,59.938,72,70,1000,200,0.517,786.0,74.813,74.563,0.029,71.75,69.813,55.375,56.188,0.0,64.25,72,70,1000,200,0.384,677.5,74.875,74.563,0.034,71.813,69.063,55.719,56.844,0.0,62.031,72,70,1000,200,0.34,637.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.866,11.983,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.5,531.5,302.25,524.5,527.0,522.5,-0.008,5.877,0.0,13.268,1.722,0.669,0.0,0.001,0.002,0.002
5192008,1556,1,1,3,1,100,33.7,100.0,100.0,100.0,1,1,1719.473,657.101,0.011,13.193,0,80,55,1.4,2354.0,2297.54,2554.638,2421.308,54.932,71.315,71.655,71.251,51.369,1.436,2.962,0.505,80.393,80,57.61,30.682,70.875,71.284,76.014,73.259,77.986,37.976,54.451,45.246,-10.82,32.688,63.406,71.938,77.625,55.406,56.344,0.0,0,72,70,1000,200,0.168,256.25,70.438,70.375,0.014,71.75,69.5,55.219,55.594,0.0,59.25,72,70,1000,200,0.521,790.0,74.813,74.438,0.029,71.875,69.875,55.5,56.438,0.0,64.375,72,70,1000,200,0.387,679.5,74.875,74.563,0.034,71.938,69.063,55.719,56.844,0.0,63.031,72,70,1000,200,0.328,626.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.877,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,525.0,531.5,302.25,525.0,527.0,522.5,-0.008,5.822,0.0,13.312,1.719,0.657,0.0,0.002,0.002,0.003
5192008,1557,1,1,3,1,100,33.832,100.0,100.0,100.0,1,1,1667.936,662.958,0.011,13.178,0,80,55,1.4,2338.625,2292.426,2550.71,2422.126,55.04,71.846,71.76,71.674,51.583,1.429,2.955,0.516,80.322,80,55.282,30.85,70.402,71.821,75.94,73.259,77.986,38.049,54.66,45.392,-10.82,31.141,61.594,72.0,77.313,55.406,56.438,0.0,0,72,70,1000,200,0.166,255.0,70.313,70.5,0.014,71.875,69.625,55.219,55.688,0.0,58.969,72,70,1000,200,0.499,772.5,74.813,74.438,0.029,71.875,69.938,55.625,56.531,0.0,64.313,72,70,1000,200,0.382,677.5,74.875,74.375,0.034,72.0,69.063,55.719,56.969,0.0,62.375,72,70,1000,200,0.339,635.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.877,11.997,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,524.5,531.5,302.25,526.5,526.5,522.5,-0.008,5.825,0.0,13.43,1.668,0.663,0.0,0.002,0.002,0.002
5192008,1558,1,1,3,1,100,33.552,100.0,100.0,100.0,1,1,1676.135,662.958,0.011,13.207,0,80,55,1.4,2334.125,2295.835,2560.539,2413.346,54.932,71.315,71.865,71.463,51.369,1.406,2.929,0.487,80.179,80,56.011,30.85,70.272,70.747,76.014,73.259,77.912,37.903,54.347,45.246,-10.82,31.875,61.094,72.0,77.375,55.406,56.344,0.0,0,72,70,1000,200,0.165,253.5,70.313,70.375,0.014,71.75,69.5,55.219,55.688,0.0,59.594,72,70,1000,200,0.498,770.5,74.813,74.438,0.029,71.875,69.875,55.5,56.438,0.0,64.625,72,70,1000,200,0.377,674.5,74.875,74.375,0.032,71.938,69.125,55.719,56.844,0.0,62.313,72,70,1000,200,0.343,640.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.863,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.5,531.5,302.25,526.0,526.5,522.5,-0.008,5.898,0.0,13.46,1.676,0.663,0.0,0.002,0.002,0.002
5192008,1559,1,1,3,1,100,33.183,100.0,100.0,100.0,1,1,1669.107,669.985,0.011,13.178,0,80,55,1.4,2333.5,2290.721,2554.638,2405.524,54.825,70.785,71.76,71.04,51.262,1.425,2.926,0.48,80.148,80,53.571,30.766,70.046,70.532,75.94,73.259,77.986,37.903,54.138,45.101,-10.82,30.516,59.125,72.0,77.375,55.406,56.438,0.0,0,72,70,1000,200,0.172,258.0,70.438,70.5,0.014,71.875,69.563,55.125,55.594,0.0,58.188,72,70,1000,200,0.495,769.5,74.813,74.563,0.029,71.875,69.875,55.5,56.438,0.0,63.969,72,70,1000,200,0.381,677.5,74.813,74.375,0.034,71.938,69.188,55.719,56.844,0.0,63.313,72,70,1000,200,0.329,627.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,11.978,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,525.0,531.5,302.5,526.0,526.5,522.0,-0.008,5.843,0.0,13.166,1.669,0.67,0.0,0.001,0.002,0.002
5192008,1600,1,1,3,1,100,32.717,100.0,100.0,100.0,1,1,1671.45,669.985,0.011,13.178,0,80,55,1.4,2322.875,2289.017,2552.674,2398.864,54.717,71.315,71.865,71.251,51.262,1.413,2.929,0.498,79.993,80,54.918,30.794,69.871,71.284,75.94,73.152,77.986,37.903,54.242,45.101,-10.82,31.109,60.344,71.938,77.313,55.281,56.344,0.0,0,72,70,1000,200,0.165,253.375,70.438,70.375,0.014,71.875,69.625,55.125,55.594,0.0,59.375,72,70,1000,200,0.491,764.5,74.813,74.438,0.028,71.875,69.813,55.5,56.438,0.0,64.063,72,70,1000,200,0.381,674.5,74.875,74.375,0.036,71.938,69.125,55.719,56.844,0.0,62.813,72,70,1000,200,0.333,633.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.869,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,524.5,531.5,302.5,525.5,526.5,522.5,-0.008,5.805,0.0,13.166,1.671,0.67,0.0,0.002,0.003,0.002
5192008,1601,1,1,3,1,100,32.987,100.0,100.0,100.0,1,1,1648.023,665.3,0.011,13.178,0,80,55,1.4,2324.75,2275.391,2550.71,2394.504,54.932,71.846,71.865,71.568,51.476,1.429,2.926,0.509,79.969,80,56.825,30.71,69.689,71.929,75.94,73.259,77.986,37.903,54.765,45.173,-10.82,32.219,62.0,71.938,77.438,55.406,56.344,0.0,0,72,70,1000,200,0.165,254.125,70.313,70.375,0.014,71.875,69.5,55.219,55.594,0.0,58.781,72,70,1000,200,0.493,769.0,74.813,74.438,0.029,71.875,69.875,55.625,56.531,0.0,64.438,72,70,1000,200,0.368,665.5,74.813,74.375,0.03,72.0,69.063,55.719,56.844,0.0,63.031,72,70,1000,200,0.335,633.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.877,11.996,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,525.0,531.5,302.5,526.0,527.0,522.0,-0.008,5.682,0.0,13.297,1.648,0.665,0.0,0.002,0.002,0.002
5192008,1602,1,1,3,1,100,32.952,100.0,100.0,100.0,1,1,1646.852,644.217,0.011,13.251,0,80,55,1.4,2322.0,2278.797,2478.678,2403.645,55.04,71.846,71.865,71.78,51.583,1.455,2.897,0.531,79.544,80,56.124,30.71,69.676,71.606,75.866,73.259,77.986,37.829,54.974,45.173,-10.82,31.734,60.813,72.0,77.438,55.5,56.438,0.0,0,72,70,1000,200,0.167,255.75,70.438,70.5,0.014,71.875,69.5,55.344,55.688,0.0,58.344,72,70,1000,200,0.495,770.0,74.688,74.438,0.029,71.688,69.875,55.625,56.531,0.0,64.875,72,70,1000,200,0.371,666.5,74.813,74.375,0.036,71.938,69.063,55.781,56.844,0.0,62.969,72,70,1000,200,0.33,629.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.881,11.994,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,525.0,531.5,302.5,525.0,527.0,522.0,-0.009,5.676,0.0,13.507,1.647,0.644,0.0,0.001,0.002,0.002
5192008,1603,1,1,3,1,100,33.212,100.0,100.0,100.0,1,1,1625.769,664.129,0.011,13.193,0,80,55,1.4,2306.0,2261.778,2538.946,2382.89,55.04,71.422,71.865,71.463,51.476,1.402,2.911,0.472,79.595,80,59.994,30.934,69.689,71.177,75.866,73.259,77.912,37.756,54.556,45.028,-10.82,33.844,65.0,71.938,77.438,55.5,56.438,0.0,0,72,70,1000,200,0.164,254.25,70.313,70.5,0.014,71.875,69.563,55.344,55.688,0.0,58.406,72,70,1000,200,0.491,766.5,74.813,74.438,0.028,71.75,70.063,55.625,56.531,0.0,63.656,72,70,1000,200,0.366,662.0,74.813,74.375,0.03,71.813,69.063,55.781,56.969,0.0,63.219,72,70,1000,200,0.328,628.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.9,12.018,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,525.0,531.5,302.25,527.0,527.0,522.5,-0.009,5.711,0.0,13.317,1.626,0.664,0.0,0.002,0.002,0.003
5192008,1604,1,1,3,1,100,33.196,100.0,100.0,100.0,1,1,1639.824,664.129,0.011,13.091,0,80,55,1.4,2305.5,2265.18,2554.638,2395.834,54.932,71.422,71.76,71.357,51.476,1.417,2.897,0.491,79.584,80,60.359,31.411,69.832,71.069,75.866,73.259,77.912,37.756,54.556,45.028,-10.82,34.219,65.313,72.0,77.625,55.406,56.438,0.0,0,72,70,1000,200,0.168,255.375,70.438,70.5,0.014,71.875,69.625,55.219,55.688,0.0,57.594,72,70,1000,200,0.488,763.0,74.813,74.438,0.029,71.875,70.063,55.625,56.531,0.0,64.25,72,70,1000,200,0.368,668.5,74.813,74.563,0.036,71.938,69.125,55.781,56.969,0.0,62.563,72,70,1000,200,0.326,623.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.904,12.016,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,525.0,531.0,302.25,525.5,527.0,522.5,-0.009,5.667,0.0,13.214,1.64,0.664,0.0,0.002,0.001,0.002
5192008,1605,1,1,3,1,100,32.907,100.0,100.0,100.0,1,1,1648.023,643.045,0.011,13.105,0,80,55,1.4,2305.5,2273.689,2484.473,2396.083,54.932,70.997,71.76,71.251,51.369,1.471,2.843,0.538,79.437,80,59.629,31.943,69.793,70.532,75.866,73.259,77.912,37.756,54.347,44.882,-10.82,33.813,65.438,72.0,77.625,55.406,56.438,0.0,0,72,70,1000,200,0.165,253.875,70.438,70.5,0.014,71.875,69.438,55.219,55.594,0.0,57.344,72,70,1000,200,0.494,767.5,74.813,74.438,0.029,71.875,70.0,55.625,56.531,0.0,65.313,72,70,1000,200,0.363,658.5,74.813,74.375,0.034,71.938,69.125,55.719,56.844,0.0,62.875,72,70,1000,200,0.328,627.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.91,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,525.0,531.0,302.5,525.5,527.0,522.5,-0.009,5.629,0.0,12.962,1.648,0.643,0.0,0.002,0.002,0.002
5192008,1606,1,1,3,1,100,32.512,100.0,100.0,100.0,1,1,1618.741,659.444,0.011,13.12,0,80,55,1.4,2307.25,2244.78,2552.674,2359.948,54.825,70.891,71.76,70.934,51.262,1.421,2.868,0.502,79.306,80,56.628,31.943,70.149,70.425,75.866,73.259,77.986,37.756,54.138,44.882,-10.82,32.281,62.563,72.125,77.313,55.281,56.438,0.0,0,72,70,1000,200,0.164,253.625,70.438,70.5,0.014,71.875,69.5,55.125,55.688,0.0,58.25,72,70,1000,200,0.474,751.5,74.813,74.438,0.029,71.875,69.938,55.375,56.438,0.0,63.875,72,70,1000,200,0.363,662.5,74.813,74.563,0.038,72.0,69.063,55.719,56.969,0.0,63.156,72,70,1000,200,0.326,624.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,525.0,531.5,302.25,526.5,527.5,522.5,-0.009,5.707,0.0,12.977,1.619,0.659,0.0,0.002,0.001,0.003
5192008,1607,1,1,3,1,100,31.983,100.0,100.0,100.0,1,1,1643.338,648.902,0.021,13.207,0,80,55,1.4,2291.625,2278.797,2550.71,2390.031,54.61,70.997,71.865,70.934,51.155,1.383,2.875,0.487,79.359,80,58.9,31.859,70.311,70.747,75.866,73.259,77.912,37.683,54.347,44.664,-10.82,33.719,64.125,72.125,77.5,55.281,56.25,0.0,0,72,70,1000,200,0.172,260.25,70.313,70.375,0.014,71.875,69.563,55.125,55.594,0.0,58.031,72,70,1000,200,0.481,760.5,74.813,74.438,0.029,72.063,70.125,55.5,56.438,0.0,64.5,72,70,1000,200,0.366,661.5,74.875,74.375,0.038,71.938,69.063,55.719,56.844,0.0,62.594,72,70,1000,200,0.334,632.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.943,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,525.0,531.5,302.25,526.0,527.5,522.5,-0.016,5.533,0.0,12.798,1.643,0.649,0.0,0.002,0.003,0.002
5192008,1608,1,1,3,1,100,31.939,100.0,100.0,100.0,1,1,1639.824,667.643,0.011,13.178,0,80,55,1.4,2316.5,2261.778,2550.71,2383.165,54.825,71.528,71.76,71.251,51.369,1.375,2.875,0.483,79.417,80,58.928,31.999,70.525,71.392,75.866,73.259,77.912,37.756,54.869,44.809,-10.82,33.719,64.438,72.0,77.625,55.406,56.344,0.0,0,72,70,1000,200,0.175,261.25,70.438,70.5,0.014,71.875,69.688,55.219,55.688,0.0,57.469,72,70,1000,200,0.484,762.0,74.813,74.438,0.029,72.063,70.0,55.625,56.438,0.0,65.375,72,70,1000,200,0.373,665.5,74.813,74.375,0.034,71.938,69.125,55.719,56.844,0.0,62.969,72,70,1000,200,0.325,625.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.82,11.942,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,525.0,531.5,302.5,527.0,527.0,522.5,-0.009,5.431,0.0,12.901,1.64,0.668,0.0,0.002,0.002,0.003
5192008,1609,1,1,3,1,100,32.1,100.0,100.0,100.0,1,1,1621.083,664.129,0.011,13.164,0,80,55,1.4,2318.25,2266.882,2542.864,2386.007,55.04,71.209,71.76,71.146,51.583,1.383,2.872,0.509,79.41,80,62.911,32.139,70.622,70.962,75.866,73.152,77.912,37.756,54.765,44.882,-10.82,35.813,67.5,72.0,77.563,55.406,56.438,0.0,0,72,70,1000,200,0.163,251.625,70.313,70.375,0.014,71.875,69.5,55.219,55.688,0.0,58.0,72,70,1000,200,0.479,757.5,74.813,74.563,0.029,72.063,70.125,55.625,56.438,0.0,65.688,72,70,1000,200,0.369,667.0,74.813,74.375,0.034,72.0,69.125,55.781,56.969,0.0,62.531,72,70,1000,200,0.339,636.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.951,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,525.0,531.5,302.25,525.0,527.0,522.0,-0.008,5.515,0.0,13.021,1.621,0.664,0.0,0.001,0.002,0.002
5192008,1610,1,1,3,1,100,32.125,100.0,100.0,100.0,1,1,1638.653,659.444,0.011,13.207,0,80,55,1.4,2316.625,2278.797,2552.674,2400.355,55.04,71.315,71.865,71.251,51.583,1.387,2.89,0.491,79.516,80,63.163,32.335,70.551,71.284,75.866,73.259,77.912,37.61,54.765,44.809,-10.82,36.313,68.25,72.0,77.688,55.5,56.438,0.0,0,72,70,1000,200,0.173,260.25,70.438,70.5,0.014,72.0,69.625,55.344,55.781,0.0,57.563,72,70,1000,200,0.48,759.5,74.813,74.563,0.029,71.875,70.0,55.656,56.531,0.0,65.75,72,70,1000,200,0.371,665.5,74.813,74.375,0.034,72.0,69.188,55.781,56.844,0.0,61.906,72,70,1000,200,0.336,635.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.831,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,525.0,531.0,302.25,526.5,527.0,522.0,-0.009,5.542,0.0,13.198,1.639,0.659,0.0,0.001,0.002,0.002
5192008,1611,1,1,3,1,100,32.669,100.0,100.0,100.0,1,1,1629.283,667.643,0.011,13.164,0,80,55,1.4,2319.0,2254.976,2548.747,2375.423,55.148,71.74,71.971,71.674,51.69,1.413,2.872,0.505,79.441,80,61.06,32.868,70.272,71.714,75.866,73.152,77.912,37.61,54.974,44.882,-10.82,34.531,67.313,72.0,77.625,55.5,56.438,0.0,0,72,70,1000,200,0.164,253.375,70.313,70.375,0.014,72.0,69.75,55.344,55.781,0.0,58.063,72,70,1000,200,0.486,765.0,74.813,74.438,0.029,72.063,70.125,55.656,56.531,0.0,65.313,72,70,1000,200,0.362,658.0,74.813,74.375,0.034,72.063,69.25,55.781,56.969,0.0,63.406,72,70,1000,200,0.326,624.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.817,11.953,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,525.0,531.0,302.25,525.5,527.0,522.5,-0.008,5.513,0.0,13.288,1.629,0.668,0.0,0.002,0.002,0.002
5192008,1612,1,1,3,1,100,32.791,100.0,100.0,100.0,1,1,1612.885,654.758,0.011,13.193,0,80,55,1.4,2305.625,2270.285,2552.674,2387.41,55.148,71.846,72.076,71.78,51.798,1.391,2.875,0.524,79.461,80,65.631,32.924,70.233,71.929,75.866,73.152,77.912,37.61,54.974,44.882,-10.82,37.063,70.563,72.125,77.625,55.688,56.438,0.0,0,72,70,1000,200,0.172,259.75,70.438,70.5,0.014,72.0,70.125,55.344,55.781,0.0,58.719,72,70,1000,200,0.484,760.0,74.813,74.438,0.028,71.875,70.063,55.656,56.594,0.0,65.063,72,70,1000,200,0.362,660.0,74.813,74.375,0.042,72.063,69.25,55.906,56.969,0.0,62.875,72,70,1000,200,0.336,635.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.825,11.956,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,531.0,302.25,525.0,526.5,522.5,-0.008,5.525,0.0,13.317,1.613,0.655,0.0,0.002,0.003,0.002
5192008,1613,1,1,3,1,100,33.218,100.0,100.0,100.0,1,1,1640.996,660.615,0.011,13.178,0,80,55,1.4,2314.0,2287.313,2546.784,2406.046,55.255,72.164,71.971,71.885,51.798,1.353,2.893,0.491,79.6,80,62.911,33.288,70.59,72.358,75.792,73.259,77.839,37.61,55.078,44.882,-10.82,35.406,68.625,72.0,77.625,55.688,56.563,0.0,0,72,70,1000,200,0.162,253.125,70.313,70.5,0.014,72.125,70.188,55.531,55.906,0.0,58.781,72,70,1000,200,0.494,770.0,74.813,74.438,0.029,72.063,70.0,55.656,56.719,0.0,64.25,72,70,1000,200,0.371,663.5,74.813,74.375,0.04,72.0,69.25,55.906,57.188,0.0,63.75,72,70,1000,200,0.345,644.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.815,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.0,531.0,302.25,525.0,526.5,522.0,-0.009,5.486,0.0,13.302,1.641,0.661,0.0,0.002,0.003,0.003
5192008,1614,1,1,3,1,100,33.785,100.0,100.0,100.0,1,1,1649.195,650.073,0.011,13.164,0,80,55,1.4,2333.75,2290.721,2552.674,2402.209,55.363,72.589,72.076,72.308,51.905,1.375,2.882,0.505,79.608,80,59.601,33.344,71.005,72.573,75.866,73.259,77.912,37.61,55.392,45.028,-10.82,33.25,65.75,72.0,77.75,55.813,56.75,0.0,0,72,70,1000,200,0.169,255.5,70.313,70.375,0.014,72.125,70.25,55.625,55.906,0.0,58.5,72,70,1000,200,0.5,773.5,74.813,74.438,0.029,71.875,69.938,55.875,56.719,0.0,65.438,72,70,1000,200,0.373,668.0,74.813,74.375,0.042,72.063,69.188,56.094,57.188,0.0,63.5,72,70,1000,200,0.335,635.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.931,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,531.5,302.25,525.5,526.5,522.5,-0.009,5.492,0.0,13.555,1.649,0.65,0.0,0.002,0.003,0.002
5192008,1615,1,1,3,1,100,34.183,100.0,100.0,100.0,1,1,1643.338,662.958,0.011,13.193,0,80,55,1.4,2323.875,2271.987,2540.904,2409.538,55.363,72.589,72.076,72.413,51.905,1.398,2.882,0.513,79.615,80,56.152,33.092,71.283,72.573,75.792,73.152,77.912,37.683,55.392,45.101,-10.82,31.063,62.438,72.125,77.625,55.906,56.75,0.0,0,72,70,1000,200,0.165,256.0,70.313,70.5,0.014,72.0,70.25,55.625,56.094,0.0,58.688,72,70,1000,200,0.5,775.0,74.688,74.438,0.029,72.188,70.063,55.969,56.719,0.0,65.0,72,70,1000,200,0.364,658.5,74.75,74.375,0.034,72.0,69.25,56.094,57.188,0.0,63.313,72,70,1000,200,0.333,630.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.925,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.0,531.0,302.25,525.5,526.5,522.0,-0.009,5.526,0.0,13.584,1.643,0.663,0.0,0.001,0.002,0.001
5192008,1616,1,1,3,1,100,34.403,100.0,100.0,100.0,1,1,1644.51,666.471,0.011,13.164,0,80,55,1.4,2331.5,2292.426,2544.823,2423.401,55.255,72.27,72.076,72.308,51.798,1.379,2.886,0.516,79.674,80,57.694,32.728,71.867,72.036,75.866,73.152,77.912,37.61,55.183,44.955,-10.82,32.125,63.219,72.0,77.563,55.906,56.75,0.0,0,72,70,1000,200,0.167,254.25,70.438,70.375,0.014,72.25,70.25,55.625,56.094,0.0,58.531,72,70,1000,200,0.482,760.0,74.688,74.438,0.029,72.188,70.0,55.875,56.813,0.0,64.813,72,70,1000,200,0.385,680.5,74.813,74.25,0.034,72.0,69.25,56.094,57.281,0.0,63.281,72,70,1000,200,0.338,636.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.928,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,531.0,302.25,526.0,526.5,522.5,-0.008,5.502,0.0,13.421,1.645,0.666,0.0,0.001,0.003,0.002
5192008,1617,1,1,3,1,100,35.261,100.0,100.0,100.0,1,1,1655.051,669.985,0.011,13.149,0,80,55,1.4,2331.5,2307.774,2558.571,2430.157,55.471,72.482,72.181,72.308,52.012,1.349,2.893,0.513,79.771,80,58.844,32.616,72.243,72.573,75.792,73.152,77.839,37.61,55.287,45.028,-10.82,32.719,64.25,72.0,77.438,55.906,56.906,0.0,0,72,70,1000,200,0.17,258.75,70.313,70.5,0.014,72.313,70.5,55.625,56.094,0.0,59.688,72,70,1000,200,0.502,775.5,74.688,74.438,0.029,72.313,69.875,55.969,56.813,0.0,65.0,72,70,1000,200,0.388,681.5,74.813,74.375,0.037,72.0,69.25,56.094,57.281,0.0,63.531,72,70,1000,200,0.331,630.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.801,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,531.0,302.25,525.5,526.5,522.5,-0.009,5.518,0.0,13.539,1.655,0.67,0.0,0.001,0.002,0.001
5192008,1618,1,1,3,1,100,35.766,40.0,40.0,40.0,1,1,1673.792,664.129,0.021,13.164,0,80,55,1.4,2344.75,2312.894,2560.539,2284.264,55.471,72.695,72.286,72.625,52.119,1.372,2.861,0.505,79.903,80,58.788,32.616,72.353,72.788,75.866,73.259,77.986,37.61,55.392,45.101,-10.82,32.688,64.188,72.0,77.438,55.906,56.906,0.0,0,72,70,1000,200,0.163,253.25,70.313,70.375,0.014,72.25,70.563,55.75,56.188,0.0,60.156,72,70,1000,200,0.508,782.5,74.688,74.438,0.029,72.188,69.875,55.969,56.813,0.0,65.125,72,70,1000,200,0.393,682.5,74.813,74.375,0.038,72.063,69.25,56.188,57.281,0.0,62.719,72,70,1000,200,0.336,636.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,531.0,302.25,524.5,526.5,522.0,-0.017,5.546,0.0,13.688,1.674,0.664,0.0,0.001,0.002,0.001
5192008,1619,1,1,3,1,100,36.615,40.0,40.0,40.0,1,1,1680.82,623.133,0.011,13.12,0,80,55,1.4,2362.875,2329.972,2424.967,745.521,55.578,72.907,72.286,72.836,52.119,1.482,2.839,0.582,79.468,80,58.171,32.644,71.841,73.218,75.792,73.152,77.839,37.61,55.496,45.173,-10.82,32.281,63.594,72.0,77.375,56.0,56.969,0.0,0,72,70,1000,200,0.168,256.5,70.313,70.5,0.014,72.125,70.688,55.844,56.188,0.0,59.406,72,70,1000,200,0.514,785.5,74.688,74.438,0.029,71.75,69.938,56.188,57.0,0.0,64.125,72,70,1000,200,0.392,684.0,74.813,74.375,0.034,72.0,69.25,56.188,57.281,0.0,62.594,72,70,1000,200,0.342,640.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.928,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,531.5,302.25,525.5,526.5,522.5,-0.009,5.548,0.0,13.774,1.681,0.623,0.0,0.001,0.002,0.001
5192008,1620,1,1,3,1,100,37.287,40.0,40.0,40.0,1,1,1667.936,628.99,0.011,13.149,0,80,55,1.4,2353.5,2289.017,2400.256,540.843,55.578,72.907,72.391,72.836,52.226,1.471,2.832,0.56,78.985,80,57.862,32.476,71.523,73.433,75.792,73.152,77.839,37.683,55.496,45.173,-10.82,32.125,63.25,72.0,77.625,56.0,56.969,0.0,0,72,70,1000,200,0.171,259.0,70.313,70.5,0.014,72.0,70.688,55.844,56.313,0.0,58.563,72,70,1000,200,0.516,785.5,74.688,74.438,0.029,71.688,70.0,56.188,57.0,0.0,63.5,72,70,1000,200,0.372,667.5,74.813,74.375,0.036,72.0,69.313,56.281,57.344,0.0,62.656,72,70,1000,200,0.334,632.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.914,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,531.5,302.25,525.0,526.5,522.0,-0.009,5.529,0.0,13.67,1.668,0.629,0.0,0.001,0.002,0.001
5192008,1621,1,1,3,1,100,38.204,40.0,40.0,40.0,1,1,1626.94,626.647,0.011,13.178,0,80,55,1.4,2334.25,2292.426,2411.643,535.414,55.686,72.907,72.181,72.836,52.226,1.452,2.789,0.59,78.757,80,57.778,32.42,71.802,73.54,75.718,73.259,77.912,37.61,55.392,45.173,-10.82,32.0,63.0,72.0,77.563,56.125,56.969,0.0,0,72,70,1000,200,0.169,257.25,70.313,70.375,0.014,72.25,70.75,55.844,56.313,0.0,60.188,72,70,1000,200,0.508,780.0,74.813,74.438,0.028,71.75,70.063,56.188,57.0,0.0,63.625,72,70,1000,200,0.359,657.0,74.813,74.375,0.037,72.0,69.25,56.188,57.344,0.0,61.313,72,70,1000,200,0.343,642.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.795,11.918,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.0,532.0,302.25,526.0,526.0,522.0,-0.01,5.605,0.0,13.834,1.627,0.627,0.0,0.002,0.002,0.001
5192008,1622,1,1,3,1,100,38.415,40.0,40.0,40.0,1,1,1604.685,618.448,0.011,13.222,0,80,55,1.4,2330.25,2282.203,2404.048,526.392,55.471,72.907,72.286,72.942,52.119,1.425,2.778,0.586,78.443,80,57.778,32.363,72.23,73.433,75.866,73.152,77.986,37.61,55.601,45.173,-10.82,31.953,62.969,72.0,77.625,56.125,56.969,0.0,0,72,70,1000,200,0.179,265.25,70.313,70.375,0.014,72.313,70.75,55.844,56.313,0.0,58.906,72,70,1000,200,0.509,778.5,74.813,74.438,0.029,71.75,70.0,56.188,57.0,0.0,64.0,72,70,1000,200,0.351,650.0,74.813,74.375,0.042,72.313,69.25,56.281,57.344,0.0,62.438,72,70,1000,200,0.335,633.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.914,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.0,531.5,302.25,525.5,526.0,522.0,-0.009,5.558,0.0,13.881,1.605,0.618,0.0,0.002,0.003,0.003
5192008,1623,1,1,3,1,100,39.283,40.0,40.0,40.0,1,1,1622.255,618.448,0.011,13.207,0,80,55,1.4,2341.0,2304.362,2409.743,538.594,55.578,72.907,72.391,72.836,52.226,1.402,2.782,0.586,78.529,80,58.339,32.307,71.815,73.325,75.718,73.152,77.912,37.61,55.392,45.173,-10.82,32.281,63.406,72.125,77.75,56.125,56.969,0.0,0,72,70,1000,200,0.171,259.75,70.438,70.5,0.014,72.313,70.875,55.844,56.313,0.0,59.594,72,70,1000,200,0.527,793.5,74.688,74.438,0.029,71.688,70.25,56.188,57.0,0.0,64.313,72,70,1000,200,0.353,649.5,74.813,74.375,0.037,72.313,69.25,56.281,57.344,0.0,64.0,72,70,1000,200,0.345,642.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.901,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,531.5,302.25,524.5,525.5,522.0,-0.009,5.617,0.0,13.865,1.622,0.618,0.0,0.001,0.002,0.002
5192008,1624,1,1,3,1,100,39.935,40.0,40.0,40.0,1,1,1633.968,621.962,0.011,13.222,0,80,55,1.4,2349.0,2299.245,2421.156,536.949,55.578,72.907,72.181,72.942,52.226,1.429,2.782,0.593,78.522,80,57.722,32.279,71.394,73.54,75.792,73.152,77.839,37.683,55.496,45.319,-10.82,31.906,62.969,72.125,77.813,56.125,57.063,0.0,0,72,70,1000,200,0.177,261.25,70.438,70.375,0.014,72.438,70.688,55.844,56.313,0.0,60.781,72,70,1000,200,0.529,796.0,74.688,74.438,0.029,71.688,70.125,56.094,57.125,0.0,62.656,72,70,1000,200,0.356,655.0,74.813,74.375,0.035,72.0,69.25,56.281,57.438,0.0,63.656,72,70,1000,200,0.336,634.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.779,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.0,532.0,302.25,525.0,526.0,522.0,-0.009,5.668,0.0,14.014,1.634,0.622,0.0,0.001,0.002,0.003
5192008,1625,1,1,3,1,100,40.568,40.0,40.0,40.0,1,1,1615.227,623.133,0.011,13.164,0,80,55,1.4,2340.5,2304.362,2404.048,534.574,55.578,73.119,72.391,72.942,52.119,1.391,2.782,0.575,78.423,80,58.255,32.251,71.614,73.862,75.718,73.152,77.839,37.683,55.183,45.319,-10.82,32.063,63.438,72.125,77.625,56.0,56.906,0.0,0,72,70,1000,200,0.172,260.5,70.313,70.375,0.014,72.438,70.625,55.844,56.313,0.0,61.875,72,70,1000,200,0.529,794.0,74.688,74.438,0.029,71.75,70.063,56.094,57.125,0.0,63.75,72,70,1000,200,0.351,649.0,74.813,74.563,0.034,72.063,69.25,56.281,57.438,0.0,63.125,72,70,1000,200,0.343,641.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.771,11.889,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,532.0,302.25,525.5,525.5,522.0,-0.009,5.744,0.0,13.953,1.615,0.623,0.0,0.001,0.001,0.001
5192008,1626,1,1,3,1,100,40.916,40.0,40.0,40.0,1,1,1608.199,621.962,0.011,13.207,0,80,55,1.4,2340.75,2295.835,2413.544,535.373,55.471,73.013,72.286,72.942,52.012,1.425,2.756,0.564,78.353,80,58.339,32.251,71.854,73.755,75.866,73.152,77.986,37.683,54.974,45.538,-10.82,31.922,63.5,72.125,77.625,56.125,56.969,0.0,0,72,70,1000,200,0.167,255.125,70.313,70.5,0.014,72.438,70.75,55.75,56.188,0.0,61.625,72,70,1000,200,0.532,797.5,74.688,74.438,0.029,71.75,70.125,56.094,57.0,0.0,63.844,72,70,1000,200,0.34,641.0,74.813,74.375,0.042,72.0,69.25,56.188,57.438,0.0,62.344,72,70,1000,200,0.35,647.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.775,11.897,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,532.0,302.25,525.5,526.0,522.0,-0.009,6.0,0.0,14.4,1.608,0.622,0.0,0.001,0.003,0.001
5192008,1627,1,1,3,1,100,41.107,40.0,40.0,40.0,1,1,1629.283,621.962,0.011,13.207,0,80,55,1.4,2346.0,2302.656,2407.844,543.198,55.363,73.119,72.391,72.942,51.905,1.417,2.785,0.579,78.382,80,59.349,32.223,72.055,74.077,75.792,73.152,77.912,37.756,54.869,45.465,-10.82,32.375,64.188,72.125,77.688,55.906,56.969,0.0,0,72,70,1000,200,0.177,263.25,70.438,70.5,0.014,72.313,70.813,55.75,56.188,0.0,62.219,72,70,1000,200,0.542,803.5,74.688,74.438,0.029,71.688,70.125,56.094,57.0,0.0,62.594,72,70,1000,200,0.348,646.5,74.813,74.563,0.037,72.0,69.25,56.188,57.344,0.0,63.719,72,70,1000,200,0.334,632.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.805,11.907,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.0,532.0,302.5,525.0,526.0,522.0,-0.009,5.949,0.0,14.132,1.629,0.622,0.0,0.001,0.001,0.001
5192008,1628,1,1,3,1,100,41.239,40.0,40.0,40.0,1,1,1622.255,613.763,0.011,13.207,0,80,55,1.4,2344.875,2300.951,2405.946,537.577,55.255,73.013,72.286,73.153,51.798,1.406,2.76,0.608,78.344,80,59.854,32.335,72.145,74.292,75.792,73.152,77.839,37.683,54.974,45.538,-10.82,32.406,64.875,72.125,77.813,55.813,56.906,0.0,0,72,70,1000,200,0.167,256.25,70.313,70.375,0.014,72.438,70.75,55.625,56.094,0.0,61.281,72,70,1000,200,0.556,815.5,74.688,74.438,0.028,71.688,70.25,55.969,56.813,0.0,62.469,72,70,1000,200,0.349,643.5,74.813,74.563,0.034,72.0,69.188,56.188,57.344,0.0,64.125,72,70,1000,200,0.333,630.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.803,11.91,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.5,532.0,302.5,525.5,526.0,522.0,-0.009,6.0,0.0,14.4,1.622,0.614,0.0,0.001,0.001,0.001
5192008,1629,1,1,3,1,100,41.499,40.0,40.0,40.0,1,1,1616.398,621.962,0.011,13.193,0,80,55,1.4,2353.75,2309.481,2413.544,545.53,55.255,73.225,72.286,73.153,51.798,1.372,2.764,0.601,78.365,80,60.33,32.476,72.644,74.507,75.718,73.152,77.765,37.756,54.765,45.61,-10.82,32.594,65.313,72.125,77.75,55.906,56.906,0.0,0,72,70,1000,200,0.176,262.0,70.313,70.375,0.014,72.625,70.813,55.625,56.094,0.0,62.781,72,70,1000,200,0.549,810.0,74.688,74.438,0.028,71.75,70.375,55.875,56.813,0.0,62.938,72,70,1000,200,0.343,642.0,74.813,74.375,0.034,72.0,69.25,56.094,57.344,0.0,62.688,72,70,1000,200,0.343,641.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.8,11.918,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.0,531.5,302.25,526.5,526.0,522.0,-0.009,6.092,0.0,14.382,1.616,0.622,0.0,0.001,0.002,0.001
5192008,1630,1,1,3,1,100,41.739,40.0,40.0,40.0,1,1,1598.829,630.161,0.011,13.251,0,80,55,1.4,2358.5,2316.308,2411.643,542.025,55.255,73.119,72.286,73.047,51.69,1.391,2.774,0.579,78.37,80,60.667,32.56,72.871,74.507,75.792,73.152,77.839,37.756,54.765,45.61,-10.82,32.75,65.875,72.125,77.688,55.813,56.906,0.0,0,72,70,1000,200,0.176,262.75,70.5,70.5,0.014,72.625,70.813,55.625,55.906,0.0,62.625,72,70,1000,200,0.576,831.5,74.688,74.438,0.028,71.688,70.438,55.875,57.0,0.0,63.219,72,70,1000,200,0.338,637.5,74.813,74.375,0.038,71.938,69.188,56.094,57.344,0.0,63.844,72,70,1000,200,0.332,630.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.809,11.928,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.5,527.5,526.0,522.0,-0.009,6.119,0.0,14.446,1.599,0.63,0.0,0.001,0.002,0.002
5192008,1631,1,1,3,1,100,41.694,40.0,40.0,40.0,1,1,1612.885,621.962,0.011,13.207,0,80,55,1.4,2358.5,2299.245,2407.844,543.189,55.148,73.437,72.601,73.153,51.69,1.433,2.767,0.575,78.368,80,59.433,32.504,72.813,74.507,75.718,73.152,77.839,37.756,54.66,45.61,-10.82,31.922,64.813,72.125,77.813,55.813,56.75,0.0,0,72,70,1000,200,0.17,257.0,70.438,70.5,0.014,72.625,70.813,55.531,55.906,0.0,62.188,72,70,1000,200,0.563,823.5,74.688,74.438,0.029,71.688,70.375,55.875,56.813,0.0,62.719,72,70,1000,200,0.338,633.0,74.813,74.563,0.034,72.0,69.188,56.094,57.281,0.0,63.219,72,70,1000,200,0.337,635.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.804,11.928,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.5,527.0,526.0,522.0,-0.009,6.136,0.0,14.398,1.613,0.622,0.0,0.001,0.001,0.001
5192008,1632,1,1,3,1,100,41.826,40.0,40.0,40.0,1,1,1639.824,624.305,0.011,13.207,0,80,55,1.4,2345.0,2312.894,2407.844,550.418,55.148,73.119,72.286,73.153,51.583,1.391,2.796,0.575,78.346,80,59.938,32.532,72.826,74.184,75.718,73.152,77.839,37.756,54.66,45.538,-10.82,32.219,65.188,72.125,77.813,55.813,56.75,0.0,0,72,70,1000,200,0.177,263.0,70.438,70.375,0.014,72.438,70.5,55.531,55.906,0.0,62.563,72,70,1000,200,0.565,822.5,74.688,74.438,0.028,71.875,70.5,55.875,56.813,0.0,62.719,72,70,1000,200,0.335,630.0,74.875,74.375,0.037,72.063,69.25,56.094,57.281,0.0,62.844,72,70,1000,200,0.34,640.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.796,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.5,532.0,302.25,526.5,526.0,522.0,-0.009,6.08,0.0,14.266,1.64,0.624,0.0,0.001,0.003,0.001
5192008,1633,1,1,3,1,100,41.929,40.0,40.0,40.0,1,1,1657.394,625.476,0.011,13.193,0,80,55,1.4,2353.0,2321.431,2411.643,547.95,55.148,73.331,72.496,73.047,51.69,1.383,2.8,0.575,78.37,80,60.274,32.588,72.314,74.184,75.718,73.152,77.912,37.829,54.765,45.61,-10.82,32.313,65.563,72.0,77.688,55.813,56.75,0.0,0,72,70,1000,200,0.175,262.0,70.313,70.5,0.014,72.625,70.563,55.531,55.906,0.0,63.844,72,70,1000,200,0.57,826.5,74.688,74.313,0.029,71.875,70.625,55.875,56.813,0.0,62.438,72,70,1000,200,0.336,635.0,74.813,74.563,0.034,72.063,69.188,55.906,57.281,0.0,62.844,72,70,1000,200,0.345,643.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.792,11.92,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.5,532.0,302.5,527.0,526.0,522.5,-0.009,6.061,0.0,14.248,1.657,0.625,0.0,0.002,0.001,0.001
5192008,1634,1,1,3,1,100,42.061,40.0,40.0,40.0,1,1,1629.283,628.99,0.011,13.193,0,80,55,1.4,2365.25,2324.847,2428.781,552.294,55.148,73.225,72.286,73.153,51.69,1.368,2.771,0.593,78.481,80,59.545,32.616,71.536,74.614,75.718,73.152,77.839,37.829,54.765,45.756,-10.82,31.984,65.0,72.0,77.5,55.688,56.75,0.0,0,72,70,1000,200,0.175,261.25,70.313,70.5,0.014,72.313,70.625,55.531,55.781,0.0,64.75,72,70,1000,200,0.588,839.5,74.688,74.438,0.029,71.875,70.563,55.875,56.813,0.0,63.656,72,70,1000,200,0.335,632.0,74.813,74.375,0.034,72.0,69.25,56.094,57.281,0.0,63.219,72,70,1000,200,0.344,641.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.937,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.5,528.0,526.0,522.0,-0.009,6.175,0.0,14.516,1.629,0.629,0.0,0.001,0.002,0.002
5192008,1635,1,1,3,1,100,42.017,40.0,40.0,40.0,1,1,1648.023,623.133,0.011,13.266,0,80,55,1.4,2377.5,2318.015,2421.156,550.022,55.04,73.225,72.286,73.259,51.583,1.394,2.789,0.59,78.467,80,59.798,32.672,71.497,74.614,75.718,73.152,77.912,37.829,54.66,45.829,-10.82,32.156,65.25,72.0,77.625,55.688,56.75,0.0,0,72,70,1000,200,0.176,262.5,70.313,70.375,0.014,72.438,70.625,55.531,55.906,0.0,64.0,72,70,1000,200,0.581,835.0,74.688,74.438,0.029,72.063,70.563,55.875,56.719,0.0,62.938,72,70,1000,200,0.34,638.5,74.813,74.563,0.037,72.0,69.188,56.094,57.281,0.0,63.5,72,70,1000,200,0.336,633.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.81,11.945,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.5,528.5,526.0,522.0,-0.009,6.306,0.0,14.731,1.648,0.623,0.0,0.001,0.001,0.001
5192008,1636,1,1,3,1,100,42.375,40.0,40.0,40.0,1,1,1649.195,631.332,0.011,13.251,0,80,55,1.4,2364.75,2323.139,2424.967,553.806,55.148,73.225,72.391,73.153,51.583,1.379,2.785,0.59,78.5,80,59.994,32.588,71.627,74.399,75.644,73.152,77.839,37.829,54.556,45.829,-10.82,32.25,65.375,72.125,77.75,55.688,56.563,0.0,0,72,70,1000,200,0.175,261.75,70.438,70.375,0.014,72.438,70.375,55.344,55.781,0.0,65.375,72,70,1000,200,0.584,835.5,74.688,74.438,0.029,71.75,70.5,55.875,56.719,0.0,62.969,72,70,1000,200,0.338,636.0,74.813,74.563,0.038,72.0,69.188,56.094,57.188,0.0,62.969,72,70,1000,200,0.337,635.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.929,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,524.5,532.0,302.5,529.0,526.0,522.0,-0.01,6.338,0.0,14.714,1.649,0.631,0.0,0.001,0.001,0.003
5192008,1637,1,1,3,1,100,42.232,40.0,40.0,40.0,1,1,1631.625,627.818,0.011,13.178,0,80,55,1.4,2371.5,2323.139,2417.348,557.956,55.04,73.013,72.181,72.942,51.583,1.36,2.789,0.582,78.541,80,59.265,32.532,72.275,73.97,75.644,73.046,77.839,37.903,54.451,45.756,-10.82,31.813,64.688,72.0,77.75,55.688,56.563,0.0,0,72,70,1000,200,0.175,261.25,70.313,70.375,0.014,72.438,70.563,55.344,55.781,0.0,64.75,72,70,1000,200,0.597,846.5,74.688,74.438,0.028,71.875,70.625,55.656,56.719,0.0,63.063,72,70,1000,200,0.328,627.5,74.813,74.375,0.034,71.938,69.125,55.906,57.188,0.0,62.5,72,70,1000,200,0.343,640.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.922,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.5,532.0,302.75,529.0,526.0,522.0,-0.009,6.254,0.0,14.364,1.632,0.628,0.0,0.001,0.002,0.001
5192008,1638,1,1,3,1,100,42.276,40.0,40.0,40.0,1,1,1622.255,620.791,0.011,13.237,0,80,55,1.4,2376.25,2312.894,2415.446,548.913,55.04,73.013,72.286,72.942,51.583,1.387,2.785,0.571,78.55,80,60.33,32.56,72.858,73.647,75.718,73.152,77.912,37.976,54.556,45.756,-10.82,32.375,65.5,72.125,77.688,55.5,56.563,0.0,0,72,70,1000,200,0.164,254.875,70.438,70.375,0.014,72.625,70.563,55.219,55.781,0.0,64.438,72,70,1000,200,0.607,852.5,74.688,74.438,0.029,71.75,70.813,55.875,56.719,0.0,62.344,72,70,1000,200,0.333,630.5,74.813,74.375,0.04,71.938,69.125,55.906,57.188,0.0,63.219,72,70,1000,200,0.331,630.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.809,11.948,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,531.5,302.5,529.5,525.5,522.0,-0.009,6.211,0.0,14.294,1.622,0.621,0.0,0.001,0.003,0.001
5192008,1639,1,1,3,1,100,42.294,40.0,40.0,40.0,1,1,1622.255,628.99,0.001,13.281,0,80,55,1.4,2373.75,2318.015,2411.643,557.528,55.04,73.119,72.181,73.047,51.583,1.387,2.785,0.582,78.559,80,61.116,32.644,72.405,73.862,75.718,73.152,77.839,37.976,54.556,45.829,-10.82,32.844,66.313,72.0,77.75,55.688,56.563,0.0,0,72,70,1000,200,0.175,262.25,70.313,70.375,0.014,72.625,70.438,55.344,55.781,0.0,65.875,72,70,1000,200,0.589,839.5,74.688,74.438,0.029,71.875,70.625,55.656,56.719,0.0,61.875,72,70,1000,200,0.332,629.0,74.813,74.375,0.034,72.063,69.188,55.906,57.188,0.0,62.438,72,70,1000,200,0.337,633.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.929,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,524.5,532.0,302.5,529.0,526.0,522.0,-0.001,6.29,0.0,14.476,1.622,0.629,0.0,0.001,0.002,0.001
5192008,1640,1,1,3,1,100,42.324,40.0,40.0,40.0,1,1,1639.824,627.818,0.011,13.281,0,80,55,1.4,2362.75,2321.431,2421.156,552.39,55.04,73.119,72.181,73.047,51.583,1.387,2.792,0.579,78.6,80,61.256,32.812,72.042,73.97,75.57,73.152,77.839,38.049,54.556,45.829,-10.82,32.875,66.625,72.125,77.625,55.5,56.563,0.0,0,72,70,1000,200,0.169,258.5,70.313,70.5,0.014,72.438,70.625,55.344,55.781,0.0,66.125,72,70,1000,200,0.608,850.5,74.688,74.438,0.029,72.188,70.5,55.656,56.813,0.0,62.563,72,70,1000,200,0.332,629.0,74.813,74.563,0.034,72.063,69.188,55.906,56.969,0.0,63.188,72,70,1000,200,0.335,634.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.818,11.97,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,524.5,532.0,302.25,530.5,525.5,522.5,-0.01,6.26,0.0,14.341,1.64,0.628,0.0,0.001,0.001,0.002
5192008,1641,1,1,3,1,100,42.123,40.0,40.0,40.0,1,1,1648.023,621.962,0.011,13.31,0,80,55,1.4,2384.25,2326.555,2421.156,559.827,54.932,73.119,72.286,73.047,51.476,1.372,2.81,0.575,78.654,80,60.443,32.84,71.763,74.077,75.644,73.152,77.839,37.903,54.556,45.829,-10.82,32.563,66.0,72.125,77.438,55.688,56.563,0.0,0,72,70,1000,200,0.175,262.0,70.438,70.5,0.014,72.625,70.75,55.344,55.781,0.0,66.188,72,70,1000,200,0.615,858.5,74.688,74.438,0.029,71.875,70.5,55.625,56.594,0.0,64.188,72,70,1000,200,0.33,629.0,74.75,74.563,0.034,72.063,69.188,55.906,57.188,0.0,64.313,72,70,1000,200,0.334,633.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.812,11.967,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,524.5,532.0,302.5,530.5,525.5,522.5,-0.01,6.335,0.0,14.642,1.648,0.622,0.0,0.001,0.001,0.001
5192008,1642,1,1,3,1,100,42.608,40.0,40.0,40.0,1,1,1667.936,625.476,0.011,13.237,0,80,55,1.4,2395.75,2340.229,2426.873,565.251,55.148,73.225,72.391,73.153,51.69,1.372,2.81,0.579,78.787,80,60.33,32.756,71.828,74.507,75.57,73.152,77.839,37.903,54.66,45.902,-10.82,32.375,65.75,72.125,77.75,55.688,56.563,0.0,0,72,70,1000,200,0.175,261.75,70.188,70.375,0.014,72.438,70.688,55.344,55.781,0.0,67.75,72,70,1000,200,0.63,868.0,74.688,74.438,0.029,71.75,70.438,55.656,56.594,0.0,62.813,72,70,1000,200,0.342,640.0,74.813,74.375,0.038,72.063,69.188,55.906,57.188,0.0,64.25,72,70,1000,200,0.334,632.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.812,11.951,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,531.0,525.5,522.5,-0.01,6.319,0.0,14.696,1.668,0.625,0.0,0.001,0.002,0.001
5192008,1643,1,1,3,1,100,42.485,40.0,40.0,40.0,1,1,1684.334,632.504,0.011,13.193,0,80,55,1.4,2394.5,2331.681,2419.251,557.605,55.04,73.225,72.181,73.047,51.69,1.379,2.792,0.582,78.829,80,60.891,32.84,71.97,74.722,75.57,73.152,77.765,37.976,54.66,45.975,-10.82,32.75,66.313,72.125,77.75,55.688,56.563,0.0,0,72,70,1000,200,0.175,261.5,70.438,70.5,0.014,72.438,70.563,55.344,55.781,0.0,68.063,72,70,1000,200,0.619,860.5,74.688,74.438,0.029,71.875,70.688,55.875,56.719,0.0,62.594,72,70,1000,200,0.324,622.5,74.813,74.563,0.038,71.938,69.188,55.906,57.188,0.0,63.281,72,70,1000,200,0.346,645.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.813,11.958,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,532.0,302.75,531.0,525.5,522.0,-0.01,6.325,0.0,14.647,1.684,0.633,0.0,0.001,0.001,0.001
5192008,1644,1,1,3,1,100,42.814,40.0,40.0,40.0,1,1,1670.278,630.161,0.011,13.193,0,80,55,1.4,2399.0,2338.519,2426.873,559.492,55.148,73.331,72.181,73.259,51.69,1.391,2.803,0.582,78.837,80,60.022,32.952,71.232,75.151,75.57,73.152,77.765,37.976,54.66,45.975,-10.82,32.156,65.625,72.0,77.75,55.688,56.563,0.0,0,72,70,1000,200,0.176,262.0,70.313,70.375,0.014,72.438,70.438,55.344,55.781,0.0,67.188,72,70,1000,200,0.637,874.0,74.688,74.438,0.029,71.875,70.688,55.875,56.719,0.0,62.313,72,70,1000,200,0.33,629.5,74.813,74.563,0.037,71.938,69.188,56.094,57.188,0.0,64.375,72,70,1000,200,0.333,631.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.805,11.942,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,530.0,526.0,522.5,-0.01,6.325,0.0,14.647,1.67,0.63,0.0,0.001,0.001,0.001
5192008,1645,1,1,3,1,100,42.965,40.0,40.0,40.0,1,1,1690.19,628.99,0.011,13.266,0,80,55,1.4,2395.25,2353.915,2430.689,566.836,55.148,73.225,72.286,73.259,51.69,1.349,2.807,0.586,78.951,80,60.078,32.896,71.219,75.044,75.57,73.259,77.765,38.049,54.66,45.975,-10.82,32.219,65.563,72.125,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.174,260.5,70.438,70.5,0.014,72.625,70.375,55.531,55.781,0.0,69.313,72,70,1000,200,0.643,877.0,74.688,74.438,0.029,72.063,70.813,55.656,56.719,0.0,63.719,72,70,1000,200,0.331,631.0,74.813,74.563,0.04,71.938,69.188,55.906,57.188,0.0,63.219,72,70,1000,200,0.339,637.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.807,11.947,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,524.5,532.0,302.5,531.5,525.5,522.0,-0.01,6.33,0.0,14.593,1.69,0.629,0.0,0.001,0.001,0.002
5192008,1646,1,1,3,1,100,42.842,40.0,40.0,40.0,1,1,1684.334,624.305,0.011,13.237,0,80,55,1.4,2406.75,2341.939,2428.781,566.79,55.04,73.225,72.286,73.259,51.69,1.383,2.81,0.601,79.022,80,59.938,32.896,71.406,74.936,75.57,73.152,77.765,38.049,54.556,46.12,-10.82,32.125,65.375,72.125,77.75,55.688,56.75,0.0,0,72,70,1000,200,0.175,261.75,70.438,70.375,0.014,72.625,70.5,55.531,55.781,0.0,67.875,72,70,1000,200,0.651,883.5,74.688,74.438,0.029,72.063,70.688,55.875,56.719,0.0,63.375,72,70,1000,200,0.333,634.5,74.813,74.563,0.034,72.0,69.188,55.906,57.188,0.0,63.906,72,70,1000,200,0.332,630.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.798,11.931,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,531.5,525.5,522.5,-0.01,6.472,0.0,14.828,1.684,0.624,0.0,0.001,0.001,0.002
5192008,1647,1,1,3,1,100,43.171,40.0,40.0,40.0,1,1,1687.848,631.332,0.011,13.251,0,80,55,1.4,2417.5,2374.468,2438.331,580.371,55.148,73.119,72.286,73.153,51.69,1.353,2.821,0.56,79.223,80,60.835,32.784,71.854,74.614,75.57,73.152,77.765,38.049,54.556,45.975,-10.82,32.594,66.125,72.125,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.174,260.5,70.438,70.375,0.014,72.438,70.625,55.344,55.781,0.0,70.063,72,70,1000,200,0.656,886.0,74.688,74.313,0.029,71.875,70.688,55.656,56.719,0.0,62.75,72,70,1000,200,0.341,639.0,74.813,74.563,0.036,72.0,69.188,55.906,57.188,0.0,63.188,72,70,1000,200,0.343,640.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.807,11.942,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,531.0,525.5,522.5,-0.01,6.363,0.0,14.577,1.688,0.631,0.0,0.002,0.001,0.001
5192008,1648,1,1,3,1,100,43.323,40.0,40.0,40.0,1,1,1696.047,627.818,0.011,13.251,0,80,55,1.4,2429.0,2360.763,2434.509,576.514,55.148,73.119,72.076,73.047,51.583,1.368,2.839,0.59,79.397,80,60.33,32.924,71.685,74.507,75.496,73.152,77.765,38.049,54.451,46.193,-10.82,32.375,65.938,72.125,77.75,55.688,56.75,0.0,0,72,70,1000,200,0.183,266.5,70.438,70.5,0.014,72.625,70.75,55.344,55.781,0.0,70.688,72,70,1000,200,0.662,889.5,74.688,74.438,0.029,71.75,70.563,55.656,56.719,0.0,62.813,72,70,1000,200,0.342,639.0,74.813,74.375,0.033,72.0,69.125,55.906,57.188,0.0,64.438,72,70,1000,200,0.331,630.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.813,11.948,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,532.0,525.5,522.5,-0.011,6.579,0.0,14.978,1.696,0.628,0.0,0.001,0.002,0.001
5192008,1649,1,1,3,1,100,43.445,40.0,40.0,40.0,1,1,1691.362,631.332,0.011,13.164,0,80,55,1.4,2431.0,2377.896,2440.244,585.328,55.148,73.225,72.181,73.153,51.69,1.356,2.85,0.586,79.515,80,61.2,33.008,71.698,74.614,75.57,73.046,77.839,38.049,54.556,46.12,-10.82,32.875,66.625,72.125,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.18,265.5,70.313,70.5,0.014,72.438,70.75,55.344,55.781,0.0,70.063,72,70,1000,200,0.68,902.5,74.688,74.438,0.029,71.875,70.5,55.656,56.719,0.0,62.688,72,70,1000,200,0.328,629.0,74.813,74.563,0.038,72.063,69.188,55.906,57.188,0.0,63.531,72,70,1000,200,0.345,642.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.788,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,524.5,532.0,302.5,531.5,525.5,522.5,-0.01,6.436,0.0,14.746,1.691,0.631,0.0,0.001,0.001,0.001
5192008,1650,1,1,3,1,100,43.606,40.0,40.0,40.0,1,1,1690.19,631.332,0.011,13.207,0,80,55,1.4,2421.5,2352.204,2438.331,570.255,55.148,73.119,72.286,73.047,51.69,1.398,2.836,0.579,79.498,80,60.19,32.952,71.763,74.184,75.644,73.152,77.839,38.122,54.347,46.193,-10.82,32.344,65.875,72.125,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.183,267.75,70.313,70.375,0.014,72.313,71.0,55.344,55.781,0.0,69.75,72,70,1000,200,0.664,889.0,74.688,74.438,0.029,71.875,70.5,55.656,56.719,0.0,63.031,72,70,1000,200,0.323,625.0,74.813,74.563,0.034,72.0,69.125,55.906,57.281,0.0,64.125,72,70,1000,200,0.34,636.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.813,11.939,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.75,533.0,526.0,522.0,-0.01,6.57,0.0,14.794,1.69,0.631,0.0,0.001,0.001,0.001
