DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1651,1,1,3,1,100,43.507,40.0,40.0,40.0,1,1,1738.214,630.161,0.011,13.222,0,80,55,1.4,2419.75,2367.614,2438.331,575.922,55.04,73.119,72.286,73.153,51.583,1.368,2.861,0.579,79.523,80,60.443,32.952,71.698,74.292,75.496,73.152,77.765,38.049,54.242,46.193,-10.82,32.406,66.063,72.0,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.183,266.75,70.313,70.375,0.014,72.438,70.813,55.344,55.688,0.0,69.563,72,70,1000,200,0.678,900.5,74.688,74.438,0.029,72.063,70.5,55.656,56.719,0.0,62.219,72,70,1000,200,0.329,629.0,74.75,74.563,0.037,72.0,69.063,55.906,57.188,0.0,64.063,72,70,1000,200,0.335,635.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.815,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,524.5,532.0,302.5,533.0,525.5,522.0,-0.011,6.65,0.0,14.945,1.738,0.63,0.0,0.001,0.001,0.001
5192008,1652,1,1,3,1,100,43.341,40.0,40.0,40.0,1,1,1696.047,632.504,0.011,13.266,0,80,55,1.4,2431.75,2367.614,2432.598,578.135,54.932,73.225,72.286,73.153,51.476,1.383,2.857,0.586,79.559,80,60.639,32.952,71.711,74.507,75.644,73.152,77.765,38.049,54.347,46.193,-10.82,32.5,66.188,72.125,77.938,55.5,56.563,0.0,0,72,70,1000,200,0.182,266.75,70.313,70.375,0.014,72.313,70.625,55.344,55.688,0.0,71.625,72,70,1000,200,0.681,904.5,74.688,74.438,0.029,72.063,70.75,55.656,56.813,0.0,62.406,72,70,1000,200,0.329,625.5,74.813,74.563,0.034,72.063,69.063,55.906,57.188,0.0,64.063,72,70,1000,200,0.336,634.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.82,11.955,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.75,533.5,525.5,522.0,-0.009,6.629,0.0,14.995,1.696,0.633,0.0,0.001,0.001,0.001
5192008,1653,1,1,3,1,100,43.61,40.0,40.0,40.0,1,1,1742.899,639.531,0.011,13.237,0,80,55,1.4,2429.25,2369.327,2440.244,579.472,55.04,73.225,72.181,73.153,51.369,1.398,2.861,0.597,79.617,80,60.527,33.064,71.679,74.722,75.496,73.046,77.765,38.049,54.347,46.193,-10.82,32.375,66.188,72.125,77.875,55.688,56.563,0.0,0,72,70,1000,200,0.181,266.0,70.313,70.5,0.014,72.438,70.625,55.344,55.688,0.0,71.438,72,70,1000,200,0.667,893.0,74.688,74.438,0.028,71.875,70.688,55.656,56.719,0.0,63.531,72,70,1000,200,0.328,630.0,74.75,74.563,0.036,72.0,69.063,55.906,57.188,0.0,63.0,72,70,1000,200,0.345,643.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.953,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.75,531.5,525.5,522.5,-0.01,6.614,0.0,14.962,1.743,0.64,0.0,0.001,0.001,0.001
5192008,1654,1,1,3,1,100,43.684,40.0,40.0,40.0,1,1,1740.557,633.675,0.011,13.281,0,80,55,1.4,2444.0,2376.182,2438.331,584.936,55.04,73.225,72.181,73.153,51.583,1.383,2.886,0.582,79.737,80,60.527,33.064,72.055,74.722,75.496,73.152,77.765,38.122,54.347,46.193,-10.82,32.406,66.125,72.125,77.75,55.688,56.563,0.0,0,72,70,1000,200,0.182,266.5,70.313,70.375,0.014,72.625,70.688,55.344,55.688,0.0,71.563,72,70,1000,200,0.684,905.5,74.688,74.438,0.029,71.875,70.563,55.656,56.594,0.0,63.281,72,70,1000,200,0.341,636.5,74.813,74.563,0.034,71.938,69.063,55.906,57.188,0.0,64.563,72,70,1000,200,0.333,630.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.818,11.96,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,524.5,532.0,302.75,532.0,525.5,522.5,-0.011,6.607,0.0,14.877,1.741,0.634,0.0,0.001,0.001,0.001
5192008,1655,1,1,3,1,100,44.016,40.0,40.0,40.0,1,1,1718.302,630.161,0.011,13.178,0,80,55,1.4,2444.0,2362.476,2434.509,574.161,55.148,73.225,72.286,73.153,51.583,1.394,2.854,0.575,79.687,80,61.06,33.12,72.23,74.722,75.422,73.152,77.765,38.196,54.347,46.193,-10.82,32.75,66.625,72.125,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.181,266.0,70.313,70.5,0.014,72.313,70.813,55.344,55.688,0.0,72.063,72,70,1000,200,0.691,908.5,74.813,74.313,0.028,72.063,70.5,55.656,56.594,0.0,63.125,72,70,1000,200,0.318,621.5,74.813,74.563,0.034,72.0,69.0,55.906,56.969,0.0,63.469,72,70,1000,200,0.335,632.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.958,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.75,532.0,525.5,522.5,-0.011,6.525,0.0,14.626,1.718,0.63,0.0,0.002,0.001,0.002
5192008,1656,1,1,3,1,100,44.066,40.0,40.0,40.0,1,1,1705.417,618.448,0.011,13.193,0,80,55,1.4,2430.75,2369.327,2442.157,576.494,55.04,73.225,72.181,73.153,51.583,1.379,2.828,0.575,79.695,80,61.536,33.148,72.288,74.936,75.422,73.259,77.765,38.122,54.347,46.266,-10.82,32.938,67.125,72.125,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.183,267.25,70.313,70.375,0.014,72.25,70.938,55.344,55.688,0.0,71.688,72,70,1000,200,0.703,917.5,74.688,74.438,0.028,72.063,70.563,55.656,56.719,0.0,63.469,72,70,1000,200,0.317,617.0,74.813,74.563,0.036,72.0,69.063,55.906,57.188,0.0,64.375,72,70,1000,200,0.332,631.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.81,11.953,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.75,534.0,525.5,522.0,-0.012,6.622,0.0,14.912,1.705,0.618,0.0,0.001,0.001,0.001
5192008,1657,1,1,3,1,100,44.168,40.0,40.0,40.0,1,1,1728.844,634.846,0.011,13.251,0,80,55,1.4,2432.5,2381.325,2440.244,580.347,55.04,73.225,72.181,73.153,51.583,1.387,2.846,0.582,79.849,80,61.368,33.232,72.275,74.936,75.422,73.259,77.691,38.122,54.242,46.266,-10.82,32.844,67.063,72.125,77.625,55.688,56.563,0.0,0,72,70,1000,200,0.182,266.75,70.313,70.375,0.014,72.125,71.0,55.344,55.688,0.0,71.563,72,70,1000,200,0.699,915.0,74.688,74.313,0.029,72.063,70.5,55.969,56.719,0.0,63.219,72,70,1000,200,0.321,619.5,74.813,74.375,0.038,71.938,69.063,55.906,57.188,0.0,62.781,72,70,1000,200,0.346,642.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.956,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,533.0,525.5,522.5,-0.012,6.695,0.0,14.977,1.729,0.635,0.0,0.002,0.002,0.001
5192008,1658,1,1,3,1,100,44.026,40.0,40.0,40.0,1,1,1731.186,633.675,0.011,13.222,0,80,55,1.4,2442.25,2372.754,2438.331,581.846,55.04,73.119,72.076,73.047,51.583,1.379,2.854,0.557,79.81,80,61.004,33.232,72.567,74.936,75.57,73.152,77.839,38.196,54.242,46.339,-10.82,32.656,66.813,72.125,77.5,55.5,56.563,0.0,0,72,70,1000,200,0.184,268.5,70.313,70.5,0.014,72.313,70.938,55.344,55.688,0.0,71.063,72,70,1000,200,0.69,910.0,74.688,74.438,0.029,72.063,70.563,55.656,56.594,0.0,62.938,72,70,1000,200,0.335,633.5,74.813,74.563,0.028,72.0,69.063,55.906,57.188,0.0,63.281,72,70,1000,200,0.334,632.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,532.5,302.75,534.0,525.5,522.5,-0.01,6.71,0.0,14.943,1.731,0.634,0.0,0.001,0.001,0.002
5192008,1659,1,1,3,1,100,44.05,40.0,40.0,40.0,1,1,1747.584,636.018,0.011,13.266,0,80,55,1.4,2442.0,2362.476,2442.157,578.63,55.04,73.331,72.076,73.153,51.583,1.413,2.882,0.582,79.811,80,61.256,33.316,72.618,74.936,75.422,73.152,77.691,38.196,54.242,46.339,-10.82,32.75,67.0,72.125,77.5,55.5,56.438,0.0,0,72,70,1000,200,0.172,259.75,70.438,70.5,0.014,72.438,70.875,55.344,55.688,0.0,71.688,72,70,1000,200,0.703,916.5,74.688,74.438,0.029,71.875,70.438,55.656,56.594,0.0,63.094,72,70,1000,200,0.324,622.0,74.813,74.563,0.034,72.0,69.063,55.906,56.969,0.0,63.813,72,70,1000,200,0.334,633.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.815,11.947,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.5,302.75,534.0,526.0,522.5,-0.011,6.732,0.0,14.992,1.748,0.636,0.0,0.001,0.001,0.001
5192008,1700,1,1,3,1,100,44.058,40.0,40.0,40.0,1,1,1739.385,636.018,0.011,13.266,0,80,55,1.4,2435.0,2379.61,2445.987,582.716,54.932,73.119,72.181,73.047,51.369,1.383,2.861,0.564,79.875,80,61.116,33.26,72.119,74.936,75.348,73.046,77.765,38.196,54.242,46.339,-10.82,32.625,66.813,72.125,77.625,55.688,56.438,0.0,0,72,70,1000,200,0.185,267.75,70.313,70.375,0.014,72.438,71.0,55.219,55.688,0.0,73.5,72,70,1000,200,0.721,928.5,74.688,74.438,0.029,71.875,70.375,55.656,56.719,0.0,63.156,72,70,1000,200,0.323,619.5,74.75,74.563,0.042,71.938,69.063,55.906,57.188,0.0,64.5,72,70,1000,200,0.33,630.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.848,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,524.5,532.0,302.75,533.5,525.5,522.0,-0.012,6.732,0.0,14.992,1.739,0.636,0.0,0.001,0.001,0.002
5192008,1701,1,1,3,1,100,44.348,40.0,40.0,40.0,1,1,1715.959,637.189,0.011,13.222,0,80,55,1.4,2452.25,2376.182,2440.244,587.259,55.04,73.331,72.181,73.259,51.583,1.387,2.864,0.56,79.951,80,60.527,33.288,71.724,75.151,75.348,72.94,77.765,38.269,54.347,46.484,-10.82,32.313,66.313,72.0,77.625,55.688,56.563,0.0,0,72,70,1000,200,0.182,266.75,70.313,70.5,0.014,72.438,70.938,55.344,55.688,0.0,73.875,72,70,1000,200,0.729,934.0,74.688,74.438,0.028,71.875,70.375,55.656,56.719,0.0,62.125,72,70,1000,200,0.321,621.0,74.813,74.563,0.04,71.938,69.0,55.781,57.188,0.0,63.625,72,70,1000,200,0.331,629.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.821,11.953,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,532.5,302.75,534.0,525.5,522.5,-0.011,6.756,0.0,15.074,1.716,0.637,0.0,0.001,0.001,0.001
5192008,1702,1,1,3,1,100,44.195,40.0,40.0,40.0,1,1,1737.042,633.675,0.011,13.222,0,80,55,1.4,2452.25,2376.182,2444.072,588.081,55.04,73.225,72.181,73.259,51.476,1.379,2.886,0.568,79.98,80,60.639,33.26,71.97,75.044,75.348,73.152,77.691,38.196,54.242,46.339,-10.82,32.406,66.438,72.125,77.688,55.688,56.563,0.0,0,72,70,1000,200,0.182,266.75,70.438,70.375,0.014,72.625,70.938,55.219,55.688,0.0,73.0,72,70,1000,200,0.73,934.5,74.688,74.438,0.029,72.063,70.438,55.656,56.594,0.0,62.75,72,70,1000,200,0.32,619.5,74.75,74.375,0.037,72.0,68.938,55.906,56.969,0.0,63.219,72,70,1000,200,0.333,631.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.842,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,524.5,532.5,302.75,535.0,525.5,522.0,-0.012,6.71,0.0,14.943,1.737,0.634,0.0,0.001,0.002,0.001
5192008,1703,1,1,3,1,100,44.268,40.0,40.0,40.0,1,1,1756.955,634.846,0.011,13.295,0,80,55,1.4,2455.5,2383.04,2442.157,584.477,55.04,73.225,72.286,73.259,51.476,1.391,2.882,0.553,80.007,80,61.172,33.204,72.327,74.936,75.348,73.046,77.691,38.196,54.242,46.484,-10.82,32.719,66.875,72.125,77.813,55.5,56.563,0.0,0,72,70,1000,200,0.182,267.0,70.313,70.5,0.014,72.438,70.813,55.219,55.688,0.0,73.813,72,70,1000,200,0.73,934.0,74.688,74.313,0.029,71.875,70.5,55.656,56.719,0.0,63.531,72,70,1000,200,0.322,623.5,74.75,74.563,0.042,72.0,69.0,55.906,56.969,0.0,63.188,72,70,1000,200,0.331,630.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.845,11.986,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,524.5,532.0,302.5,533.5,525.5,522.0,-0.011,6.867,0.0,15.293,1.757,0.635,0.0,0.002,0.001,0.001
5192008,1704,1,1,3,1,100,44.293,40.0,40.0,40.0,1,1,1744.07,636.018,0.011,13.207,0,80,55,1.4,2451.5,2377.896,2444.072,584.77,55.04,73.225,72.181,73.153,51.583,1.379,2.882,0.593,80.029,80,61.284,33.316,72.314,75.151,75.348,73.152,77.691,38.269,54.242,46.484,-10.82,32.719,67.0,72.125,77.625,55.5,56.563,0.0,0,72,70,1000,200,0.182,266.0,70.438,70.5,0.014,72.438,70.938,55.219,55.688,0.0,74.563,72,70,1000,200,0.731,935.0,74.688,74.438,0.029,71.875,70.625,55.656,56.719,0.0,62.813,72,70,1000,200,0.318,617.5,74.75,74.563,0.034,72.063,69.0,55.781,56.969,0.0,63.438,72,70,1000,200,0.333,632.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.975,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,524.5,532.0,302.5,534.0,525.5,522.0,-0.012,6.792,0.0,15.057,1.744,0.636,0.0,0.001,0.001,0.002
5192008,1705,1,1,3,1,100,44.346,40.0,40.0,40.0,1,1,1763.983,643.045,0.011,13.207,0,80,55,1.4,2454.5,2391.616,2449.82,590.917,55.04,73.331,72.076,73.259,51.476,1.372,2.875,0.56,80.101,80,61.06,33.288,72.158,75.151,75.348,73.152,77.691,38.342,54.242,46.484,-10.82,32.594,66.938,72.125,77.75,55.688,56.563,0.0,0,72,70,1000,200,0.181,265.5,70.188,70.375,0.014,72.313,71.0,55.219,55.688,0.0,75.125,72,70,1000,200,0.753,950.5,74.688,74.438,0.029,71.875,70.563,55.625,56.594,0.0,62.25,72,70,1000,200,0.32,619.0,74.813,74.563,0.034,72.063,69.0,55.906,56.969,0.0,63.906,72,70,1000,200,0.33,628.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,11.988,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,524.5,532.5,302.75,534.0,525.5,522.0,-0.012,6.763,0.0,14.923,1.764,0.643,0.0,0.001,0.001,0.001
5192008,1706,1,1,3,1,100,44.645,40.0,40.0,40.0,1,1,1769.839,633.675,0.011,13.222,0,80,55,1.4,2463.5,2383.04,2430.689,593.693,55.04,73.331,72.076,73.259,51.583,1.398,2.864,0.568,80.107,80,61.368,33.429,72.288,75.259,75.348,73.152,77.691,38.269,54.242,46.484,-10.82,32.781,67.125,72.0,77.625,55.5,56.563,0.0,0,72,70,1000,200,0.183,267.5,70.313,70.375,0.014,72.125,70.875,55.344,55.688,0.0,74.188,72,70,1000,200,0.738,940.0,74.688,74.438,0.029,71.875,70.625,55.656,56.594,0.0,63.406,72,70,1000,200,0.322,619.5,74.813,74.563,0.034,71.938,69.0,55.906,57.188,0.0,64.063,72,70,1000,200,0.33,630.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.842,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,525.5,532.0,302.75,536.0,525.5,522.5,-0.012,6.8,0.0,15.074,1.77,0.634,0.0,0.001,0.001,0.001
5192008,1707,1,1,3,1,100,44.228,40.0,40.0,40.0,1,1,1748.756,632.504,0.011,13.237,0,80,55,1.4,2464.0,2384.755,2451.738,590.86,55.04,73.119,72.076,73.047,51.583,1.391,2.879,0.586,80.137,80,60.835,33.372,72.042,75.151,75.348,73.152,77.765,38.342,54.242,46.484,-10.82,32.531,66.688,72.125,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.183,267.25,70.313,70.375,0.014,72.25,71.125,55.219,55.688,0.0,74.188,72,70,1000,200,0.738,941.0,74.688,74.438,0.028,72.063,70.563,55.656,56.594,0.0,63.531,72,70,1000,200,0.322,618.5,74.813,74.563,0.032,71.938,69.125,55.906,56.969,0.0,62.75,72,70,1000,200,0.334,633.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.95,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,532.5,302.75,535.0,525.5,522.0,-0.012,6.778,0.0,14.957,1.749,0.633,0.0,0.001,0.001,0.001
5192008,1708,1,1,3,1,100,44.743,40.0,40.0,40.0,1,1,1742.899,636.018,0.011,13.281,0,80,55,1.4,2455.0,2388.185,2451.738,593.084,54.932,73.119,72.076,73.153,51.369,1.372,2.872,0.586,80.152,80,61.116,33.401,72.055,75.044,75.274,73.152,77.617,38.269,54.242,46.484,-10.82,32.688,66.813,72.125,77.875,55.5,56.563,0.0,0,72,70,1000,200,0.183,267.25,70.313,70.5,0.014,72.313,71.0,55.219,55.688,0.0,74.625,72,70,1000,200,0.739,939.0,74.688,74.438,0.029,71.875,70.688,55.656,56.719,0.0,62.0,72,70,1000,200,0.32,620.0,74.813,74.563,0.038,72.0,69.063,55.781,57.188,0.0,63.25,72,70,1000,200,0.329,626.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.826,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.0,532.5,302.75,534.5,525.5,522.0,-0.012,6.83,0.0,15.142,1.743,0.636,0.0,0.001,0.001,0.002
5192008,1709,1,1,3,1,100,44.581,40.0,40.0,40.0,1,1,1773.353,630.161,0.011,13.31,0,80,55,1.4,2449.5,2389.9,2445.987,585.166,54.932,73.225,72.076,73.259,51.476,1.394,2.89,0.579,80.159,80,61.256,33.372,72.255,75.044,75.274,73.152,77.617,38.342,54.347,46.484,-10.82,32.719,67.063,72.125,77.625,55.5,56.563,0.0,0,72,70,1000,200,0.183,267.5,70.438,70.375,0.014,72.25,70.938,55.344,55.688,0.0,74.875,72,70,1000,200,0.74,941.0,74.688,74.438,0.029,72.063,70.813,55.656,56.719,0.0,61.844,72,70,1000,200,0.316,610.5,74.813,74.563,0.035,71.938,69.063,55.781,57.188,0.0,63.313,72,70,1000,200,0.331,630.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.967,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,525.5,532.5,302.75,534.5,525.5,522.0,-0.012,6.771,0.0,15.039,1.773,0.63,0.0,0.001,0.001,0.001
5192008,1710,1,1,3,1,100,44.595,40.0,40.0,40.0,1,1,1769.839,632.504,0.011,13.251,0,80,55,1.4,2468.75,2388.185,2453.656,591.392,55.148,73.225,72.076,73.259,51.583,1.379,2.908,0.564,80.227,80,61.088,33.401,72.068,75.259,75.348,73.046,77.691,38.269,54.242,46.557,-10.82,32.688,66.938,72.125,77.75,55.688,56.563,0.0,0,72,70,1000,200,0.184,267.75,70.438,70.5,0.014,72.438,70.875,55.344,55.688,0.0,75.125,72,70,1000,200,0.75,948.0,74.688,74.438,0.029,72.063,70.75,55.656,56.719,0.0,63.344,72,70,1000,200,0.321,618.5,74.813,74.563,0.038,71.938,69.063,55.781,56.969,0.0,62.563,72,70,1000,200,0.331,629.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.0,532.5,302.75,536.5,525.5,521.5,-0.011,6.876,0.0,15.242,1.77,0.633,0.0,0.001,0.001,0.001
5192008,1711,1,1,3,1,100,44.413,40.0,40.0,40.0,1,1,1739.385,631.332,0.011,13.31,0,80,55,1.4,2458.25,2381.325,2436.42,586.816,55.04,73.119,71.971,73.047,51.476,1.402,2.864,0.579,80.223,80,61.032,33.401,72.068,75.259,75.348,73.152,77.765,38.415,54.242,46.557,-10.82,32.656,66.875,72.125,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.183,267.0,70.313,70.375,0.014,72.438,70.813,55.219,55.594,0.0,76.188,72,70,1000,200,0.758,952.5,74.688,74.438,0.029,71.875,70.625,55.656,56.594,0.0,61.719,72,70,1000,200,0.32,619.5,74.813,74.563,0.034,71.938,69.0,55.906,57.188,0.0,62.75,72,70,1000,200,0.319,619.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.983,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,525.0,532.0,302.75,534.5,525.5,522.0,-0.012,6.847,0.0,15.039,1.739,0.631,0.0,0.001,0.001,0.001
5192008,1712,1,1,3,1,100,44.663,40.0,40.0,40.0,1,1,1751.098,630.161,0.021,13.295,0,80,55,1.4,2467.0,2386.47,2444.072,596.167,54.932,73.225,72.181,73.259,51.476,1.379,2.89,0.575,80.231,80,61.508,33.288,72.327,75.044,75.274,73.152,77.617,38.415,54.242,46.557,-10.82,32.906,67.25,72.125,77.938,55.5,56.563,0.0,0,72,70,1000,200,0.182,266.75,70.313,70.5,0.014,72.313,70.875,55.219,55.688,0.0,76.563,72,70,1000,200,0.767,957.0,74.688,74.438,0.028,72.063,70.625,55.656,56.719,0.0,62.594,72,70,1000,200,0.315,611.5,74.813,74.563,0.034,71.938,69.0,55.906,57.188,0.0,61.938,72,70,1000,200,0.33,628.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.968,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.0,532.0,302.75,536.5,525.5,522.0,-0.023,6.839,0.0,15.022,1.751,0.63,0.0,0.001,0.001,0.001
5192008,1713,1,1,3,1,100,44.727,40.0,40.0,40.0,1,1,1775.696,633.675,0.011,13.251,0,80,55,1.4,2468.5,2391.616,2455.576,590.409,55.04,73.119,72.076,73.047,51.583,1.387,2.893,0.571,80.236,80,61.705,33.457,72.709,75.151,75.274,73.046,77.617,38.415,54.138,46.557,-10.82,33.031,67.563,72.313,77.75,55.5,56.563,0.0,0,72,70,1000,200,0.183,267.25,70.313,70.375,0.014,72.688,70.813,55.219,55.688,0.0,77.125,72,70,1000,200,0.77,959.5,74.688,74.438,0.029,72.063,70.563,55.656,56.813,0.0,63.188,72,70,1000,200,0.322,620.0,74.813,74.563,0.033,71.938,69.0,55.906,57.188,0.0,61.781,72,70,1000,200,0.321,621.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.973,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.0,532.0,302.75,536.5,525.5,522.0,-0.012,6.862,0.0,14.972,1.776,0.634,0.0,0.001,0.001,0.001
5192008,1714,1,1,3,1,100,44.82,40.0,40.0,40.0,1,1,1773.353,631.332,0.021,13.193,0,80,55,1.4,2479.5,2401.914,2449.82,600.87,55.148,73.225,71.971,73.259,51.583,1.364,2.872,0.56,80.413,80,61.565,33.597,72.56,75.366,75.348,73.046,77.765,38.489,54.138,46.557,-10.82,32.906,67.563,72.125,77.688,55.5,56.563,0.0,0,72,70,1000,200,0.189,273.25,70.313,70.375,0.014,72.625,70.5,55.219,55.688,0.0,78.438,72,70,1000,200,0.789,971.5,74.688,74.438,0.029,72.063,70.563,55.656,56.719,0.0,63.375,72,70,1000,200,0.319,621.5,74.813,74.563,0.037,71.938,69.063,55.781,57.188,0.0,62.875,72,70,1000,200,0.319,618.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,532.5,302.75,535.5,525.5,522.0,-0.022,6.802,0.0,14.771,1.773,0.631,0.0,0.001,0.001,0.001
5192008,1715,1,1,3,1,100,44.932,40.0,40.0,40.0,1,1,1778.038,636.018,0.011,13.237,0,80,55,1.4,2480.25,2400.197,2453.656,601.099,54.932,73.331,72.076,73.153,51.476,1.379,2.908,0.593,80.448,80,61.256,33.597,72.456,75.259,75.274,73.152,77.691,38.342,54.242,46.63,-10.82,32.75,67.188,72.125,77.75,55.5,56.563,0.0,0,72,70,1000,200,0.184,267.75,70.313,70.375,0.014,72.625,70.563,55.219,55.688,0.0,79.188,72,70,1000,200,0.794,976.0,74.688,74.438,0.029,72.063,70.375,55.656,56.719,0.0,62.219,72,70,1000,200,0.319,619.0,74.813,74.563,0.034,71.938,69.063,55.906,57.188,0.0,63.281,72,70,1000,200,0.322,621.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.829,11.955,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,532.0,302.5,535.5,525.5,522.0,-0.013,6.9,0.0,15.225,1.778,0.636,0.0,0.001,0.001,0.001
5192008,1716,1,1,3,1,100,44.986,40.0,40.0,40.0,1,1,1786.237,631.332,0.011,13.207,0,80,55,1.4,2480.25,2407.066,2459.417,609.767,55.04,73.225,72.181,73.259,51.583,1.383,2.911,0.564,80.582,80,61.536,33.653,72.353,75.473,75.274,73.046,77.617,38.415,54.138,46.703,-10.82,32.875,67.438,72.125,77.688,55.688,56.438,0.0,0,72,70,1000,200,0.182,266.25,70.313,70.5,0.014,72.625,70.625,55.219,55.688,0.0,80.125,72,70,1000,200,0.802,981.0,74.688,74.438,0.029,72.188,70.375,55.656,56.719,0.0,63.063,72,70,1000,200,0.328,623.5,74.813,74.563,0.038,72.0,69.063,55.906,57.188,0.0,62.938,72,70,1000,200,0.321,620.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.834,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,532.0,302.75,535.5,525.5,521.5,-0.012,6.962,0.0,15.19,1.786,0.631,0.0,0.001,0.001,0.002
5192008,1717,1,1,3,1,100,45.069,40.0,40.0,40.0,1,1,1812.006,637.189,0.011,13.237,0,80,55,1.4,2489.25,2419.092,2455.576,612.717,55.148,73.331,72.181,73.153,51.583,1.345,2.915,0.579,80.739,80,61.032,33.569,71.97,75.366,75.274,73.046,77.691,38.489,54.242,46.63,-10.82,32.656,66.938,72.125,77.625,55.688,56.438,0.0,0,72,70,1000,200,0.18,265.25,70.313,70.375,0.014,72.438,70.688,55.344,55.688,0.0,81.5,72,70,1000,200,0.804,981.5,74.688,74.313,0.029,71.875,70.625,55.656,56.719,0.0,62.406,72,70,1000,200,0.332,629.5,74.813,74.563,0.034,71.938,69.063,55.906,57.188,0.0,62.656,72,70,1000,200,0.329,627.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.841,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.5,532.0,302.75,534.5,525.5,522.0,-0.012,6.841,0.0,14.954,1.812,0.637,0.0,0.002,0.001,0.001
5192008,1718,1,1,3,1,100,45.215,40.0,40.0,40.0,1,1,1788.58,638.36,0.011,13.178,0,80,55,1.4,2508.75,2408.783,2459.417,603.697,55.04,73.331,72.076,73.259,51.583,1.372,2.904,0.582,80.706,80,60.891,33.485,71.906,75.151,75.348,73.152,77.691,38.489,54.033,46.703,-10.82,32.563,66.813,72.125,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.183,267.75,70.438,70.375,0.014,72.625,70.688,55.219,55.688,0.0,81.188,72,70,1000,200,0.825,992.5,74.688,74.313,0.028,71.875,70.563,55.656,56.719,0.0,62.844,72,70,1000,200,0.315,616.0,74.75,74.563,0.042,71.938,69.125,55.906,57.188,0.0,62.375,72,70,1000,200,0.324,623.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.826,11.958,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,532.0,302.5,535.0,525.5,522.0,-0.012,6.964,0.0,15.021,1.789,0.638,0.0,0.002,0.001,0.002
5192008,1719,1,1,3,1,100,45.304,40.0,40.0,40.0,1,1,1806.149,639.531,0.011,13.222,0,80,55,1.4,2500.0,2424.249,2457.496,620.851,55.148,73.225,72.181,73.153,51.583,1.36,2.947,0.557,80.893,80,61.116,33.513,71.977,75.151,75.274,73.152,77.691,38.489,54.138,46.776,-10.82,32.75,66.938,72.313,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.194,274.75,70.438,70.5,0.014,72.625,70.75,55.344,55.688,0.0,82.438,72,70,1000,200,0.815,988.5,74.688,74.438,0.029,71.75,70.5,55.656,56.719,0.0,63.219,72,70,1000,200,0.322,623.0,74.813,74.563,0.034,71.938,69.063,55.906,57.188,0.0,61.469,72,70,1000,200,0.329,626.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,524.5,532.0,302.75,536.0,525.5,521.5,-0.013,7.002,0.0,15.205,1.806,0.64,0.0,0.001,0.001,0.001
5192008,1720,1,1,3,1,100,45.662,40.0,40.0,40.0,1,1,1810.835,639.531,0.011,13.237,0,80,55,1.4,2507.25,2412.219,2457.496,606.285,54.932,73.225,72.076,73.259,51.369,1.379,2.951,0.571,80.851,80,61.2,33.569,71.99,74.936,75.274,73.046,77.691,38.489,54.033,46.776,-10.82,32.781,67.125,72.125,77.938,55.688,56.438,0.0,0,72,70,1000,200,0.184,268.25,70.313,70.5,0.014,72.625,70.625,55.219,55.594,0.0,81.625,72,70,1000,200,0.83,996.5,74.688,74.438,0.029,71.75,70.563,55.656,56.719,0.0,61.875,72,70,1000,200,0.314,613.5,74.813,74.563,0.037,71.938,69.063,55.906,57.188,0.0,62.406,72,70,1000,200,0.319,619.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,302.75,536.0,525.5,521.5,-0.012,7.057,0.0,15.223,1.811,0.64,0.0,0.001,0.001,0.001
5192008,1721,1,1,3,1,100,45.48,40.0,40.0,40.0,1,1,1802.636,638.36,0.011,13.207,0,80,55,1.4,2501.0,2408.783,2463.262,604.164,55.04,73.225,72.076,73.153,51.583,1.387,2.94,0.579,80.864,80,61.228,33.513,72.093,74.936,75.274,73.046,77.617,38.489,54.033,46.776,-10.82,32.844,67.125,72.125,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.191,274.5,70.313,70.375,0.014,72.875,70.438,55.219,55.688,0.0,82.438,72,70,1000,200,0.824,992.5,74.688,74.438,0.028,71.875,70.688,55.656,56.719,0.0,62.438,72,70,1000,200,0.313,612.5,74.813,74.563,0.031,72.0,69.0,55.906,57.188,0.0,62.531,72,70,1000,200,0.317,615.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,524.5,532.5,302.75,536.0,525.5,521.5,-0.012,7.041,0.0,15.188,1.803,0.638,0.0,0.001,0.001,0.002
5192008,1722,1,1,3,1,100,45.798,40.0,40.0,40.0,1,1,1810.835,636.018,0.011,13.193,0,80,55,1.4,2499.75,2422.53,2447.903,610.622,55.148,73.437,72.286,73.153,51.583,1.387,2.926,0.568,80.946,80,62.041,33.541,72.353,75.044,75.274,73.152,77.617,38.489,54.033,46.849,-10.82,33.25,67.875,72.125,77.938,55.5,56.563,0.0,0,72,70,1000,200,0.183,267.5,70.438,70.375,0.014,72.688,70.438,55.219,55.594,0.0,82.125,72,70,1000,200,0.833,998.5,74.688,74.313,0.029,72.063,70.688,55.875,56.719,0.0,63.125,72,70,1000,200,0.319,617.0,74.75,74.563,0.036,72.0,69.0,55.906,57.188,0.0,61.813,72,70,1000,200,0.328,627.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.854,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,524.5,532.0,302.75,535.5,525.5,521.5,-0.012,7.096,0.0,15.306,1.811,0.636,0.0,0.002,0.001,0.001
5192008,1723,1,1,3,1,100,45.685,40.0,40.0,40.0,1,1,1829.575,637.189,0.011,13.251,0,80,55,1.4,2512.25,2431.128,2469.037,615.672,55.04,73.225,71.971,73.153,51.476,1.379,2.976,0.59,81.083,80,61.396,33.653,72.171,75.151,75.348,73.046,77.691,38.562,54.033,46.921,-10.82,32.906,67.375,72.0,77.875,55.5,56.563,0.0,0,72,70,1000,200,0.192,272.5,70.313,70.375,0.014,72.625,70.5,55.219,55.688,0.0,82.313,72,70,1000,200,0.832,999.0,74.688,74.438,0.029,72.063,70.625,55.875,56.719,0.0,62.781,72,70,1000,200,0.322,620.5,74.813,74.563,0.034,71.938,69.0,55.781,57.188,0.0,61.5,72,70,1000,200,0.328,628.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.859,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,302.75,534.5,525.5,522.0,-0.011,7.16,0.0,15.371,1.83,0.637,0.0,0.001,0.001,0.001
5192008,1724,1,1,3,1,100,45.513,40.0,40.0,40.0,1,1,1802.636,641.874,0.011,13.193,0,80,55,1.4,2507.75,2429.408,2455.576,603.916,55.04,73.225,71.971,73.153,51.583,1.364,2.944,0.568,81.066,80,61.172,33.681,72.184,75.151,75.274,73.152,77.617,38.489,53.929,46.776,-10.82,32.844,67.25,72.125,77.688,55.5,56.563,0.0,0,72,70,1000,200,0.183,268.0,70.438,70.5,0.014,72.313,70.375,55.219,55.594,0.0,81.75,72,70,1000,200,0.82,989.0,74.688,74.438,0.029,71.875,70.563,55.656,56.594,0.0,62.25,72,70,1000,200,0.328,628.0,74.75,74.563,0.041,71.938,68.938,55.906,57.188,0.0,62.094,72,70,1000,200,0.324,623.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.845,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,303.0,536.0,525.5,521.5,-0.012,7.081,0.0,15.172,1.803,0.642,0.0,0.001,0.001,0.001
5192008,1725,1,1,3,1,100,45.763,40.0,40.0,40.0,1,1,1823.719,639.531,0.011,13.193,0,80,55,1.4,2506.25,2415.655,2459.417,609.532,55.04,73.225,71.971,73.153,51.583,1.394,2.94,0.564,81.064,80,61.256,33.709,71.944,75.151,75.274,73.152,77.617,38.562,54.033,46.849,-10.82,32.75,67.25,72.0,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.188,270.25,70.313,70.375,0.014,72.625,70.438,55.219,55.688,0.0,81.438,72,70,1000,200,0.828,994.5,74.688,74.438,0.029,72.188,70.625,55.656,56.594,0.0,61.625,72,70,1000,200,0.32,620.0,74.813,74.563,0.042,71.938,69.0,55.906,57.188,0.0,62.344,72,70,1000,200,0.316,614.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.961,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,302.75,535.5,525.5,522.0,-0.012,7.067,0.0,15.172,1.824,0.64,0.0,0.001,0.002,0.001
5192008,1726,1,1,3,1,100,45.552,40.0,40.0,40.0,1,1,1799.122,639.531,0.011,13.164,0,80,55,1.4,2492.75,2420.811,2463.262,610.342,54.932,73.225,71.971,73.153,51.369,1.394,2.926,0.579,81.061,80,61.621,33.709,72.068,74.936,75.274,73.152,77.691,38.562,53.929,46.849,-10.82,33.063,67.5,72.125,77.75,55.5,56.438,0.0,0,72,70,1000,200,0.185,269.0,70.313,70.5,0.014,72.438,70.375,55.219,55.594,0.0,80.063,72,70,1000,200,0.831,999.0,74.688,74.438,0.029,72.063,70.563,55.656,56.719,0.0,61.688,72,70,1000,200,0.32,615.5,74.813,74.625,0.034,71.938,68.938,55.781,57.188,0.0,62.438,72,70,1000,200,0.315,614.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.854,11.968,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,303.0,536.0,525.5,521.5,-0.013,7.099,0.0,15.138,1.799,0.64,0.0,0.001,0.001,0.001
5192008,1727,1,1,3,1,100,45.762,40.0,40.0,40.0,1,1,1833.09,633.675,0.011,13.237,0,80,55,1.4,2501.5,2415.655,2453.656,609.153,54.932,73.119,71.971,73.153,51.369,1.402,2.973,0.579,81.058,80,61.649,33.765,72.029,74.829,75.2,73.152,77.617,38.562,53.929,46.849,-10.82,33.0,67.688,72.0,77.813,55.5,56.438,0.0,0,72,70,1000,200,0.185,268.0,70.313,70.375,0.014,72.438,70.375,55.219,55.594,0.0,81.625,72,70,1000,200,0.83,996.0,74.688,74.438,0.029,72.063,70.438,55.656,56.594,0.0,62.531,72,70,1000,200,0.322,620.0,74.75,74.563,0.034,71.938,69.063,55.906,57.188,0.0,62.125,72,70,1000,200,0.322,622.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.854,11.968,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,302.75,536.0,525.5,522.0,-0.013,7.138,0.0,15.222,1.833,0.634,0.0,0.001,0.001,0.001
5192008,1728,1,1,3,1,100,45.787,40.0,40.0,40.0,1,1,1817.863,634.846,0.011,13.222,0,80,55,1.4,2508.5,2405.348,2469.037,611.86,54.932,73.119,72.076,73.047,51.369,1.387,2.955,0.564,81.069,80,61.789,33.765,72.003,74.829,75.2,73.046,77.617,38.562,53.929,46.776,-10.82,33.094,67.813,72.313,77.75,55.5,56.438,0.0,0,72,70,1000,200,0.189,271.25,70.438,70.5,0.014,72.438,70.375,55.219,55.594,0.0,81.75,72,70,1000,200,0.831,998.0,74.688,74.438,0.029,71.75,70.375,55.656,56.594,0.0,62.813,72,70,1000,200,0.321,620.0,74.75,74.563,0.035,72.0,69.0,55.781,57.188,0.0,62.219,72,70,1000,200,0.314,615.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.841,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.5,532.0,302.75,535.5,525.5,522.0,-0.012,7.067,0.0,15.071,1.818,0.635,0.0,0.001,0.001,0.001
5192008,1729,1,1,3,1,100,45.775,40.0,40.0,40.0,1,1,1810.835,641.874,0.011,13.164,0,80,55,1.4,2496.25,2413.937,2457.496,608.655,55.04,73.119,71.971,73.047,51.476,1.387,2.944,0.568,81.069,80,61.789,33.737,72.016,75.044,75.274,73.152,77.691,38.562,53.929,46.849,-10.82,33.188,67.813,72.0,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.184,267.75,70.438,70.375,0.014,72.688,70.438,55.219,55.594,0.0,81.813,72,70,1000,200,0.833,998.0,74.688,74.438,0.029,71.875,70.375,55.656,56.719,0.0,61.656,72,70,1000,200,0.311,610.5,74.813,74.563,0.042,72.0,69.063,55.781,57.188,0.0,61.344,72,70,1000,200,0.326,624.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.958,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,524.5,532.0,302.5,535.5,525.5,522.0,-0.013,7.099,0.0,15.138,1.811,0.642,0.0,0.001,0.002,0.001
5192008,1730,1,1,3,1,100,45.796,40.0,40.0,40.0,1,1,1808.492,638.36,0.011,13.134,0,80,55,1.4,2503.75,2405.348,2459.417,608.877,55.04,73.119,72.181,73.153,51.476,1.387,2.944,0.575,81.069,80,61.761,33.765,72.042,75.044,75.2,73.046,77.617,38.635,54.138,46.849,-10.82,32.969,67.75,72.0,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.191,272.5,70.313,70.375,0.014,72.875,70.5,55.125,55.594,0.0,82.125,72,70,1000,200,0.83,997.0,74.688,74.438,0.029,71.875,70.375,55.656,56.719,0.0,61.25,72,70,1000,200,0.316,616.0,74.813,74.375,0.036,71.938,69.063,55.906,57.188,0.0,61.781,72,70,1000,200,0.314,615.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.0,532.0,302.75,535.5,525.5,522.0,-0.012,6.959,0.0,14.97,1.808,0.638,0.0,0.001,0.002,0.001
5192008,1731,1,1,3,1,100,45.839,40.0,40.0,40.0,1,1,1796.779,636.018,0.011,13.266,0,80,55,1.4,2493.75,2408.783,2445.987,603.676,55.04,73.119,72.076,73.153,51.476,1.413,2.94,0.582,81.049,80,61.593,33.793,72.145,74.829,75.2,73.046,77.617,38.635,53.929,46.849,-10.82,33.0,67.625,72.0,77.813,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.5,70.313,70.5,0.014,72.688,70.625,55.219,55.594,0.0,81.313,72,70,1000,200,0.841,1003.5,74.688,74.438,0.028,71.75,70.5,55.625,56.594,0.0,60.875,72,70,1000,200,0.31,610.0,74.75,74.625,0.034,71.938,69.0,55.906,57.188,0.0,61.969,72,70,1000,200,0.313,611.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.866,11.977,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.0,532.0,302.75,535.0,525.5,521.5,-0.012,7.125,0.0,15.121,1.797,0.636,0.0,0.001,0.001,0.001
5192008,1732,1,1,3,1,100,45.589,40.0,40.0,40.0,1,1,1819.034,637.189,0.011,13.207,0,80,55,1.4,2494.75,2410.501,2453.656,610.814,55.04,73.119,72.181,73.047,51.476,1.41,2.955,0.564,81.02,80,61.929,33.737,72.275,74.722,75.274,73.046,77.617,38.635,54.033,46.849,-10.82,33.188,68.0,72.0,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.187,269.75,70.313,70.5,0.014,72.625,70.438,55.219,55.594,0.0,81.125,72,70,1000,200,0.843,1003.5,74.688,74.438,0.029,71.875,70.438,55.656,56.594,0.0,60.813,72,70,1000,200,0.313,613.5,74.75,74.563,0.034,71.938,68.938,55.781,57.188,0.0,62.25,72,70,1000,200,0.311,610.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,524.5,532.0,302.75,535.5,525.5,521.5,-0.012,7.045,0.0,15.054,1.819,0.637,0.0,0.001,0.001,0.001
5192008,1733,1,1,3,1,100,45.819,40.0,40.0,40.0,1,1,1821.376,636.018,0.011,13.149,0,80,55,1.4,2489.25,2407.066,2451.738,603.242,54.932,73.119,72.076,72.942,51.369,1.402,2.958,0.549,80.994,80,62.013,33.821,72.288,74.722,75.2,73.259,77.617,38.635,53.929,46.849,-10.82,33.219,68.063,72.0,77.813,55.5,56.438,0.0,0,72,70,1000,200,0.186,269.25,70.313,70.375,0.014,72.313,70.438,55.125,55.594,0.0,81.125,72,70,1000,200,0.837,1001.0,74.688,74.438,0.029,71.875,70.688,55.656,56.719,0.0,61.094,72,70,1000,200,0.309,608.0,74.813,74.563,0.042,72.0,69.0,55.781,56.969,0.0,61.531,72,70,1000,200,0.315,616.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.875,11.985,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.0,532.0,302.75,536.0,525.5,522.0,-0.014,7.062,0.0,14.988,1.821,0.636,0.0,0.001,0.002,0.001
5192008,1734,1,1,3,1,100,45.804,40.0,40.0,40.0,1,1,1785.066,632.504,0.011,13.281,0,80,55,1.4,2490.25,2393.332,2445.987,600.263,54.932,73.119,71.971,73.153,51.476,1.429,2.965,0.571,80.958,80,61.985,33.849,72.366,74.936,75.2,73.152,77.617,38.635,53.929,46.849,-10.828,33.219,68.063,72.125,77.688,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.25,70.438,70.5,0.014,72.438,70.438,55.219,55.594,0.0,79.625,72,70,1000,200,0.838,1000.0,74.688,74.438,0.029,72.063,70.563,55.656,56.594,0.0,61.719,72,70,1000,200,0.3,603.0,74.813,74.563,0.034,72.0,69.0,55.781,57.188,0.0,62.156,72,70,1000,200,0.314,613.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,532.0,302.75,536.5,525.5,522.0,-0.013,7.133,0.0,15.138,1.785,0.633,0.0,0.001,0.001,0.001
5192008,1735,1,1,3,1,100,45.544,40.0,40.0,40.0,1,1,1795.608,639.531,0.011,13.207,0,80,55,1.4,2496.75,2403.631,2449.82,600.554,55.04,73.119,71.971,73.047,51.476,1.41,2.94,0.575,80.973,80,61.985,33.849,72.255,74.936,75.2,73.046,77.617,38.635,54.033,46.849,-10.82,33.219,68.063,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.185,268.5,70.313,70.5,0.014,72.688,70.438,55.125,55.594,0.0,81.063,72,70,1000,200,0.833,999.0,74.688,74.438,0.029,72.188,70.563,55.625,56.719,0.0,62.281,72,70,1000,200,0.312,609.0,74.813,74.563,0.035,71.938,69.0,55.781,56.969,0.0,61.375,72,70,1000,200,0.315,613.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.983,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.0,532.0,302.75,536.0,525.5,521.5,-0.012,7.045,0.0,15.054,1.796,0.64,0.0,0.001,0.001,0.001
5192008,1736,1,1,3,1,100,45.532,40.0,40.0,40.0,1,1,1802.636,636.018,0.011,13.266,0,80,55,1.4,2501.0,2410.501,2459.417,605.487,54.932,73.119,72.076,73.047,51.369,1.398,2.929,0.571,80.984,80,62.434,33.849,72.34,74.936,75.2,73.259,77.543,38.635,53.929,46.921,-10.82,33.563,68.5,72.125,77.938,55.5,56.344,0.0,0,72,70,1000,200,0.188,270.25,70.313,70.375,0.014,72.875,70.375,55.125,55.594,0.0,80.875,72,70,1000,200,0.838,1000.5,74.688,74.438,0.028,72.188,70.438,55.656,56.594,0.0,61.719,72,70,1000,200,0.323,623.5,74.813,74.563,0.036,71.938,69.0,55.781,56.969,0.0,62.406,72,70,1000,200,0.308,606.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.892,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,524.5,532.0,302.75,535.5,525.5,522.0,-0.013,7.187,0.0,15.253,1.803,0.636,0.0,0.001,0.001,0.001
5192008,1737,1,1,3,1,100,45.779,40.0,40.0,40.0,1,1,1815.52,641.874,0.011,13.207,0,80,55,1.4,2501.0,2417.374,2457.496,603.65,55.04,73.119,71.971,73.047,51.476,1.41,2.933,0.571,80.985,80,62.574,33.961,72.379,75.044,75.2,73.152,77.543,38.635,54.033,46.849,-10.82,33.594,68.688,72.125,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.197,277.0,70.438,70.375,0.014,72.875,70.438,55.219,55.594,0.0,80.938,72,70,1000,200,0.836,1000.5,74.688,74.438,0.028,71.875,70.5,55.656,56.594,0.0,62.281,72,70,1000,200,0.315,613.0,74.813,74.563,0.038,72.0,69.0,55.781,57.188,0.0,61.844,72,70,1000,200,0.31,609.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.887,12.013,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.5,532.0,302.75,535.5,525.5,521.5,-0.013,7.045,0.0,15.054,1.816,0.642,0.0,0.001,0.001,0.001
5192008,1738,1,1,3,1,100,45.558,40.0,40.0,40.0,1,1,1819.034,638.36,0.011,13.222,0,80,55,1.4,2502.75,2419.092,2455.576,606.958,54.932,73.119,71.971,73.047,51.369,1.379,2.951,0.575,81.015,80,62.154,33.933,72.366,74.936,75.126,73.046,77.543,38.635,53.929,46.849,-10.82,33.375,68.375,72.125,77.688,55.5,56.438,0.0,0,72,70,1000,200,0.184,268.25,70.438,70.5,0.014,72.875,70.625,55.219,55.594,0.0,81.188,72,70,1000,200,0.83,999.0,74.688,74.438,0.029,71.875,70.5,55.656,56.594,0.0,61.563,72,70,1000,200,0.323,620.0,74.813,74.563,0.042,71.938,69.0,55.781,56.969,0.0,60.938,72,70,1000,200,0.322,618.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.892,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,524.5,532.0,302.75,535.5,525.5,521.5,-0.013,7.101,0.0,15.071,1.819,0.638,0.0,0.001,0.002,0.001
5192008,1739,1,1,3,1,100,45.605,40.0,40.0,40.0,1,1,1821.376,631.332,0.011,13.178,0,80,55,1.4,2500.0,2407.066,2451.738,606.266,54.932,73.225,72.076,73.153,51.476,1.41,2.94,0.56,81.003,80,62.238,33.989,72.255,75.044,75.2,73.046,77.543,38.635,54.138,46.921,-10.828,33.281,68.375,72.125,77.625,55.406,56.344,0.0,0,72,70,1000,200,0.186,269.5,70.313,70.5,0.014,72.875,70.688,55.219,55.594,0.0,80.938,72,70,1000,200,0.835,1000.5,74.688,74.438,0.029,71.875,70.438,55.875,56.594,0.0,62.813,72,70,1000,200,0.321,618.5,74.813,74.625,0.034,71.938,69.0,55.781,57.188,0.0,61.844,72,70,1000,200,0.309,607.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,525.0,532.0,302.75,536.0,525.5,522.0,-0.012,7.043,0.0,15.152,1.821,0.631,0.0,0.001,0.001,0.001
5192008,1740,1,1,3,1,100,45.851,40.0,40.0,40.0,1,1,1782.723,646.559,0.011,13.149,0,80,55,1.4,2492.75,2413.937,2463.262,607.905,55.04,73.225,72.076,73.153,51.476,1.41,2.976,0.575,80.998,80,62.714,33.961,72.56,75.151,75.126,73.152,77.617,38.708,54.033,46.921,-10.82,33.656,68.75,72.0,77.75,55.5,56.438,0.0,0,72,70,1000,200,0.193,273.25,70.313,70.5,0.014,72.875,70.438,55.219,55.594,0.0,80.813,72,70,1000,200,0.836,1001.0,74.688,74.438,0.029,71.875,70.5,55.656,56.719,0.0,61.156,72,70,1000,200,0.313,614.0,74.813,74.563,0.034,71.938,69.0,55.781,57.188,0.0,60.406,72,70,1000,200,0.31,609.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.889,12.006,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.0,532.0,302.75,535.0,525.0,522.0,-0.014,7.047,0.0,14.985,1.783,0.647,0.0,0.001,0.001,0.001
5192008,1741,1,1,3,1,100,45.856,40.0,40.0,40.0,1,1,1806.149,633.675,0.011,13.237,0,80,55,1.4,2494.25,2400.197,2451.738,599.905,55.04,73.119,71.971,73.047,51.476,1.421,2.933,0.571,80.965,80,63.023,33.989,72.567,75.044,75.052,73.046,77.543,38.708,54.033,46.921,-10.82,33.781,69.25,72.0,77.688,55.5,56.438,0.0,0,72,70,1000,200,0.186,270.25,70.313,70.375,0.014,72.688,70.25,55.219,55.594,0.0,80.188,72,70,1000,200,0.841,1004.5,74.688,74.438,0.029,71.875,70.5,55.625,56.594,0.0,61.063,72,70,1000,200,0.315,611.0,74.813,74.563,0.036,71.938,69.0,55.781,57.188,0.0,60.781,72,70,1000,200,0.303,601.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.902,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,525.0,532.0,303.0,536.0,525.5,521.5,-0.014,7.094,0.0,15.086,1.806,0.634,0.0,0.001,0.001,0.001
5192008,1742,1,1,3,1,100,45.399,40.0,40.0,40.0,1,1,1765.154,630.161,0.021,13.193,0,80,55,1.4,2484.25,2391.616,2447.903,594.617,55.04,73.119,72.076,73.153,51.476,1.413,2.936,0.575,80.862,80,62.518,34.073,72.547,75.044,75.126,73.046,77.543,38.635,53.929,46.921,-10.82,33.406,68.75,72.0,77.938,55.5,56.344,0.0,0,72,70,1000,200,0.186,270.0,70.313,70.375,0.014,72.688,70.438,55.125,55.594,0.0,80.625,72,70,1000,200,0.837,999.5,74.688,74.438,0.029,71.875,70.625,55.625,56.719,0.0,62.188,72,70,1000,200,0.314,613.5,74.813,74.563,0.041,71.938,69.0,55.781,57.188,0.0,61.406,72,70,1000,200,0.297,597.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.891,11.996,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,524.5,532.0,302.75,534.5,525.5,521.5,-0.024,7.148,0.0,15.17,1.765,0.63,0.0,0.001,0.001,0.001
5192008,1743,1,1,3,1,100,45.374,40.0,40.0,40.0,1,1,1799.122,628.99,0.011,13.207,0,80,55,1.4,2479.5,2401.914,2449.82,596.877,54.932,73.225,71.971,73.047,51.476,1.421,2.947,0.586,80.864,80,62.434,34.129,72.243,74.936,75.126,73.046,77.543,38.708,53.929,46.921,-10.82,33.406,68.688,72.125,77.813,55.5,56.438,0.0,0,72,70,1000,200,0.187,269.75,70.313,70.375,0.014,72.688,70.563,55.125,55.594,0.0,80.563,72,70,1000,200,0.835,1001.5,74.688,74.438,0.027,72.063,70.375,55.625,56.594,0.0,61.938,72,70,1000,200,0.304,604.0,74.75,74.563,0.027,71.813,69.063,55.781,57.188,0.0,60.438,72,70,1000,200,0.31,607.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.005,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,525.0,532.0,302.75,535.0,525.5,521.5,-0.013,7.126,0.0,15.052,1.799,0.629,0.0,0.001,0.001,0.001
5192008,1744,1,1,3,1,100,45.461,40.0,40.0,40.0,1,1,1788.58,637.189,0.011,13.193,0,80,55,1.4,2482.5,2403.631,2453.656,601.11,54.932,73.119,72.181,73.047,51.476,1.406,2.918,0.579,80.867,80,62.294,34.045,72.055,74.936,75.052,73.046,77.543,38.708,53.929,46.921,-10.82,33.281,68.5,72.0,77.813,55.406,56.438,0.0,0,72,70,1000,200,0.196,277.75,70.313,70.375,0.014,72.875,70.375,55.125,55.594,0.0,80.125,72,70,1000,200,0.842,1004.0,74.688,74.438,0.029,72.063,70.375,55.625,56.594,0.0,61.938,72,70,1000,200,0.304,604.5,74.813,74.563,0.042,71.938,69.063,55.781,56.969,0.0,60.844,72,70,1000,200,0.304,603.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.892,11.997,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.0,531.5,302.75,536.5,525.5,522.0,-0.014,7.119,0.0,15.036,1.789,0.637,0.0,0.001,0.002,0.001
5192008,1745,1,1,3,1,100,45.639,40.0,40.0,40.0,1,1,1802.636,636.018,0.011,13.237,0,80,55,1.4,2489.0,2400.197,2451.738,601.147,54.932,73.119,72.076,73.153,51.369,1.41,2.929,0.575,80.866,80,62.462,33.961,72.016,74.936,75.052,73.152,77.543,38.708,53.929,46.921,-10.82,33.406,68.625,72.0,77.813,55.406,56.438,0.0,0,72,70,1000,200,0.187,269.75,70.438,70.5,0.014,72.875,70.375,55.125,55.594,0.0,80.25,72,70,1000,200,0.839,1001.5,74.688,74.438,0.029,72.063,70.375,55.625,56.594,0.0,61.781,72,70,1000,200,0.316,617.0,74.813,74.563,0.037,71.938,69.063,55.781,57.188,0.0,61.25,72,70,1000,200,0.301,600.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.879,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.0,532.0,303.0,535.5,525.5,522.0,-0.014,7.142,0.0,15.086,1.803,0.636,0.0,0.001,0.001,0.001
5192008,1746,1,1,3,1,100,45.094,40.0,40.0,40.0,1,1,1799.122,631.332,0.011,13.295,0,80,55,1.4,2491.25,2405.348,2445.987,600.758,54.825,73.119,71.971,73.153,51.262,1.391,2.926,0.579,80.867,80,62.35,34.073,72.016,74.722,75.126,73.152,77.543,38.635,53.929,46.921,-10.82,33.344,68.5,72.125,77.625,55.5,56.438,0.0,0,72,70,1000,200,0.185,268.5,70.313,70.375,0.014,72.938,70.313,55.125,55.469,0.0,80.563,72,70,1000,200,0.835,998.5,74.688,74.438,0.028,72.063,70.5,55.625,56.719,0.0,62.063,72,70,1000,200,0.324,624.5,74.813,74.625,0.037,72.0,69.0,55.781,56.969,0.0,61.281,72,70,1000,200,0.3,599.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,11.993,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.0,532.0,303.0,535.5,525.5,522.0,-0.013,7.203,0.0,15.287,1.799,0.631,0.0,0.001,0.001,0.001
5192008,1747,1,1,3,1,100,45.246,40.0,40.0,40.0,1,1,1808.492,636.018,0.011,13.207,0,80,55,1.4,2488.5,2412.219,2459.417,606.991,54.932,73.119,71.971,73.047,51.476,1.379,2.936,0.579,80.905,80,62.574,34.045,72.171,74.722,75.126,73.046,77.617,38.782,53.929,46.994,-10.82,33.531,68.688,72.125,77.563,55.5,56.438,0.0,0,72,70,1000,200,0.196,277.25,70.313,70.375,0.014,72.938,70.25,55.125,55.594,0.0,81.375,72,70,1000,200,0.825,994.0,74.688,74.438,0.029,72.063,70.5,55.625,56.594,0.0,62.031,72,70,1000,200,0.319,618.5,74.75,74.563,0.029,71.938,69.0,55.781,56.969,0.0,60.469,72,70,1000,200,0.311,611.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.883,11.989,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.0,532.0,302.75,537.0,525.5,522.0,-0.013,7.16,0.0,15.049,1.808,0.636,0.0,0.001,0.001,0.001
5192008,1748,1,1,3,1,100,45.417,40.0,40.0,40.0,1,1,1816.691,636.018,0.011,13.193,0,80,55,1.4,2502.5,2410.501,2451.738,603.79,54.825,72.907,71.865,72.836,51.262,1.402,2.958,0.586,80.891,80,62.602,34.129,72.327,74.614,75.052,73.046,77.469,38.635,53.929,46.921,-10.82,33.594,68.875,72.125,77.688,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.0,70.438,70.5,0.014,72.938,70.188,55.125,55.469,0.0,80.438,72,70,1000,200,0.839,1001.0,74.688,74.438,0.029,72.063,70.5,55.5,56.594,0.0,61.438,72,70,1000,200,0.324,623.5,74.75,74.563,0.033,71.938,69.0,55.781,57.188,0.0,61.281,72,70,1000,200,0.303,603.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.892,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,525.0,531.5,303.0,534.5,525.0,522.0,-0.013,7.148,0.0,15.17,1.817,0.636,0.0,0.001,0.001,0.001
5192008,1749,1,1,3,1,100,45.357,40.0,40.0,40.0,1,1,1806.149,640.703,0.011,13.281,0,80,55,1.4,2490.75,2410.501,2457.496,607.706,55.04,73.013,71.865,72.942,51.476,1.383,2.947,0.579,80.886,80,62.462,34.101,71.957,74.829,74.978,73.046,77.469,38.708,54.033,46.921,-10.82,33.5,68.625,72.125,77.688,55.5,56.344,0.0,0,72,70,1000,200,0.198,277.75,70.313,70.375,0.014,72.938,70.125,55.219,55.594,0.0,80.625,72,70,1000,200,0.833,1000.0,74.688,74.563,0.029,71.875,70.375,55.625,56.594,0.0,62.031,72,70,1000,200,0.323,619.0,74.813,74.563,0.036,71.813,69.063,55.781,56.969,0.0,60.0,72,70,1000,200,0.3,601.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.0,531.5,303.0,537.0,525.5,522.0,-0.014,7.118,0.0,15.136,1.806,0.641,0.0,0.001,0.001,0.001
