DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1750,1,1,3,1,100,44.831,40.0,40.0,40.0,1,1,1786.237,636.018,0.011,13.193,0,80,55,1.4,2487.75,2393.332,2447.903,596.855,54.825,73.119,72.076,73.047,51.369,1.417,2.944,0.564,80.873,80,62.967,34.073,71.97,74.722,75.052,73.152,77.543,38.708,54.033,46.994,-10.82,33.781,69.063,72.125,77.75,55.5,56.344,0.0,0,72,70,1000,200,0.187,269.75,70.313,70.5,0.014,72.938,70.0,55.125,55.594,0.0,80.125,72,70,1000,200,0.842,1001.5,74.688,74.438,0.028,71.75,70.375,55.625,56.594,0.0,62.406,72,70,1000,200,0.306,605.0,74.813,74.563,0.033,71.938,69.063,55.781,56.969,0.0,60.188,72,70,1000,200,0.302,601.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.881,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.0,532.0,302.75,536.0,525.5,522.0,-0.014,7.133,0.0,15.169,1.786,0.636,0.0,0.001,0.001,0.002
5192008,1751,1,1,3,1,100,45.012,40.0,40.0,40.0,1,1,1786.237,638.36,0.011,13.164,0,80,55,1.4,2479.75,2393.332,2449.82,599.244,54.932,72.907,71.865,72.942,51.369,1.425,2.929,0.571,80.836,80,62.658,34.129,72.003,74.722,74.978,73.152,77.469,38.708,53.929,46.921,-10.82,33.563,68.875,72.125,77.75,55.5,56.438,0.0,0,72,70,1000,200,0.188,271.25,70.438,70.375,0.014,72.938,70.188,55.219,55.469,0.0,80.938,72,70,1000,200,0.831,997.0,74.688,74.563,0.029,72.063,70.5,55.625,56.719,0.0,62.156,72,70,1000,200,0.308,607.5,74.813,74.563,0.042,71.938,69.063,55.781,56.969,0.0,59.688,72,70,1000,200,0.303,602.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.0,531.5,302.75,535.5,525.0,522.0,-0.015,7.103,0.0,15.003,1.786,0.638,0.0,0.001,0.002,0.001
5192008,1752,1,1,3,1,100,44.742,40.0,40.0,40.0,1,1,1799.122,639.531,0.011,13.178,0,80,55,1.4,2485.5,2395.048,2449.82,603.533,54.825,73.013,71.971,72.942,51.262,1.41,2.933,0.575,80.834,80,62.602,34.297,71.763,74.399,74.978,73.046,77.469,38.708,53.929,46.849,-10.82,33.594,68.875,72.0,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.186,269.5,70.313,70.375,0.014,72.938,70.313,55.125,55.469,0.0,80.563,72,70,1000,200,0.836,1001.5,74.688,74.438,0.029,72.063,70.438,55.625,56.719,0.0,62.594,72,70,1000,200,0.317,613.0,74.75,74.563,0.034,71.938,69.0,55.781,56.969,0.0,59.5,72,70,1000,200,0.302,601.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.878,11.991,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.0,532.0,302.75,535.5,525.0,522.0,-0.014,7.048,0.0,14.887,1.799,0.64,0.0,0.001,0.001,0.001
5192008,1753,1,1,3,1,100,44.609,40.0,40.0,40.0,1,1,1808.492,641.874,0.011,13.237,0,80,55,1.4,2492.0,2405.348,2457.496,600.947,54.825,73.013,71.971,73.047,51.262,1.402,2.918,0.56,80.833,80,62.518,34.241,71.893,74.292,74.904,73.046,77.469,38.782,53.929,46.921,-10.82,33.563,68.813,72.125,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.186,269.25,70.438,70.5,0.014,73.0,70.313,55.125,55.469,0.0,80.563,72,70,1000,200,0.838,1001.0,74.688,74.438,0.029,71.875,70.438,55.625,56.594,0.0,61.938,72,70,1000,200,0.319,620.5,74.75,74.625,0.034,71.938,69.0,55.781,56.969,0.0,59.344,72,70,1000,200,0.3,600.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.003,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.0,531.5,302.75,536.5,525.5,522.0,-0.015,7.113,0.0,14.949,1.808,0.642,0.0,0.001,0.001,0.001
5192008,1754,1,1,3,1,100,44.967,40.0,40.0,40.0,1,1,1786.237,634.846,0.011,13.193,0,80,55,1.4,2487.25,2401.914,2445.987,601.289,54.825,73.013,72.076,72.942,51.476,1.398,2.933,0.549,80.826,80,62.995,34.241,72.068,74.399,74.978,73.046,77.469,38.708,53.929,46.921,-10.82,33.906,69.125,72.125,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.199,279.0,70.438,70.375,0.014,72.875,70.25,55.125,55.594,0.0,80.5,72,70,1000,200,0.838,1000.5,74.688,74.438,0.029,71.75,70.375,55.625,56.594,0.0,61.969,72,70,1000,200,0.32,620.5,74.813,74.563,0.034,72.0,68.938,55.781,56.969,0.0,61.031,72,70,1000,200,0.289,587.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.008,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,525.5,531.5,302.75,535.5,525.5,522.0,-0.014,7.119,0.0,15.036,1.786,0.635,0.0,0.001,0.001,0.001
5192008,1755,1,1,3,1,100,44.403,40.0,40.0,40.0,1,1,1797.95,638.36,0.021,13.237,0,80,55,1.4,2482.0,2401.914,2453.656,598.187,54.825,72.907,71.971,72.942,51.369,1.394,2.929,0.557,80.806,80,62.855,34.213,71.97,74.399,74.978,73.046,77.469,38.708,53.929,46.994,-10.82,33.781,69.125,72.0,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.192,275.25,70.313,70.375,0.014,72.875,70.25,55.125,55.469,0.0,80.625,72,70,1000,200,0.836,999.5,74.688,74.438,0.029,71.75,70.313,55.625,56.594,0.0,61.125,72,70,1000,200,0.307,607.0,74.75,74.563,0.03,72.0,69.0,55.719,56.969,0.0,59.563,72,70,1000,200,0.304,603.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.011,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.5,531.5,302.75,535.0,525.5,522.0,-0.027,7.206,0.0,15.22,1.798,0.638,0.0,0.001,0.001,0.001
5192008,1756,1,1,3,1,100,44.8,40.0,40.0,40.0,1,1,1793.265,630.161,0.011,13.207,0,80,55,1.4,2494.5,2396.764,2451.738,593.243,54.932,73.119,71.971,73.047,51.369,1.421,2.929,0.564,80.78,80,63.023,34.241,72.055,74.507,74.978,73.046,77.469,38.782,53.929,46.994,-10.82,33.875,69.25,72.125,77.625,55.406,56.438,0.0,0,72,70,1000,200,0.193,274.0,70.313,70.375,0.014,72.938,70.313,55.125,55.594,0.0,80.0,72,70,1000,200,0.839,1004.0,74.688,74.438,0.029,71.75,70.438,55.625,56.594,0.0,60.594,72,70,1000,200,0.314,612.0,74.813,74.563,0.042,71.938,69.063,55.781,56.969,0.0,60.5,72,70,1000,200,0.296,594.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.916,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.0,531.5,302.75,535.5,525.0,522.0,-0.014,7.16,0.0,15.049,1.793,0.63,0.0,0.001,0.002,0.001
5192008,1757,1,1,3,1,100,44.51,40.0,40.0,40.0,1,1,1772.182,630.161,0.011,13.207,0,80,55,1.4,2468.0,2386.47,2440.244,587.752,54.825,73.013,71.971,72.942,51.262,1.429,2.926,0.579,80.626,80,62.967,34.297,71.97,74.292,74.904,73.046,77.469,38.708,53.825,46.921,-10.82,33.781,69.313,72.125,77.688,55.406,56.438,0.0,0,72,70,1000,200,0.188,270.75,70.313,70.375,0.014,73.0,70.188,55.125,55.469,0.0,80.188,72,70,1000,200,0.839,1000.5,74.688,74.438,0.029,71.75,70.375,55.625,56.594,0.0,61.125,72,70,1000,200,0.299,601.0,74.813,74.563,0.03,72.0,69.063,55.781,56.969,0.0,60.656,72,70,1000,200,0.291,590.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.912,12.01,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,524.5,531.5,303.0,535.5,525.5,521.5,-0.015,7.175,0.0,15.052,1.772,0.63,0.0,0.001,0.001,0.001
5192008,1758,1,1,3,1,100,43.896,40.0,40.0,40.0,1,1,1780.381,638.36,0.011,13.207,0,80,55,1.4,2470.25,2384.755,2444.072,595.696,54.932,72.801,71.971,72.836,51.369,1.421,2.936,0.586,80.69,80,63.191,34.297,72.055,74.292,74.904,73.046,77.469,38.708,53.825,46.921,-10.82,33.938,69.375,72.0,77.75,55.5,56.344,0.0,0,72,70,1000,200,0.199,279.5,70.438,70.375,0.014,73.0,70.125,55.125,55.469,0.0,80.938,72,70,1000,200,0.831,996.0,74.688,74.438,0.029,72.063,70.5,55.625,56.594,0.0,61.844,72,70,1000,200,0.299,599.5,74.813,74.625,0.034,71.938,69.125,55.781,56.969,0.0,60.063,72,70,1000,200,0.301,600.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.921,12.021,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.0,531.5,303.0,535.5,525.5,521.5,-0.015,7.175,0.0,15.052,1.78,0.638,0.0,0.001,0.001,0.001
5192008,1759,1,1,3,1,100,43.989,40.0,40.0,40.0,1,1,1771.01,626.647,0.011,13.237,0,80,55,1.4,2474.25,2384.755,2447.903,599.191,54.825,72.907,71.971,72.836,51.369,1.402,2.915,0.557,80.668,80,63.023,34.269,71.918,74.292,74.978,73.046,77.469,38.708,53.929,46.921,-10.82,33.813,69.375,72.125,77.813,55.406,56.344,0.0,0,72,70,1000,200,0.19,274.75,70.438,70.5,0.014,72.938,70.063,55.125,55.469,0.0,80.688,72,70,1000,200,0.833,1000.0,74.688,74.563,0.029,71.875,70.438,55.625,56.594,0.0,62.0,72,70,1000,200,0.31,608.5,74.813,74.563,0.04,71.938,69.063,55.781,56.969,0.0,60.25,72,70,1000,200,0.295,593.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.026,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,525.0,531.5,302.75,535.5,525.5,521.5,-0.014,7.142,0.0,15.086,1.771,0.627,0.0,0.001,0.001,0.001
5192008,1800,1,1,3,1,100,43.837,40.0,40.0,40.0,1,1,1763.983,634.846,0.011,13.237,0,80,55,1.4,2478.0,2386.47,2449.82,593.816,54.932,73.013,71.971,72.942,51.369,1.41,2.904,0.568,80.669,80,62.939,34.325,71.893,74.399,74.978,73.046,77.469,38.782,53.825,46.921,-10.82,33.75,69.313,72.0,77.875,55.406,56.344,0.0,0,72,70,1000,200,0.188,270.5,70.438,70.5,0.014,73.0,69.938,55.125,55.469,0.0,80.375,72,70,1000,200,0.84,1001.0,74.813,74.438,0.029,71.875,70.375,55.625,56.531,0.0,62.375,72,70,1000,200,0.307,609.5,74.813,74.563,0.037,71.938,69.063,55.781,56.969,0.0,60.188,72,70,1000,200,0.295,594.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.908,12.016,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,525.0,531.5,303.0,535.5,525.5,521.5,-0.014,7.162,0.0,14.949,1.764,0.635,0.0,0.002,0.001,0.001
5192008,1801,1,1,3,1,100,43.684,40.0,40.0,40.0,1,1,1793.265,634.846,0.011,13.237,0,80,55,1.4,2478.0,2391.616,2453.656,596.294,54.932,72.907,71.76,72.836,51.369,1.41,2.926,0.571,80.67,80,63.135,34.353,71.893,74.292,74.904,73.046,77.395,38.708,53.929,46.921,-10.82,33.938,69.375,72.0,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.196,277.25,70.313,70.375,0.014,73.0,70.125,55.125,55.469,0.0,80.188,72,70,1000,200,0.838,1002.0,74.688,74.438,0.028,72.063,70.313,55.625,56.594,0.0,62.844,72,70,1000,200,0.308,605.0,74.75,74.563,0.034,71.813,69.063,55.719,56.969,0.0,60.0,72,70,1000,200,0.294,593.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,7.142,0.0,15.086,1.793,0.635,0.0,0.001,0.001,0.001
5192008,1802,1,1,3,1,100,43.522,40.0,40.0,40.0,1,1,1766.325,637.189,0.011,13.134,0,80,55,1.4,2468.25,2388.185,2457.496,592.019,54.932,72.801,71.235,72.73,51.369,1.417,2.918,0.571,80.615,80,63.163,34.746,72.068,74.292,74.904,73.046,77.395,38.708,53.825,46.921,-10.82,33.969,69.375,71.938,76.75,55.281,56.344,0.0,0,72,70,1000,200,0.188,271.25,70.313,70.5,0.014,72.938,69.875,55.125,55.469,0.0,80.438,72,70,1000,200,0.835,999.0,74.813,74.438,0.028,71.875,70.25,55.625,56.531,0.0,60.531,72,70,1000,200,0.311,610.5,74.75,74.625,0.042,71.313,69.0,55.781,56.969,0.0,59.469,72,70,1000,200,0.289,587.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,7.136,0.0,14.968,1.766,0.637,0.0,0.002,0.001,0.001
5192008,1803,1,1,3,1,100,43.075,40.0,40.0,40.0,1,1,1740.557,637.189,0.011,13.237,0,80,55,1.4,2453.0,2369.327,2442.157,581.519,54.717,72.695,70.919,72.625,51.155,1.425,2.918,0.582,80.367,80,63.724,35.194,71.763,74.077,74.83,73.046,77.395,38.708,53.72,46.776,-10.82,34.375,70.063,71.813,75.125,55.281,56.344,0.0,0,72,70,1000,200,0.188,270.75,70.313,70.375,0.014,72.438,69.688,55.031,55.281,0.0,79.625,72,70,1000,200,0.842,1004.0,74.688,74.438,0.029,71.875,70.125,55.5,56.531,0.0,61.438,72,70,1000,200,0.312,612.5,74.813,74.563,0.042,71.188,68.75,55.781,56.969,0.0,57.344,72,70,1000,200,0.27,567.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.016,7.114,0.0,14.819,1.741,0.637,0.0,0.001,0.002,0.001
5192008,1804,1,1,3,1,100,42.54,40.0,40.0,40.0,1,1,1718.302,627.818,0.011,13.222,0,80,55,1.4,2435.25,2355.627,2426.873,573.497,54.61,72.376,70.288,72.413,51.048,1.448,2.872,0.571,80.119,80,63.78,35.783,71.627,74.077,74.83,73.046,77.395,38.708,53.511,46.703,-10.82,34.5,70.125,71.5,73.5,55.188,56.25,0.0,0,72,70,1000,200,0.189,271.75,70.313,70.375,0.014,71.625,69.25,54.969,55.281,0.0,79.063,72,70,1000,200,0.839,1002.0,74.688,74.438,0.029,71.875,69.875,55.5,56.531,0.0,60.5,72,70,1000,200,0.307,606.5,74.813,74.563,0.038,70.938,68.375,55.719,56.969,0.0,56.938,72,70,1000,200,0.256,553.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,7.141,0.0,14.669,1.718,0.628,0.0,0.001,0.001,0.001
5192008,1805,1,1,3,1,100,41.858,40.0,40.0,40.0,1,1,1466.472,590.337,0.011,13.207,0,80,55,1.4,2311.0,2040.808,2334.421,467.696,54.394,72.058,69.868,72.202,50.834,1.813,2.796,0.619,78.189,80,64.369,36.315,71.711,73.862,74.83,72.94,77.395,38.708,53.198,46.63,-10.82,34.844,70.875,71.438,72.188,55.094,56.125,0.0,0,72,70,1000,200,0.203,280.75,70.313,70.375,0.014,71.0,68.938,54.719,55.188,0.0,68.313,72,70,1000,200,0.86,1016.5,74.688,74.438,0.028,71.688,69.5,55.281,56.438,0.0,56.938,72,70,1000,200,0.324,626.0,74.813,74.625,0.033,70.563,68.0,55.719,57.188,0.0,29.625,72,70,1000,200,0.097,312.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,7.221,0.0,14.518,1.466,0.59,0.0,0.001,0.001,0.001
5192008,1806,1,1,3,1,100,39.281,40.0,40.0,40.0,1,1,1318.887,590.337,0.011,13.237,0,80,55,1.4,2071.125,1980.763,2278.77,393.343,53.749,71.846,69.657,71.991,49.764,1.684,2.652,0.626,75.895,80,65.267,36.652,71.763,74.077,74.904,73.046,77.469,38.782,52.153,46.047,-10.82,34.781,71.625,71.188,71.063,54.594,55.875,0.0,0,72,70,1000,200,0.18,265.5,70.313,70.375,0.014,71.0,68.688,54.125,54.656,0.0,67.875,72,70,1000,200,0.766,956.0,74.688,74.438,0.029,71.5,69.0,54.781,56.188,0.0,57.563,72,70,1000,200,0.3,601.0,74.813,74.563,0.038,70.313,68.0,55.719,57.281,0.0,35.563,72,70,1000,200,0.05,243.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,7.192,0.0,13.344,1.319,0.59,0.0,0.001,0.001,0.001
5192008,1807,1,1,3,1,100,36.156,40.0,40.0,40.0,1,1,1049.488,549.341,0.011,13.164,0,80,55,1.4,1861.0,1622.584,2117.626,284.572,52.995,71.634,69.447,71.78,49.121,1.817,2.292,0.678,73.523,80,66.192,36.764,71.614,74.077,74.904,73.152,77.395,38.708,52.049,45.538,-10.82,34.844,72.688,70.938,70.313,54.0,55.563,0.0,0,72,70,1000,200,0.178,263.5,70.313,70.375,0.014,71.125,68.375,53.906,54.563,0.0,6.551,72,70,1000,200,0.438,670.0,74.813,74.625,0.029,71.063,68.625,54.406,55.938,0.0,56.375,72,70,1000,200,0.28,575.5,74.813,74.563,0.034,70.125,68.125,55.625,57.344,0.0,34.688,72,70,1000,200,0.045,231.875,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,6.739,0.0,12.476,1.049,0.549,0.0,0.001,0.001,0.001
5192008,1808,1,1,3,1,100,31.852,40.0,40.0,40.0,1,1,877.306,536.457,0.011,13.105,0,80,55,1.4,1861.0,1343.09,2024.251,51.499,52.242,71.422,69.868,71.568,47.73,1.806,2.129,0.703,70.927,80,67.398,36.54,71.562,73.862,74.756,73.046,77.395,38.782,50.481,44.081,-10.82,34.844,74.688,70.688,69.75,53.313,55.156,0.0,0,72,70,1000,200,0.12,218.0,70.313,70.5,0.014,71.875,68.625,53.531,54.563,0.0,31.234,72,70,1000,200,0.113,358.25,74.813,74.625,0.029,70.688,68.25,53.813,55.531,0.0,55.781,72,70,1000,200,0.258,556.0,74.813,74.625,0.042,70.125,68.188,55.469,57.344,0.0,34.563,72,70,1000,200,0.041,220.5,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,5.936,0.0,9.636,0.877,0.536,0.0,0.001,0.001,0.001
5192008,1809,1,1,3,1,100,27.313,40.0,40.0,40.0,1,1,596.193,497.804,0.011,13.164,0,80,55,1.4,1349.0,824.525,1847.641,360.627,51.596,71.209,70.078,71.357,46.873,1.794,1.874,0.744,68.356,80,68.913,36.259,71.432,73.218,74.83,73.046,77.395,38.708,51.631,43.134,-10.82,34.969,76.438,70.625,69.625,52.688,54.563,0.0,0,72,70,1000,200,0.111,208.625,70.313,70.375,0.014,72.125,69.375,53.219,54.5,0.0,28.75,72,70,1000,200,0.084,313.25,74.813,74.625,0.029,70.5,68.125,53.719,55.438,0.0,41.656,72,70,1000,200,0.055,222.5,74.813,74.75,0.04,70.0,68.313,55.094,57.344,0.0,33.688,72,70,1000,200,0.04,216.625,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.016,4.509,0.0,8.085,0.596,0.498,0.0,0.001,0.0,0.001
5192008,1810,1,1,3,1,100,22.185,40.0,40.0,40.0,1,1,611.42,506.003,0.011,13.31,0,80,55,1.4,905.625,942.672,1884.866,342.904,51.058,71.422,70.604,71.357,46.124,1.688,1.899,0.718,66.748,80,70.035,35.895,71.484,72.573,74.756,72.94,77.469,38.782,51.004,41.823,-10.82,35.125,78.313,70.625,69.5,52.281,54.156,0.0,0,72,70,1000,200,0.106,205.625,70.313,70.5,0.014,72.625,70.188,52.938,54.5,0.0,28.578,72,70,1000,200,0.071,290.25,74.813,74.625,0.028,70.688,68.75,53.625,55.531,0.0,43.906,72,70,1000,200,0.036,208.0,74.813,74.625,0.042,69.938,68.563,54.906,57.344,1.83,33.688,72,70,1000,200,0.038,212.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.016,3.312,0.0,5.616,0.611,0.506,0.0,0.001,0.001,0.001
5192008,1811,1,1,3,1,100,18.147,40.0,40.0,40.0,1,1,566.911,511.859,0.011,13.251,0,80,55,1.4,923.875,903.479,1851.015,389.217,51.165,71.422,70.919,71.357,46.659,1.672,1.679,0.736,65.552,80,70.175,35.475,71.536,72.251,74.83,72.94,77.395,38.635,52.989,40.803,-10.82,35.0,77.75,70.563,69.25,52.375,54.031,0.0,0,72,70,1000,200,0.104,200.875,70.5,70.5,0.014,72.875,70.875,53.094,54.5,0.0,29.828,72,70,1000,200,0.067,280.25,74.813,74.625,0.029,70.875,69.5,53.625,55.625,0.0,43.875,72,70,1000,200,0.036,201.625,74.813,74.625,0.033,69.938,68.875,54.906,57.281,1.847,34.531,72,70,1000,200,0.034,202.75,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.22,-0.015,2.001,0.0,3.987,0.567,0.512,0.0,0.001,0.001,0.001
5192008,1812,1,1,3,1,100,16.051,40.0,40.0,40.0,1,1,572.767,506.003,0.011,13.368,0,80,55,1.4,903.875,912.164,1869.607,372.36,52.134,71.528,71.024,71.463,48.265,1.573,1.722,0.736,64.66,80,68.464,35.194,71.575,72.144,74.83,73.046,77.395,38.489,55.914,40.512,-10.82,34.844,75.25,70.313,69.125,53.0,54.375,0.0,0,72,70,1000,200,0.108,206.625,70.313,70.375,0.014,72.875,71.375,53.531,54.563,0.0,29.922,72,70,1000,200,0.065,277.75,74.813,74.625,0.029,70.938,70.0,53.813,55.938,0.0,43.125,72,70,1000,200,0.035,208.875,74.813,74.625,0.036,69.938,69.0,55.0,57.281,1.881,34.219,72,70,1000,200,0.035,201.125,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,1.552,0.0,3.753,0.573,0.506,0.0,0.001,0.001,0.001
5192008,1813,1,1,3,1,100,15.654,40.0,40.0,40.0,1,1,555.198,503.66,0.011,13.368,0,80,55,1.4,878.875,894.808,1852.703,381.138,53.103,71.846,71.445,71.674,50.085,1.528,1.614,0.725,64.006,80,65.856,35.026,71.394,72.036,74.83,73.046,77.395,38.269,58.839,40.221,-10.82,34.688,71.875,70.313,68.813,53.875,54.75,0.0,0,72,70,1000,200,0.103,201.0,70.438,70.375,0.014,73.25,71.688,54.125,54.969,0.0,29.984,72,70,1000,200,0.066,281.5,74.813,74.625,0.029,71.188,70.313,54.406,56.094,0.0,44.688,72,70,1000,200,0.033,194.625,74.813,74.625,0.033,69.938,69.188,55.281,57.344,1.913,33.656,72,70,1000,200,0.035,205.75,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.269,0.0,3.621,0.555,0.504,0.0,0.001,0.001,0.001
5192008,1814,1,1,3,1,100,16.663,40.0,40.0,40.0,1,1,544.656,503.66,0.011,13.31,0,80,55,1.4,908.5,884.709,1861.149,387.492,54.287,71.846,71.34,71.568,51.905,1.524,1.585,0.725,63.393,80,63.247,34.83,71.419,72.144,74.756,72.94,77.321,37.903,61.347,40.075,-10.82,34.531,68.438,70.25,68.688,54.688,55.375,0.0,0,72,70,1000,200,0.105,202.125,70.313,70.5,0.014,73.313,72.0,54.969,55.469,0.0,30.281,72,70,1000,200,0.075,299.75,74.813,74.625,0.029,71.188,70.5,54.875,56.531,0.0,43.906,72,70,1000,200,0.033,202.125,74.813,74.625,0.036,69.938,69.188,55.625,57.438,1.939,34.813,72,70,1000,200,0.032,193.75,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.016,1.233,0.0,4.013,0.545,0.504,0.0,0.001,0.001,0.001
5192008,1815,1,1,3,1,100,18.244,40.0,40.0,40.0,1,1,543.485,510.688,0.011,13.324,0,80,55,1.4,909.125,926.671,1879.775,360.588,55.255,71.846,71.445,71.674,53.403,1.421,1.661,0.736,63.295,80,61.256,34.774,71.445,72.144,74.83,73.046,77.321,37.61,63.123,40.148,-10.82,34.344,65.563,70.25,68.5,55.406,55.875,0.0,0,72,70,1000,200,0.103,200.75,70.313,70.5,0.014,73.438,72.25,55.531,55.906,0.0,31.109,72,70,1000,200,0.08,309.25,74.813,74.625,0.029,71.313,70.688,55.5,56.813,0.0,43.563,72,70,1000,200,0.035,202.25,74.813,74.625,0.042,70.0,69.188,55.906,57.75,0.0,33.781,72,70,1000,200,0.034,203.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.015,1.325,0.0,4.694,0.543,0.511,0.0,0.001,0.001,0.001
5192008,1816,1,1,3,1,100,20.211,40.0,40.0,40.0,1,1,546.999,507.174,0.011,13.383,0,80,55,1.4,923.25,916.512,1878.079,348.298,55.901,71.952,71.445,71.78,54.26,1.425,1.647,0.718,63.258,80,59.629,34.634,71.51,72.144,74.756,72.94,77.321,37.17,64.063,39.856,-10.82,34.219,63.438,70.313,68.313,56.0,56.344,0.0,0,72,70,1000,200,0.102,199.375,70.313,70.5,0.014,73.563,72.375,55.938,56.406,0.0,32.188,72,70,1000,200,0.086,319.75,74.813,74.625,0.029,71.5,70.938,55.969,57.219,0.0,44.813,72,70,1000,200,0.032,193.0,74.813,74.563,0.042,70.0,69.313,56.188,57.938,0.0,33.563,72,70,1000,200,0.034,203.375,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.016,1.337,0.0,4.99,0.547,0.507,0.0,0.001,0.002,0.001
5192008,1817,1,1,3,1,100,22.875,40.0,40.0,40.0,1,1,568.082,510.688,0.011,13.368,0,80,55,1.4,947.375,942.672,1881.471,338.575,56.547,72.058,71.55,71.885,54.795,1.417,1.593,0.722,63.171,80,58.423,34.55,71.51,72.144,74.83,73.046,77.321,37.17,64.481,39.929,-10.82,34.063,61.844,70.25,68.313,56.344,56.906,0.0,0,72,70,1000,200,0.101,198.375,70.313,70.375,0.014,73.625,72.438,56.344,56.781,0.0,32.281,72,70,1000,200,0.101,346.75,74.813,74.625,0.029,71.5,70.938,56.281,57.594,0.0,44.406,72,70,1000,200,0.032,199.0,74.813,74.625,0.036,70.0,69.313,56.375,58.0,0.0,33.375,72,70,1000,200,0.034,203.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.015,1.35,0.0,5.12,0.568,0.511,0.0,0.001,0.001,0.001
5192008,1818,1,1,3,1,100,25.343,40.0,40.0,40.0,1,1,551.684,518.887,0.011,13.368,0,80,55,1.4,933.125,985.081,1900.169,337.785,56.762,72.058,71.55,71.991,54.902,1.394,1.622,0.714,63.17,80,57.498,34.466,71.432,72.144,74.682,72.94,77.321,37.536,64.585,40.803,-10.82,33.969,60.813,70.25,68.313,56.625,57.156,0.0,0,72,70,1000,200,0.1,196.875,70.313,70.375,0.014,73.625,72.313,56.75,57.125,0.0,32.938,72,70,1000,200,0.108,360.5,74.813,74.625,0.029,71.688,71.063,56.563,57.813,0.0,43.594,72,70,1000,200,0.034,204.375,74.75,74.625,0.038,69.938,69.313,56.719,58.344,1.957,34.156,72,70,1000,200,0.033,198.875,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,1.615,0.0,6.062,0.552,0.519,0.0,0.001,0.001,0.001
5192008,1819,1,1,3,1,100,27.595,40.0,40.0,40.0,1,1,566.911,514.202,0.011,13.383,0,80,55,1.4,963.5,974.815,1888.263,321.75,56.977,71.952,71.445,71.991,54.688,1.394,1.69,0.729,62.98,80,57.077,34.41,71.374,72.251,74.756,72.94,77.321,37.536,63.854,41.896,-10.82,33.844,60.625,70.25,68.375,56.719,57.469,0.0,0,72,70,1000,200,0.1,197.625,70.313,70.375,0.014,73.625,72.313,56.875,57.5,0.0,35.156,72,70,1000,200,0.109,361.0,74.813,74.625,0.028,71.625,71.125,56.813,58.0,0.0,43.25,72,70,1000,200,0.035,205.875,74.813,74.625,0.034,69.938,69.375,56.906,58.531,8.617,33.75,72,70,1000,200,0.034,201.75,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,2.217,0.0,8.1,0.567,0.514,0.0,0.001,0.001,0.001
5192008,1820,1,1,3,1,100,28.276,40.0,40.0,40.0,1,1,582.138,513.031,0.011,13.354,0,80,55,1.4,977.5,998.307,1913.809,306.756,56.332,72.164,71.55,72.097,53.51,1.406,1.636,0.725,63.028,80,57.722,34.353,71.296,72.251,74.756,73.046,77.321,38.122,60.406,42.406,-10.82,33.75,61.813,70.313,68.438,56.438,57.375,0.0,0,72,70,1000,200,0.099,196.125,70.313,70.375,0.014,73.563,72.188,56.438,57.313,0.0,34.344,72,70,1000,200,0.12,379.5,74.813,74.625,0.029,71.625,71.25,56.563,58.313,0.0,43.531,72,70,1000,200,0.035,202.75,74.813,74.563,0.035,69.938,69.375,56.906,58.625,1.998,33.938,72,70,1000,200,0.033,200.125,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,0.001,-0.017,2.567,0.0,7.94,0.582,0.513,0.0,0.001,0.001,0.001
5192008,1821,1,1,3,1,100,27.771,40.0,40.0,40.0,1,1,572.767,517.716,0.011,13.368,0,80,55,1.4,985.375,1013.038,1917.225,284.037,55.578,72.27,71.445,72.097,52.119,1.387,1.596,0.718,62.965,80,59.181,34.325,71.309,72.251,74.756,73.046,77.321,38.782,58.003,42.479,-10.82,33.656,63.438,70.313,68.5,55.906,57.063,0.0,0,72,70,1000,200,0.105,204.25,70.313,70.375,0.014,73.563,72.063,56.125,57.125,0.0,35.625,72,70,1000,200,0.123,388.25,74.813,74.625,0.029,71.625,71.313,56.5,58.313,0.0,43.813,72,70,1000,200,0.035,200.25,74.75,74.625,0.03,70.125,69.375,56.813,58.719,0.0,33.938,72,70,1000,200,0.033,199.625,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.017,2.571,0.0,6.858,0.573,0.518,0.0,0.001,0.001,0.001
5192008,1822,1,1,3,1,100,26.935,40.0,40.0,40.0,1,1,552.855,515.373,0.011,13.427,0,80,55,1.4,999.25,1030.765,1913.809,289.433,55.04,72.27,71.34,72.097,51.369,1.353,1.697,0.722,63.104,80,60.302,34.438,71.283,72.251,74.756,72.94,77.395,39.075,57.377,42.551,-10.82,33.656,64.688,70.313,68.438,55.5,56.906,0.0,0,72,70,1000,200,0.1,198.375,70.313,70.5,0.014,73.438,71.813,55.75,56.938,0.0,35.344,72,70,1000,200,0.136,406.25,74.813,74.625,0.029,71.625,71.25,56.188,58.313,0.0,43.813,72,70,1000,200,0.035,200.5,74.813,74.625,0.038,69.938,69.438,56.813,58.719,2.01,33.531,72,70,1000,200,0.034,203.125,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.016,2.55,0.0,6.476,0.553,0.515,0.0,0.001,0.001,0.001
5192008,1823,1,1,3,1,100,26.066,40.0,40.0,40.0,1,1,585.652,523.573,0.011,13.427,0,80,55,1.4,1010.75,1064.89,1924.062,282.517,54.717,72.164,71.235,72.097,50.941,1.478,1.679,0.718,62.848,80,60.779,34.41,71.154,72.251,74.756,72.94,77.321,39.148,57.377,42.624,-10.82,33.594,65.188,70.25,68.375,55.406,56.563,0.0,0,72,70,1000,200,0.108,205.5,70.313,70.375,0.014,73.313,71.563,55.625,56.781,0.0,35.375,72,70,1000,200,0.143,418.0,74.813,74.563,0.027,71.625,71.313,56.094,58.313,0.0,43.656,72,70,1000,200,0.035,200.5,74.75,74.563,0.034,69.938,69.438,56.719,58.719,2.039,33.438,72,70,1000,200,0.034,203.25,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.016,2.56,0.0,6.476,0.586,0.524,0.0,0.001,0.001,0.001
5192008,1824,1,1,3,1,100,25.537,40.0,40.0,40.0,1,1,562.226,514.202,0.011,13.412,0,80,55,1.4,1016.625,1015.989,1910.396,282.919,54.717,72.058,71.024,71.991,51.048,1.379,1.575,0.725,62.739,80,61.032,34.578,70.992,72.144,74.756,72.94,77.321,39.368,57.795,42.843,-10.82,33.563,65.438,70.125,68.25,55.281,56.75,0.0,0,72,70,1000,200,0.099,196.375,70.188,70.375,0.014,73.25,71.313,55.625,56.5,0.0,36.75,72,70,1000,200,0.149,421.0,74.813,74.563,0.029,71.625,71.25,55.969,58.313,0.0,44.906,72,70,1000,200,0.031,193.875,74.75,74.625,0.041,70.0,69.375,56.719,58.719,0.0,34.063,72,70,1000,200,0.033,199.125,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.016,2.529,0.0,6.466,0.562,0.514,0.0,0.001,0.001,0.001
5192008,1825,1,1,3,1,100,25.129,40.0,40.0,40.0,1,1,582.138,518.887,0.011,13.398,0,80,55,1.4,1016.625,1021.895,1920.642,278.941,54.61,72.058,71.024,72.097,51.048,1.497,1.701,0.718,62.953,80,61.144,34.634,70.979,72.144,74.756,73.046,77.321,39.514,57.795,42.988,-10.82,33.594,65.563,70.125,68.125,55.281,56.563,0.0,0,72,70,1000,200,0.102,199.75,70.438,70.375,0.014,73.0,71.063,55.625,56.5,0.0,36.344,72,70,1000,200,0.149,425.5,74.813,74.563,0.029,71.625,71.25,55.969,58.188,0.0,44.938,72,70,1000,200,0.031,194.0,74.75,74.563,0.034,69.938,69.438,56.719,58.719,2.066,33.844,72,70,1000,200,0.034,201.375,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,2.546,0.0,6.457,0.582,0.519,0.0,0.001,0.001,0.001
5192008,1826,1,1,3,1,100,24.742,40.0,40.0,40.0,1,1,580.966,514.202,0.011,13.412,0,80,55,1.4,1026.0,1029.285,1932.622,263.502,54.61,72.058,71.024,71.885,51.155,1.364,1.567,0.714,62.83,80,61.004,34.606,70.927,72.036,74.756,72.94,77.321,39.734,57.899,43.134,-10.82,33.594,65.438,70.063,68.188,55.281,56.438,0.0,0,72,70,1000,200,0.104,200.5,70.313,70.375,0.014,72.938,70.75,55.625,56.5,0.0,36.75,72,70,1000,200,0.148,420.5,74.813,74.563,0.028,71.625,71.25,55.969,58.188,0.0,45.063,72,70,1000,200,0.031,192.25,74.75,74.625,0.034,69.938,69.5,56.469,58.719,2.08,33.969,72,70,1000,200,0.033,199.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.016,2.51,0.0,6.326,0.581,0.514,0.0,0.001,0.001,0.001
5192008,1827,1,1,3,1,100,24.373,40.0,40.0,40.0,1,1,576.281,520.059,0.011,13.412,0,80,55,1.4,1016.0,1035.205,1925.773,249.213,54.61,71.846,70.814,71.885,51.262,1.459,1.64,0.703,63.016,80,60.976,34.69,70.875,71.929,74.756,72.94,77.248,39.807,58.003,43.207,-10.82,33.625,65.375,70.063,68.063,55.281,56.438,0.0,0,72,70,1000,200,0.105,203.875,70.313,70.375,0.014,72.875,70.625,55.625,56.5,0.0,37.531,72,70,1000,200,0.147,420.5,74.813,74.563,0.028,71.625,71.25,55.969,58.188,0.0,43.688,72,70,1000,200,0.035,201.125,74.75,74.563,0.038,69.938,69.5,56.719,58.719,2.098,34.063,72,70,1000,200,0.033,199.75,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,2.506,0.0,6.326,0.576,0.52,0.0,0.001,0.001,0.001
5192008,1828,1,1,3,1,100,24.554,40.0,40.0,40.0,1,1,559.883,518.887,0.011,13.324,0,80,55,1.4,1016.375,1048.545,1932.622,275.427,54.717,71.952,70.919,71.885,51.369,1.478,1.593,0.718,62.742,80,60.807,34.718,70.927,71.821,74.682,72.94,77.248,39.807,58.003,43.207,-10.82,33.656,65.25,70.063,68.063,55.406,56.438,0.0,0,72,70,1000,200,0.098,196.125,70.313,70.375,0.014,72.875,70.5,55.625,56.406,0.0,38.0,72,70,1000,200,0.149,422.5,74.813,74.563,0.029,71.5,71.25,56.094,58.188,0.0,44.625,72,70,1000,200,0.033,194.0,74.75,74.563,0.038,69.938,69.375,56.813,58.719,2.141,33.969,72,70,1000,200,0.033,200.75,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,2.49,0.0,6.284,0.56,0.519,0.0,0.001,0.001,0.001
5192008,1829,1,1,3,1,100,24.294,40.0,40.0,40.0,1,1,578.624,515.373,0.011,13.354,0,80,55,1.4,1022.625,1051.513,1932.622,241.245,54.825,71.846,70.709,71.885,51.476,1.345,1.571,0.707,62.846,80,60.751,34.802,70.927,71.929,74.682,72.94,77.321,39.954,58.212,43.498,-10.82,33.656,65.063,69.938,67.875,55.281,56.438,1.71,0,72,70,1000,200,0.104,200.125,70.313,70.375,0.014,72.875,70.375,55.625,56.406,0.0,37.969,72,70,1000,200,0.157,431.25,74.813,74.563,0.029,71.5,71.188,56.094,58.188,0.0,44.906,72,70,1000,200,0.032,192.25,74.75,74.375,0.034,69.938,69.375,56.813,58.906,8.82,34.0,72,70,1000,200,0.033,200.625,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,2.592,0.0,6.565,0.579,0.515,0.0,0.001,0.002,0.001
5192008,1830,1,1,3,1,100,23.847,40.0,40.0,40.0,1,1,617.277,522.401,0.011,13.368,0,80,55,1.4,1023.5,1061.915,1937.764,244.759,54.717,71.846,70.709,71.885,51.476,1.501,1.679,0.707,62.987,80,60.639,34.914,70.817,71.714,74.756,72.94,77.321,40.101,58.108,43.498,-10.82,33.688,64.938,69.938,67.813,55.406,56.438,1.728,0,72,70,1000,200,0.107,205.875,70.188,70.375,0.014,72.625,70.25,55.75,56.5,0.0,36.875,72,70,1000,200,0.162,441.5,74.813,74.563,0.028,71.5,71.188,56.094,58.375,0.0,43.594,72,70,1000,200,0.035,201.875,74.75,74.563,0.035,69.938,69.313,56.813,58.906,2.197,33.75,72,70,1000,200,0.034,202.375,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,-0.016,2.522,0.0,6.299,0.617,0.522,0.0,0.001,0.001,0.001
5192008,1831,1,1,3,1,100,24.166,40.0,40.0,40.0,1,1,593.851,513.031,0.011,13.398,0,80,55,1.4,1022.25,1035.205,1910.396,290.661,54.825,71.846,70.709,71.78,51.476,1.391,1.665,0.714,63.034,80,60.527,34.886,70.791,71.714,74.682,72.94,77.248,40.174,58.108,43.571,-10.82,33.719,64.813,69.938,67.813,55.406,56.438,1.742,0,72,70,1000,200,0.101,199.625,70.313,70.375,0.014,72.25,70.125,55.75,56.5,0.0,37.156,72,70,1000,200,0.153,428.0,74.813,74.625,0.028,71.5,71.188,56.188,58.313,0.0,43.531,72,70,1000,200,0.035,203.875,74.625,74.563,0.038,69.938,69.438,56.813,58.906,8.859,34.094,72,70,1000,200,0.033,199.375,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,2.538,0.0,6.313,0.594,0.513,0.0,0.001,0.0,0.0
5192008,1832,1,1,3,1,100,24.062,40.0,40.0,40.0,1,1,584.48,518.887,0.011,13.427,0,80,55,1.4,1028.0,1036.685,1922.352,282.247,54.825,71.634,70.604,71.674,51.583,1.341,1.654,0.718,62.993,80,60.471,34.886,70.713,71.606,74.756,72.94,77.321,40.467,58.108,43.717,-10.82,33.75,64.625,69.75,67.75,55.406,56.563,9.195,0,72,70,1000,200,0.099,196.125,70.313,70.25,0.014,72.313,69.875,55.75,56.5,0.0,36.688,72,70,1000,200,0.148,423.0,74.813,74.563,0.029,71.313,71.188,56.094,58.375,0.0,43.875,72,70,1000,200,0.033,201.625,74.75,74.563,0.031,69.75,69.375,56.813,58.906,8.883,34.063,72,70,1000,200,0.033,199.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,2.474,0.0,6.052,0.584,0.519,0.0,0.001,0.001,0.001
5192008,1833,1,1,3,1,100,23.939,40.0,40.0,40.0,1,1,582.138,522.401,0.011,13.383,0,80,55,1.4,1034.75,1014.513,1922.352,295.055,54.825,71.634,70.709,71.568,51.583,1.41,1.535,0.711,63.037,80,60.33,34.998,70.674,71.606,74.682,72.94,77.248,40.467,58.108,43.79,-10.82,33.781,64.563,69.938,67.688,55.406,56.563,1.821,0,72,70,1000,200,0.1,197.125,70.313,70.375,0.014,72.125,69.875,55.75,56.5,0.0,37.563,72,70,1000,200,0.147,422.25,74.813,74.563,0.029,71.313,71.25,56.094,58.375,0.0,44.031,72,70,1000,200,0.033,201.625,74.625,74.563,0.035,69.938,69.375,56.906,58.906,2.293,33.875,72,70,1000,200,0.034,201.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.016,2.521,0.0,6.168,0.582,0.522,0.0,0.001,0.0,0.001
5192008,1834,1,1,3,1,100,23.653,40.0,40.0,40.0,1,1,597.365,516.545,0.011,13.31,0,80,55,1.4,1023.0,1027.806,1920.642,276.872,54.825,71.74,70.604,71.568,51.583,1.368,1.596,0.718,63.077,80,60.246,34.998,70.603,71.606,74.682,72.94,77.248,40.613,58.212,43.935,-10.82,33.844,64.438,69.75,67.625,55.5,56.563,9.313,0,72,70,1000,200,0.104,199.875,70.313,70.25,0.014,72.0,69.75,55.75,56.5,0.0,36.469,72,70,1000,200,0.147,422.75,74.813,74.563,0.028,71.313,71.25,56.188,58.375,0.0,44.438,72,70,1000,200,0.032,197.25,74.75,74.563,0.041,69.75,69.313,56.906,58.906,9.0,34.031,72,70,1000,200,0.033,199.25,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.146,-0.222,-0.072,-0.016,2.512,0.0,6.132,0.597,0.517,0.0,0.001,0.001,0.001
5192008,1835,1,1,3,1,100,23.841,40.0,40.0,40.0,1,1,590.337,516.545,0.011,13.354,0,80,55,1.4,1016.75,1033.724,1915.517,288.481,54.932,71.528,70.499,71.568,51.798,1.349,1.589,0.725,63.122,80,60.134,34.998,70.564,71.606,74.682,72.94,77.248,40.613,58.212,44.081,-10.82,33.844,64.563,69.625,67.625,55.5,56.563,12.141,0,72,70,1000,200,0.105,203.375,70.313,70.25,0.014,72.25,69.75,55.75,56.688,0.0,36.281,72,70,1000,200,0.149,424.0,74.813,74.563,0.029,71.313,71.25,56.188,58.375,0.0,44.938,72,70,1000,200,0.03,193.375,74.75,74.25,0.034,69.75,69.313,56.906,58.906,9.078,33.938,72,70,1000,200,0.033,200.375,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,2.631,0.0,6.423,0.59,0.517,0.0,0.001,0.002,0.001
5192008,1836,1,1,3,1,100,24.061,40.0,40.0,40.0,1,1,586.823,515.373,0.011,13.31,0,80,55,1.4,1018.0,1021.895,1910.396,279.035,55.148,71.634,70.604,71.568,51.905,1.44,1.571,0.711,63.217,80,60.05,34.97,70.551,71.499,74.682,72.94,77.248,40.101,58.212,43.644,-10.82,33.875,64.25,69.625,67.563,55.5,56.563,12.258,0,72,70,1000,200,0.099,196.25,70.313,70.375,0.014,72.125,69.688,55.844,56.688,0.0,36.594,72,70,1000,200,0.148,423.25,74.813,74.563,0.029,71.313,71.188,56.188,58.375,0.0,44.688,72,70,1000,200,0.031,195.625,74.75,74.563,0.034,69.75,69.313,56.906,58.906,9.164,33.969,72,70,1000,200,0.033,199.875,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,2.604,0.0,6.541,0.587,0.515,0.0,0.001,0.001,0.001
5192008,1837,1,1,3,1,100,24.331,40.0,40.0,40.0,1,1,575.11,520.059,0.021,13.339,0,80,55,1.4,1021.875,1013.038,1917.225,283.341,55.04,71.528,70.393,71.463,51.798,1.417,1.604,0.711,63.257,80,59.966,35.082,70.493,71.499,74.682,72.94,77.248,39.734,58.212,43.28,-10.82,33.938,64.313,69.625,67.688,55.5,56.563,12.383,0,72,70,1000,200,0.102,198.375,70.188,70.25,0.014,72.0,69.625,55.844,56.688,0.0,37.125,72,70,1000,200,0.142,412.25,74.813,74.563,0.028,71.313,71.125,56.281,58.5,0.0,44.219,72,70,1000,200,0.032,199.625,74.625,74.375,0.034,69.75,69.188,56.969,59.031,9.242,33.875,72,70,1000,200,0.033,200.25,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.031,2.56,0.0,6.562,0.575,0.52,0.0,0.001,0.001,0.001
5192008,1838,1,1,3,1,100,24.139,40.0,40.0,40.0,1,1,592.679,515.373,0.011,13.427,0,80,55,1.4,1016.875,1038.167,1915.517,305.077,55.04,71.528,70.499,71.463,51.798,1.421,1.549,0.725,63.229,80,60.05,35.082,70.48,71.499,74.608,72.94,77.248,39.588,58.108,43.134,-10.82,33.938,64.5,69.563,67.625,55.406,56.563,12.516,0,72,70,1000,200,0.106,204.125,70.5,70.25,0.055,71.875,69.563,55.844,56.688,0.0,37.406,72,70,1000,200,0.141,410.5,74.813,74.563,0.029,71.188,71.125,56.281,58.375,0.0,44.063,72,70,1000,200,0.033,200.75,74.75,74.563,0.034,69.75,69.125,56.969,59.031,9.328,33.906,72,70,1000,200,0.033,199.375,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,2.571,0.0,6.605,0.593,0.515,0.002,0.001,0.001,0.001
5192008,1839,1,1,3,1,100,23.627,40.0,40.0,40.0,1,1,587.994,516.545,0.011,13.339,0,80,55,1.4,1016.0,1013.038,1924.062,306.623,54.825,71.422,70.288,71.357,51.476,1.463,1.585,0.707,63.163,80,60.162,35.11,70.415,71.392,74.682,72.94,77.248,39.514,58.003,43.061,-10.82,34.0,64.5,69.563,67.563,55.406,56.906,16.438,0,72,70,1000,200,0.1,196.875,74.625,69.875,0.15,72.0,69.438,55.844,56.688,0.0,35.563,72,70,1000,200,0.142,412.5,74.813,74.563,0.028,71.313,71.063,56.188,58.375,0.0,44.031,72,70,1000,200,0.033,200.875,74.75,74.563,0.042,69.75,69.125,56.969,59.031,9.414,33.75,72,70,1000,200,0.034,200.375,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,-0.016,2.559,0.0,6.564,0.588,0.517,0.104,0.001,0.001,0.001
5192008,1840,1,1,3,1,100,23.501,40.0,40.0,40.0,1,1,577.452,522.401,0.011,13.412,0,80,55,1.4,1014.875,1042.612,1920.642,284.417,54.825,71.422,70.393,71.463,51.476,1.406,1.557,0.707,63.177,80,60.359,35.166,70.402,71.392,74.608,72.94,77.174,39.441,57.795,42.988,-10.82,34.031,64.625,69.563,67.688,55.406,57.969,16.594,0,72,70,1000,200,0.105,201.125,73.688,63.094,0.196,71.75,69.375,55.75,56.688,0.0,36.313,72,70,1000,200,0.138,400.0,74.813,74.563,0.029,71.313,71.125,56.188,58.5,0.0,44.031,72,70,1000,200,0.033,200.5,74.75,74.563,0.034,69.688,69.125,56.969,59.031,12.25,33.781,72,70,1000,200,0.033,200.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.017,2.592,0.0,6.6,0.577,0.522,0.304,0.001,0.001,0.001
5192008,1841,1,1,3,1,100,22.783,40.0,40.0,40.0,1,1,569.253,509.517,0.011,13.339,0,80,55,1.4,992.5,973.35,1889.962,334.33,54.61,71.422,70.288,71.251,51.262,1.349,1.524,0.696,62.911,80,60.499,35.138,70.311,71.392,74.608,72.94,77.248,39.514,57.69,42.916,-10.82,34.031,64.875,69.625,67.563,55.281,58.688,16.719,0,72,70,1000,200,0.1,197.125,74.438,64.188,0.188,71.75,69.375,55.625,56.5,0.0,36.656,72,70,1000,200,0.128,390.5,74.688,74.563,0.028,71.5,71.0,56.281,58.5,0.0,43.563,72,70,1000,200,0.034,204.0,74.75,74.563,0.034,69.688,69.063,56.906,59.156,12.359,34.906,72,70,1000,200,0.03,193.125,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.017,2.497,0.0,6.295,0.569,0.51,0.282,0.001,0.001,0.001
5192008,1842,1,1,3,1,100,22.13,40.0,40.0,40.0,1,1,587.994,517.716,0.011,13.368,0,80,55,1.4,999.5,1055.969,1915.517,276.998,54.502,71.422,70.393,71.357,51.048,1.501,1.686,0.729,62.811,80,60.779,35.166,70.311,71.177,74.682,73.046,77.321,39.368,57.586,42.843,-10.82,34.094,65.25,69.563,67.563,55.281,58.969,13.078,0,72,70,1000,200,0.108,204.375,74.5,65.563,0.202,71.625,69.313,55.625,56.5,0.0,35.469,72,70,1000,200,0.134,396.5,74.813,74.563,0.028,71.313,71.0,56.188,58.375,0.0,43.563,72,70,1000,200,0.035,202.375,74.75,74.563,0.034,69.75,69.063,56.906,59.031,12.461,33.813,72,70,1000,200,0.034,201.875,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.018,2.55,0.0,6.445,0.588,0.518,0.264,0.001,0.001,0.001
5192008,1843,1,1,3,1,100,21.899,40.0,40.0,40.0,1,1,555.198,514.202,0.011,13.339,0,80,55,1.4,995.5,995.365,1896.765,288.05,54.61,71.422,70.393,71.357,51.155,1.448,1.582,0.722,62.643,80,60.919,35.166,70.272,71.284,74.608,72.94,77.174,39.148,57.69,42.697,-10.82,34.125,65.5,69.75,67.563,55.094,59.313,10.461,0,72,70,1000,200,0.099,196.25,74.938,66.188,0.198,71.625,69.375,55.531,56.5,0.0,35.469,72,70,1000,200,0.125,386.25,74.813,74.563,0.028,71.188,71.0,56.094,58.375,0.0,43.875,72,70,1000,200,0.035,199.75,74.625,74.563,0.034,69.688,69.0,56.906,59.031,12.563,33.75,72,70,1000,200,0.034,201.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.017,2.553,0.0,6.568,0.555,0.514,0.254,0.001,0.0,0.001
5192008,1844,1,1,3,1,100,21.059,40.0,40.0,40.0,1,1,569.253,516.545,0.011,13.31,0,80,55,1.4,988.375,999.778,1913.809,321.133,54.502,71.422,70.393,71.357,50.941,1.375,1.531,0.729,62.622,80,61.088,35.138,70.285,71.392,74.608,72.94,77.174,39.075,57.481,42.624,-10.82,34.125,65.688,69.563,67.625,55.094,59.313,13.32,0,72,70,1000,200,0.101,197.875,75.25,66.25,0.194,71.625,69.438,55.531,56.5,0.0,35.375,72,70,1000,200,0.123,383.25,74.813,74.563,0.029,71.188,70.938,56.094,58.375,0.0,44.156,72,70,1000,200,0.034,197.75,74.75,74.563,0.034,69.688,69.0,56.906,59.031,16.453,33.719,72,70,1000,200,0.034,201.375,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.017,2.566,0.0,6.554,0.569,0.517,0.255,0.001,0.001,0.001
5192008,1845,1,1,3,1,100,19.926,40.0,40.0,40.0,1,1,571.596,514.202,0.021,13.383,0,80,55,1.4,989.125,1011.563,1910.396,288.706,54.287,71.315,70.288,71.357,50.941,1.318,1.535,0.718,62.643,80,61.256,35.194,70.246,71.284,74.608,72.94,77.174,39.075,57.377,42.479,-10.82,34.156,65.938,69.625,67.563,54.906,59.313,13.422,0,72,70,1000,200,0.106,204.5,76.125,66.5,0.187,71.563,69.438,55.344,56.406,0.0,35.875,72,70,1000,200,0.122,382.75,74.688,74.563,0.029,71.063,70.938,56.094,58.313,0.0,43.656,72,70,1000,200,0.035,200.375,74.75,74.563,0.038,69.688,69.0,56.813,59.031,12.781,33.719,72,70,1000,200,0.033,200.875,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.032,2.489,0.0,6.321,0.572,0.514,0.263,0.001,0.001,0.001
5192008,1846,1,1,3,1,100,19.489,40.0,40.0,40.0,1,1,558.712,517.716,0.011,13.368,0,80,55,1.4,976.875,1027.806,1917.225,285.281,54.394,71.315,70.288,71.251,50.941,1.478,1.625,0.718,62.51,80,61.284,35.166,70.149,71.284,74.534,72.834,77.1,39.002,57.586,42.333,-10.82,34.188,65.938,69.625,67.625,54.906,59.375,10.789,0,72,70,1000,200,0.1,197.625,76.813,66.5,0.182,71.563,69.375,55.531,56.406,0.0,33.844,72,70,1000,200,0.122,382.25,74.688,74.563,0.029,71.188,70.938,56.094,58.313,0.0,44.375,72,70,1000,200,0.034,196.0,74.75,74.563,0.03,69.688,68.938,56.813,59.031,12.898,33.844,72,70,1000,200,0.034,197.875,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.017,2.396,0.0,6.178,0.559,0.518,0.274,0.001,0.001,0.001
5192008,1847,1,1,3,1,100,18.836,40.0,40.0,40.0,1,1,564.568,509.517,0.011,13.368,0,80,55,1.4,968.875,993.895,1896.765,309.719,54.394,71.103,70.183,71.146,51.048,1.368,1.571,0.718,62.562,80,61.256,35.166,69.942,71.177,74.461,72.834,77.174,38.928,57.899,42.042,-10.82,34.219,65.813,69.625,67.563,55.188,59.375,13.625,0,72,70,1000,200,0.106,204.75,77.125,66.625,0.167,71.563,69.375,55.531,56.406,0.0,34.25,72,70,1000,200,0.116,377.0,74.688,74.563,0.029,71.188,70.875,56.094,58.375,0.0,43.406,72,70,1000,200,0.035,204.375,74.75,74.563,0.032,69.688,68.938,56.906,59.031,16.781,34.25,72,70,1000,200,0.033,198.125,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.018,2.194,0.0,5.776,0.565,0.51,0.256,0.001,0.001,0.001
5192008,1848,1,1,3,1,100,18.517,40.0,40.0,40.0,1,1,558.712,511.859,0.011,13.398,0,80,55,1.4,960.25,986.549,1896.765,343.036,54.502,71.315,70.288,71.251,51.155,1.391,1.589,0.722,62.359,80,61.032,35.25,69.78,71.177,74.608,72.94,77.248,38.928,58.421,42.114,-10.82,34.219,65.5,69.75,67.5,55.188,59.5,10.977,0,72,70,1000,200,0.099,196.0,77.563,66.625,0.157,71.438,69.375,55.625,56.406,0.0,34.781,72,70,1000,200,0.108,358.75,74.688,74.563,0.028,71.063,70.938,56.094,58.313,0.0,43.531,72,70,1000,200,0.034,203.75,74.75,74.563,0.036,69.563,68.875,56.906,59.031,16.906,33.875,72,70,1000,200,0.034,200.625,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.017,2.19,0.0,5.923,0.559,0.512,0.251,0.001,0.001,0.001
