DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1849,1,1,3,1,100,18.56,40.0,40.0,40.0,1,1,556.369,503.66,0.021,13.31,0,80,55,1.4,971.375,1004.195,1900.169,313.189,54.825,71.315,70.288,71.251,51.583,1.486,1.618,0.707,62.254,80,60.807,35.278,69.728,71.177,74.461,72.834,77.174,38.855,58.839,41.969,-10.82,34.281,65.063,69.625,67.625,55.281,59.375,11.078,0,72,70,1000,200,0.104,200.5,77.563,66.563,0.144,71.563,69.375,55.625,56.5,0.0,34.188,72,70,1000,200,0.111,365.0,74.688,74.563,0.028,71.063,70.875,56.094,58.313,0.0,43.813,72,70,1000,200,0.035,200.375,74.625,74.375,0.036,69.688,68.875,56.906,59.031,13.25,33.563,72,70,1000,200,0.034,202.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.035,2.074,0.0,5.751,0.556,0.504,0.232,0.001,0.001,0.001
5192008,1850,1,1,3,1,100,18.781,40.0,40.0,40.0,1,1,564.568,510.688,0.011,13.354,0,80,55,1.4,971.375,985.081,1886.565,319.738,54.932,71.315,70.393,71.251,51.798,1.394,1.582,0.722,62.397,80,60.499,35.306,69.676,71.177,74.534,72.94,77.174,38.782,59.153,41.969,-10.82,34.281,64.563,69.625,67.625,55.406,59.594,13.922,0,72,70,1000,200,0.104,202.25,77.688,66.5,0.157,71.438,69.313,55.75,56.5,0.0,33.25,72,70,1000,200,0.107,358.5,74.688,74.563,0.029,71.063,70.875,56.188,58.375,0.0,43.375,72,70,1000,200,0.035,204.125,74.625,74.375,0.028,69.563,68.875,56.906,59.156,17.172,33.75,72,70,1000,200,0.033,200.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.018,2.089,0.0,5.906,0.565,0.511,0.257,0.001,0.001,0.001
5192008,1851,1,1,3,1,100,18.884,40.0,40.0,40.0,1,1,558.712,511.859,0.011,13.398,0,80,55,1.4,962.5,974.815,1886.565,344.314,55.04,71.315,70.393,71.251,51.905,1.345,1.528,0.74,62.199,80,60.274,35.25,69.462,71.177,74.534,72.834,77.174,38.782,59.362,41.969,-10.82,34.281,64.313,69.625,67.75,55.5,59.781,14.031,0,72,70,1000,200,0.099,196.5,77.688,66.5,0.157,71.438,69.438,55.844,56.688,0.0,33.156,72,70,1000,200,0.103,352.75,74.688,74.563,0.028,71.063,70.813,56.281,58.375,0.0,44.188,72,70,1000,200,0.034,197.375,74.625,74.375,0.034,69.563,68.938,56.969,59.031,17.297,33.719,72,70,1000,200,0.033,199.875,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.017,2.075,0.0,5.925,0.559,0.512,0.257,0.001,0.001,0.001
5192008,1852,1,1,3,1,100,18.898,40.0,40.0,40.0,1,1,554.026,508.346,0.011,13.383,0,80,55,1.4,941.75,980.679,1886.565,318.362,55.04,71.103,70.183,71.146,52.012,1.391,1.517,0.729,62.388,80,60.134,35.278,69.339,71.177,74.461,72.94,77.1,38.635,59.362,41.896,-10.82,34.313,64.313,69.625,67.75,55.5,59.781,14.148,0,72,70,1000,200,0.104,200.375,77.688,66.5,0.159,71.438,69.438,55.844,56.781,0.0,32.438,72,70,1000,200,0.101,351.75,74.813,74.563,0.028,71.188,70.75,56.281,58.375,0.0,43.344,72,70,1000,200,0.035,204.125,74.625,74.375,0.034,69.563,68.875,56.969,59.156,17.438,33.813,72,70,1000,200,0.033,199.375,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.019,2.106,0.0,6.056,0.554,0.508,0.26,0.001,0.001,0.001
5192008,1853,1,1,3,1,100,18.873,40.0,40.0,40.0,1,1,542.313,509.517,0.011,13.281,0,80,55,1.4,941.5,970.421,1869.607,327.639,55.04,71.209,70.288,71.251,51.905,1.474,1.531,0.725,62.276,80,60.05,35.334,69.287,71.069,74.461,72.94,77.1,38.635,59.362,41.896,-10.82,34.344,64.313,69.75,67.688,55.5,59.906,11.508,0,72,70,1000,200,0.102,201.25,77.688,66.625,0.161,71.25,69.5,55.938,56.781,0.0,33.125,72,70,1000,200,0.09,328.25,74.688,74.438,0.029,70.938,70.75,56.281,58.5,0.0,43.906,72,70,1000,200,0.034,198.75,74.625,74.375,0.037,69.563,68.875,56.969,59.156,17.578,33.625,72,70,1000,200,0.033,200.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.019,2.09,0.0,6.01,0.542,0.51,0.26,0.001,0.001,0.001
5192008,1854,1,1,3,1,100,18.888,40.0,40.0,40.0,1,1,541.142,504.832,0.011,13.339,0,80,55,1.4,925.875,947.045,1872.994,336.475,55.04,71.315,70.288,71.251,51.905,1.387,1.56,0.729,62.338,80,60.106,35.306,69.235,71.177,74.461,72.834,77.1,38.635,59.153,41.823,-10.82,34.344,64.438,69.75,67.688,55.5,60.0,11.594,0,72,70,1000,200,0.099,197.125,77.625,66.875,0.164,71.438,69.5,55.938,56.938,0.0,33.281,72,70,1000,200,0.092,329.75,74.813,74.563,0.029,71.063,70.813,56.5,58.5,0.0,44.0,72,70,1000,200,0.034,198.625,74.625,74.375,0.036,69.563,68.875,56.969,59.156,13.953,33.531,72,70,1000,200,0.034,201.125,73.75,73.5,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.018,2.073,0.0,5.901,0.541,0.505,0.258,0.001,0.001,0.002
5192008,1855,1,1,3,1,100,18.912,40.0,40.0,40.0,1,1,546.999,509.517,0.011,13.398,0,80,55,1.4,918.625,960.182,1888.263,347.413,54.932,71.209,70.288,71.251,51.798,1.394,1.521,0.729,62.316,80,60.218,35.39,69.119,71.177,74.461,72.94,77.174,38.635,59.153,41.823,-10.82,34.406,64.563,69.75,67.625,55.5,59.906,11.672,0,72,70,1000,200,0.106,202.75,77.625,67.063,0.121,71.25,69.5,55.844,56.938,0.0,31.797,72,70,1000,200,0.095,332.5,74.813,74.438,0.029,71.063,70.75,56.281,58.5,0.0,44.219,72,70,1000,200,0.034,197.0,74.625,74.563,0.037,69.688,68.813,57.094,59.156,14.086,34.375,72,70,1000,200,0.032,197.25,73.938,73.563,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.02,2.082,0.0,5.927,0.547,0.51,0.187,0.002,0.0,0.002
5192008,1856,1,1,3,1,100,18.916,40.0,40.0,40.0,1,1,527.086,500.146,0.011,13.398,0,80,55,1.4,921.5,933.938,1869.607,370.267,55.04,71.315,70.288,71.146,51.69,1.406,1.622,0.736,62.085,80,60.246,35.39,68.898,71.069,74.461,72.834,77.174,38.562,59.153,41.75,-10.82,34.469,64.75,69.75,67.625,55.406,59.781,11.758,0,72,70,1000,200,0.099,197.0,77.688,66.875,0.128,71.25,69.438,55.938,56.938,0.0,31.688,72,70,1000,200,0.083,315.0,74.688,74.438,0.029,71.063,70.688,56.281,58.5,0.0,45.0,72,70,1000,200,0.032,192.375,74.625,74.375,0.03,69.563,68.875,56.969,59.188,14.219,33.656,72,70,1000,200,0.034,202.5,74.25,73.5,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,2.074,0.0,5.927,0.527,0.5,0.202,0.001,0.001,0.005
5192008,1857,1,1,3,1,100,18.391,40.0,40.0,40.0,1,1,527.086,502.489,0.011,13.339,0,80,55,1.4,915.875,909.268,1864.53,371.72,54.932,71.103,70.183,71.04,51.583,1.364,1.528,0.722,62.087,80,60.443,35.39,68.821,71.069,74.387,72.834,77.1,38.489,58.944,41.677,-10.82,34.5,64.625,69.625,67.625,55.5,59.594,14.594,0,72,70,1000,200,0.107,205.5,77.688,66.125,0.129,71.125,69.5,55.938,57.0,0.0,30.734,72,70,1000,200,0.077,307.0,74.813,74.438,0.028,70.938,70.688,56.281,58.5,0.0,44.438,72,70,1000,200,0.032,198.0,74.625,74.375,0.031,69.563,68.813,57.094,59.188,18.141,33.625,72,70,1000,200,0.034,201.5,74.688,73.5,0.048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,2.079,0.0,5.901,0.527,0.502,0.218,0.002,0.001,0.008
5192008,1858,1,1,3,1,100,18.464,40.0,40.0,40.0,1,1,520.059,507.174,0.011,13.398,0,80,55,1.4,914.125,886.151,1854.391,391.087,54.932,71.103,70.183,71.04,51.583,1.463,1.477,0.729,61.703,80,60.527,35.447,68.568,71.177,74.461,72.834,77.1,38.489,58.944,41.677,-10.82,34.531,64.813,69.75,67.563,55.406,59.594,11.953,0,72,70,1000,200,0.1,197.25,77.938,65.875,0.127,71.125,69.563,55.844,57.0,0.0,30.734,72,70,1000,200,0.072,294.25,74.688,74.438,0.029,70.938,70.688,56.281,58.5,0.0,43.813,72,70,1000,200,0.033,202.75,74.625,74.563,0.039,69.563,68.688,57.094,59.313,18.266,34.969,72,70,1000,200,0.03,192.5,75.438,73.5,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.018,2.088,0.0,5.927,0.52,0.507,0.224,0.001,0.0,0.012
5192008,1859,1,1,3,1,100,17.821,40.0,40.0,40.0,1,1,545.827,507.174,0.011,13.339,0,80,55,1.4,891.5,929.577,1871.301,349.354,54.825,71.103,70.183,71.04,51.369,1.478,1.567,0.729,61.91,80,60.835,35.419,68.049,71.177,74.387,72.834,77.1,38.415,58.839,41.386,-10.82,34.563,65.25,69.625,67.625,55.406,59.5,14.797,0,72,70,1000,200,0.107,202.25,78.0,65.563,0.129,71.125,69.5,55.844,57.0,0.0,29.875,72,70,1000,200,0.07,290.5,74.813,74.438,0.029,70.938,70.625,56.281,58.5,0.0,43.531,72,70,1000,200,0.035,204.375,74.625,74.375,0.034,69.563,68.813,56.969,59.531,18.406,33.969,72,70,1000,200,0.033,200.75,76.313,73.313,0.048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.019,1.94,0.0,5.5,0.546,0.507,0.235,0.002,0.001,0.021
5192008,1900,1,1,3,1,100,17.826,40.0,40.0,40.0,1,1,511.859,502.489,0.011,13.368,0,80,55,1.4,880.375,890.478,1861.149,370.581,54.825,71.103,70.183,71.04,51.476,1.41,1.589,0.736,61.578,80,60.863,35.531,67.544,71.177,74.461,72.834,77.174,38.415,59.153,41.386,-10.82,34.656,65.25,69.625,67.563,55.281,59.594,14.914,0,72,70,1000,200,0.101,197.875,78.125,65.688,0.161,71.125,69.563,55.844,57.0,0.0,30.984,72,70,1000,200,0.063,272.5,74.813,74.438,0.028,70.938,70.75,56.281,58.5,0.0,43.594,72,70,1000,200,0.035,202.0,74.625,74.25,0.031,69.688,68.813,56.969,59.531,14.773,33.531,72,70,1000,200,0.034,202.875,77.375,72.938,0.048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.018,1.915,0.0,5.512,0.512,0.502,0.293,0.002,0.002,0.031
5192008,1901,1,1,3,1,100,17.585,40.0,40.0,40.0,1,1,521.23,507.174,0.011,13.354,0,80,55,1.4,872.125,919.413,1871.301,393.518,54.932,71.103,70.183,71.04,51.583,1.41,1.47,0.74,61.714,80,60.891,35.559,67.129,71.069,74.387,72.834,77.1,38.342,59.362,41.24,-10.82,34.656,65.25,69.625,67.563,55.281,59.781,15.031,0,72,70,1000,200,0.106,204.5,78.25,65.875,0.161,71.0,69.563,55.844,57.125,0.0,29.141,72,70,1000,200,0.064,278.5,74.813,74.438,0.029,70.938,70.625,56.281,58.5,0.0,43.406,72,70,1000,200,0.035,204.75,74.625,74.25,0.037,69.688,68.813,56.969,59.531,18.672,33.656,72,70,1000,200,0.034,200.75,78.313,71.563,0.042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,1.841,0.0,5.371,0.521,0.507,0.291,0.002,0.002,0.041
5192008,1902,1,1,3,1,100,17.698,100.0,100.0,100.0,1,1,515.373,559.883,0.011,13.383,0,80,55,1.4,858.125,903.479,2092.783,620.057,54.932,71.103,70.183,71.04,51.69,1.341,1.611,0.637,61.773,80,66.921,35.531,66.98,71.069,74.313,72.834,77.026,38.342,59.78,41.313,-10.82,41.563,70.813,69.625,67.563,55.406,60.0,12.414,0,72,70,1000,200,0.104,203.125,78.563,66.625,0.192,71.0,69.625,55.938,57.125,0.0,28.344,72,70,1000,200,0.062,273.0,74.813,74.438,0.029,70.875,70.625,56.281,58.5,0.0,43.375,72,70,1000,200,0.035,204.75,74.625,74.25,0.034,69.688,68.813,56.969,59.594,15.016,33.531,72,70,1000,200,0.034,201.75,78.875,70.375,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.855,0.0,5.518,0.515,0.56,0.335,0.002,0.002,0.061
5192008,1903,1,1,3,1,100,17.624,100.0,100.0,100.0,1,1,517.716,585.652,0.011,13.383,0,80,55,1.4,848.375,874.63,2194.77,985.757,55.04,70.785,70.393,71.04,51.798,1.303,1.567,0.634,62.188,80,77.944,35.839,66.954,69.78,74.387,72.834,77.1,38.269,59.988,41.24,-10.82,47.063,81.938,69.75,67.563,55.688,60.219,12.523,0,72,70,1000,200,0.099,196.75,78.75,67.438,0.188,71.0,69.875,56.125,57.313,0.0,28.375,72,70,1000,200,0.054,254.625,74.813,74.438,0.028,70.875,70.563,56.5,58.5,0.0,43.406,72,70,1000,200,0.035,205.125,74.625,74.25,0.031,69.688,68.75,57.094,59.594,15.125,33.688,72,70,1000,200,0.033,200.125,78.938,69.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.019,1.831,0.0,5.518,0.518,0.586,0.311,0.002,0.002,0.037
5192008,1904,1,1,3,1,100,18.207,100.0,100.0,100.0,1,1,522.401,573.939,0.011,13.339,0,80,55,1.4,834.25,889.035,2192.961,986.08,55.148,70.042,70.288,70.512,51.905,1.394,1.589,0.593,62.064,80,83.244,36.512,66.714,68.706,74.313,72.834,77.1,38.269,59.78,41.313,-10.82,51.281,87.75,69.938,67.625,55.688,60.219,5.156,0,72,70,1000,200,0.104,200.375,78.875,67.875,0.125,71.0,70.125,56.25,57.406,0.0,27.094,72,70,1000,200,0.053,253.0,74.813,74.438,0.029,70.875,70.5,56.563,58.625,0.0,44.344,72,70,1000,200,0.033,196.5,74.438,74.25,0.039,69.688,68.813,57.094,59.594,12.5,34.281,72,70,1000,200,0.032,197.875,78.938,69.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,1.888,0.0,5.635,0.522,0.574,0.201,0.002,0.001,0.037
5192008,1905,1,1,3,1,100,18.114,100.0,100.0,100.0,1,1,501.318,569.253,0.011,13.354,0,80,55,1.4,839.625,848.801,2182.123,952.172,55.148,69.406,70.393,70.089,51.798,1.398,1.575,0.626,62.037,80,82.038,37.072,66.624,67.847,74.313,72.834,77.026,38.196,59.362,41.095,-10.82,49.063,88.438,69.938,67.625,55.688,60.0,5.164,0,72,70,1000,200,0.104,202.875,78.938,68.0,0.11,71.0,70.375,56.25,57.5,0.0,28.141,72,70,1000,200,0.044,229.875,74.813,74.438,0.029,70.875,70.375,56.5,58.5,0.0,44.813,72,70,1000,200,0.031,195.0,74.438,74.25,0.036,69.938,68.875,57.281,59.594,5.922,33.5,72,70,1000,200,0.034,203.0,78.938,69.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.829,0.0,5.373,0.501,0.569,0.176,0.002,0.001,0.039
5192008,1906,1,1,3,1,100,18.138,100.0,100.0,100.0,1,1,503.66,578.624,0.011,13.368,0,80,55,1.4,832.5,851.664,2183.927,948.541,55.04,68.875,70.499,69.561,51.583,1.368,1.622,0.623,62.103,80,83.497,37.605,66.546,67.525,74.387,72.834,77.1,38.269,58.944,41.095,-10.82,52.188,89.813,70.063,67.688,55.5,59.594,2.297,0,72,70,1000,200,0.099,198.625,78.875,67.438,0.038,71.125,70.563,56.25,57.5,0.0,26.969,72,70,1000,200,0.049,239.125,74.688,74.438,0.029,70.688,70.375,56.281,58.5,0.0,44.438,72,70,1000,200,0.032,198.0,74.438,74.188,0.034,70.0,69.0,57.281,59.594,3.205,33.594,72,70,1000,200,0.034,201.25,78.938,69.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.019,1.827,0.0,5.243,0.504,0.579,0.064,0.001,0.001,0.038
5192008,1907,1,1,3,1,100,17.593,100.0,100.0,100.0,1,1,510.688,579.795,0.011,13.266,0,80,55,1.4,825.25,827.375,2189.345,940.235,54.932,68.451,70.393,69.033,51.583,1.455,1.582,0.634,62.081,80,85.769,38.081,66.41,67.095,74.313,72.834,77.026,38.049,58.526,40.876,-10.82,53.813,92.063,69.75,67.688,55.406,58.781,5.176,0,72,70,1000,200,0.1,197.75,78.563,67.25,0.014,71.125,70.688,56.125,57.5,0.0,26.953,72,70,1000,200,0.043,229.125,74.688,74.438,0.029,70.875,70.5,56.281,58.5,0.0,43.563,72,70,1000,200,0.034,204.375,74.313,74.188,0.038,70.0,69.063,57.281,59.531,3.207,35.063,72,70,1000,200,0.03,188.875,78.875,69.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.02,1.831,0.0,5.205,0.511,0.58,0.023,0.001,0.001,0.037
5192008,1908,1,1,3,1,100,17.47,100.0,100.0,100.0,1,1,501.318,572.767,0.021,13.266,0,80,55,1.4,823.0,854.529,2189.345,957.214,54.825,68.026,70.393,68.61,51.476,1.383,1.585,0.619,62.112,80,85.881,38.446,66.241,66.558,74.313,72.834,77.026,38.049,58.526,40.803,-10.82,55.781,92.875,70.063,67.625,55.406,58.063,2.326,0,72,70,1000,200,0.102,198.375,78.25,67.375,0.014,71.125,70.75,56.125,57.5,0.0,26.109,72,70,1000,200,0.042,226.25,74.688,74.438,0.029,70.688,70.563,56.281,58.625,0.0,43.406,72,70,1000,200,0.035,205.0,74.438,74.25,0.034,70.0,69.063,57.281,59.531,3.197,33.875,72,70,1000,200,0.033,200.875,78.563,69.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.039,1.784,0.0,5.071,0.501,0.573,0.022,0.001,0.001,0.036
5192008,1909,1,1,3,1,100,17.259,100.0,100.0,100.0,1,1,491.947,573.939,0.011,13.354,0,80,55,1.4,809.875,824.525,2165.914,928.6,54.825,67.708,70.393,68.293,51.476,1.391,1.582,0.615,62.238,80,85.993,38.838,66.092,66.236,74.313,72.834,77.026,37.976,58.212,40.73,-10.82,56.094,93.438,69.75,67.625,55.281,57.469,12.656,0,72,70,1000,200,0.104,203.0,78.125,67.438,0.014,71.25,70.875,56.125,57.625,0.0,27.234,72,70,1000,200,0.036,207.5,74.688,74.438,0.028,70.875,70.563,56.281,58.5,0.0,43.688,72,70,1000,200,0.035,201.375,74.438,74.25,0.038,70.25,69.0,57.281,59.531,0.303,35.063,72,70,1000,200,0.031,190.125,78.563,69.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.02,1.817,0.0,5.104,0.492,0.574,0.022,0.001,0.001,0.035
5192008,1910,1,1,3,1,100,16.773,100.0,100.0,100.0,1,1,496.633,593.851,0.011,13.368,0,80,55,1.4,810.5,827.375,2229.275,926.08,54.717,67.496,70.393,67.977,51.476,1.341,1.575,0.593,62.208,80,86.722,39.23,65.898,66.021,74.313,72.834,77.026,37.903,58.108,40.512,-10.82,58.406,94.0,69.625,67.625,55.281,57.156,15.492,0,72,70,1000,200,0.099,196.5,78.25,67.375,0.047,71.25,70.875,56.125,57.625,0.0,26.266,72,70,1000,200,0.037,216.5,74.688,74.313,0.028,70.875,70.625,56.188,58.5,0.0,44.375,72,70,1000,200,0.033,196.0,74.438,74.188,0.042,70.125,69.063,57.281,59.531,0.27,33.906,72,70,1000,200,0.034,201.75,78.438,69.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.02,1.726,0.0,4.841,0.497,0.594,0.075,0.002,0.002,0.035
5192008,1911,1,1,3,1,100,16.732,100.0,100.0,100.0,1,1,496.633,612.592,0.011,13.398,0,80,55,1.4,805.75,821.676,2326.96,906.338,54.825,67.39,70.393,67.66,51.476,1.318,1.6,0.564,62.52,80,86.722,39.398,65.768,65.913,74.313,72.834,77.026,37.903,58.108,40.512,-10.82,57.813,94.625,69.75,67.625,55.281,57.781,12.859,0,72,70,1000,200,0.104,201.375,78.75,66.188,0.139,71.25,70.938,56.125,57.625,0.0,26.094,72,70,1000,200,0.035,205.75,74.688,74.438,0.027,70.875,70.563,56.281,58.5,0.0,43.688,72,70,1000,200,0.034,203.125,74.313,74.25,0.031,70.125,69.063,57.281,59.313,0.0,34.406,72,70,1000,200,0.033,198.375,78.313,69.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,1.73,0.0,4.852,0.497,0.613,0.255,0.001,0.0,0.034
5192008,1912,1,1,3,1,100,16.487,100.0,100.0,100.0,1,1,521.23,611.42,0.011,13.339,0,80,55,1.4,804.375,833.079,2345.636,897.518,54.717,67.178,70.393,67.448,51.476,1.353,1.625,0.549,62.753,80,87.339,39.595,65.541,65.913,74.313,72.834,77.026,37.976,58.212,40.366,-10.82,59.125,94.938,69.75,67.5,55.281,58.781,12.945,0,72,70,1000,200,0.104,200.375,78.938,62.375,0.139,71.25,70.938,56.125,57.625,0.0,25.203,72,70,1000,200,0.036,208.625,74.688,74.313,0.029,70.938,70.625,56.5,58.625,0.0,44.188,72,70,1000,200,0.032,199.0,74.438,74.25,0.031,70.25,69.188,57.094,59.531,0.0,34.5,72,70,1000,200,0.033,198.5,78.313,69.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.575,0.0,4.425,0.521,0.611,0.336,0.002,0.001,0.034
5192008,1913,1,1,3,1,100,16.011,100.0,100.0,100.0,1,1,494.29,614.934,0.011,13.354,0,80,55,1.4,794.5,801.782,2345.636,892.292,54.825,67.072,70.393,67.343,51.69,1.345,1.654,0.575,63.096,80,88.349,39.791,65.399,65.806,74.756,72.621,76.657,37.756,58.421,40.148,-10.82,60.688,95.438,69.75,67.5,55.406,59.313,13.023,0,72,70,1000,200,0.104,202.125,79.25,64.188,0.143,71.25,70.875,56.25,57.719,0.0,25.359,72,70,1000,200,0.035,206.25,74.813,74.313,0.029,70.938,70.688,56.281,58.625,0.0,44.688,72,70,1000,200,0.031,196.25,74.438,74.25,0.036,70.125,69.25,57.281,59.531,0.203,34.563,72,70,1000,200,0.033,198.375,78.313,69.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.546,0.0,4.434,0.494,0.615,0.315,0.002,0.001,0.034
5192008,1914,1,1,3,1,100,16.598,100.0,100.0,100.0,1,1,517.716,613.763,0.011,13.31,0,80,55,1.4,792.75,796.113,2351.255,880.884,55.04,66.859,70.499,67.237,51.905,1.368,1.629,0.564,63.284,80,89.078,39.959,65.12,65.591,74.83,72.834,76.731,37.829,59.048,40.075,-10.82,61.656,95.938,69.938,67.5,55.5,59.594,5.625,0,72,70,1000,200,0.099,196.125,79.438,65.875,0.087,71.25,71.0,56.25,57.906,0.0,25.531,72,70,1000,200,0.034,204.0,74.688,74.438,0.028,70.938,70.625,56.5,58.5,0.0,44.906,72,70,1000,200,0.031,193.5,74.313,74.188,0.034,70.125,69.25,57.281,59.531,0.0,34.344,72,70,1000,200,0.033,200.75,78.25,69.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.409,0.0,4.149,0.518,0.614,0.172,0.001,0.001,0.034
5192008,1915,1,1,3,1,100,16.894,100.0,100.0,100.0,1,1,520.059,617.277,0.011,13.354,0,80,55,1.4,792.75,833.079,2364.393,903.561,55.148,66.647,70.499,67.026,52.226,1.387,1.661,0.564,63.643,80,88.994,40.183,64.712,65.376,74.608,72.834,76.583,37.756,59.362,40.075,-10.82,61.688,96.313,69.938,67.563,55.688,59.313,5.648,0,72,70,1000,200,0.106,202.125,79.25,66.188,0.014,71.438,71.0,56.344,57.906,0.0,25.281,72,70,1000,200,0.034,205.5,74.688,74.313,0.029,70.938,70.563,56.5,58.625,0.0,44.781,72,70,1000,200,0.032,192.75,74.313,74.188,0.034,70.25,69.25,57.281,59.531,0.0,34.375,72,70,1000,200,0.033,200.375,78.063,69.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.012,1.433,0.0,4.298,0.52,0.617,0.027,0.002,0.001,0.033
5192008,1916,1,1,3,1,100,17.301,100.0,100.0,100.0,1,1,520.059,624.305,0.011,13.427,0,80,55,1.4,801.0,821.676,2356.881,912.517,55.255,66.329,70.393,66.709,52.226,1.345,1.622,0.568,63.753,80,88.601,40.295,64.446,65.054,74.608,72.834,76.583,37.756,59.466,40.148,-10.82,61.844,96.5,69.75,67.625,55.688,58.344,13.109,0,72,70,1000,200,0.104,203.0,78.875,66.188,0.014,71.25,71.0,56.344,57.719,0.0,25.625,72,70,1000,200,0.037,210.375,74.688,74.313,0.028,70.938,70.625,56.5,58.625,0.0,44.906,72,70,1000,200,0.032,191.375,74.438,74.188,0.034,70.25,69.25,57.406,59.531,0.0,34.438,72,70,1000,200,0.033,200.0,78.063,69.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,1.479,0.0,4.458,0.52,0.624,0.026,0.002,0.001,0.033
5192008,1917,1,1,3,1,100,17.551,100.0,100.0,100.0,1,1,513.031,621.962,0.011,13.324,0,80,55,1.4,812.375,817.407,2366.273,886.361,55.255,66.223,70.499,66.603,52.226,1.41,1.611,0.549,63.824,80,88.265,40.464,64.31,64.732,74.608,72.834,76.509,38.415,59.362,40.658,-10.82,60.813,96.563,69.938,67.625,55.688,57.781,5.723,0,72,70,1000,200,0.098,195.5,78.75,66.188,0.014,71.25,71.0,56.438,58.031,0.0,25.703,72,70,1000,200,0.035,206.625,74.688,74.313,0.029,70.938,70.625,56.563,58.625,0.0,45.031,72,70,1000,200,0.031,191.875,74.313,74.063,0.034,70.25,69.25,57.406,59.531,0.0,34.313,72,70,1000,200,0.033,200.5,78.063,70.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.427,0.0,4.147,0.513,0.622,0.026,0.002,0.001,0.032
5192008,1918,1,1,3,1,100,17.545,100.0,100.0,100.0,1,1,527.086,624.305,0.011,13.383,0,80,55,1.4,808.5,807.458,2351.255,881.408,55.148,66.011,70.393,66.392,52.012,1.383,1.686,0.56,63.922,80,86.947,40.604,64.323,64.732,74.534,72.834,76.509,38.708,59.153,41.022,-10.82,60.438,96.313,69.938,67.563,55.688,57.469,13.211,0,72,70,1000,200,0.101,197.875,78.563,66.25,0.014,71.25,71.063,56.438,58.031,0.0,25.422,72,70,1000,200,0.034,204.25,74.688,74.313,0.029,70.938,70.625,56.5,58.625,0.0,44.906,72,70,1000,200,0.03,194.25,74.313,74.188,0.035,70.25,69.313,57.406,59.531,0.186,34.094,72,70,1000,200,0.034,201.5,78.0,70.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.515,0.0,4.297,0.527,0.624,0.025,0.002,0.001,0.032
5192008,1919,1,1,3,1,100,17.687,100.0,100.0,100.0,1,1,516.545,625.476,0.011,13.398,0,80,55,1.4,804.625,827.375,2366.273,890.291,55.04,66.011,70.393,66.286,51.905,1.41,1.643,0.568,64.077,80,87.255,40.744,64.122,64.732,74.534,72.727,76.435,38.928,58.944,41.168,-10.82,61.031,96.125,69.75,67.5,55.5,57.156,16.016,0,72,70,1000,200,0.106,201.875,78.563,66.25,0.014,71.438,71.063,56.438,58.031,0.0,24.953,72,70,1000,200,0.035,207.5,74.688,74.313,0.029,70.938,70.625,56.5,58.625,0.0,44.5,72,70,1000,200,0.031,197.5,74.313,74.188,0.035,70.125,69.25,57.406,59.531,0.167,33.969,72,70,1000,200,0.034,202.375,78.0,70.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.012,1.499,0.0,4.164,0.517,0.625,0.025,0.002,0.001,0.032
5192008,1920,1,1,3,1,100,17.45,100.0,100.0,100.0,1,1,531.772,624.305,0.011,13.398,0,80,55,1.4,802.5,838.791,2356.881,877.814,55.04,65.799,70.393,66.181,51.798,1.383,1.701,0.568,64.015,80,87.732,40.8,63.869,64.624,74.682,72.834,76.509,39.002,58.735,41.168,-10.82,62.438,96.125,69.75,67.438,55.5,57.063,16.125,0,72,70,1000,200,0.102,200.625,78.313,66.5,0.014,71.25,71.125,56.344,58.031,0.0,24.953,72,70,1000,200,0.036,208.5,74.688,74.313,0.029,70.875,70.75,56.5,58.625,0.0,43.875,72,70,1000,200,0.033,201.875,74.313,74.188,0.038,70.125,69.313,57.406,59.531,0.142,33.813,72,70,1000,200,0.034,202.625,77.875,70.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.471,0.0,4.027,0.532,0.624,0.024,0.002,0.001,0.031
5192008,1921,1,1,3,1,100,17.716,100.0,100.0,100.0,1,1,521.23,618.448,0.011,13.295,0,80,55,1.4,807.875,835.934,2368.154,893.564,55.148,65.799,70.393,66.075,52.119,1.398,1.625,0.579,64.067,80,89.05,40.884,63.616,64.302,74.608,72.834,76.509,39.148,58.735,41.386,-10.82,65.0,96.438,69.75,67.375,55.688,57.063,13.492,0,72,70,1000,200,0.099,196.5,78.25,66.5,0.014,71.438,71.125,56.438,58.031,0.0,25.516,72,70,1000,200,0.035,201.0,74.688,74.313,0.029,70.875,70.688,56.5,58.625,0.0,43.594,72,70,1000,200,0.034,204.25,74.313,74.063,0.033,70.0,69.313,57.406,59.531,0.11,33.75,72,70,1000,200,0.034,202.0,77.875,70.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.519,0.0,4.128,0.521,0.618,0.024,0.002,0.001,0.031
5192008,1922,1,1,3,1,100,18.368,100.0,100.0,100.0,1,1,506.003,617.277,0.011,13.412,0,80,55,1.4,791.875,800.365,2353.13,888.203,55.255,65.48,70.393,65.758,52.226,1.356,1.647,0.564,64.088,80,88.77,41.108,63.325,64.087,74.608,72.727,76.509,39.221,58.63,41.386,-10.82,64.375,96.75,69.625,67.5,55.813,57.063,16.328,0,72,70,1000,200,0.102,198.375,78.25,66.563,0.066,71.25,71.063,56.563,58.031,0.0,26.766,72,70,1000,200,0.032,191.875,74.688,74.125,0.028,70.875,70.688,56.5,58.781,0.0,43.375,72,70,1000,200,0.035,205.375,74.313,74.188,0.037,70.125,69.313,57.406,59.531,0.079,33.813,72,70,1000,200,0.034,200.625,77.75,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.496,0.0,4.029,0.506,0.617,0.113,0.002,0.001,0.03
5192008,1923,1,1,3,1,100,18.402,100.0,100.0,100.0,1,1,520.059,621.962,0.011,13.456,0,80,55,1.4,795.0,821.676,2368.154,886.693,55.255,65.374,70.393,65.652,52.226,1.387,1.672,0.557,64.098,80,88.405,41.22,63.441,63.98,74.608,72.834,76.435,39.368,58.63,41.532,-10.82,62.719,96.938,69.563,67.688,55.813,57.781,16.438,0,72,70,1000,200,0.105,204.375,79.125,65.875,0.205,71.25,71.063,56.438,58.125,0.0,26.0,72,70,1000,200,0.031,199.625,74.688,74.313,0.03,71.063,70.625,56.688,58.781,0.0,43.313,72,70,1000,200,0.035,205.375,74.313,74.188,0.042,70.125,69.25,57.406,59.531,0.051,33.719,72,70,1000,200,0.034,201.25,77.75,70.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,1.512,0.0,4.04,0.52,0.622,0.397,0.002,0.001,0.03
5192008,1924,1,1,3,1,100,18.417,100.0,100.0,100.0,1,1,544.656,627.818,0.011,13.383,0,80,55,1.4,798.625,845.939,2355.005,891.907,55.148,65.056,70.393,65.336,52.012,1.444,1.575,0.575,64.308,80,87.339,41.248,63.603,63.98,74.534,72.727,76.435,39.514,58.526,41.677,-10.82,62.688,96.688,69.75,67.625,55.688,59.313,16.563,0,72,70,1000,200,0.098,197.625,79.438,64.188,0.206,71.25,71.125,56.438,58.125,0.0,25.078,72,70,1000,200,0.035,206.375,74.688,74.313,0.029,70.938,70.625,56.688,58.781,0.0,44.406,72,70,1000,200,0.033,195.625,74.313,74.188,0.034,70.0,69.25,57.406,59.531,0.017,33.844,72,70,1000,200,0.034,197.0,77.688,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.523,0.0,4.016,0.545,0.628,0.459,0.002,0.001,0.03
5192008,1925,1,1,3,1,100,18.337,100.0,100.0,100.0,1,1,515.373,621.962,0.011,13.354,0,80,55,1.4,790.0,800.365,2371.919,883.889,55.04,65.268,70.499,65.441,51.798,1.372,1.668,0.579,64.312,80,87.788,41.416,63.824,63.98,74.534,72.727,76.361,39.588,58.421,41.823,-10.82,64.0,96.563,69.75,67.625,55.688,60.0,13.93,0,72,70,1000,200,0.101,197.5,79.75,67.375,0.2,71.25,71.188,56.438,58.125,0.0,25.359,72,70,1000,200,0.036,202.375,74.688,74.313,0.029,71.063,70.625,56.688,58.781,0.0,44.594,72,70,1000,200,0.031,196.625,74.313,74.188,0.036,70.125,69.188,57.406,59.531,2.865,34.0,72,70,1000,200,0.033,200.375,77.688,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.011,1.585,0.0,4.14,0.515,0.622,0.362,0.002,0.001,0.03
5192008,1926,1,1,3,1,100,18.436,100.0,100.0,100.0,1,1,528.258,623.133,0.011,13.427,0,80,55,1.4,796.25,818.829,2370.036,886.743,55.148,65.162,70.288,65.441,51.905,1.383,1.722,0.568,64.454,80,88.124,41.444,63.895,64.195,74.608,72.727,76.435,39.661,58.317,41.896,-10.82,63.5,96.688,69.75,67.625,55.688,60.219,14.016,0,72,70,1000,200,0.107,205.5,79.75,68.5,0.192,71.25,71.125,56.438,58.125,0.0,26.484,72,70,1000,200,0.032,193.875,74.563,74.125,0.028,71.063,70.625,56.563,58.781,0.0,43.938,72,70,1000,200,0.033,202.375,74.313,74.188,0.031,70.0,69.25,57.469,59.531,2.857,33.688,72,70,1000,200,0.034,201.75,77.688,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.011,1.609,0.0,4.163,0.528,0.623,0.316,0.002,0.001,0.03
5192008,1927,1,1,3,1,100,18.787,100.0,100.0,100.0,1,1,532.943,620.791,0.011,13.339,0,80,55,1.4,803.125,810.299,2356.881,869.609,55.148,65.268,70.499,65.441,51.905,1.436,1.701,0.564,64.416,80,87.844,41.501,63.824,64.195,74.608,72.834,76.435,39.881,58.317,41.969,-10.82,63.094,96.688,69.75,67.75,55.688,60.531,14.109,0,72,70,1000,200,0.099,196.5,79.75,68.938,0.198,71.25,71.188,56.438,58.125,0.0,26.125,72,70,1000,200,0.031,198.5,74.688,74.125,0.028,70.938,70.5,56.688,58.906,0.0,43.438,72,70,1000,200,0.035,205.125,74.438,74.063,0.029,70.125,69.313,57.469,59.531,2.85,33.5,72,70,1000,200,0.034,202.25,77.688,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,1.511,0.0,3.863,0.533,0.621,0.313,0.002,0.002,0.03
5192008,1928,1,1,3,1,100,18.886,100.0,100.0,100.0,1,1,536.457,630.161,0.011,13.398,0,80,55,1.4,800.0,823.1,2360.635,899.193,55.255,65.268,70.393,65.441,51.905,1.413,1.658,0.568,64.39,80,88.293,41.613,63.668,64.087,74.534,72.727,76.361,39.881,58.421,41.969,-10.82,63.844,96.688,69.938,67.75,55.688,60.531,6.754,0,72,70,1000,200,0.103,199.125,79.438,69.063,0.173,71.25,71.063,56.563,58.125,0.0,25.031,72,70,1000,200,0.035,207.0,74.688,74.313,0.028,70.938,70.563,56.563,58.781,0.0,43.719,72,70,1000,200,0.035,201.0,74.313,74.188,0.032,70.125,69.188,57.469,59.594,0.0,34.844,72,70,1000,200,0.031,190.375,77.5,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.011,1.509,0.0,3.881,0.536,0.63,0.262,0.002,0.001,0.029
5192008,1929,1,1,3,1,100,18.803,100.0,100.0,100.0,1,1,529.429,616.105,0.011,13.368,0,80,55,1.4,786.375,837.362,2375.686,909.338,55.148,65.162,70.393,65.336,52.012,1.448,1.64,0.575,64.417,80,88.657,41.725,63.493,63.872,74.608,72.727,76.509,40.027,58.317,42.042,-10.82,65.188,96.875,69.75,67.75,55.688,60.406,14.211,0,72,70,1000,200,0.106,205.0,79.313,68.938,0.128,71.125,71.125,56.438,58.125,0.0,25.594,72,70,1000,200,0.035,200.625,74.813,74.313,0.029,70.875,70.563,56.688,58.781,0.0,44.969,72,70,1000,200,0.031,193.375,74.313,74.063,0.031,70.0,69.25,57.469,59.531,2.838,33.813,72,70,1000,200,0.034,201.125,77.5,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,1.473,0.0,3.736,0.529,0.616,0.194,0.002,0.001,0.029
5192008,1930,1,1,3,1,100,19.478,100.0,100.0,100.0,1,1,529.429,619.619,0.011,13.383,0,80,55,1.4,805.625,813.141,2364.393,871.651,55.255,65.162,70.393,65.23,52.119,1.402,1.647,0.553,64.42,80,88.433,41.781,63.519,63.98,74.534,72.727,76.361,40.027,58.317,42.114,-10.82,64.438,97.0,69.625,67.813,55.688,60.0,17.031,0,72,70,1000,200,0.099,196.625,79.25,68.5,0.035,71.25,71.125,56.563,58.219,0.0,26.5,72,70,1000,200,0.032,193.25,74.813,74.125,0.029,70.938,70.5,56.688,58.625,0.0,43.906,72,70,1000,200,0.033,202.0,74.313,73.938,0.034,70.0,69.25,57.469,59.594,2.83,33.531,72,70,1000,200,0.034,202.0,77.5,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,1.527,0.0,3.874,0.529,0.62,0.055,0.003,0.002,0.029
5192008,1931,1,1,3,1,100,19.224,100.0,100.0,100.0,1,1,523.573,616.105,0.011,13.427,0,80,55,1.4,812.875,780.556,2356.881,864.042,55.148,65.162,70.393,65.23,52.119,1.41,1.679,0.557,64.421,80,88.181,41.921,63.616,64.195,74.461,72.727,76.361,40.101,58.317,42.26,-10.82,64.875,96.938,69.75,67.813,55.813,59.219,14.383,0,72,70,1000,200,0.103,199.375,79.125,68.375,0.014,71.25,71.063,56.563,58.125,0.0,26.547,72,70,1000,200,0.031,195.375,74.813,74.125,0.029,70.875,70.563,56.563,58.781,0.0,43.406,72,70,1000,200,0.035,205.25,74.313,74.063,0.036,70.0,69.313,57.469,59.594,2.82,35.031,72,70,1000,200,0.03,192.375,77.375,70.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,1.591,0.0,4.021,0.524,0.616,0.022,0.003,0.001,0.028
5192008,1932,1,1,3,1,100,19.664,100.0,100.0,100.0,1,1,536.457,619.619,0.011,13.398,0,80,55,1.4,795.75,858.83,2383.231,895.77,55.255,65.374,70.499,65.441,52.119,1.413,1.715,0.546,64.473,80,88.517,42.089,63.843,64.517,74.387,72.727,76.287,40.027,58.317,42.26,-10.82,64.5,97.063,69.75,67.938,55.813,58.281,14.469,0,72,70,1000,200,0.106,204.875,78.75,68.375,0.014,71.125,71.063,56.563,58.219,0.0,25.391,72,70,1000,200,0.033,204.25,74.813,74.313,0.028,70.875,70.563,56.688,58.781,0.0,44.063,72,70,1000,200,0.035,198.5,74.188,74.063,0.034,69.938,69.313,57.469,59.688,5.551,33.656,72,70,1000,200,0.034,202.375,77.375,70.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,-0.013,1.636,0.0,4.15,0.536,0.62,0.021,0.002,0.001,0.028
5192008,1933,1,1,3,1,100,19.943,100.0,100.0,100.0,1,1,522.401,620.791,0.021,13.412,0,80,55,1.4,802.125,823.1,2373.802,880.845,55.148,65.374,70.393,65.336,52.119,1.368,1.643,0.582,64.424,80,88.349,42.257,63.947,64.624,74.534,72.727,76.361,40.247,58.421,42.333,-10.828,64.5,97.063,69.625,67.938,55.813,57.781,17.313,0,72,70,1000,200,0.099,196.25,78.75,68.25,0.014,71.125,71.188,56.563,58.219,0.0,25.313,72,70,1000,200,0.036,202.875,74.813,74.313,0.029,70.688,70.5,56.688,58.781,0.0,45.031,72,70,1000,200,0.031,193.875,74.313,74.063,0.035,69.938,69.25,57.469,59.594,5.563,33.875,72,70,1000,200,0.034,198.375,77.375,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.021,1.539,0.0,3.88,0.522,0.621,0.021,0.002,0.001,0.028
5192008,1934,1,1,3,1,100,20.449,100.0,100.0,100.0,1,1,529.429,616.105,0.011,13.354,0,80,55,1.4,801.5,820.253,2364.393,877.089,55.255,65.586,70.288,65.547,52.226,1.383,1.654,0.582,64.421,80,89.162,42.425,63.986,64.839,74.534,72.727,76.361,40.394,58.526,42.479,-10.82,66.813,97.063,69.625,67.938,55.906,57.688,17.438,0,72,70,1000,200,0.101,197.75,79.125,68.063,0.108,71.25,71.063,56.563,58.219,0.0,26.391,72,70,1000,200,0.033,194.875,74.688,74.125,0.029,70.938,70.5,56.688,58.781,0.0,43.938,72,70,1000,200,0.033,201.875,74.188,74.063,0.041,69.938,69.25,57.469,59.594,2.846,33.813,72,70,1000,200,0.034,201.875,77.25,70.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,1.536,0.0,3.862,0.529,0.616,0.175,0.002,0.001,0.027
5192008,1935,1,1,3,1,100,21.297,100.0,100.0,100.0,1,1,534.114,619.619,0.011,13.383,0,80,55,1.4,803.0,823.1,2362.514,880.121,55.471,65.799,70.288,65.652,52.547,1.402,1.665,0.564,64.431,80,89.863,42.622,63.973,65.054,74.534,72.727,76.361,40.32,58.735,42.479,-10.82,66.688,97.375,69.625,67.875,56.0,58.875,17.578,0,72,70,1000,200,0.107,204.75,78.75,64.188,0.197,71.25,71.063,56.75,58.219,0.0,26.547,72,70,1000,200,0.031,195.625,74.813,74.313,0.029,70.938,70.5,56.813,58.906,0.0,43.625,72,70,1000,200,0.034,203.75,74.313,74.063,0.031,69.938,69.188,57.594,59.594,5.598,33.594,72,70,1000,200,0.034,202.0,77.25,70.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.011,1.569,0.0,4.007,0.534,0.62,0.419,0.002,0.001,0.027
5192008,1936,1,1,3,1,100,22.067,100.0,100.0,100.0,1,1,538.799,619.619,0.011,13.412,0,80,55,1.4,795.75,833.079,2371.919,880.285,55.578,65.799,70.183,65.758,52.654,1.448,1.661,0.56,64.512,80,89.667,42.79,64.174,65.161,74.461,72.727,76.361,40.467,58.839,42.551,-10.82,66.0,97.563,69.75,67.688,56.0,60.0,14.945,0,72,70,1000,200,0.1,200.0,78.875,66.125,0.203,71.125,71.0,56.875,58.219,0.0,25.234,72,70,1000,200,0.034,206.125,74.688,74.125,0.028,70.875,70.438,56.906,58.906,0.0,43.656,72,70,1000,200,0.035,200.375,74.313,74.063,0.034,69.938,69.25,57.594,59.688,5.609,34.563,72,70,1000,200,0.032,193.0,77.188,70.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,1.521,0.0,3.876,0.539,0.62,0.378,0.002,0.001,0.028
5192008,1937,1,1,3,1,100,22.729,100.0,100.0,100.0,1,1,538.799,628.99,0.011,13.427,0,80,55,1.4,801.0,814.562,2371.919,878.122,55.578,65.692,70.288,65.758,52.654,1.398,1.622,0.56,64.411,80,89.274,42.986,64.537,64.839,74.534,72.727,76.287,40.467,58.839,42.551,-10.82,63.063,97.688,69.625,67.563,56.0,60.531,17.781,0,72,70,1000,200,0.099,196.75,78.75,68.063,0.218,71.125,70.938,56.875,58.344,0.0,25.188,72,70,1000,200,0.036,204.125,74.688,74.313,0.029,70.938,70.5,56.906,58.906,0.0,44.5,72,70,1000,200,0.031,197.875,74.313,74.063,0.034,69.938,69.188,57.688,59.688,5.605,33.938,72,70,1000,200,0.033,200.25,77.063,70.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.011,1.523,0.0,3.881,0.539,0.629,0.341,0.002,0.001,0.027
5192008,1938,1,1,3,1,100,23.077,100.0,100.0,100.0,1,1,532.943,617.277,0.011,13.368,0,80,55,1.4,801.5,810.299,2368.154,881.557,55.471,65.692,70.288,65.864,52.44,1.425,1.647,0.568,64.475,80,87.676,43.014,64.725,64.732,74.461,72.727,76.361,40.54,58.839,42.697,-10.82,61.156,97.375,69.75,67.625,56.0,60.719,15.133,0,72,70,1000,200,0.103,199.875,78.875,68.875,0.19,71.25,70.938,56.875,58.344,0.0,26.297,72,70,1000,200,0.033,195.5,74.688,74.125,0.028,70.875,70.5,56.906,59.0,0.0,43.906,72,70,1000,200,0.033,202.375,74.313,74.063,0.026,69.938,69.188,57.594,59.688,5.621,33.594,72,70,1000,200,0.034,202.625,77.063,70.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.012,1.576,0.0,3.999,0.533,0.617,0.278,0.002,0.001,0.027
5192008,1939,1,1,3,1,100,23.357,100.0,100.0,100.0,1,1,534.114,618.448,0.011,13.398,0,80,55,1.4,803.125,825.949,2358.758,889.707,55.363,65.692,70.288,65.758,52.333,1.406,1.672,0.571,64.484,80,87.143,43.126,64.841,65.054,74.534,72.727,76.287,40.613,58.735,42.697,-10.82,61.469,96.875,69.75,67.688,55.906,60.625,15.211,0,72,70,1000,200,0.106,205.25,78.875,68.875,0.178,71.125,70.938,56.75,58.344,0.0,26.469,72,70,1000,200,0.031,196.25,74.813,74.125,0.029,70.688,70.563,56.813,59.0,0.0,43.406,72,70,1000,200,0.035,205.75,74.313,73.938,0.034,70.0,69.188,57.594,59.594,2.895,33.594,72,70,1000,200,0.034,200.25,77.063,70.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,1.541,0.0,3.872,0.534,0.618,0.26,0.003,0.002,0.026
5192008,1940,1,1,3,1,100,23.538,100.0,100.0,100.0,1,1,534.114,623.133,0.011,13.412,0,80,55,1.4,803.125,835.934,2364.393,891.656,55.255,65.905,70.393,65.864,52.012,1.379,1.665,0.564,64.441,80,87.059,43.126,64.867,65.054,74.461,72.727,76.361,40.613,58.735,42.697,-10.82,62.313,96.5,69.75,67.688,55.813,60.531,7.84,0,72,70,1000,200,0.099,196.75,78.938,68.563,0.106,71.125,71.0,56.75,58.344,0.0,25.313,72,70,1000,200,0.033,204.875,74.813,74.125,0.029,70.688,70.625,56.688,58.906,0.0,44.469,72,70,1000,200,0.034,195.5,74.313,74.063,0.021,69.938,69.188,57.594,59.594,5.645,33.875,72,70,1000,200,0.034,201.125,77.063,70.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.012,1.542,0.0,3.876,0.534,0.623,0.161,0.003,0.001,0.027
5192008,1941,1,1,3,1,100,23.925,100.0,100.0,100.0,1,1,522.401,612.592,0.011,13.412,0,80,55,1.4,799.5,814.562,2338.156,882.224,55.255,65.692,70.288,65.864,52.012,1.425,1.697,0.575,64.34,80,87.199,43.182,64.919,64.947,74.534,72.727,76.214,40.687,58.735,42.77,-10.82,60.563,96.438,69.75,67.75,55.906,59.906,15.32,0,72,70,1000,200,0.103,200.0,78.875,68.5,0.014,71.125,70.938,56.75,58.344,0.0,25.031,72,70,1000,200,0.036,205.0,74.813,74.125,0.029,70.688,70.563,56.813,58.906,0.0,44.219,72,70,1000,200,0.032,200.25,74.188,73.938,0.034,69.938,69.25,57.594,59.688,12.328,34.5,72,70,1000,200,0.032,194.125,77.063,70.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,1.548,0.0,3.874,0.522,0.613,0.021,0.003,0.001,0.027
5192008,1942,1,1,3,1,100,24.028,100.0,100.0,100.0,1,1,520.059,618.448,0.011,13.383,0,80,55,1.4,791.0,847.369,2347.508,899.932,55.148,65.692,70.288,65.864,51.905,1.452,1.571,0.582,64.276,80,86.217,43.126,64.679,64.624,74.461,72.727,76.361,40.76,58.735,42.843,-10.82,60.5,95.938,69.75,67.75,55.813,58.969,15.406,0,72,70,1000,200,0.099,197.125,78.75,68.563,0.064,71.125,70.938,56.75,58.219,0.0,26.203,72,70,1000,200,0.033,195.75,74.813,74.0,0.028,70.688,70.563,56.688,58.906,0.0,43.469,72,70,1000,200,0.034,204.875,74.313,74.063,0.034,69.938,69.188,57.594,59.594,5.707,33.906,72,70,1000,200,0.034,201.5,76.875,70.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.012,1.551,0.0,3.866,0.52,0.618,0.095,0.003,0.001,0.026
5192008,1943,1,1,3,1,100,24.484,100.0,100.0,100.0,1,1,504.832,616.105,0.011,13.441,0,80,55,1.4,795.5,817.407,2340.025,891.4,55.255,65.48,70.288,65.652,51.905,1.433,1.618,0.571,64.28,80,87.031,43.266,64.245,64.517,74.461,72.727,76.287,40.76,58.526,42.916,-10.82,61.75,95.938,69.625,67.813,55.813,58.875,18.25,0,72,70,1000,200,0.103,199.5,79.125,68.0,0.148,71.0,71.0,56.563,58.219,0.0,26.516,72,70,1000,200,0.031,196.0,74.813,74.125,0.028,70.875,70.563,56.688,58.906,0.0,44.125,72,70,1000,200,0.034,198.125,74.188,74.063,0.038,69.938,69.188,57.594,59.594,5.723,33.531,72,70,1000,200,0.034,203.25,76.813,70.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,1.631,0.0,4.019,0.505,0.616,0.241,0.003,0.001,0.025
5192008,1944,1,1,3,1,100,24.429,100.0,100.0,100.0,1,1,531.772,617.277,0.011,13.398,0,80,55,1.4,802.625,777.733,2345.636,871.62,55.148,65.374,70.288,65.547,51.798,1.402,1.658,0.582,64.288,80,85.909,43.322,64.122,64.302,74.534,72.727,76.361,40.906,58.421,42.916,-10.82,60.25,95.563,69.625,67.813,55.813,59.781,18.359,0,72,70,1000,200,0.105,204.125,79.25,64.375,0.206,71.125,70.875,56.563,58.219,0.0,25.359,72,70,1000,200,0.034,204.5,74.813,74.125,0.029,70.875,70.5,56.688,58.781,0.0,45.063,72,70,1000,200,0.032,192.25,74.188,74.063,0.034,69.938,69.125,57.594,59.594,3.008,35.0,72,70,1000,200,0.03,192.25,76.813,70.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,1.538,0.0,3.734,0.532,0.617,0.448,0.003,0.001,0.026
5192008,1945,1,1,3,1,100,24.297,100.0,100.0,100.0,1,1,531.772,612.592,0.011,13.354,0,80,55,1.4,802.75,821.676,2349.381,901.441,55.04,65.268,70.183,65.441,51.69,1.394,1.701,0.553,64.4,80,85.741,43.322,64.323,64.41,74.387,72.727,76.361,40.833,58.212,42.988,-10.82,60.719,95.0,69.625,67.75,55.688,60.219,18.484,0,72,70,1000,200,0.099,197.25,79.563,67.188,0.211,71.0,70.875,56.438,58.219,0.0,25.578,72,70,1000,200,0.035,199.625,74.813,74.125,0.028,70.688,70.375,56.688,58.781,0.0,44.094,72,70,1000,200,0.033,200.75,74.188,73.938,0.037,69.938,69.063,57.594,59.594,5.758,33.594,72,70,1000,200,0.034,203.25,76.813,70.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.013,1.656,0.0,3.991,0.532,0.613,0.382,0.003,0.001,0.025
5192008,1946,1,1,3,1,100,24.242,100.0,100.0,100.0,1,1,517.716,612.592,0.011,13.383,0,80,55,1.4,800.0,825.949,2345.636,888.739,55.04,65.48,70.183,65.547,51.69,1.41,1.632,0.557,64.275,80,86.301,43.322,64.537,64.624,74.387,72.727,76.287,40.76,58.003,43.061,-10.82,60.844,95.25,69.625,67.688,55.5,60.625,15.852,0,72,70,1000,200,0.105,202.0,79.938,68.563,0.218,71.0,70.875,56.438,58.219,0.0,26.516,72,70,1000,200,0.032,193.5,74.813,74.125,0.029,70.875,70.375,56.563,58.906,0.0,43.563,72,70,1000,200,0.034,204.25,74.188,74.063,0.031,69.938,69.063,57.469,59.594,5.781,33.469,72,70,1000,200,0.034,203.125,76.813,70.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.013,1.786,0.0,4.27,0.518,0.613,0.362,0.003,0.001,0.025
