DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1947,1,1,3,1,100,24.237,100.0,100.0,100.0,1,1,511.859,617.277,0.011,13.471,0,80,55,1.4,798.5,811.719,2345.636,886.689,55.04,65.48,70.078,65.441,51.583,1.383,1.661,0.59,64.358,80,86.358,43.322,64.815,64.839,74.461,72.727,76.361,40.906,57.899,43.061,-10.82,61.438,95.188,69.625,67.75,55.5,60.719,15.961,0,72,70,1000,200,0.104,202.375,80.313,69.188,0.212,71.125,70.75,56.438,58.219,0.0,26.375,72,70,1000,200,0.03,196.75,74.813,74.125,0.028,70.875,70.375,56.563,58.781,0.0,43.313,72,70,1000,200,0.035,206.25,74.188,74.063,0.034,69.938,69.063,57.469,59.594,5.809,33.375,72,70,1000,200,0.034,202.75,76.688,70.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,1.708,0.0,4.026,0.512,0.617,0.345,0.003,0.001,0.025
5192008,1948,1,1,3,1,100,24.232,100.0,100.0,100.0,1,1,514.202,618.448,0.011,13.354,0,80,55,1.4,791.5,840.219,2351.255,891.252,55.04,65.692,70.183,65.652,51.69,1.345,1.676,0.564,64.217,80,86.526,43.491,64.971,64.947,74.387,72.727,76.287,40.906,57.899,43.061,-10.82,60.656,95.5,69.75,67.75,55.688,60.719,16.063,0,72,70,1000,200,0.099,196.5,80.5,69.5,0.212,71.0,70.813,56.438,58.219,0.0,25.203,72,70,1000,200,0.034,205.75,74.813,74.125,0.028,70.688,70.25,56.563,58.781,0.0,44.125,72,70,1000,200,0.035,197.375,74.188,74.063,0.032,69.938,69.063,57.469,59.594,3.094,34.031,72,70,1000,200,0.033,199.875,76.688,70.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.013,1.694,0.0,3.991,0.514,0.618,0.341,0.003,0.001,0.025
5192008,1949,1,1,3,1,100,23.991,100.0,100.0,100.0,1,1,528.258,618.448,0.011,13.354,0,80,55,1.4,800.625,834.507,2338.156,894.955,54.932,65.692,70.288,65.758,51.69,1.455,1.65,0.571,64.269,80,87.059,43.491,64.867,64.947,74.387,72.727,76.361,40.98,58.003,43.134,-10.82,61.563,95.563,69.938,67.75,55.688,61.0,8.734,0,72,70,1000,200,0.101,198.0,81.063,69.688,0.212,71.0,70.875,56.438,58.125,0.0,25.391,72,70,1000,200,0.036,202.25,74.813,74.125,0.029,70.688,70.25,56.563,58.906,0.0,45.094,72,70,1000,200,0.032,191.5,74.188,73.75,0.036,69.938,69.0,57.469,59.594,12.484,33.625,72,70,1000,200,0.034,202.5,76.563,70.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.013,1.69,0.0,3.989,0.528,0.618,0.352,0.003,0.002,0.024
5192008,1950,1,1,3,1,100,24.251,100.0,100.0,100.0,1,1,509.517,611.42,0.011,13.441,0,80,55,1.4,798.875,796.113,2338.156,866.363,55.04,65.692,70.288,65.758,51.69,1.406,1.679,0.59,64.228,80,87.395,43.631,64.576,64.839,74.387,72.727,76.361,41.053,58.212,43.207,-10.82,62.125,95.875,69.75,67.813,55.5,61.219,16.25,0,72,70,1000,200,0.104,200.75,81.25,69.875,0.209,71.0,70.813,56.438,58.125,0.0,26.641,72,70,1000,200,0.032,193.125,74.813,74.125,0.028,70.688,70.313,56.563,58.781,0.0,44.281,72,70,1000,200,0.032,199.125,74.188,74.063,0.034,69.938,69.063,57.469,59.688,5.867,34.469,72,70,1000,200,0.032,196.75,76.563,70.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,1.687,0.0,4.015,0.51,0.611,0.347,0.003,0.001,0.024
5192008,1951,1,1,3,1,100,24.511,100.0,100.0,100.0,1,1,534.114,611.42,0.011,13.412,0,80,55,1.4,805.25,801.782,2351.255,881.083,55.148,65.48,70.288,65.652,51.905,1.402,1.611,0.575,64.318,80,87.648,43.603,64.232,64.624,74.387,72.727,76.287,40.98,58.108,43.134,-10.82,62.469,96.125,69.75,67.813,55.688,61.219,16.328,0,72,70,1000,200,0.101,200.25,81.75,70.188,0.201,70.938,70.813,56.438,58.219,0.0,26.156,72,70,1000,200,0.031,199.625,74.813,74.125,0.029,70.688,70.25,56.563,58.781,0.0,43.813,72,70,1000,200,0.034,203.0,74.188,73.938,0.034,69.938,69.0,57.469,59.594,5.887,33.813,72,70,1000,200,0.034,201.375,76.563,70.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.687,0.0,4.006,0.534,0.611,0.339,0.003,0.001,0.024
5192008,1952,1,1,3,1,100,24.623,100.0,100.0,100.0,1,1,532.943,612.592,0.011,13.412,0,80,55,1.4,807.25,838.791,2353.13,892.642,55.148,65.48,70.288,65.652,51.905,1.429,1.632,0.56,64.155,80,88.012,43.631,63.921,64.41,74.313,72.834,76.287,41.126,58.108,43.207,-10.82,62.688,96.313,69.938,67.875,55.688,61.219,16.391,0,72,70,1000,200,0.1,197.125,81.875,70.375,0.182,71.0,70.75,56.563,58.125,0.0,25.375,72,70,1000,200,0.034,205.125,74.813,74.125,0.029,70.688,70.313,56.563,58.625,0.0,43.594,72,70,1000,200,0.034,204.5,74.188,74.063,0.031,69.938,68.938,57.469,59.594,5.922,33.531,72,70,1000,200,0.034,202.125,76.563,70.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,1.644,0.0,3.87,0.533,0.613,0.306,0.003,0.001,0.024
5192008,1953,1,1,3,1,100,24.549,100.0,100.0,100.0,1,1,520.059,616.105,0.011,13.456,0,80,55,1.4,786.75,833.079,2351.255,901.07,55.04,65.268,70.288,65.547,51.798,1.433,1.679,0.579,64.165,80,87.536,43.771,63.811,64.087,74.239,72.727,76.287,41.126,58.003,43.28,-10.82,62.594,96.313,69.75,67.875,55.688,61.0,16.438,0,72,70,1000,200,0.108,203.375,82.0,70.25,0.165,70.938,70.813,56.563,58.219,0.0,25.281,72,70,1000,200,0.036,203.25,74.813,74.125,0.028,70.688,70.375,56.563,58.906,0.0,44.063,72,70,1000,200,0.034,199.375,74.188,73.938,0.034,69.938,69.0,57.469,59.594,5.957,35.25,72,70,1000,200,0.03,188.5,76.563,70.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,-0.015,1.717,0.0,4.019,0.52,0.616,0.283,0.003,0.001,0.024
5192008,1954,1,1,3,1,100,24.652,100.0,100.0,100.0,1,1,521.23,618.448,0.011,13.456,0,80,55,1.4,806.75,796.113,2349.381,886.285,55.04,65.056,70.183,65.23,51.905,1.394,1.694,0.582,64.203,80,87.367,43.855,63.798,64.087,74.313,72.727,76.361,41.126,58.003,43.28,-10.82,62.719,96.188,69.938,67.875,55.688,61.0,9.055,0,72,70,1000,200,0.103,202.0,82.188,69.813,0.161,70.938,70.75,56.438,58.219,0.0,26.297,72,70,1000,200,0.033,194.5,74.813,74.125,0.029,70.688,70.313,56.563,58.906,0.0,45.063,72,70,1000,200,0.031,192.5,74.188,73.938,0.024,69.938,69.0,57.469,59.594,5.984,33.75,72,70,1000,200,0.034,202.0,76.313,70.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.014,1.717,0.0,4.019,0.521,0.618,0.291,0.003,0.001,0.023
5192008,1955,1,1,3,1,100,24.774,100.0,100.0,100.0,1,1,513.031,612.592,0.011,13.441,0,80,55,1.4,796.0,784.794,2328.824,861.845,55.04,64.95,70.183,65.124,51.905,1.429,1.625,0.56,64.283,80,87.087,43.967,63.772,64.195,74.313,72.727,76.287,41.126,57.899,43.353,-10.82,61.594,96.188,69.75,67.813,55.688,60.625,9.117,0,72,70,1000,200,0.099,196.75,82.0,69.25,0.063,71.0,70.75,56.438,58.219,0.0,26.328,72,70,1000,200,0.03,197.375,74.813,74.0,0.027,70.563,70.375,56.563,58.781,0.0,44.281,72,70,1000,200,0.032,199.375,74.188,73.938,0.038,69.75,69.0,57.469,59.594,12.648,33.781,72,70,1000,200,0.034,199.0,76.313,70.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,1.785,0.0,4.151,0.513,0.613,0.117,0.003,0.001,0.022
5192008,1956,1,1,3,1,100,24.867,100.0,100.0,100.0,1,1,541.142,614.934,0.011,13.412,0,80,55,1.4,794.25,827.375,2349.381,896.526,55.04,65.162,70.288,65.336,51.798,1.433,1.614,0.568,64.184,80,87.339,44.023,63.895,64.302,74.313,72.727,76.287,41.126,58.003,43.28,-10.82,62.0,96.125,69.75,68.0,55.688,60.531,16.609,0,72,70,1000,200,0.101,198.125,82.188,68.563,0.183,70.938,70.813,56.438,58.219,0.0,25.422,72,70,1000,200,0.034,204.125,74.813,74.125,0.028,70.688,70.313,56.563,58.781,0.0,43.594,72,70,1000,200,0.034,204.125,74.188,73.938,0.035,69.75,69.0,57.469,59.594,12.688,34.125,72,70,1000,200,0.033,199.75,76.313,70.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.014,1.712,0.0,4.006,0.541,0.615,0.364,0.003,0.001,0.022
5192008,1957,1,1,3,1,100,24.911,100.0,100.0,100.0,1,1,539.971,617.277,0.011,13.456,0,80,55,1.4,794.25,843.078,2341.895,910.95,55.04,65.162,70.183,65.23,51.69,1.425,1.64,0.579,64.234,80,86.414,44.107,64.174,64.302,74.239,72.727,76.287,41.2,57.795,43.353,-10.82,60.531,95.75,69.75,68.0,55.5,60.719,16.672,0,72,70,1000,200,0.106,204.125,82.188,67.75,0.18,70.938,70.75,56.438,58.219,0.0,25.063,72,70,1000,200,0.035,206.625,74.813,74.0,0.029,70.688,70.375,56.813,58.781,0.0,43.375,72,70,1000,200,0.035,204.125,74.188,74.063,0.034,69.938,69.0,57.469,59.594,12.727,33.688,72,70,1000,200,0.034,202.625,76.25,70.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.015,1.746,0.0,4.017,0.54,0.617,0.379,0.003,0.001,0.022
5192008,1958,1,1,3,1,100,24.635,100.0,100.0,100.0,1,1,502.489,617.277,0.011,13.383,0,80,55,1.4,814.5,786.208,2347.508,877.566,54.932,65.162,70.183,65.23,51.476,1.398,1.694,0.571,64.227,80,85.544,44.107,64.388,64.41,74.239,72.727,76.287,41.2,57.69,43.353,-10.82,60.094,95.0,69.75,67.938,55.406,60.813,16.766,0,72,70,1000,200,0.099,196.625,82.25,69.063,0.183,70.938,70.75,56.344,58.125,0.0,25.672,72,70,1000,200,0.035,199.875,74.813,73.938,0.029,70.563,70.375,56.563,58.781,0.0,45.063,72,70,1000,200,0.031,192.5,74.188,73.938,0.03,69.75,69.063,57.469,59.594,6.164,35.031,72,70,1000,200,0.03,192.75,76.25,70.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,1.747,0.0,3.995,0.502,0.617,0.352,0.004,0.001,0.022
5192008,1959,1,1,3,1,100,24.253,100.0,100.0,100.0,1,1,507.174,609.078,0.011,13.427,0,80,55,1.4,788.375,786.208,2341.895,889.938,54.825,65.268,70.183,65.23,51.262,1.387,1.661,0.579,64.23,80,85.488,44.079,64.433,64.517,74.239,72.727,76.287,41.346,57.586,43.425,-10.82,59.906,94.563,69.75,68.0,55.406,60.813,16.859,0,72,70,1000,200,0.104,200.5,82.188,69.563,0.183,70.938,70.75,56.344,58.125,0.0,26.234,72,70,1000,200,0.033,194.5,74.813,74.0,0.028,70.688,70.25,56.5,58.781,0.0,44.688,72,70,1000,200,0.031,195.875,74.188,74.063,0.038,69.938,69.063,57.406,59.594,6.211,33.906,72,70,1000,200,0.034,201.375,76.25,70.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.015,1.719,0.0,3.87,0.507,0.609,0.337,0.003,0.001,0.022
5192008,2000,1,1,3,1,100,23.787,100.0,100.0,100.0,1,1,534.114,617.277,0.011,13.427,0,80,55,1.4,795.5,823.1,2338.156,889.948,54.825,65.48,70.183,65.441,51.369,1.413,1.629,0.568,64.199,80,86.217,44.051,64.42,64.839,74.313,72.621,76.287,41.346,57.586,43.498,-10.82,61.094,94.813,69.75,67.938,55.281,61.0,16.938,0,72,70,1000,200,0.105,203.875,82.188,69.813,0.194,70.938,70.688,56.344,58.125,0.0,26.75,72,70,1000,200,0.031,193.625,75.0,74.0,0.028,70.563,70.313,56.5,58.781,0.0,43.844,72,70,1000,200,0.033,202.375,74.125,73.938,0.034,69.938,69.0,57.406,59.531,6.234,33.563,72,70,1000,200,0.034,203.625,76.25,70.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.013,1.779,0.0,4.006,0.534,0.617,0.351,0.004,0.001,0.022
5192008,2001,1,1,3,1,100,23.801,100.0,100.0,100.0,1,1,516.545,612.592,0.011,13.398,0,80,55,1.4,813.125,821.676,2349.381,859.64,54.825,65.586,70.288,65.547,51.476,1.356,1.683,0.564,64.209,80,87.564,44.107,64.433,64.947,74.239,72.727,76.287,41.346,57.69,43.498,-10.82,62.719,95.438,69.75,68.0,55.406,60.813,17.016,0,72,70,1000,200,0.099,197.125,82.188,69.875,0.189,70.938,70.688,56.344,58.125,0.0,25.5,72,70,1000,200,0.033,203.5,75.0,74.0,0.029,70.563,70.313,56.5,58.781,0.0,43.781,72,70,1000,200,0.035,201.0,74.188,73.938,0.034,69.75,68.875,57.406,59.531,12.945,34.875,72,70,1000,200,0.031,194.25,76.125,70.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,1.764,0.0,3.998,0.517,0.613,0.34,0.004,0.001,0.021
5192008,2002,1,1,3,1,100,23.917,100.0,100.0,100.0,1,1,542.313,614.934,0.011,13.368,0,80,55,1.4,794.375,818.829,2345.636,898.207,54.932,65.692,70.288,65.652,51.69,1.364,1.668,0.586,64.245,80,88.377,44.275,64.31,64.947,74.165,72.727,76.287,41.346,57.69,43.498,-10.82,63.313,96.063,69.75,67.875,55.5,61.0,17.109,0,72,70,1000,200,0.106,202.0,82.25,69.875,0.183,70.938,70.625,56.438,58.125,0.0,24.938,72,70,1000,200,0.035,207.0,75.0,74.0,0.029,70.563,70.25,56.563,58.781,0.0,44.688,72,70,1000,200,0.031,196.25,74.188,73.938,0.034,69.75,69.0,57.406,59.594,13.031,33.844,72,70,1000,200,0.034,201.75,76.125,70.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.016,1.76,0.0,3.989,0.542,0.615,0.331,0.004,0.001,0.021
5192008,2003,1,1,3,1,100,24.154,100.0,100.0,100.0,1,1,544.656,616.105,0.011,13.339,0,80,55,1.4,799.0,841.649,2355.005,886.962,55.04,65.586,70.078,65.547,51.798,1.429,1.604,0.56,64.204,80,88.209,44.275,64.051,64.839,74.165,72.727,76.287,41.419,57.899,43.498,-10.82,63.156,96.313,69.75,67.875,55.5,61.094,17.219,0,72,70,1000,200,0.103,201.75,82.188,69.875,0.192,70.813,70.688,56.438,58.125,0.0,25.891,72,70,1000,200,0.034,198.25,75.0,74.0,0.029,70.563,70.25,56.688,58.781,0.0,44.0,72,70,1000,200,0.033,201.0,74.188,73.938,0.034,69.688,69.0,57.469,59.594,15.859,33.813,72,70,1000,200,0.034,201.5,76.0,70.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.016,1.683,0.0,3.845,0.545,0.616,0.345,0.004,0.001,0.02
5192008,2004,1,1,3,1,100,24.456,100.0,100.0,100.0,1,1,515.373,619.619,0.011,13.339,0,80,55,1.4,810.375,815.984,2351.255,891.984,55.148,65.586,70.183,65.652,52.119,1.406,1.665,0.564,64.178,80,89.218,44.387,63.811,64.839,74.239,72.727,76.287,41.493,57.899,43.571,-10.82,65.25,96.563,69.75,67.875,55.688,61.094,17.313,0,72,70,1000,200,0.101,198.0,82.0,69.875,0.177,70.813,70.625,56.438,58.125,0.0,26.813,72,70,1000,200,0.031,192.5,75.0,74.0,0.029,70.563,70.313,56.688,58.781,0.0,43.469,72,70,1000,200,0.034,205.0,74.125,73.938,0.031,69.688,69.0,57.469,59.531,15.961,33.469,72,70,1000,200,0.034,203.0,76.0,70.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.015,1.69,0.0,3.843,0.515,0.62,0.313,0.004,0.001,0.02
5192008,2005,1,1,3,1,100,24.909,100.0,100.0,100.0,1,1,523.573,618.448,0.011,13.383,0,80,55,1.4,792.625,833.079,2340.025,885.596,55.255,65.48,70.183,65.652,52.119,1.413,1.665,0.56,64.182,80,89.106,44.612,63.798,64.624,74.313,72.621,76.287,41.493,58.003,43.571,-10.82,64.75,96.875,69.75,67.938,55.813,61.094,17.406,0,72,70,1000,200,0.108,203.625,82.0,69.875,0.186,70.813,70.688,56.563,58.125,0.0,25.547,72,70,1000,200,0.033,203.0,75.0,74.0,0.029,70.563,70.313,56.688,58.781,0.0,43.875,72,70,1000,200,0.035,198.625,74.125,73.938,0.035,69.688,69.0,57.469,59.594,16.063,34.031,72,70,1000,200,0.033,200.375,76.0,70.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.013,1.684,0.0,3.856,0.524,0.618,0.329,0.004,0.001,0.02
5192008,2006,1,1,3,1,100,25.374,100.0,100.0,100.0,1,1,536.457,613.763,0.011,13.456,0,80,55,1.4,798.625,814.562,2355.005,892.954,55.255,65.374,70.183,65.547,52.119,1.41,1.647,0.571,64.127,80,87.816,44.78,63.746,64.41,74.165,72.621,76.287,41.493,57.899,43.717,-10.82,62.156,96.875,69.75,68.0,55.813,61.219,17.484,0,72,70,1000,200,0.099,198.5,82.188,69.875,0.194,70.938,70.625,56.563,58.125,0.0,25.078,72,70,1000,200,0.036,204.5,75.0,73.938,0.029,70.5,70.25,56.688,58.781,0.0,45.0,72,70,1000,200,0.031,193.25,74.188,73.938,0.034,69.688,69.0,57.469,59.594,16.156,33.469,72,70,1000,200,0.034,203.375,76.0,70.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.015,1.824,0.0,4.149,0.536,0.614,0.349,0.005,0.001,0.02
5192008,2007,1,1,3,1,100,24.902,100.0,100.0,100.0,1,1,521.23,619.619,0.011,13.398,0,80,55,1.4,799.25,803.201,2343.765,893.812,55.04,65.268,70.183,65.441,51.905,1.425,1.661,0.575,64.223,80,87.479,44.864,63.746,64.195,74.313,72.621,76.287,41.566,57.899,43.717,-10.82,61.938,96.625,69.938,67.875,55.688,61.219,10.125,0,72,70,1000,200,0.101,198.375,82.188,70.188,0.176,70.813,70.563,56.563,58.219,0.0,26.016,72,70,1000,200,0.034,197.125,75.188,74.0,0.029,70.563,70.25,56.563,58.781,0.0,44.25,72,70,1000,200,0.032,199.5,74.125,73.75,0.036,69.75,68.938,57.469,59.594,16.266,33.625,72,70,1000,200,0.034,201.5,76.0,70.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.22,-0.072,-0.222,-0.072,-0.013,1.764,0.0,3.996,0.521,0.62,0.308,0.005,0.002,0.021
5192008,2008,1,1,3,1,100,25.001,100.0,100.0,100.0,1,1,534.114,618.448,0.021,13.412,0,80,55,1.4,800.375,825.949,2343.765,899.232,55.148,65.056,70.183,65.336,52.012,1.433,1.686,0.564,64.291,80,87.62,44.92,63.772,64.087,74.165,72.621,76.287,41.566,57.69,43.717,-10.82,62.438,96.5,69.75,67.875,55.5,61.094,10.148,0,72,70,1000,200,0.107,205.5,82.0,70.188,0.163,70.813,70.563,56.563,58.125,0.0,26.734,72,70,1000,200,0.031,193.75,75.188,74.0,0.029,70.5,70.25,56.563,58.906,0.0,43.281,72,70,1000,200,0.035,205.25,74.188,73.938,0.036,69.75,68.938,57.469,59.594,16.359,34.406,72,70,1000,200,0.032,193.625,75.938,70.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.146,-0.029,1.789,0.0,4.0,0.534,0.618,0.281,0.005,0.001,0.02
5192008,2009,1,1,3,1,100,25.359,100.0,100.0,100.0,1,1,514.202,619.619,0.011,13.354,0,80,55,1.4,800.25,818.829,2353.13,892.106,55.04,64.95,70.183,65.124,51.905,1.452,1.564,0.575,64.227,80,88.012,44.948,63.578,63.872,74.165,72.621,76.287,41.639,57.586,43.717,-10.82,62.719,96.5,69.938,67.938,55.688,61.0,10.203,0,72,70,1000,200,0.099,197.0,82.0,69.563,0.175,70.813,70.563,56.563,58.219,0.0,25.125,72,70,1000,200,0.034,206.25,75.188,73.938,0.028,70.563,70.25,56.563,58.781,0.0,45.125,72,70,1000,200,0.031,192.625,74.125,73.938,0.033,69.688,69.0,57.469,59.531,13.742,33.719,72,70,1000,200,0.034,202.0,75.938,70.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.015,1.74,0.0,3.847,0.514,0.62,0.318,0.005,0.001,0.02
5192008,2010,1,1,3,1,100,25.206,100.0,100.0,100.0,1,1,532.943,613.763,0.011,13.383,0,80,55,1.4,800.375,824.525,2351.255,885.907,55.04,64.844,70.183,65.124,51.69,1.398,1.672,0.575,64.237,80,86.33,44.976,63.552,63.872,74.165,72.621,76.287,41.639,57.481,43.79,-10.82,61.656,95.813,69.938,67.938,55.5,61.0,10.227,0,72,70,1000,200,0.107,203.375,82.188,69.25,0.161,70.813,70.563,56.438,58.125,0.0,25.625,72,70,1000,200,0.035,200.375,75.188,74.0,0.029,70.5,70.25,56.563,58.781,0.0,43.813,72,70,1000,200,0.034,202.625,74.125,73.938,0.042,69.688,69.063,57.469,59.531,7.188,34.906,72,70,1000,200,0.03,193.75,75.938,70.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.817,0.0,3.991,0.533,0.614,0.304,0.005,0.001,0.02
5192008,2011,1,1,3,1,100,24.926,100.0,100.0,100.0,1,1,521.23,617.277,0.011,13.368,0,80,55,1.4,793.375,821.676,2336.288,885.362,54.932,64.844,70.183,64.913,51.476,1.402,1.697,0.557,64.214,80,86.161,44.892,63.416,63.765,74.165,72.621,76.287,41.786,57.272,43.79,-10.82,61.594,95.375,69.75,67.938,55.406,60.813,17.719,0,72,70,1000,200,0.099,197.0,82.188,69.5,0.185,70.813,70.563,56.344,58.125,0.0,26.813,72,70,1000,200,0.031,192.625,75.188,74.0,0.029,70.5,70.25,56.5,58.781,0.0,43.406,72,70,1000,200,0.035,202.875,74.125,73.75,0.033,69.688,68.938,57.469,59.594,16.656,33.625,72,70,1000,200,0.034,203.25,75.75,70.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,1.73,0.0,3.714,0.521,0.617,0.343,0.005,0.002,0.019
5192008,2012,1,1,3,1,100,24.568,100.0,100.0,100.0,1,1,507.174,621.962,0.011,13.383,0,80,55,1.4,804.25,786.208,2349.381,874.752,54.825,64.738,70.078,64.913,51.476,1.41,1.636,0.582,64.256,80,87.227,44.948,63.364,63.658,74.165,72.621,76.287,41.346,57.168,43.498,-10.82,64.0,95.5,69.938,67.938,55.406,60.813,17.766,0,72,70,1000,200,0.103,200.0,82.188,69.25,0.175,70.813,70.625,56.344,58.125,0.0,25.625,72,70,1000,200,0.033,202.625,75.188,74.0,0.029,70.5,70.25,56.5,58.781,0.0,44.938,72,70,1000,200,0.031,194.0,74.125,73.938,0.029,69.563,69.0,57.406,59.594,20.563,34.188,72,70,1000,200,0.033,200.125,75.75,70.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.015,1.82,0.0,3.993,0.507,0.622,0.331,0.005,0.001,0.019
5192008,2013,1,1,3,1,100,24.621,100.0,100.0,100.0,1,1,539.971,613.763,0.011,13.398,0,80,55,1.4,798.875,855.963,2364.393,897.835,54.932,64.844,70.183,64.913,51.583,1.433,1.65,0.579,64.248,80,88.433,45.06,63.228,63.765,74.239,72.621,76.287,40.76,57.063,42.988,-10.82,65.188,96.188,69.75,67.938,55.406,61.0,17.813,0,72,70,1000,200,0.106,205.125,82.25,69.563,0.175,70.813,70.563,56.344,58.125,0.0,24.828,72,70,1000,200,0.035,206.875,75.25,73.938,0.029,70.5,70.25,56.5,58.781,0.0,43.813,72,70,1000,200,0.033,202.75,74.125,73.938,0.034,69.563,69.063,57.469,59.531,20.688,33.719,72,70,1000,200,0.034,202.5,75.75,70.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,1.831,0.0,4.14,0.54,0.614,0.324,0.006,0.001,0.019
5192008,2014,1,1,3,1,100,24.283,100.0,100.0,100.0,1,1,524.744,618.448,0.011,13.368,0,80,55,1.4,794.25,818.829,2360.635,894.265,54.932,64.738,70.078,64.913,51.69,1.413,1.701,0.582,64.269,80,87.9,45.088,63.137,63.765,74.165,72.727,76.287,40.54,57.168,42.77,-10.82,63.344,96.5,69.75,67.938,55.5,61.0,17.875,0,72,70,1000,200,0.099,197.125,82.375,69.688,0.174,70.813,70.5,56.438,58.125,0.0,26.203,72,70,1000,200,0.033,195.75,75.25,73.938,0.029,70.5,70.25,56.5,58.781,0.0,43.344,72,70,1000,200,0.035,205.75,74.125,73.938,0.033,69.688,69.063,57.406,59.531,20.797,34.063,72,70,1000,200,0.033,196.625,75.625,70.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.793,0.0,4.134,0.525,0.618,0.322,0.006,0.001,0.021
5192008,2015,1,1,3,1,100,24.395,100.0,100.0,100.0,1,1,544.656,617.277,0.021,13.368,0,80,55,1.4,811.125,828.8,2370.036,901.302,54.825,64.738,70.183,64.807,51.476,1.455,1.665,0.575,64.161,80,87.003,45.088,63.085,63.872,74.239,72.621,76.361,40.394,57.168,42.624,-10.828,62.875,96.313,69.938,68.0,55.406,60.813,10.523,0,72,70,1000,200,0.105,202.0,82.375,69.688,0.179,70.813,70.563,56.344,58.125,0.0,26.625,72,70,1000,200,0.031,195.25,75.25,73.938,0.028,70.5,70.313,56.5,58.625,0.0,44.406,72,70,1000,200,0.034,196.0,74.188,73.75,0.034,69.688,69.063,57.469,59.531,17.141,33.781,72,70,1000,200,0.034,202.625,75.625,70.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.028,1.777,0.0,4.135,0.545,0.617,0.332,0.005,0.002,0.022
5192008,2016,1,1,3,1,100,23.658,100.0,100.0,100.0,1,1,532.943,617.277,0.011,13.368,0,80,55,1.4,788.125,806.039,2368.154,863.958,54.717,64.738,70.183,64.807,51.262,1.41,1.715,0.564,64.112,80,84.394,45.144,63.694,63.872,74.091,72.621,76.287,40.32,57.063,42.551,-10.82,57.469,95.313,69.938,68.0,55.406,60.813,10.57,0,72,70,1000,200,0.1,197.5,82.5,69.813,0.175,70.813,70.5,56.25,58.031,0.0,25.563,72,70,1000,200,0.033,203.125,75.25,73.938,0.029,70.5,70.25,56.5,58.625,0.0,44.406,72,70,1000,200,0.032,198.125,74.125,73.75,0.034,69.688,69.063,57.406,59.531,17.25,33.563,72,70,1000,200,0.034,202.375,75.625,69.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.016,1.781,0.0,4.136,0.533,0.617,0.324,0.006,0.002,0.023
5192008,2017,1,1,3,1,100,22.455,100.0,100.0,100.0,1,1,530.6,606.735,0.021,13.412,0,80,55,1.4,801.25,834.507,2326.96,883.08,54.394,64.738,70.078,64.702,50.834,1.383,1.668,0.571,64.091,80,84.142,45.032,63.733,64.087,74.239,72.727,76.287,40.247,56.854,42.551,-10.82,59.031,93.938,69.75,67.938,55.094,60.813,10.602,0,72,70,1000,200,0.107,204.125,82.75,69.688,0.167,70.625,70.563,56.125,58.031,0.0,24.891,72,70,1000,200,0.035,207.0,75.25,73.938,0.029,70.5,70.25,56.281,58.625,0.0,43.344,72,70,1000,200,0.035,206.25,74.125,73.75,0.027,69.563,69.063,57.281,59.531,21.141,35.25,72,70,1000,200,0.03,189.875,75.625,69.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.028,1.861,0.0,4.286,0.531,0.607,0.318,0.006,0.001,0.023
5192008,2018,1,1,3,1,100,21.439,100.0,100.0,100.0,1,1,535.286,632.504,0.011,13.354,0,80,55,1.4,801.25,861.699,2360.635,896.983,54.287,64.738,70.078,64.807,50.513,1.448,1.654,0.601,63.902,80,82.936,44.92,63.616,64.195,74.091,72.621,76.361,40.174,56.75,42.406,-10.82,54.844,93.0,69.75,67.938,54.906,60.625,18.063,0,72,70,1000,200,0.1,196.875,82.75,69.688,0.175,70.625,70.563,55.938,57.906,0.0,25.781,72,70,1000,200,0.035,199.25,75.25,74.0,0.028,70.563,70.188,56.094,58.625,0.0,44.25,72,70,1000,200,0.034,197.375,74.063,73.938,0.032,69.688,69.0,57.281,59.313,21.25,33.625,72,70,1000,200,0.034,202.75,75.625,69.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.017,1.798,0.0,4.134,0.535,0.633,0.334,0.005,0.001,0.024
5192008,2019,1,1,3,1,100,19.795,100.0,100.0,100.0,1,1,496.633,617.277,0.011,13.368,0,80,55,1.4,788.5,766.456,2358.758,885.604,53.964,64.738,69.973,64.807,50.192,1.402,1.658,0.586,63.96,80,81.898,44.724,63.591,64.195,74.239,72.621,76.361,40.027,56.645,42.26,-10.82,55.094,91.313,69.938,67.938,54.688,60.625,10.719,0,72,70,1000,200,0.103,199.375,83.0,69.563,0.177,70.625,70.563,55.844,57.719,0.0,26.406,72,70,1000,200,0.033,194.375,75.25,73.938,0.029,70.375,70.188,55.969,58.5,0.0,44.719,72,70,1000,200,0.031,196.875,74.125,73.75,0.036,69.563,68.938,57.094,59.313,21.406,35.063,72,70,1000,200,0.03,192.0,75.75,69.375,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.014,1.796,0.0,4.141,0.497,0.617,0.347,0.006,0.002,0.033
5192008,2020,1,1,3,1,100,18.337,100.0,100.0,100.0,1,1,509.517,625.476,0.011,13.368,0,80,55,1.4,792.0,831.653,2358.758,870.009,53.856,64.95,70.078,64.913,49.978,1.44,1.715,0.56,63.832,80,82.655,44.584,63.441,64.195,74.165,72.621,76.361,39.954,56.645,42.187,-10.82,54.719,91.688,69.75,67.938,54.594,60.531,18.203,0,72,70,1000,200,0.104,202.625,83.063,69.563,0.193,70.625,70.563,55.75,57.625,0.0,26.422,72,70,1000,200,0.031,196.375,75.375,73.938,0.029,70.375,70.188,55.875,58.375,0.0,43.813,72,70,1000,200,0.033,202.75,74.125,73.75,0.033,69.688,68.938,56.969,59.313,17.75,33.625,72,70,1000,200,0.034,202.625,76.875,67.875,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.016,1.788,0.0,4.141,0.51,0.625,0.38,0.006,0.002,0.109
5192008,2021,1,1,3,1,100,16.752,100.0,100.0,100.0,1,1,529.429,623.133,0.011,13.266,0,80,55,1.4,817.0,793.281,2379.457,859.176,53.749,64.844,69.973,64.913,49.871,1.413,1.668,0.538,63.923,80,82.599,44.5,63.325,64.195,74.165,72.621,76.361,39.881,56.541,42.042,-10.82,54.75,91.563,69.75,67.938,54.594,60.625,18.297,0,72,70,1000,200,0.099,197.0,83.375,69.813,0.203,70.625,70.5,55.625,57.5,0.0,25.641,72,70,1000,200,0.033,202.25,75.375,73.938,0.028,70.25,70.188,55.656,58.313,0.0,43.281,72,70,1000,200,0.035,206.25,74.125,73.75,0.034,69.688,68.938,56.969,59.531,17.875,35.313,72,70,1000,200,0.03,188.625,79.563,67.063,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.016,1.721,0.0,3.977,0.529,0.623,0.402,0.006,0.002,0.153
5192008,2022,1,1,3,1,100,15.324,100.0,100.0,100.0,1,1,497.804,627.818,0.011,13.266,0,80,55,1.4,794.625,860.265,2383.231,907.756,53.749,64.738,69.868,64.913,49.871,1.436,1.679,0.564,63.915,80,82.235,44.359,63.241,64.087,74.165,72.621,76.361,39.807,56.645,41.532,-10.82,53.906,91.0,69.625,68.0,54.5,60.625,24.922,0,72,70,1000,200,0.107,203.875,83.5,70.188,0.207,70.625,70.375,55.625,57.406,0.0,24.859,72,70,1000,200,0.035,205.875,75.375,73.938,0.029,70.375,70.188,55.875,58.313,0.0,44.531,72,70,1000,200,0.033,195.125,74.125,73.75,0.029,69.563,68.875,56.906,59.688,21.781,33.688,72,70,1000,200,0.034,202.625,80.625,65.625,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.016,1.359,0.0,3.174,0.498,0.628,0.402,0.006,0.002,0.184
5192008,2023,1,1,3,1,100,13.896,100.0,100.0,100.0,1,1,520.059,626.647,0.011,13.281,0,80,55,1.4,793.875,803.201,2362.514,893.453,53.749,64.738,69.973,64.913,49.978,1.402,1.726,0.575,63.892,80,82.431,44.247,63.085,63.98,74.165,72.621,76.361,39.734,57.272,41.168,-10.82,53.844,90.5,69.625,67.875,54.594,60.719,21.25,0,72,70,1000,200,0.101,200.375,83.75,70.5,0.225,70.625,70.375,55.531,57.406,0.0,26.078,72,70,1000,200,0.033,197.0,75.375,73.938,0.028,70.375,70.125,55.656,58.188,0.0,44.906,72,70,1000,200,0.031,195.125,74.125,73.75,0.034,69.688,68.875,56.906,59.875,18.125,33.375,72,70,1000,200,0.035,203.125,81.813,63.656,0.087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.086,0.0,2.642,0.52,0.627,0.435,0.006,0.002,0.231
5192008,2024,1,1,3,1,100,13.027,100.0,100.0,100.0,1,1,513.031,616.105,0.011,13.295,0,80,55,1.4,795.125,806.039,2351.255,873.137,53.964,64.738,69.973,64.807,50.406,1.364,1.683,0.582,64.005,80,82.655,44.191,62.845,63.98,74.165,72.621,76.361,39.734,58.212,41.022,-10.82,53.813,90.0,69.75,67.875,54.688,61.0,18.625,0,72,70,1000,200,0.1,197.625,84.063,71.0,0.205,70.5,70.375,55.625,57.406,0.0,26.609,72,70,1000,200,0.032,193.25,75.375,73.938,0.028,70.375,70.125,55.875,58.188,0.0,43.813,72,70,1000,200,0.033,202.25,74.125,73.75,0.034,69.688,68.875,56.906,60.094,18.234,34.063,72,70,1000,200,0.033,201.0,82.375,62.5,0.063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.927,0.0,2.375,0.513,0.616,0.391,0.006,0.002,0.183
5192008,2025,1,1,3,1,100,12.728,100.0,100.0,100.0,1,1,521.23,625.476,0.011,13.31,0,80,55,1.4,800.5,811.719,2371.919,890.387,54.287,64.738,69.973,64.913,50.941,1.394,1.629,0.575,63.931,80,83.048,44.163,62.618,63.872,74.165,72.621,76.361,39.588,59.362,40.949,-10.82,54.281,89.75,69.75,67.875,54.906,61.094,18.734,0,72,70,1000,200,0.104,200.125,84.25,71.375,0.213,70.625,70.438,55.844,57.5,0.0,26.0,72,70,1000,200,0.031,199.875,75.375,73.938,0.029,70.375,70.063,55.969,58.188,0.0,43.375,72,70,1000,200,0.035,205.75,74.125,73.75,0.034,69.688,68.875,56.969,60.219,22.125,33.656,72,70,1000,200,0.034,202.125,83.0,62.125,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.016,0.916,0.0,2.513,0.521,0.625,0.4,0.006,0.002,0.189
5192008,2026,1,1,3,1,100,12.556,100.0,100.0,100.0,1,1,515.373,610.249,0.011,13.295,0,80,55,1.4,800.5,848.801,2341.895,888.349,54.502,64.525,69.868,64.807,51.262,1.375,1.6,0.571,63.812,80,81.87,44.247,62.443,63.55,74.165,72.515,76.287,39.514,60.302,40.876,-10.82,54.375,88.0,69.625,67.813,55.188,61.281,21.563,0,72,70,1000,200,0.103,202.25,84.563,71.438,0.219,70.5,70.375,55.938,57.5,0.0,24.906,72,70,1000,200,0.035,207.75,75.375,73.938,0.028,70.375,69.938,56.094,58.313,0.0,44.594,72,70,1000,200,0.033,194.875,74.125,73.75,0.033,69.688,68.875,56.969,60.219,18.453,34.281,72,70,1000,200,0.033,195.25,83.25,61.969,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.871,0.0,2.512,0.515,0.61,0.419,0.006,0.002,0.193
5192008,2027,1,1,3,1,100,12.962,100.0,100.0,100.0,1,1,513.031,627.818,0.011,13.295,0,80,55,1.4,798.375,803.201,2368.154,876.917,54.825,64.419,69.868,64.596,51.69,1.433,1.679,0.571,63.893,80,80.384,44.191,62.469,63.443,74.165,72.621,76.361,39.295,60.929,40.803,-10.82,53.031,86.063,69.75,67.813,55.406,61.625,21.656,0,72,70,1000,200,0.1,197.375,84.813,71.875,0.218,70.5,70.25,56.125,57.719,0.0,25.953,72,70,1000,200,0.034,197.875,75.5,73.938,0.029,70.25,70.0,56.188,58.313,0.0,44.188,72,70,1000,200,0.032,199.625,74.063,73.75,0.038,69.688,68.875,57.094,60.313,15.828,33.75,72,70,1000,200,0.034,202.5,83.813,61.906,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.016,0.927,0.0,2.782,0.513,0.628,0.411,0.007,0.002,0.198
5192008,2028,1,1,3,1,100,13.458,100.0,100.0,100.0,1,1,525.915,618.448,0.011,13.324,0,80,55,1.4,797.875,814.562,2355.005,894.241,55.04,64.313,69.868,64.596,51.905,1.425,1.629,0.564,63.952,80,79.542,44.135,62.456,63.443,74.091,72.621,76.361,39.295,61.347,40.73,-10.82,54.188,84.875,69.625,67.875,55.688,61.719,21.766,0,72,70,1000,200,0.105,201.25,84.938,71.938,0.204,70.5,70.313,56.344,57.719,0.0,26.734,72,70,1000,200,0.032,192.375,75.375,73.938,0.028,70.375,70.063,56.281,58.375,0.0,43.313,72,70,1000,200,0.035,204.75,74.063,73.75,0.034,69.688,68.875,57.094,60.313,18.656,33.688,72,70,1000,200,0.034,201.875,84.0,61.969,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.017,0.867,0.0,2.653,0.526,0.618,0.387,0.006,0.002,0.199
5192008,2029,1,1,3,1,100,14.453,100.0,100.0,100.0,1,1,516.545,614.934,0.011,13.383,0,80,55,1.4,804.125,774.911,2341.895,864.676,55.363,64.419,70.078,64.596,52.226,1.425,1.614,0.571,63.828,80,78.757,44.107,62.392,63.443,74.165,72.621,76.287,39.148,61.556,40.73,-10.82,53.531,83.563,69.75,67.813,55.813,61.938,21.875,0,72,70,1000,200,0.099,197.875,85.313,72.25,0.221,70.5,70.25,56.438,57.906,0.0,25.313,72,70,1000,200,0.033,205.0,75.375,73.813,0.029,70.375,70.063,56.563,58.5,0.0,44.875,72,70,1000,200,0.032,192.875,74.125,73.75,0.034,69.688,68.875,57.281,60.438,18.766,35.219,72,70,1000,200,0.03,189.625,84.125,62.125,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.945,0.0,2.937,0.517,0.615,0.421,0.007,0.002,0.199
5192008,2030,1,1,3,1,100,15.39,100.0,100.0,100.0,1,1,529.429,617.277,0.011,13.31,0,80,55,1.4,801.75,803.201,2358.758,872.252,55.578,64.313,70.078,64.49,52.44,1.444,1.661,0.575,63.934,80,78.392,44.079,62.307,63.335,74.091,72.727,76.361,39.075,61.765,40.585,-10.82,54.344,83.0,69.625,67.875,55.906,62.219,21.984,0,72,70,1000,200,0.101,198.0,85.438,72.563,0.218,70.5,70.375,56.563,58.031,0.0,25.328,72,70,1000,200,0.036,202.875,75.375,73.813,0.029,70.375,70.063,56.688,58.5,0.0,44.281,72,70,1000,200,0.032,199.5,74.063,73.75,0.024,69.688,68.875,57.281,60.469,18.875,33.875,72,70,1000,200,0.034,201.375,84.375,62.219,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.018,0.886,0.0,2.789,0.529,0.617,0.409,0.007,0.001,0.2
5192008,2031,1,1,3,1,100,16.278,100.0,100.0,100.0,1,1,515.373,619.619,0.011,13.354,0,80,55,1.4,797.375,825.949,2368.154,903.384,55.686,64.313,70.078,64.49,52.547,1.406,1.575,0.564,63.833,80,77.888,44.023,62.242,63.228,74.091,72.621,76.361,39.002,61.66,40.658,-10.82,55.188,82.313,69.625,67.813,56.125,62.313,22.094,0,72,70,1000,200,0.107,204.0,85.563,72.688,0.22,70.5,70.313,56.563,58.125,0.0,26.438,72,70,1000,200,0.032,194.375,75.5,73.813,0.029,70.375,70.063,56.688,58.5,0.0,43.563,72,70,1000,200,0.034,204.375,74.063,73.625,0.034,69.688,68.875,57.406,60.469,18.969,33.5,72,70,1000,200,0.034,203.25,84.438,62.219,0.063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.976,0.0,3.068,0.515,0.62,0.413,0.007,0.002,0.204
5192008,2032,1,1,3,1,100,17.293,100.0,100.0,100.0,1,1,521.23,614.934,0.011,13.31,0,80,55,1.4,797.125,811.719,2370.036,884.465,55.794,64.313,70.078,64.49,52.761,1.406,1.636,0.571,63.886,80,79.094,43.995,62.016,63.228,74.091,72.621,76.361,38.928,61.66,40.512,-10.82,57.438,83.625,69.625,67.875,56.125,62.438,22.219,0,72,70,1000,200,0.104,202.875,85.813,72.813,0.235,70.5,70.25,56.875,58.125,0.0,25.938,72,70,1000,200,0.032,200.375,75.5,73.813,0.029,70.375,70.063,56.813,58.5,0.0,43.281,72,70,1000,200,0.035,204.875,74.063,73.625,0.024,69.563,68.875,57.469,60.688,22.875,33.469,72,70,1000,200,0.034,202.375,84.625,62.219,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.927,0.0,2.925,0.521,0.615,0.446,0.007,0.002,0.203
5192008,2033,1,1,3,1,100,18.24,100.0,100.0,100.0,1,1,517.716,624.305,0.011,13.324,0,80,55,1.4,802.5,789.036,2375.686,873.635,55.794,64.101,69.973,64.279,52.868,1.398,1.665,0.568,63.823,80,79.851,44.051,61.646,62.906,74.165,72.621,76.361,38.855,61.66,40.512,-10.82,58.469,84.375,69.625,68.0,56.344,62.656,22.344,0,72,70,1000,200,0.099,196.625,85.875,73.25,0.236,70.5,70.25,56.875,58.219,0.0,24.859,72,70,1000,200,0.035,208.125,75.5,73.813,0.028,70.375,70.0,56.906,58.781,0.0,45.0,72,70,1000,200,0.031,192.125,74.063,73.75,0.029,69.563,68.938,57.469,60.781,23.016,34.75,72,70,1000,200,0.031,193.5,84.625,62.406,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.968,0.0,3.063,0.518,0.624,0.435,0.007,0.001,0.201
5192008,2034,1,1,3,1,100,19.982,100.0,100.0,100.0,1,1,530.6,623.133,0.011,13.383,0,80,55,1.4,801.625,823.1,2381.344,901.959,56.116,63.783,69.973,64.068,53.082,1.391,1.715,0.571,63.883,80,79.767,44.107,61.29,62.476,74.165,72.621,76.361,38.855,61.66,40.439,-10.82,58.906,84.313,69.75,68.0,56.438,62.844,22.469,0,72,70,1000,200,0.106,202.75,85.875,73.688,0.274,70.438,70.375,56.938,58.344,0.0,25.781,72,70,1000,200,0.034,198.375,75.5,73.813,0.028,70.375,70.0,57.094,58.906,0.0,44.0,72,70,1000,200,0.033,201.375,74.063,73.75,0.031,69.563,68.938,57.594,60.875,23.156,33.625,72,70,1000,200,0.034,202.625,84.75,62.5,0.086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.016,0.93,0.0,2.941,0.531,0.623,0.487,0.007,0.001,0.279
5192008,2035,1,1,3,1,100,21.183,100.0,100.0,100.0,1,1,521.23,614.934,0.011,13.295,0,80,55,1.4,800.375,818.829,2356.881,882.936,56.116,63.57,70.078,63.962,53.082,1.387,1.658,0.579,63.931,80,79.963,44.135,60.927,61.939,74.017,72.621,76.361,38.782,61.556,40.439,-10.82,60.0,84.625,69.75,68.063,56.531,63.031,22.578,0,72,70,1000,200,0.104,203.25,85.875,73.875,0.237,70.5,70.25,57.031,58.344,0.0,26.781,72,70,1000,200,0.031,192.875,75.5,73.813,0.028,70.25,70.0,57.188,58.906,0.0,43.625,72,70,1000,200,0.034,204.125,74.063,73.625,0.029,69.563,69.0,57.594,60.969,23.328,33.656,72,70,1000,200,0.034,201.125,84.875,62.594,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,0.967,0.0,3.057,0.521,0.615,0.415,0.007,0.002,0.302
5192008,2036,1,1,3,1,100,22.415,100.0,100.0,100.0,1,1,523.573,617.277,0.011,13.339,0,80,55,1.4,797.75,807.458,2356.881,878.36,56.116,63.358,70.078,63.751,53.189,1.394,1.575,0.579,63.925,80,80.243,44.247,60.473,61.617,74.165,72.515,76.361,38.782,61.347,40.585,-10.82,60.719,85.063,69.75,68.063,56.531,63.125,19.938,0,72,70,1000,200,0.1,199.375,85.875,74.063,0.255,70.5,70.25,57.031,58.531,0.0,25.469,72,70,1000,200,0.033,203.75,75.5,73.813,0.029,70.25,69.938,57.188,59.125,0.0,43.313,72,70,1000,200,0.035,206.25,74.063,73.625,0.034,69.438,69.0,57.688,61.344,28.172,33.594,72,70,1000,200,0.034,201.125,84.625,62.781,0.091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.015,1.066,0.0,3.337,0.524,0.617,0.439,0.007,0.002,0.29
5192008,2037,1,1,3,1,100,23.401,100.0,100.0,100.0,1,1,529.429,619.619,0.011,13.354,0,80,55,1.4,804.875,844.508,2362.514,896.973,56.009,62.934,69.973,63.328,52.975,1.341,1.632,0.59,64.024,80,80.356,44.303,60.259,61.295,74.091,72.515,76.361,38.708,61.033,40.876,-10.82,61.375,85.688,69.75,68.0,56.531,63.125,20.031,0,72,70,1000,200,0.1,197.75,85.875,74.25,0.265,70.438,70.313,57.031,58.625,0.0,24.766,72,70,1000,200,0.036,207.375,75.563,73.813,0.029,70.375,69.938,57.188,59.0,0.0,44.188,72,70,1000,200,0.034,197.75,74.063,73.625,0.034,69.563,68.938,57.688,61.563,23.656,34.0,72,70,1000,200,0.033,195.5,84.125,63.281,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.016,1.297,0.0,4.017,0.529,0.62,0.449,0.007,0.002,0.389
5192008,2038,1,1,3,1,100,24.014,100.0,100.0,100.0,1,1,513.031,619.619,0.011,13.398,0,80,55,1.4,805.875,825.949,2353.13,892.322,55.794,62.828,69.973,63.117,52.44,1.391,1.679,0.571,64.019,80,81.169,44.387,59.877,61.08,74.091,72.621,76.361,38.562,59.988,40.949,-10.82,63.531,87.313,69.75,68.063,56.344,63.125,20.141,0,72,70,1000,200,0.106,203.5,85.875,74.25,0.274,70.5,70.313,56.938,58.531,0.0,25.797,72,70,1000,200,0.035,198.875,75.563,73.813,0.028,70.375,69.938,57.094,59.125,0.0,44.75,72,70,1000,200,0.031,195.75,74.125,73.625,0.034,69.438,69.0,57.688,62.063,23.813,33.969,72,70,1000,200,0.033,199.75,83.625,63.906,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,1.493,0.0,4.438,0.513,0.62,0.465,0.007,0.002,0.38
5192008,2039,1,1,3,1,100,23.914,100.0,100.0,100.0,1,1,531.772,618.448,0.011,13.295,0,80,55,1.4,799.5,796.113,2351.255,875.788,55.471,62.51,70.078,62.906,51.798,1.372,1.611,0.568,64.085,80,81.449,44.415,59.637,60.65,73.869,72.621,76.287,39.075,58.63,41.386,-10.82,63.781,88.5,69.75,68.063,55.906,63.031,20.234,0,72,70,1000,200,0.099,196.375,85.813,74.063,0.249,70.5,70.188,56.875,58.531,0.0,26.75,72,70,1000,200,0.032,192.0,75.563,73.75,0.028,70.25,70.0,56.906,59.0,0.0,43.938,72,70,1000,200,0.033,201.625,74.063,73.625,0.037,69.688,69.063,57.469,62.438,20.172,33.531,72,70,1000,200,0.034,203.125,83.25,65.125,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,1.571,0.0,4.263,0.532,0.618,0.427,0.007,0.002,0.349
5192008,2040,1,1,3,1,100,23.467,100.0,100.0,100.0,1,1,528.258,605.564,0.011,13.441,0,80,55,1.4,793.0,791.865,2336.288,864.194,54.932,62.403,70.078,62.8,51.262,1.406,1.611,0.586,64.053,80,82.515,44.471,59.274,60.435,74.017,72.515,76.361,39.588,57.377,41.75,-10.82,64.563,90.125,69.75,68.063,55.688,62.844,20.328,0,72,70,1000,200,0.102,198.625,85.563,74.0,0.262,70.438,70.313,56.563,58.344,0.0,26.313,72,70,1000,200,0.031,197.125,75.563,73.75,0.029,70.25,70.0,56.688,59.0,0.0,43.406,72,70,1000,200,0.035,205.125,74.063,73.563,0.034,69.688,69.125,57.594,62.656,20.281,35.094,72,70,1000,200,0.03,191.25,83.063,66.125,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,1.634,0.0,4.031,0.528,0.606,0.442,0.008,0.002,0.24
5192008,2041,1,1,3,1,100,22.928,100.0,100.0,100.0,1,1,530.6,619.619,0.011,13.427,0,80,55,1.4,797.125,843.078,2370.036,893.277,54.825,62.085,70.078,62.589,50.941,1.375,1.708,0.568,63.978,80,83.413,44.528,59.164,60.435,74.017,72.515,76.287,39.734,56.436,41.75,-10.82,65.75,91.25,69.75,68.0,55.406,62.531,20.406,0,72,70,1000,200,0.103,201.875,85.5,73.75,0.248,70.438,70.188,56.344,58.219,0.0,25.484,72,70,1000,200,0.034,204.0,75.563,73.75,0.029,70.25,70.063,56.5,58.906,0.0,44.625,72,70,1000,200,0.033,194.625,74.125,73.625,0.031,69.75,69.188,57.469,62.531,17.641,33.906,72,70,1000,200,0.034,200.625,83.063,66.688,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.017,1.621,0.0,3.755,0.531,0.62,0.425,0.008,0.002,0.229
5192008,2042,1,1,3,1,100,21.775,100.0,100.0,100.0,1,1,524.744,616.105,0.011,13.354,0,80,55,1.4,801.75,827.375,2349.381,883.582,54.502,61.979,70.078,62.378,50.62,1.383,1.636,0.582,64.014,80,84.002,44.556,59.164,60.22,74.091,72.515,76.361,39.954,55.914,41.896,-10.82,65.313,92.25,69.75,68.0,55.188,62.438,20.5,0,72,70,1000,200,0.098,197.875,85.438,73.438,0.221,70.5,70.25,56.25,58.125,0.0,24.922,72,70,1000,200,0.035,206.875,75.563,73.75,0.028,70.25,70.125,56.281,58.906,0.0,44.875,72,70,1000,200,0.031,194.125,74.063,73.625,0.033,69.75,69.188,57.469,62.438,17.75,33.781,72,70,1000,200,0.034,201.375,83.063,67.063,0.095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,1.625,0.0,3.597,0.525,0.616,0.387,0.007,0.002,0.222
5192008,2043,1,1,3,1,100,20.867,100.0,100.0,100.0,1,1,527.086,618.448,0.011,13.427,0,80,55,1.4,801.75,814.562,2341.895,883.98,54.394,61.767,69.973,62.061,50.406,1.421,1.636,0.593,63.927,80,84.394,44.64,59.177,60.22,74.165,72.515,76.361,40.027,55.81,41.969,-10.82,65.813,92.75,69.75,68.0,55.094,62.219,23.313,0,72,70,1000,200,0.101,197.875,85.125,73.25,0.219,70.438,70.125,56.125,58.031,0.0,26.219,72,70,1000,200,0.033,195.5,75.563,73.75,0.029,70.25,70.063,56.281,58.781,0.0,44.188,72,70,1000,200,0.032,199.625,74.063,73.625,0.034,69.75,69.125,57.406,62.125,17.828,33.594,72,70,1000,200,0.034,201.75,83.0,67.188,0.095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.015,1.652,0.0,3.617,0.527,0.618,0.379,0.008,0.002,0.219
5192008,2044,1,1,3,1,100,19.301,100.0,100.0,100.0,1,1,517.716,624.305,0.011,13.412,0,80,55,1.4,796.5,834.507,2351.255,884.667,54.071,61.767,70.078,61.955,50.192,1.436,1.643,0.579,63.95,80,84.899,44.612,59.138,60.006,74.091,72.515,76.361,40.174,55.705,42.114,-10.82,66.188,93.313,69.75,68.0,54.781,61.844,20.672,0,72,70,1000,200,0.106,202.25,84.938,72.813,0.222,70.438,70.125,55.938,57.906,0.0,26.781,72,70,1000,200,0.031,193.5,75.563,73.75,0.028,70.25,70.063,56.188,58.625,0.0,43.594,72,70,1000,200,0.034,204.0,74.063,73.625,0.034,69.75,69.125,57.281,62.063,20.656,33.313,72,70,1000,200,0.034,202.875,83.25,66.688,0.095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.675,0.0,3.609,0.518,0.624,0.393,0.007,0.002,0.23
