DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,2045,1,1,3,1,100,18.315,100.0,100.0,100.0,1,1,518.887,616.105,0.011,13.412,0,80,55,1.4,797.375,813.141,2353.13,875.956,54.071,61.661,70.078,61.955,50.299,1.345,1.622,0.56,63.953,80,85.292,44.668,59.073,60.113,74.017,72.515,76.361,40.32,55.705,42.187,-10.82,66.438,93.875,69.625,67.938,54.781,61.844,20.766,0,72,70,1000,200,0.1,200.625,84.875,72.563,0.226,70.438,70.063,55.844,57.719,0.0,25.594,72,70,1000,200,0.033,203.0,75.563,73.75,0.028,70.25,70.0,56.094,58.625,0.0,43.875,72,70,1000,200,0.035,199.625,74.063,73.625,0.034,69.688,69.125,57.094,61.938,20.766,33.719,72,70,1000,200,0.033,202.0,83.688,66.125,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.017,1.628,0.0,3.473,0.519,0.616,0.406,0.007,0.002,0.249
5192008,2046,1,1,3,1,100,16.881,100.0,100.0,100.0,1,1,525.915,620.791,0.021,13.398,0,80,55,1.4,804.875,833.079,2362.514,881.505,53.964,61.555,69.973,61.849,50.299,1.383,1.625,0.597,63.907,80,85.516,44.696,59.112,59.898,74.017,72.515,76.361,40.467,55.705,42.26,-10.82,66.375,93.938,69.75,67.938,54.688,61.844,20.859,0,72,70,1000,200,0.099,196.5,84.688,72.688,0.225,70.438,70.125,55.75,57.719,0.0,25.016,72,70,1000,200,0.035,207.0,75.563,73.563,0.029,70.25,69.875,56.094,58.5,0.0,44.875,72,70,1000,200,0.031,195.0,74.063,73.563,0.034,69.563,69.125,57.094,61.844,20.875,33.656,72,70,1000,200,0.034,201.5,84.125,65.625,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.033,1.576,0.0,3.332,0.526,0.621,0.394,0.008,0.002,0.262
5192008,2047,1,1,3,1,100,15.557,100.0,100.0,100.0,1,1,521.23,614.934,0.011,13.354,0,80,55,1.4,800.0,818.829,2355.005,885.748,53.856,61.449,69.973,61.744,50.192,1.372,1.661,0.593,63.966,80,85.6,44.78,59.261,59.898,73.943,72.515,76.361,40.467,55.705,42.187,-10.82,66.375,94.313,69.75,67.938,54.688,61.625,20.953,0,72,70,1000,200,0.103,199.0,84.563,72.5,0.24,70.438,70.125,55.75,57.625,0.0,25.594,72,70,1000,200,0.035,200.375,75.563,73.75,0.028,70.25,69.938,55.969,58.375,0.0,44.125,72,70,1000,200,0.033,200.25,73.813,73.625,0.031,69.563,69.125,57.094,61.844,24.781,34.344,72,70,1000,200,0.032,194.25,84.625,65.313,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,1.507,0.0,3.186,0.521,0.615,0.422,0.007,0.001,0.273
5192008,2048,1,1,3,1,100,14.325,100.0,100.0,100.0,1,1,522.401,621.962,0.011,13.412,0,80,55,1.4,788.75,854.529,2364.393,903.539,53.856,61.449,69.868,61.638,50.299,1.398,1.528,0.579,63.913,80,85.712,44.808,59.462,60.006,73.943,72.515,76.361,40.54,55.81,41.969,-10.82,65.875,94.438,69.75,67.875,54.594,61.625,23.781,0,72,70,1000,200,0.107,203.0,84.188,72.25,0.235,70.438,70.063,55.75,57.5,0.0,26.25,72,70,1000,200,0.033,195.875,75.563,73.75,0.029,70.125,69.938,55.969,58.375,0.0,43.469,72,70,1000,200,0.035,205.125,73.813,73.625,0.035,69.563,69.125,56.969,61.938,24.938,33.656,72,70,1000,200,0.034,202.25,85.563,65.0,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,0.001,-0.072,-0.222,-0.072,-0.019,1.255,0.0,2.658,0.522,0.622,0.409,0.008,0.001,0.357
5192008,2049,1,1,3,1,100,13.623,100.0,100.0,100.0,1,1,530.6,614.934,0.021,13.398,0,80,55,1.4,793.5,806.039,2336.288,873.264,54.071,61.449,69.973,61.638,50.62,1.387,1.683,0.597,63.958,80,86.61,44.78,59.365,60.113,73.943,72.515,76.361,40.687,56.332,41.896,-10.82,66.625,94.563,69.625,67.875,54.688,61.375,23.875,0,72,70,1000,200,0.103,201.875,83.938,72.063,0.225,70.313,70.125,55.75,57.5,0.0,26.563,72,70,1000,200,0.031,196.25,75.563,73.75,0.029,70.125,69.938,55.969,58.375,0.0,43.75,72,70,1000,200,0.035,201.125,73.813,73.625,0.034,69.563,69.063,56.969,61.938,25.078,33.469,72,70,1000,200,0.034,202.625,86.75,64.813,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,-0.036,1.035,0.0,2.246,0.531,0.615,0.39,0.008,0.001,0.397
5192008,2050,1,1,3,1,100,12.617,100.0,100.0,100.0,1,1,524.744,611.42,0.011,13.383,0,80,55,1.4,809.125,804.62,2338.156,873.908,54.179,61.449,69.973,61.638,51.048,1.375,1.672,0.575,63.995,80,86.273,44.892,59.572,60.113,73.943,72.515,76.361,40.687,56.959,41.969,-10.82,66.188,94.188,69.625,67.875,54.906,61.375,21.234,0,72,70,1000,200,0.1,197.25,83.688,72.063,0.239,70.313,70.125,55.938,57.625,0.0,25.406,72,70,1000,200,0.033,204.25,75.563,73.563,0.029,70.125,69.938,56.094,58.313,0.0,44.563,72,70,1000,200,0.033,194.375,73.813,73.625,0.031,69.563,69.063,56.969,62.063,25.219,33.656,72,70,1000,200,0.033,200.875,87.875,65.0,0.117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.146,-0.019,1.054,0.0,2.379,0.525,0.611,0.405,0.008,0.001,0.39
5192008,2051,1,1,3,1,100,12.759,100.0,100.0,100.0,1,1,522.401,620.791,0.011,13.427,0,80,55,1.4,800.875,821.676,2317.652,885.589,54.502,61.449,69.763,61.533,51.369,1.379,1.658,0.575,63.924,80,86.105,44.976,59.482,60.006,73.943,72.515,76.361,40.76,57.69,41.969,-10.82,67.125,93.625,69.625,67.938,55.188,61.625,24.078,0,72,70,1000,200,0.103,199.25,83.563,72.063,0.23,70.313,70.125,55.938,57.625,0.0,24.938,72,70,1000,200,0.036,205.125,75.563,73.563,0.029,70.125,69.875,56.094,58.313,0.0,45.0,72,70,1000,200,0.03,194.125,73.813,73.563,0.034,69.688,69.063,57.094,62.25,25.328,33.406,72,70,1000,200,0.034,201.875,89.125,65.375,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,0.959,0.0,2.251,0.522,0.621,0.386,0.008,0.001,0.412
5192008,2052,1,1,3,1,100,12.773,100.0,100.0,100.0,1,1,531.772,624.305,0.011,13.398,0,80,55,1.4,781.75,838.791,2364.393,885.565,54.825,61.449,69.868,61.638,52.012,1.433,1.694,0.582,64.295,80,86.33,45.144,59.598,60.113,73.869,72.515,76.287,40.833,58.421,42.042,-10.82,67.625,93.438,69.625,67.938,55.281,61.719,24.203,0,72,70,1000,200,0.106,204.625,83.188,71.938,0.241,70.313,70.063,56.125,57.625,0.0,26.047,72,70,1000,200,0.034,197.125,75.563,73.563,0.029,70.125,69.813,56.188,58.313,0.0,43.719,72,70,1000,200,0.034,203.25,74.063,73.625,0.032,69.688,69.063,57.094,62.438,25.453,33.719,72,70,1000,200,0.033,201.75,90.25,65.875,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,0.921,0.0,2.246,0.532,0.624,0.396,0.008,0.002,0.422
5192008,2053,1,1,3,1,100,13.38,100.0,100.0,100.0,1,1,538.799,607.906,0.011,13.412,0,80,55,1.4,799.875,797.53,2355.005,871.08,55.148,61.555,69.763,61.533,52.333,1.356,1.69,0.575,64.1,80,85.488,45.256,59.903,60.113,73.869,72.515,76.361,40.833,58.839,42.114,-10.82,67.5,92.375,69.625,67.875,55.5,61.844,24.328,0,72,70,1000,200,0.101,200.75,83.0,72.063,0.235,70.313,69.938,56.344,57.906,0.0,26.609,72,70,1000,200,0.031,195.25,75.813,73.563,0.029,70.125,69.75,56.5,58.375,0.0,43.563,72,70,1000,200,0.035,204.75,73.813,73.625,0.034,69.563,69.063,57.281,62.531,21.813,33.469,72,70,1000,200,0.034,202.5,91.625,66.188,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.02,0.954,0.0,2.383,0.539,0.608,0.375,0.01,0.001,0.441
5192008,2054,1,1,3,1,100,13.754,100.0,100.0,100.0,1,1,530.6,617.277,0.011,13.412,0,80,55,1.4,809.625,835.934,2343.765,875.499,55.255,61.449,69.868,61.638,52.547,1.413,1.701,0.586,64.207,80,84.226,45.34,60.052,60.113,73.869,72.515,76.361,40.833,59.153,42.187,-10.82,66.875,90.938,69.563,67.813,55.688,61.938,24.469,0,72,70,1000,200,0.099,196.5,82.875,72.063,0.25,70.313,69.875,56.438,57.906,0.0,25.297,72,70,1000,200,0.033,204.875,75.563,73.563,0.029,70.125,69.75,56.563,58.375,0.0,43.5,72,70,1000,200,0.035,203.0,73.813,73.563,0.034,69.688,69.063,57.281,62.656,21.938,33.344,72,70,1000,200,0.034,202.625,92.813,66.688,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,0.991,0.0,2.518,0.531,0.617,0.395,0.008,0.001,0.437
5192008,2055,1,1,3,1,100,14.592,100.0,100.0,100.0,1,1,529.429,617.277,0.011,13.398,0,80,55,1.4,787.125,823.1,2336.288,885.7,55.471,61.555,69.657,61.638,52.654,1.421,1.65,0.586,64.304,80,84.142,45.396,60.052,60.22,73.869,72.515,76.287,40.833,59.257,42.187,-10.82,67.438,90.375,69.563,67.813,55.906,62.313,24.609,0,72,70,1000,200,0.107,202.625,82.75,72.5,0.256,70.313,69.875,56.563,58.031,0.0,24.844,72,70,1000,200,0.035,207.0,75.813,73.438,0.029,70.25,69.75,56.688,58.5,0.0,45.156,72,70,1000,200,0.031,191.375,73.813,73.563,0.034,69.688,69.063,57.406,62.813,22.031,34.063,72,70,1000,200,0.033,199.125,94.25,66.813,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.985,0.0,2.516,0.529,0.617,0.383,0.01,0.001,0.459
5192008,2056,1,1,3,1,100,15.608,100.0,100.0,100.0,1,1,516.545,614.934,0.011,13.398,0,80,55,1.4,799.125,803.201,2334.421,868.171,55.578,61.661,69.868,61.638,52.975,1.353,1.582,0.568,64.192,80,83.188,45.368,60.032,60.435,73.869,72.515,76.287,40.833,59.362,42.26,-10.82,66.375,89.188,69.625,67.875,55.906,62.313,24.719,0,72,70,1000,200,0.103,201.625,82.75,72.563,0.259,70.438,69.938,56.563,58.125,0.0,26.172,72,70,1000,200,0.033,196.125,75.563,73.563,0.029,70.125,69.75,56.688,58.625,0.0,44.188,72,70,1000,200,0.032,199.875,73.813,73.625,0.038,69.688,69.063,57.469,63.125,22.156,33.563,72,70,1000,200,0.034,202.5,95.625,67.313,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,1.032,0.0,2.651,0.517,0.615,0.385,0.008,0.001,0.473
5192008,2057,1,1,3,1,100,16.319,100.0,100.0,100.0,1,1,516.545,610.249,0.011,13.398,0,80,55,1.4,807.0,801.782,2330.689,865.804,55.686,61.661,69.868,61.744,52.975,1.394,1.643,0.59,64.114,80,82.852,45.368,59.981,60.435,73.795,72.515,76.287,40.833,59.466,42.187,-10.82,66.75,88.688,69.625,67.875,56.0,62.313,24.844,0,72,70,1000,200,0.099,196.625,82.75,72.563,0.271,70.188,69.938,56.75,58.125,0.0,26.672,72,70,1000,200,0.031,194.5,75.813,73.438,0.029,70.25,69.813,56.813,58.781,0.0,43.5,72,70,1000,200,0.034,204.375,73.813,73.625,0.035,69.688,69.063,57.469,63.125,22.25,33.406,72,70,1000,200,0.034,202.75,97.188,67.625,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,0.974,0.0,2.516,0.517,0.61,0.403,0.01,0.001,0.511
5192008,2058,1,1,3,1,100,17.632,100.0,100.0,100.0,1,1,534.114,624.305,0.011,13.412,0,80,55,1.4,790.0,835.934,2358.758,872.051,55.794,61.555,69.868,61.744,53.082,1.421,1.679,0.59,64.086,80,82.487,45.368,59.981,60.435,73.869,72.621,76.361,40.906,59.571,42.26,-10.82,66.375,88.313,69.625,67.875,56.125,62.438,24.953,0,72,70,1000,200,0.101,197.875,83.0,72.688,0.265,70.188,69.875,56.875,58.219,0.0,25.453,72,70,1000,200,0.034,203.5,75.563,73.438,0.028,70.125,69.813,56.813,58.781,0.0,43.281,72,70,1000,200,0.035,205.75,73.813,73.563,0.037,69.688,69.125,57.469,63.469,19.625,34.031,72,70,1000,200,0.033,199.375,98.688,67.875,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.022,0.973,0.0,2.518,0.534,0.624,0.399,0.009,0.001,0.528
5192008,2059,1,1,3,1,100,18.173,100.0,100.0,100.0,1,1,546.999,611.42,0.011,13.398,0,80,55,1.4,797.375,843.078,2332.555,900.632,55.686,61.449,69.763,61.638,52.975,1.379,1.604,0.586,64.066,80,82.151,45.396,59.89,60.328,73.795,72.515,76.287,40.906,59.571,42.333,-10.82,66.5,87.75,69.625,67.875,56.344,62.531,25.063,0,72,70,1000,200,0.104,200.125,83.188,72.688,0.28,70.188,70.0,56.875,58.219,0.0,24.953,72,70,1000,200,0.035,205.625,75.563,73.438,0.028,70.25,69.75,56.906,58.906,0.0,44.375,72,70,1000,200,0.034,195.875,73.813,73.563,0.034,69.75,69.188,57.469,63.625,19.719,33.594,72,70,1000,200,0.034,201.875,100.25,68.25,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,1.024,0.0,2.651,0.547,0.611,0.429,0.009,0.001,0.534
5192008,2100,1,1,3,1,100,19.512,100.0,100.0,100.0,1,1,500.146,614.934,0.011,13.456,0,80,55,1.4,808.125,807.458,2370.036,884.923,55.794,61.449,69.763,61.638,52.868,1.406,1.643,0.593,64.076,80,81.506,45.368,60.032,60.22,73.795,72.515,76.287,40.98,59.571,42.333,-10.82,65.938,87.063,69.625,67.938,56.344,62.656,25.172,0,72,70,1000,200,0.105,203.75,83.688,72.813,0.264,70.188,69.938,56.938,58.219,0.0,25.938,72,70,1000,200,0.034,198.0,75.813,73.438,0.028,70.25,69.75,56.906,58.906,0.0,44.844,72,70,1000,200,0.031,194.125,73.813,73.563,0.038,69.75,69.188,57.594,63.75,19.797,33.5,72,70,1000,200,0.034,201.875,101.0,68.5,0.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,0.979,0.0,2.525,0.5,0.615,0.419,0.01,0.001,0.415
5192008,2101,1,1,3,1,100,20.439,100.0,100.0,100.0,1,1,518.887,612.592,0.011,13.471,0,80,55,1.4,789.875,779.144,2353.13,840.795,55.794,61.555,69.868,61.638,52.975,1.391,1.654,0.56,64.051,80,81.085,45.34,59.994,60.22,73.795,72.515,76.361,40.98,59.466,42.406,-10.82,65.813,86.5,69.563,67.875,56.344,62.844,29.078,0,72,70,1000,200,0.099,196.625,84.25,73.063,0.262,70.313,69.875,56.875,58.344,0.0,26.719,72,70,1000,200,0.032,192.25,75.813,73.438,0.029,70.25,69.813,56.906,58.906,0.0,43.906,72,70,1000,200,0.033,202.0,73.813,73.563,0.034,69.938,69.188,57.594,63.625,13.227,35.219,72,70,1000,200,0.03,188.0,100.625,68.813,0.061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.022,1.039,0.0,2.664,0.519,0.613,0.428,0.01,0.001,0.282
5192008,2102,1,1,3,1,100,21.435,100.0,100.0,100.0,1,1,531.772,611.42,0.011,13.441,0,80,55,1.4,800.75,841.649,2358.758,876.81,55.901,61.555,69.868,61.744,53.082,1.375,1.661,0.586,64.155,80,81.281,45.256,59.89,60.435,73.795,72.515,76.361,40.98,59.466,42.479,-10.82,66.063,86.75,69.625,68.0,56.344,62.938,25.438,0,72,70,1000,200,0.105,201.125,84.875,73.375,0.276,70.313,69.938,56.938,58.531,0.0,25.547,72,70,1000,200,0.033,202.875,75.813,73.438,0.029,70.25,69.75,57.094,59.0,0.0,43.469,72,70,1000,200,0.035,204.75,73.813,73.563,0.034,69.75,69.188,57.688,63.219,19.906,33.906,72,70,1000,200,0.033,200.5,100.625,68.938,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,1.09,0.0,2.794,0.532,0.611,0.463,0.01,0.001,0.17
5192008,2103,1,1,3,1,100,22.47,100.0,100.0,100.0,1,1,529.429,620.791,0.011,13.295,0,80,55,1.4,804.25,857.396,2362.514,888.463,55.901,61.555,69.973,61.638,52.975,1.383,1.614,0.582,64.216,80,79.935,45.228,59.812,60.328,73.795,72.515,76.361,41.053,59.362,42.77,-10.82,64.563,85.5,69.625,67.938,56.344,63.031,25.547,0,72,70,1000,200,0.104,202.5,85.813,73.688,0.266,70.313,69.938,56.938,58.531,0.0,24.938,72,70,1000,200,0.035,207.375,75.5,73.438,0.029,70.25,69.75,57.094,59.0,0.0,43.906,72,70,1000,200,0.035,198.5,73.813,73.563,0.04,69.75,69.188,57.688,62.813,19.984,33.688,72,70,1000,200,0.034,201.75,100.375,69.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.022,1.247,0.0,3.165,0.529,0.621,0.47,0.009,0.001,0.141
5192008,2104,1,1,3,1,100,23.446,100.0,100.0,100.0,1,1,527.086,609.078,0.011,13.354,0,80,55,1.4,805.0,807.458,2334.421,878.495,55.794,61.555,69.973,61.638,52.868,1.33,1.596,0.579,64.204,80,78.981,45.228,59.799,60.22,73.795,72.515,76.361,41.053,59.153,42.843,-10.82,63.75,84.688,69.625,68.063,56.344,63.125,25.656,0,72,70,1000,200,0.099,198.75,86.688,74.0,0.273,70.188,69.875,56.875,58.531,0.0,25.641,72,70,1000,200,0.035,200.25,75.875,73.313,0.029,70.25,69.813,57.094,59.0,0.0,44.938,72,70,1000,200,0.032,191.875,73.813,73.563,0.034,69.75,69.25,57.688,62.531,20.047,33.563,72,70,1000,200,0.034,202.125,100.25,69.125,0.051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,1.321,0.0,3.315,0.527,0.609,0.505,0.011,0.001,0.231
5192008,2105,1,1,3,1,100,23.539,100.0,100.0,100.0,1,1,497.804,612.592,0.011,13.383,0,80,55,1.4,805.0,781.968,2330.689,862.509,55.686,61.342,69.763,61.533,52.547,1.406,1.712,0.586,64.313,80,79.178,45.116,59.786,60.22,73.795,72.515,76.361,41.126,58.735,43.061,-10.82,64.313,85.188,69.625,68.0,56.125,63.219,25.781,0,72,70,1000,200,0.1,197.375,87.813,74.625,0.268,70.313,69.875,56.875,58.531,0.0,26.359,72,70,1000,200,0.033,194.625,75.813,73.313,0.028,70.125,69.813,56.906,59.0,0.0,44.656,72,70,1000,200,0.031,195.75,73.813,73.563,0.034,69.688,69.125,57.688,62.125,26.672,33.375,72,70,1000,200,0.034,202.75,100.5,69.25,0.059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.022,1.471,0.0,3.591,0.498,0.613,0.515,0.01,0.001,0.268
5192008,2106,1,1,3,1,100,23.93,100.0,100.0,100.0,1,1,532.943,626.647,0.011,13.485,0,80,55,1.4,786.625,835.934,2338.156,881.485,55.471,61.449,69.868,61.638,52.012,1.44,1.679,0.575,64.208,80,79.346,45.004,59.942,60.22,73.869,72.515,76.287,41.126,58.108,42.988,-10.82,63.844,85.75,69.75,68.063,55.906,63.406,23.141,0,72,70,1000,200,0.107,202.375,89.125,75.188,0.263,70.313,69.938,56.75,58.344,0.0,26.328,72,70,1000,200,0.031,197.0,75.813,73.313,0.029,70.25,69.75,56.906,59.0,0.0,43.531,72,70,1000,200,0.034,204.25,73.688,73.563,0.036,69.688,69.125,57.688,62.25,23.0,33.969,72,70,1000,200,0.033,200.0,102.563,69.563,0.112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.479,0.0,3.482,0.533,0.627,0.534,0.011,0.001,0.536
5192008,2107,1,1,3,1,100,23.532,100.0,100.0,100.0,1,1,534.114,619.619,0.011,13.368,0,80,55,1.4,808.25,835.934,2347.508,864.298,55.148,61.342,69.868,61.427,51.583,1.383,1.726,0.557,64.116,80,79.767,44.948,59.994,60.22,73.869,72.515,76.361,41.273,57.377,43.061,-10.82,64.125,86.438,69.75,68.063,55.688,63.656,23.234,0,72,70,1000,200,0.1,200.25,90.438,75.688,0.274,70.313,69.938,56.563,58.344,0.0,25.766,72,70,1000,200,0.033,202.125,75.813,73.313,0.028,70.25,69.75,56.688,58.906,0.0,43.344,72,70,1000,200,0.035,205.75,73.813,73.563,0.037,69.563,69.125,57.594,62.656,26.906,33.625,72,70,1000,200,0.034,202.0,105.0,68.438,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.02,1.484,0.0,3.314,0.534,0.62,0.589,0.01,0.001,0.631
5192008,2108,1,1,3,1,100,22.899,100.0,100.0,100.0,1,1,543.485,614.934,0.011,13.368,0,80,55,1.4,810.25,833.079,2362.514,887.001,54.825,61.449,69.868,61.533,51.262,1.318,1.65,0.568,64.251,80,80.159,44.976,60.065,60.113,73.795,72.515,76.361,41.273,56.854,42.916,-10.82,63.938,86.938,69.625,68.063,55.5,63.719,26.063,0,72,70,1000,200,0.099,196.125,92.063,76.375,0.264,70.188,69.875,56.438,58.219,0.0,24.922,72,70,1000,200,0.035,207.625,75.563,73.313,0.029,70.125,69.75,56.563,58.906,0.13,44.5,72,70,1000,200,0.034,195.25,73.813,73.563,0.034,69.563,69.125,57.469,63.125,27.047,33.406,72,70,1000,200,0.034,202.75,107.75,67.875,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.022,1.41,0.0,3.045,0.543,0.615,0.603,0.01,0.001,0.687
5192008,2109,1,1,3,1,100,22.482,100.0,100.0,100.0,1,1,523.573,623.133,0.011,13.427,0,80,55,1.4,793.25,820.253,2347.508,876.067,54.717,61.449,69.868,61.533,51.155,1.402,1.69,0.593,64.125,80,80.243,44.892,60.032,60.22,73.795,72.515,76.287,41.273,56.645,42.988,-10.82,63.719,87.188,69.625,68.125,55.406,63.844,26.156,0,72,70,1000,200,0.102,199.0,93.438,77.063,0.265,70.188,69.875,56.438,58.219,0.0,25.969,72,70,1000,200,0.034,197.875,75.813,73.313,0.029,70.125,69.75,56.563,58.906,0.0,43.938,72,70,1000,200,0.033,201.5,73.688,73.563,0.031,69.688,69.125,57.469,63.625,20.641,34.094,72,70,1000,200,0.033,199.5,110.125,68.938,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.021,1.498,0.0,3.193,0.524,0.623,0.631,0.011,0.001,0.71
5192008,2110,1,1,3,1,100,21.691,100.0,100.0,100.0,1,1,520.059,617.277,0.011,13.383,0,80,55,1.4,796.0,828.8,2349.381,882.127,54.502,61.449,69.868,61.427,50.834,1.391,1.672,0.557,64.116,80,80.159,44.808,60.104,60.113,73.795,72.409,76.361,41.346,56.541,42.988,-10.82,62.938,87.188,69.75,68.063,55.281,64.125,26.25,0,72,70,1000,200,0.105,204.125,95.188,77.938,0.263,70.188,69.813,56.344,58.125,0.0,26.875,72,70,1000,200,0.031,192.5,75.563,73.188,0.029,70.25,69.75,56.5,58.781,0.0,43.406,72,70,1000,200,0.035,205.0,73.813,73.438,0.033,69.75,69.188,57.469,63.813,20.75,33.5,72,70,1000,200,0.034,203.0,111.688,70.0,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.02,1.446,0.0,3.047,0.52,0.617,0.66,0.01,0.002,0.694
5192008,2111,1,1,3,1,100,21.382,100.0,100.0,100.0,1,1,518.887,619.619,0.011,13.427,0,80,55,1.4,804.125,814.562,2355.005,871.258,54.61,61.342,69.973,61.533,50.941,1.391,1.654,0.571,64.068,80,80.552,44.78,59.968,60.113,73.795,72.515,76.361,41.346,56.436,43.061,-10.82,63.344,87.438,69.625,68.125,55.188,64.313,26.359,0,72,70,1000,200,0.099,196.5,96.75,78.813,0.276,70.188,69.813,56.25,58.031,0.0,25.703,72,70,1000,200,0.033,202.25,75.813,73.188,0.028,70.25,69.688,56.281,58.781,0.0,44.5,72,70,1000,200,0.033,195.25,73.688,73.563,0.037,69.75,69.25,57.406,64.375,20.828,33.625,72,70,1000,200,0.034,199.75,112.938,70.813,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.022,1.526,0.0,3.193,0.519,0.62,0.72,0.011,0.001,0.725
5192008,2112,1,1,3,1,100,20.621,100.0,100.0,100.0,1,1,535.286,619.619,0.011,13.412,0,80,55,1.4,798.25,833.079,2355.005,874.316,54.502,61.342,69.868,61.533,50.834,1.417,1.622,0.564,64.153,80,80.973,44.696,59.812,60.006,73.795,72.409,76.361,41.419,56.436,43.134,-10.82,63.438,87.938,69.75,68.188,55.188,64.625,23.719,0,72,70,1000,200,0.102,198.625,98.313,79.688,0.268,70.188,69.875,56.125,58.031,0.0,25.0,72,70,1000,200,0.035,207.0,75.563,73.188,0.028,70.25,69.688,56.281,58.625,0.0,44.0,72,70,1000,200,0.033,201.25,73.688,73.563,0.034,69.75,69.25,57.406,64.438,20.906,33.781,72,70,1000,200,0.034,201.375,112.5,71.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,1.532,0.0,3.189,0.535,0.62,0.725,0.01,0.001,0.368
5192008,2113,1,1,3,1,100,19.458,100.0,100.0,100.0,1,1,510.688,616.105,0.011,13.441,0,80,55,1.4,797.5,854.529,2356.881,902.787,54.287,61.13,69.868,61.321,50.727,1.394,1.654,0.575,64.163,80,81.141,44.612,59.728,59.898,73.795,72.515,76.361,41.493,56.645,43.134,-10.82,63.781,88.188,69.75,68.25,55.094,65.0,23.797,0,72,70,1000,200,0.105,203.5,99.875,80.563,0.25,70.188,69.875,56.125,58.031,0.0,25.656,72,70,1000,200,0.035,200.125,75.563,73.188,0.029,70.25,69.688,56.188,58.625,0.0,43.25,72,70,1000,200,0.035,206.25,73.813,73.563,0.027,69.75,69.25,57.406,64.25,20.984,34.313,72,70,1000,200,0.033,195.375,112.125,71.875,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,1.456,0.0,3.058,0.511,0.616,0.701,0.01,0.001,0.349
5192008,2114,1,1,3,1,100,18.982,100.0,100.0,100.0,1,1,518.887,613.763,0.011,13.441,0,80,55,1.4,788.25,810.299,2351.255,884.083,54.394,61.236,69.973,61.427,50.834,1.391,1.65,0.568,64.138,80,81.253,44.612,59.786,59.898,73.795,72.409,76.287,41.493,56.332,43.134,-10.82,63.625,88.25,69.938,68.25,55.094,65.0,16.438,0,72,70,1000,200,0.099,196.5,101.313,80.875,0.239,70.063,69.875,56.125,57.906,0.0,26.578,72,70,1000,200,0.032,193.25,75.813,73.188,0.029,70.125,69.688,56.188,58.625,0.0,43.469,72,70,1000,200,0.035,203.0,73.813,73.563,0.034,69.938,69.313,57.281,63.813,21.031,33.906,72,70,1000,200,0.033,201.25,111.938,72.125,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,1.486,0.0,3.058,0.519,0.614,0.709,0.011,0.001,0.305
5192008,2115,1,1,3,1,100,17.946,100.0,100.0,100.0,1,1,511.859,616.105,0.011,13.398,0,80,55,1.4,809.0,753.801,2340.025,852.94,54.287,61.236,69.868,61.321,50.727,1.467,1.658,0.579,64.029,80,80.692,44.612,59.851,59.898,73.795,72.409,76.361,41.566,56.332,43.207,-10.82,63.063,87.688,69.75,68.313,54.906,65.063,23.891,0,72,70,1000,200,0.102,198.375,102.625,80.875,0.232,70.188,69.813,55.938,57.906,0.0,25.922,72,70,1000,200,0.032,200.25,75.813,73.188,0.029,70.25,69.688,56.188,58.5,0.0,45.031,72,70,1000,200,0.032,192.75,73.688,73.563,0.033,69.938,69.313,57.281,63.469,14.406,35.344,72,70,1000,200,0.03,190.25,112.188,72.438,0.036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.489,0.0,3.048,0.512,0.616,0.732,0.011,0.001,0.207
5192008,2116,1,1,3,1,100,17.185,100.0,100.0,100.0,1,1,541.142,619.619,0.011,13.368,0,80,55,1.4,802.375,830.226,2343.765,862.085,54.287,61.236,69.973,61.321,50.834,1.455,1.737,0.608,64.034,80,80.356,44.556,59.851,59.898,73.795,72.409,76.361,41.566,56.332,43.207,-10.82,62.375,87.25,69.75,68.313,54.781,65.25,23.938,0,72,70,1000,200,0.104,203.0,103.813,81.25,0.239,70.063,69.813,55.844,57.719,0.0,25.063,72,70,1000,200,0.035,206.25,75.813,73.188,0.029,70.125,69.688,56.188,58.5,0.0,44.219,72,70,1000,200,0.032,199.125,73.813,73.438,0.034,69.75,69.313,57.094,63.125,21.094,33.875,72,70,1000,200,0.034,201.875,111.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.02,1.486,0.0,3.041,0.541,0.62,0.782,0.011,0.002,0.153
5192008,2117,1,1,3,1,100,16.149,100.0,100.0,100.0,1,1,538.799,614.934,0.011,13.441,0,80,55,1.4,800.5,833.079,2349.381,884.786,54.179,61.13,69.868,61.321,50.727,1.337,1.679,0.575,64.219,80,79.963,44.471,59.929,59.898,73.795,72.515,76.287,41.639,56.332,43.207,-10.82,62.125,86.813,69.75,68.438,54.906,65.438,24.016,0,72,70,1000,200,0.1,199.375,105.25,81.875,0.232,70.063,69.75,55.844,57.625,0.0,25.859,72,70,1000,200,0.035,198.375,75.563,73.188,0.029,70.125,69.625,56.094,58.5,0.0,43.531,72,70,1000,200,0.034,205.0,73.688,73.438,0.038,69.75,69.313,57.094,62.656,21.172,33.594,72,70,1000,200,0.034,203.0,111.0,72.625,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.146,-0.021,1.434,0.0,2.922,0.539,0.615,0.786,0.01,0.001,0.183
5192008,2118,1,1,3,1,100,15.506,100.0,100.0,100.0,1,1,517.716,614.934,0.011,13.471,0,80,55,1.4,801.5,813.141,2340.025,876.984,54.287,61.13,69.868,61.321,50.834,1.394,1.636,0.575,64.09,80,79.711,44.387,59.812,59.898,73.795,72.409,76.287,41.639,56.332,43.207,-10.82,62.125,86.438,69.938,68.438,54.906,65.625,16.641,0,72,70,1000,200,0.1,197.125,106.313,82.688,0.24,70.063,69.75,55.844,57.625,0.0,26.781,72,70,1000,200,0.031,193.125,75.563,73.063,0.028,70.125,69.688,56.094,58.375,0.0,44.281,72,70,1000,200,0.034,196.5,73.688,73.563,0.034,69.75,69.25,57.094,62.125,21.25,33.438,72,70,1000,200,0.034,202.75,111.125,73.063,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.02,1.438,0.0,2.928,0.518,0.615,0.822,0.01,0.001,0.419
5192008,2119,1,1,3,1,100,14.186,100.0,100.0,100.0,1,1,521.23,605.564,0.011,13.383,0,80,55,1.4,800.5,794.697,2345.636,863.861,54.071,61.13,69.868,61.321,50.834,1.368,1.614,0.586,64.028,80,79.654,44.359,59.825,59.791,73.795,72.409,76.287,41.712,56.541,42.988,-10.82,62.313,86.188,69.938,68.563,54.906,65.625,16.656,0,72,70,1000,200,0.105,201.625,107.188,83.313,0.215,70.063,69.75,55.844,57.625,0.0,25.766,72,70,1000,200,0.032,202.625,75.563,73.063,0.029,70.125,69.625,56.094,58.375,0.0,44.344,72,70,1000,200,0.032,199.625,73.688,73.438,0.032,69.688,69.188,57.094,62.063,27.875,34.063,72,70,1000,200,0.033,200.125,111.0,73.75,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.152,0.0,2.367,0.521,0.606,0.744,0.011,0.001,0.41
5192008,2120,1,1,3,1,100,13.818,100.0,100.0,100.0,1,1,525.915,626.647,0.021,13.485,0,80,55,1.4,799.75,841.649,2356.881,878.263,54.287,61.236,69.973,61.321,51.048,1.421,1.676,0.582,64.037,80,79.346,44.303,59.825,60.006,73.869,72.409,76.361,41.712,56.75,42.916,-10.82,61.844,85.5,70.063,68.5,55.094,65.938,13.813,0,72,70,1000,200,0.102,201.0,108.125,83.125,0.223,70.063,69.75,55.938,57.625,0.0,24.922,72,70,1000,200,0.035,207.25,75.563,73.063,0.029,70.125,69.625,56.094,58.313,0.0,43.438,72,70,1000,200,0.034,205.5,73.688,73.563,0.042,69.563,69.063,57.094,62.438,28.0,33.531,72,70,1000,200,0.034,202.75,113.313,72.125,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.036,1.08,0.0,2.251,0.526,0.627,0.808,0.011,0.001,0.763
5192008,2121,1,1,3,1,100,13.626,100.0,100.0,100.0,1,1,516.545,616.105,0.011,13.427,0,80,55,1.4,790.5,830.226,2347.508,877.932,54.502,61.236,69.868,61.321,51.369,1.41,1.618,0.582,64.069,80,79.626,44.303,59.65,60.006,73.795,72.409,76.287,41.712,57.272,42.988,-10.82,62.75,85.5,70.063,68.563,55.188,66.188,13.813,0,72,70,1000,200,0.1,196.75,108.938,83.5,0.212,70.063,69.688,55.938,57.625,1.442,25.969,72,70,1000,200,0.034,197.875,75.563,72.938,0.029,70.125,69.625,56.188,58.375,0.0,44.031,72,70,1000,200,0.034,197.75,73.625,73.438,0.034,69.563,69.063,57.094,63.219,28.156,34.563,72,70,1000,200,0.032,195.625,117.5,69.563,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.101,0.0,2.375,0.517,0.616,0.781,0.011,0.001,1.101
5192008,2122,1,1,3,1,100,13.67,100.0,100.0,100.0,1,1,509.517,620.791,0.011,13.471,0,80,55,1.4,807.25,783.381,2353.13,891.812,54.717,61.236,69.973,61.321,51.798,1.417,1.701,0.582,64.053,80,79.683,44.247,59.702,60.006,73.721,72.409,76.287,41.712,57.795,42.988,-10.82,62.625,85.188,70.063,68.625,55.281,66.25,13.805,0,72,70,1000,200,0.104,200.125,109.75,84.0,0.198,70.063,69.688,56.125,57.719,1.449,26.719,72,70,1000,200,0.032,192.625,75.563,73.063,0.029,70.125,69.563,56.281,58.375,0.0,44.969,72,70,1000,200,0.031,194.0,73.688,73.625,0.036,69.688,69.125,57.094,64.375,24.516,33.656,72,70,1000,200,0.034,202.375,119.25,71.938,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.022,1.069,0.0,2.383,0.51,0.621,0.738,0.011,0.0,1.045
5192008,2123,1,1,3,1,100,13.93,100.0,100.0,100.0,1,1,516.545,614.934,0.011,13.427,0,80,55,1.4,794.0,803.201,2349.381,860.588,54.932,61.13,69.763,61.216,52.119,1.402,1.697,0.568,64.131,80,78.813,44.247,59.825,60.006,73.721,72.409,76.287,41.859,58.212,43.134,-10.82,62.25,84.125,70.063,68.688,55.406,66.5,13.789,0,72,70,1000,200,0.106,204.875,110.375,84.0,0.201,69.938,69.688,56.25,57.719,1.462,25.797,72,70,1000,200,0.032,201.25,75.563,73.063,0.029,70.0,69.563,56.281,58.5,0.132,44.094,72,70,1000,200,0.033,201.0,73.688,73.563,0.034,69.75,69.25,57.281,65.188,21.891,33.625,72,70,1000,200,0.034,202.0,120.125,74.125,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.022,1.047,0.0,2.373,0.517,0.615,0.767,0.011,0.001,1.042
5192008,2124,1,1,3,1,100,14.415,100.0,100.0,100.0,1,1,527.086,623.133,0.011,13.398,0,80,55,1.4,796.625,837.362,2353.13,880.554,55.148,61.13,69.868,61.427,52.44,1.429,1.73,0.579,64.109,80,78.196,44.247,59.929,60.006,73.795,72.409,76.361,41.786,58.421,43.061,-10.82,62.375,83.375,70.063,68.75,55.5,66.563,13.773,0,72,70,1000,200,0.098,198.375,111.063,83.875,0.201,69.938,69.688,56.344,57.906,1.477,25.094,72,70,1000,200,0.035,206.25,75.563,72.938,0.029,70.0,69.5,56.5,58.5,0.134,43.313,72,70,1000,200,0.035,206.125,73.688,73.438,0.035,69.75,69.375,57.281,66.125,21.969,33.563,72,70,1000,200,0.034,201.75,120.5,76.063,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.027,0.0,2.368,0.527,0.623,0.791,0.011,0.001,1.02
5192008,2125,1,1,3,1,100,14.596,100.0,100.0,100.0,1,1,528.258,617.277,0.011,13.383,0,80,55,1.4,799.0,838.791,2349.381,890.515,55.148,61.236,69.868,61.216,52.44,1.425,1.65,0.579,64.111,80,78.533,44.247,59.903,60.006,73.795,72.409,76.361,41.786,58.839,43.134,-10.82,63.125,83.563,70.125,68.688,55.813,66.813,11.008,0,72,70,1000,200,0.099,196.5,111.625,84.125,0.196,69.938,69.625,56.438,57.906,1.487,25.188,72,70,1000,200,0.036,203.875,75.563,72.938,0.029,70.0,69.5,56.5,58.5,0.0,44.656,72,70,1000,200,0.033,193.625,73.688,73.438,0.037,69.938,69.438,57.406,66.75,15.383,34.375,72,70,1000,200,0.032,197.125,120.125,77.938,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.058,0.0,2.501,0.528,0.617,0.78,0.011,0.001,0.463
5192008,2126,1,1,3,1,100,15.406,100.0,100.0,100.0,1,1,504.832,624.305,0.011,13.456,0,80,55,1.4,813.25,817.407,2351.255,899.93,55.363,61.236,69.868,61.427,52.547,1.391,1.722,0.575,64.152,80,78.28,44.219,59.903,60.22,73.721,72.515,76.361,41.786,58.735,43.134,-10.82,62.75,83.25,70.125,68.813,55.813,66.625,10.977,0,72,70,1000,200,0.105,201.125,112.063,84.25,0.173,69.938,69.625,56.563,58.031,1.501,26.047,72,70,1000,200,0.034,197.25,75.563,72.938,0.029,70.125,69.563,56.688,58.5,0.0,44.5,72,70,1000,200,0.031,197.375,73.688,73.438,0.034,70.0,69.563,57.406,66.375,12.672,33.688,72,70,1000,200,0.034,201.875,118.5,78.813,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.024,1.07,0.0,2.515,0.505,0.624,0.696,0.011,0.001,0.378
5192008,2127,1,1,3,1,100,16.146,100.0,100.0,100.0,1,1,530.6,613.763,0.021,13.441,0,80,55,1.4,813.25,811.719,2360.635,873.441,55.471,61.342,69.973,61.321,52.868,1.402,1.665,0.579,64.121,80,77.888,44.219,59.715,60.22,73.795,72.409,76.361,41.859,58.839,43.207,-10.82,62.531,82.875,70.125,68.813,55.906,66.625,10.938,0,72,70,1000,200,0.102,201.25,112.25,84.188,0.176,69.938,69.563,56.563,58.031,1.512,26.672,72,70,1000,200,0.031,194.5,75.563,72.938,0.029,70.125,69.5,56.688,58.625,0.0,43.594,72,70,1000,200,0.034,204.625,73.688,73.563,0.033,70.0,69.75,57.406,65.625,12.664,33.688,72,70,1000,200,0.034,201.25,117.688,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.039,1.067,0.0,2.512,0.531,0.614,0.715,0.011,0.001,0.153
5192008,2128,1,1,3,1,100,16.989,100.0,100.0,100.0,1,1,529.429,620.791,0.011,13.427,0,80,55,1.4,794.5,830.226,2356.881,878.912,55.578,61.661,70.183,61.744,52.868,1.391,1.672,0.59,64.139,80,77.439,44.163,59.689,60.328,73.721,72.409,76.287,41.859,58.839,43.207,-10.82,62.531,82.375,70.25,68.813,56.0,66.563,7.121,0,72,70,1000,200,0.099,197.0,112.813,83.313,0.173,69.938,69.625,56.563,58.125,0.0,25.391,72,70,1000,200,0.034,204.875,75.563,72.938,0.028,70.125,69.5,56.688,58.781,0.0,43.844,72,70,1000,200,0.035,198.875,73.688,73.438,0.034,70.0,69.75,57.469,64.875,12.656,33.5,72,70,1000,200,0.034,202.125,117.313,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.022,1.066,0.0,2.509,0.529,0.621,0.738,0.011,0.001,0.152
5192008,2129,1,1,3,1,100,17.519,100.0,100.0,100.0,1,1,522.401,623.133,0.011,13.471,0,80,55,1.4,796.0,813.141,2355.005,872.868,55.578,61.342,69.973,61.533,52.975,1.387,1.722,0.579,64.119,80,76.794,44.135,59.799,60.328,73.795,72.409,76.361,41.859,58.839,43.207,-10.82,61.875,81.688,70.125,68.75,55.906,66.5,10.852,0,72,70,1000,200,0.103,199.5,113.0,82.813,0.153,69.813,69.625,56.75,58.125,1.541,25.016,72,70,1000,200,0.036,205.125,75.563,72.938,0.029,70.0,69.563,56.813,58.781,0.136,44.875,72,70,1000,200,0.031,194.125,73.688,73.438,0.037,70.0,69.688,57.469,64.0,15.383,33.531,72,70,1000,200,0.034,201.125,116.625,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,1.069,0.0,2.517,0.522,0.623,0.668,0.011,0.001,0.151
5192008,2130,1,1,3,1,100,18.378,100.0,100.0,100.0,1,1,531.772,612.592,0.011,13.471,0,80,55,1.4,799.25,830.226,2325.096,881.546,55.686,61.342,69.973,61.533,52.868,1.436,1.712,0.593,64.286,80,76.71,44.107,59.825,60.22,73.721,72.409,76.214,41.932,58.839,43.353,-10.82,62.156,81.625,70.125,68.75,56.0,66.25,10.805,0,72,70,1000,200,0.106,204.625,113.25,82.188,0.143,69.938,69.563,56.75,58.125,1.556,26.484,72,70,1000,200,0.032,193.875,75.563,72.813,0.029,70.125,69.563,56.813,58.781,0.136,43.719,72,70,1000,200,0.034,203.5,73.625,73.438,0.042,69.938,69.563,57.469,63.375,15.391,34.031,72,70,1000,200,0.033,199.375,115.938,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.021,1.132,0.0,2.654,0.532,0.613,0.642,0.012,0.001,0.149
5192008,2131,1,1,3,1,100,19.02,100.0,100.0,100.0,1,1,531.772,611.42,0.011,13.456,0,80,55,1.4,806.375,807.458,2341.895,869.514,55.686,61.449,70.078,61.533,52.868,1.452,1.708,0.579,64.22,80,76.766,44.135,59.76,60.22,73.647,72.409,76.287,41.932,58.735,43.353,-10.82,62.0,81.75,70.125,68.813,56.125,66.25,10.758,0,72,70,1000,200,0.099,197.0,113.438,81.5,0.147,69.938,69.625,56.75,58.219,1.571,26.063,72,70,1000,200,0.031,199.125,75.563,72.938,0.029,70.125,69.5,56.813,58.906,0.0,43.281,72,70,1000,200,0.035,204.25,73.625,73.563,0.04,69.938,69.5,57.469,62.656,15.398,33.406,72,70,1000,200,0.034,203.25,115.188,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,-0.023,1.138,0.0,2.651,0.532,0.611,0.679,0.011,0.0,0.147
5192008,2132,1,1,3,1,100,19.741,100.0,100.0,100.0,1,1,530.6,616.105,0.011,13.456,0,80,55,1.4,793.625,823.1,2362.514,875.845,55.686,61.342,69.973,61.427,52.868,1.459,1.679,0.582,64.297,80,75.7,44.135,59.825,60.22,73.721,72.409,76.287,42.005,58.735,43.353,-10.82,60.969,80.5,70.125,68.813,56.0,66.188,10.711,0,72,70,1000,200,0.102,198.5,113.5,81.188,0.161,69.938,69.625,56.875,58.219,1.588,25.078,72,70,1000,200,0.035,206.25,75.563,72.813,0.029,70.125,69.5,56.906,58.906,0.0,45.031,72,70,1000,200,0.031,192.875,73.688,73.438,0.032,69.75,69.375,57.594,62.125,22.094,34.094,72,70,1000,200,0.033,199.875,114.5,77.813,0.048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.022,1.084,0.0,2.514,0.531,0.616,0.752,0.012,0.001,0.255
5192008,2133,1,1,3,1,100,20.217,100.0,100.0,100.0,1,1,530.6,612.592,0.011,13.471,0,80,55,1.4,795.25,820.253,2343.765,876.342,55.578,61.342,69.973,61.533,52.654,1.41,1.647,0.59,64.218,80,75.476,44.107,59.741,60.006,73.721,72.409,76.287,41.932,58.63,43.425,-10.82,61.063,80.25,70.125,68.813,56.125,66.188,10.68,0,72,70,1000,200,0.104,201.0,113.813,81.25,0.151,69.938,69.625,56.875,58.219,1.604,25.922,72,70,1000,200,0.034,197.125,75.563,72.813,0.029,70.0,69.563,56.906,58.906,0.0,44.125,72,70,1000,200,0.033,200.25,73.688,73.438,0.038,69.688,69.313,57.594,61.625,24.938,33.656,72,70,1000,200,0.034,202.5,114.5,78.938,0.074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.022,1.204,0.0,2.788,0.531,0.613,0.711,0.012,0.001,0.38
5192008,2134,1,1,3,1,100,20.899,100.0,100.0,100.0,1,1,515.373,612.592,0.011,13.398,0,80,55,1.4,802.875,798.947,2347.508,856.461,55.578,61.13,69.868,61.321,52.761,1.421,1.661,0.571,64.126,80,74.69,44.051,59.495,59.791,73.721,72.409,76.287,42.079,58.63,43.425,-10.82,60.344,79.25,70.063,68.75,56.0,66.25,10.648,0,72,70,1000,200,0.104,203.25,113.938,81.125,0.143,69.938,69.625,56.875,58.344,1.62,26.875,72,70,1000,200,0.031,193.375,75.563,72.813,0.029,70.0,69.563,56.906,58.906,0.138,43.375,72,70,1000,200,0.035,205.5,73.625,73.438,0.023,69.563,69.188,57.594,61.844,25.063,35.031,72,70,1000,200,0.03,192.875,114.188,79.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.022,1.09,0.0,2.5,0.515,0.613,0.679,0.012,0.001,0.742
5192008,2135,1,1,3,1,100,21.767,100.0,100.0,100.0,1,1,520.059,612.592,0.011,13.441,0,80,55,1.4,799.25,824.525,2351.255,871.883,55.686,61.13,69.973,61.321,52.761,1.391,1.679,0.586,64.182,80,75.223,43.995,59.151,59.791,73.647,72.409,76.287,42.079,58.63,43.425,-10.82,61.5,80.063,70.25,68.75,56.125,66.188,6.809,0,72,70,1000,200,0.1,196.75,114.125,81.125,0.141,69.938,69.625,56.875,58.344,1.636,25.469,72,70,1000,200,0.033,204.0,75.563,72.75,0.029,70.125,69.563,56.813,58.906,0.0,44.75,72,70,1000,200,0.032,193.5,73.625,73.438,0.034,69.563,69.125,57.594,63.219,28.984,33.781,72,70,1000,200,0.034,202.5,118.813,70.563,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.023,1.093,0.0,2.508,0.52,0.613,0.673,0.012,0.001,1.254
5192008,2136,1,1,3,1,100,22.285,100.0,100.0,100.0,1,1,534.114,620.791,0.011,13.427,0,80,55,1.4,804.875,835.934,2366.273,888.807,55.578,60.812,69.763,61.11,52.761,1.429,1.658,0.579,64.252,80,75.952,44.023,59.086,59.576,73.647,72.409,76.287,42.005,58.526,43.498,-10.82,62.156,80.75,70.125,68.75,56.0,65.875,6.75,0,72,70,1000,200,0.107,202.875,113.938,81.125,0.12,69.938,69.563,56.875,58.344,1.655,25.297,72,70,1000,200,0.036,201.625,75.563,72.813,0.029,70.125,69.563,56.906,58.906,0.0,43.844,72,70,1000,200,0.033,202.25,73.625,73.563,0.032,69.688,69.063,57.688,64.813,25.328,33.438,72,70,1000,200,0.034,203.0,120.25,72.75,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.023,1.213,0.0,2.779,0.534,0.621,0.569,0.012,0.0,1.241
5192008,2137,1,1,3,1,100,22.924,100.0,100.0,100.0,1,1,534.114,605.564,0.011,13.398,0,80,55,1.4,791.375,787.621,2351.255,862.339,55.578,60.812,69.868,61.11,52.654,1.444,1.582,0.579,64.177,80,76.121,43.995,59.138,59.468,73.647,72.409,76.287,42.079,58.421,43.644,-10.82,62.406,81.25,70.125,68.75,56.125,65.625,6.699,0,72,70,1000,200,0.099,196.75,113.938,80.063,0.12,69.938,69.563,56.875,58.344,1.68,26.609,72,70,1000,200,0.032,193.125,75.563,72.75,0.029,70.25,69.563,56.906,59.0,0.0,43.813,72,70,1000,200,0.035,199.5,73.688,73.438,0.034,69.688,69.125,57.688,66.188,25.438,34.625,72,70,1000,200,0.031,194.75,120.875,76.688,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.023,1.283,0.0,2.907,0.534,0.606,0.588,0.012,0.001,1.122
5192008,2138,1,1,3,1,100,23.576,100.0,100.0,100.0,1,1,515.373,612.592,0.011,13.427,0,80,55,1.4,805.0,786.208,2347.508,856.442,55.578,60.918,69.973,61.11,52.547,1.433,1.697,0.571,64.215,80,76.654,43.995,59.164,59.576,73.647,72.409,76.361,42.225,58.212,43.862,-10.82,63.375,82.188,70.063,68.813,56.0,65.438,13.164,0,72,70,1000,200,0.102,198.625,113.813,78.313,0.12,69.813,69.563,56.875,58.344,5.609,26.078,72,70,1000,200,0.031,199.125,75.5,72.75,0.028,70.125,69.563,56.906,59.0,0.0,44.906,72,70,1000,200,0.031,194.375,73.625,73.438,0.03,69.938,69.313,57.594,67.313,16.125,33.656,72,70,1000,200,0.034,202.25,120.875,79.438,0.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,1.375,0.0,3.047,0.515,0.613,0.616,0.011,0.001,0.526
5192008,2139,1,1,3,1,100,23.924,100.0,100.0,100.0,1,1,532.943,613.763,0.011,13.398,0,80,55,1.4,808.875,781.968,2340.025,847.367,55.471,60.918,69.973,61.11,52.119,1.353,1.65,0.582,64.116,80,77.13,43.995,59.287,59.683,73.573,72.303,76.287,42.152,57.795,43.862,-10.82,63.344,82.875,70.125,68.75,55.906,65.313,10.398,0,72,70,1000,200,0.099,199.0,113.938,77.5,0.125,69.938,69.5,56.75,58.344,1.723,25.219,72,70,1000,200,0.034,205.375,75.563,72.75,0.029,70.125,69.563,56.813,59.0,0.0,44.0,72,70,1000,200,0.033,201.75,73.688,73.438,0.029,69.938,69.563,57.594,67.125,16.156,34.938,72,70,1000,200,0.03,193.125,119.375,80.563,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,1.465,0.0,3.176,0.533,0.614,0.659,0.012,0.001,0.448
5192008,2140,1,1,3,1,100,23.854,100.0,100.0,100.0,1,1,535.286,620.791,0.011,13.354,0,80,55,1.4,804.0,844.508,2362.514,889.389,55.255,60.812,69.868,61.004,51.905,1.433,1.578,0.579,64.136,80,76.934,43.967,59.3,59.791,73.721,72.409,76.361,42.152,57.168,43.862,-10.82,62.5,82.938,70.063,68.688,55.813,65.313,10.359,0,72,70,1000,200,0.101,198.0,113.938,77.313,0.125,69.813,69.563,56.563,58.219,1.749,25.281,72,70,1000,200,0.036,203.0,75.5,72.75,0.028,70.0,69.563,56.813,58.906,0.0,43.563,72,70,1000,200,0.034,204.25,73.625,73.438,0.038,70.0,69.75,57.594,66.313,16.156,33.781,72,70,1000,200,0.034,202.375,118.375,80.688,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,1.521,0.0,3.165,0.535,0.621,0.662,0.011,0.001,0.18
5192008,2141,1,1,3,1,100,23.502,100.0,100.0,100.0,1,1,511.859,621.962,0.011,13.354,0,80,55,1.4,792.125,845.939,2356.881,907.942,55.04,61.024,69.973,61.11,51.69,1.394,1.726,0.582,64.161,80,76.934,43.939,59.209,59.898,73.721,72.409,76.361,42.152,57.063,43.862,-10.82,62.156,83.063,70.063,68.625,55.5,65.313,10.328,0,72,70,1000,200,0.107,205.75,113.938,77.625,0.125,69.813,69.563,56.563,58.219,1.798,25.906,72,70,1000,200,0.034,198.375,75.5,72.75,0.028,70.0,69.563,56.688,58.906,0.0,43.531,72,70,1000,200,0.035,201.25,73.625,73.438,0.036,70.0,69.813,57.469,65.438,13.414,33.531,72,70,1000,200,0.034,202.5,117.875,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.022,1.531,0.0,3.165,0.512,0.622,0.656,0.011,0.001,0.146
5192008,2142,1,1,3,1,100,23.271,100.0,100.0,100.0,1,1,504.832,618.448,0.011,13.398,0,80,55,1.4,804.375,774.911,2340.025,846.724,54.932,61.13,69.973,61.11,51.476,1.364,1.658,0.586,64.082,80,77.579,43.967,59.196,60.006,73.647,72.409,76.287,42.225,56.645,43.79,-10.82,62.563,83.688,70.125,68.688,55.5,65.25,13.031,0,72,70,1000,200,0.099,196.5,114.063,77.875,0.125,69.813,69.5,56.438,58.219,5.754,26.5,72,70,1000,200,0.032,194.0,75.563,72.75,0.029,70.0,69.5,56.563,59.0,0.0,44.906,72,70,1000,200,0.032,192.25,73.688,73.563,0.032,70.0,69.813,57.469,64.625,13.414,35.188,72,70,1000,200,0.03,188.75,117.125,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.023,1.454,0.0,2.907,0.505,0.618,0.654,0.012,0.001,0.144
