DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,2143,1,1,3,1,100,22.631,100.0,100.0,100.0,1,1,531.772,618.448,0.021,13.412,0,80,55,1.4,814.25,779.144,2349.381,863.414,54.717,61.024,69.973,61.216,51.262,1.402,1.715,0.579,64.165,80,77.719,43.939,59.222,59.791,73.647,72.409,76.287,42.225,56.541,43.79,-10.82,62.156,84.063,70.125,68.688,55.406,65.0,10.258,0,72,70,1000,200,0.102,199.625,114.125,77.875,0.125,69.75,69.5,56.344,58.125,5.805,26.469,72,70,1000,200,0.031,196.0,75.5,72.75,0.028,70.0,69.5,56.5,58.781,0.141,44.125,72,70,1000,200,0.032,200.75,73.625,73.438,0.032,69.938,69.75,57.469,63.813,16.156,33.75,72,70,1000,200,0.034,201.75,116.375,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.045,1.466,0.0,2.91,0.532,0.618,0.655,0.011,0.001,0.141
5192008,2144,1,1,3,1,100,22.152,100.0,100.0,100.0,1,1,542.313,612.592,0.011,13.383,0,80,55,1.4,790.75,830.226,2355.005,890.829,54.61,61.13,69.868,61.11,51.155,1.436,1.625,0.593,64.082,80,78.28,43.939,59.099,59.791,73.795,72.409,76.361,41.932,56.436,43.498,-10.82,62.406,84.75,70.125,68.625,55.281,65.063,10.227,0,72,70,1000,200,0.106,204.0,114.063,77.875,0.125,69.813,69.5,56.344,58.031,5.855,25.656,72,70,1000,200,0.033,202.375,75.563,72.625,0.029,70.0,69.563,56.5,58.781,0.144,43.656,72,70,1000,200,0.034,203.75,73.688,73.438,0.038,69.938,69.625,57.406,63.031,16.188,33.594,72,70,1000,200,0.034,201.875,115.813,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.445,0.0,2.905,0.542,0.613,0.654,0.012,0.001,0.139
5192008,2145,1,1,3,1,100,22.019,100.0,100.0,100.0,1,1,525.915,611.42,0.011,13.412,0,80,55,1.4,797.625,838.791,2349.381,893.719,54.717,61.024,69.868,61.216,51.262,1.413,1.722,0.579,64.094,80,77.747,44.023,59.261,59.898,73.647,72.409,76.287,41.2,56.541,42.988,-10.82,61.781,84.25,70.125,68.625,55.281,65.063,10.195,0,72,70,1000,200,0.099,196.875,114.125,77.875,0.125,69.813,69.5,56.25,58.031,5.91,25.031,72,70,1000,200,0.035,207.0,75.5,72.625,0.028,70.125,69.5,56.5,58.625,0.0,43.781,72,70,1000,200,0.035,200.875,73.625,73.438,0.033,69.75,69.5,57.406,62.438,22.906,33.438,72,70,1000,200,0.034,201.25,115.188,80.875,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.023,1.563,0.0,3.325,0.526,0.611,0.655,0.012,0.001,0.288
5192008,2146,1,1,3,1,100,21.376,100.0,100.0,100.0,1,1,522.401,609.078,0.011,13.339,0,80,55,1.4,809.75,807.458,2347.508,899.987,54.61,61.024,69.868,61.216,51.155,1.402,1.672,0.582,64.105,80,77.551,43.967,59.248,59.898,73.573,72.409,76.287,40.906,56.436,42.697,-10.82,61.875,84.0,70.063,68.625,55.188,64.875,12.891,0,72,70,1000,200,0.103,199.625,114.125,77.688,0.125,69.813,69.438,56.25,58.031,5.965,25.703,72,70,1000,200,0.035,199.0,75.5,72.75,0.029,70.125,69.563,56.5,58.625,0.145,44.875,72,70,1000,200,0.031,194.5,73.5,73.438,0.035,69.75,69.375,57.281,62.063,22.984,33.844,72,70,1000,200,0.034,201.375,115.188,81.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.026,1.538,0.0,3.313,0.522,0.609,0.659,0.012,0.0,0.303
5192008,2147,1,1,3,1,100,20.438,100.0,100.0,100.0,1,1,531.772,618.448,0.011,13.383,0,80,55,1.4,797.375,815.984,2347.508,881.499,54.394,60.918,69.763,61.11,51.155,1.421,1.661,0.579,64.049,80,78.112,43.995,59.138,59.791,73.573,72.303,76.287,40.833,56.436,42.551,-10.82,62.125,84.563,69.938,68.563,55.188,65.063,15.758,0,72,70,1000,200,0.104,203.125,114.125,77.688,0.137,69.813,69.5,56.25,58.031,8.891,26.734,72,70,1000,200,0.032,192.125,75.5,72.625,0.029,69.938,69.563,56.5,58.625,0.148,43.844,72,70,1000,200,0.033,201.875,73.625,73.438,0.025,69.688,69.25,57.281,62.063,25.813,33.438,72,70,1000,200,0.034,203.125,114.688,81.563,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,1.474,0.0,3.188,0.532,0.618,0.722,0.012,0.001,0.465
5192008,2148,1,1,3,1,100,20.07,100.0,100.0,100.0,1,1,515.373,606.735,0.021,13.368,0,80,55,1.4,787.625,810.299,2338.156,872.692,54.502,60.918,69.763,61.004,50.834,1.417,1.694,0.582,64.038,80,78.14,43.967,59.112,59.683,73.573,72.409,76.361,40.76,56.436,42.406,-10.82,62.156,84.938,69.938,68.563,55.094,65.063,12.891,0,72,70,1000,200,0.099,197.0,114.25,77.875,0.161,69.813,69.5,56.125,57.906,6.082,25.75,72,70,1000,200,0.033,202.75,75.5,72.625,0.029,70.0,69.5,56.188,58.625,0.15,43.344,72,70,1000,200,0.035,206.125,73.625,73.375,0.035,69.75,69.125,57.406,62.531,25.922,34.125,72,70,1000,200,0.033,199.5,115.125,77.75,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.05,1.404,0.0,3.051,0.515,0.607,0.847,0.012,0.001,0.524
5192008,2149,1,1,3,1,100,18.946,100.0,100.0,100.0,1,1,534.114,610.249,0.011,13.398,0,80,55,1.4,809.0,848.801,2345.636,908.68,54.287,60.706,69.763,61.004,50.834,1.353,1.65,0.568,64.024,80,77.859,43.939,59.008,59.468,73.573,72.303,76.287,40.687,56.332,42.479,-10.82,61.438,84.625,70.063,68.563,54.906,65.438,12.883,0,72,70,1000,200,0.106,201.875,114.563,79.063,0.156,69.813,69.438,55.938,57.906,6.145,25.0,72,70,1000,200,0.035,207.125,75.5,72.625,0.029,70.0,69.5,56.188,58.5,0.153,43.406,72,70,1000,200,0.035,202.875,73.625,73.375,0.034,69.688,69.063,57.281,63.219,26.031,33.875,72,70,1000,200,0.034,200.875,118.688,70.688,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.024,1.535,0.0,3.33,0.534,0.61,0.801,0.012,0.001,1.13
5192008,2150,1,1,3,1,100,17.91,100.0,100.0,100.0,1,1,536.457,620.791,0.011,13.383,0,80,55,1.4,808.0,833.079,2355.005,890.361,54.179,60.706,69.868,61.004,50.727,1.372,1.686,0.586,64.147,80,78.196,43.967,58.808,59.361,73.573,72.409,76.287,40.467,56.123,42.26,-10.82,61.813,85.063,70.125,68.625,54.906,65.625,10.109,0,72,70,1000,200,0.102,201.625,114.563,80.375,0.167,69.75,69.438,55.938,57.719,6.211,25.141,72,70,1000,200,0.036,204.0,75.5,72.625,0.029,70.0,69.5,56.094,58.5,0.157,44.781,72,70,1000,200,0.032,192.25,73.625,73.375,0.034,69.688,69.063,57.094,64.375,26.141,33.406,72,70,1000,200,0.034,203.75,120.0,73.563,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.148,-0.072,-0.026,1.533,0.0,3.328,0.536,0.621,0.825,0.012,0.001,1.093
5192008,2151,1,1,3,1,100,16.767,100.0,100.0,100.0,1,1,524.744,624.305,0.011,13.324,0,80,55,1.4,795.875,811.719,2330.689,869.23,54.179,60.6,69.868,60.793,50.62,1.406,1.668,0.586,64.009,80,78.196,43.883,58.639,59.254,73.573,72.303,76.287,40.394,56.018,42.114,-10.82,61.938,85.125,70.25,68.625,54.781,65.625,6.281,0,72,70,1000,200,0.1,197.625,114.75,81.188,0.161,69.813,69.5,55.844,57.625,9.148,26.219,72,70,1000,200,0.033,195.875,75.5,72.625,0.029,70.0,69.438,56.094,58.375,0.167,44.25,72,70,1000,200,0.032,199.75,73.625,73.438,0.032,69.688,69.125,57.094,65.5,26.234,33.938,72,70,1000,200,0.034,201.375,120.25,75.938,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.024,1.467,0.0,3.178,0.525,0.624,0.781,0.012,0.001,1.03
5192008,2152,1,1,3,1,100,15.711,100.0,100.0,100.0,1,1,517.716,617.277,0.011,13.368,0,80,55,1.4,795.875,815.984,2355.005,881.429,54.071,60.494,69.763,60.793,50.406,1.417,1.658,0.582,64.047,80,78.168,43.855,58.581,59.039,73.573,72.303,76.287,40.32,55.914,42.042,-10.82,61.781,85.125,70.125,68.625,54.688,65.625,10.008,0,72,70,1000,200,0.107,202.5,114.75,81.563,0.155,69.75,69.438,55.844,57.625,9.227,26.531,72,70,1000,200,0.031,195.75,75.5,72.625,0.029,70.0,69.438,55.969,58.375,0.173,43.625,72,70,1000,200,0.034,204.0,73.625,73.438,0.034,69.75,69.313,57.094,66.313,23.609,33.594,72,70,1000,200,0.034,202.5,120.25,77.938,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.024,1.476,0.0,3.193,0.518,0.617,0.744,0.012,0.001,0.995
5192008,2153,1,1,3,1,100,14.136,100.0,100.0,100.0,1,1,530.6,617.277,0.011,13.383,0,80,55,1.4,806.625,807.458,2351.255,877.162,53.964,60.494,69.868,60.687,50.406,1.387,1.629,0.586,64.008,80,77.831,43.771,58.516,59.146,73.573,72.303,76.287,40.174,55.914,41.605,-10.82,61.844,84.75,70.125,68.688,54.594,65.625,12.703,0,72,70,1000,200,0.1,199.375,114.875,81.75,0.15,69.75,69.375,55.75,57.5,9.305,25.672,72,70,1000,200,0.033,202.25,75.375,72.625,0.029,69.938,69.438,55.875,58.313,0.187,43.656,72,70,1000,200,0.035,201.625,73.625,73.375,0.037,69.938,69.375,56.969,67.0,17.031,34.344,72,70,1000,200,0.032,198.375,120.5,79.563,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,1.217,0.0,2.656,0.531,0.617,0.718,0.012,0.001,0.697
5192008,2154,1,1,3,1,100,12.934,100.0,100.0,100.0,1,1,520.059,617.277,0.011,13.427,0,80,55,1.4,802.625,821.676,2338.156,877.05,53.856,60.282,69.763,60.476,50.62,1.356,1.665,0.579,64.005,80,77.747,43.715,58.477,58.931,73.499,72.303,76.287,40.174,56.123,41.386,-10.82,61.25,84.313,70.063,68.688,54.688,65.625,9.953,0,72,70,1000,200,0.1,197.25,114.875,81.563,0.146,69.75,69.375,55.75,57.5,9.391,24.844,72,70,1000,200,0.035,205.875,75.5,72.625,0.028,69.938,69.438,55.969,58.313,3.078,44.594,72,70,1000,200,0.031,196.375,73.5,73.375,0.034,69.938,69.625,56.969,66.75,17.047,33.688,72,70,1000,200,0.034,202.25,119.563,80.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.026,1.02,0.0,2.257,0.52,0.617,0.703,0.012,0.001,0.526
5192008,2155,1,1,3,1,100,12.546,100.0,100.0,100.0,1,1,518.887,620.791,0.021,13.412,0,80,55,1.4,799.75,854.529,2351.255,891.553,54.179,60.282,69.763,60.476,50.941,1.429,1.708,0.59,63.969,80,77.214,43.603,58.477,58.931,73.499,72.409,76.287,40.027,56.541,41.24,-10.82,61.469,83.5,70.063,68.75,54.781,65.625,12.672,0,72,70,1000,200,0.105,201.625,115.063,81.5,0.163,69.75,69.375,55.75,57.5,9.484,25.984,72,70,1000,200,0.034,197.5,75.5,72.563,0.028,69.938,69.438,55.969,58.313,3.105,43.625,72,70,1000,200,0.034,203.75,73.625,73.375,0.03,70.0,69.75,56.969,66.125,14.32,34.188,72,70,1000,200,0.033,195.25,118.313,80.875,0.056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.054,0.985,0.0,2.257,0.519,0.621,0.791,0.012,0.001,0.303
5192008,2156,1,1,3,1,100,11.932,100.0,100.0,100.0,1,1,514.202,618.448,0.011,13.5,0,80,55,1.4,787.375,810.299,2351.255,882.277,54.394,60.175,69.763,60.37,51.369,1.387,1.65,0.582,63.952,80,77.355,43.547,58.503,58.931,73.499,72.303,76.287,40.027,57.272,41.168,-10.82,62.094,83.313,70.125,68.75,55.094,65.625,9.898,0,72,70,1000,200,0.099,197.0,115.188,81.25,0.157,69.625,69.375,55.844,57.5,9.586,26.547,72,70,1000,200,0.031,195.5,75.5,72.563,0.029,69.938,69.438,56.094,58.313,3.133,43.781,72,70,1000,200,0.035,200.75,73.625,73.438,0.034,69.938,69.813,56.969,65.438,14.313,33.906,72,70,1000,200,0.034,201.375,117.688,81.188,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.026,0.893,0.0,2.137,0.514,0.618,0.77,0.012,0.001,0.306
5192008,2157,1,1,3,1,100,12.054,100.0,100.0,100.0,1,1,522.401,613.763,0.011,13.558,0,80,55,1.4,801.25,827.375,2355.005,889.898,54.61,60.175,69.763,60.37,51.798,1.345,1.654,0.571,63.98,80,76.513,43.547,58.555,58.824,73.573,72.303,76.287,39.954,57.586,41.168,-10.82,61.781,82.188,70.125,68.688,55.281,65.938,9.859,0,72,70,1000,200,0.104,200.75,115.188,81.563,0.164,69.625,69.313,55.938,57.625,13.336,25.484,72,70,1000,200,0.033,203.5,75.375,72.563,0.029,69.938,69.438,56.094,58.313,3.156,44.438,72,70,1000,200,0.033,195.625,73.625,73.375,0.032,69.938,69.75,57.094,64.625,14.305,33.969,72,70,1000,200,0.033,200.25,117.313,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.024,0.933,0.0,2.283,0.522,0.614,0.797,0.012,0.001,0.142
5192008,2158,1,1,3,1,100,12.187,100.0,100.0,100.0,1,1,535.286,612.592,0.011,13.456,0,80,55,1.4,798.875,820.253,2360.635,887.185,54.932,60.282,69.868,60.37,52.226,1.413,1.625,0.575,64.03,80,75.98,43.547,58.652,58.824,73.499,72.409,76.287,39.807,57.899,41.022,-10.82,61.938,81.313,70.125,68.688,55.406,65.938,9.828,0,72,70,1000,200,0.106,204.875,115.188,81.563,0.156,69.625,69.313,56.125,57.625,13.445,25.141,72,70,1000,200,0.036,204.0,75.5,72.375,0.029,69.938,69.375,56.281,58.313,3.188,44.813,72,70,1000,200,0.031,194.875,73.625,73.438,0.038,70.0,69.75,57.094,63.938,17.047,33.75,72,70,1000,200,0.034,201.125,116.625,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.028,0.904,0.0,2.268,0.535,0.613,0.758,0.013,0.001,0.14
5192008,2159,1,1,3,1,100,12.597,100.0,100.0,100.0,1,1,513.031,620.791,0.011,13.5,0,80,55,1.4,800.375,834.507,2343.765,878.217,55.04,60.175,69.868,60.37,52.547,1.459,1.632,0.586,64.035,80,74.999,43.519,58.782,58.824,73.499,72.303,76.287,39.734,58.212,40.949,-10.82,61.781,80.125,70.125,68.688,55.5,66.063,9.789,0,72,70,1000,200,0.099,196.375,115.063,81.688,0.14,69.625,69.313,56.344,57.719,9.914,26.234,72,70,1000,200,0.033,195.875,75.5,72.563,0.028,69.813,69.313,56.281,58.375,7.0,43.719,72,70,1000,200,0.034,203.625,73.625,73.375,0.036,69.938,69.563,57.094,63.219,17.078,33.438,72,70,1000,200,0.034,202.625,115.938,80.75,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.026,0.888,0.0,2.275,0.513,0.621,0.675,0.012,0.001,0.386
5192008,2200,0,1,3,1,100,12.994,100.0,100.0,100.0,1,1,522.401,620.791,0.011,13.456,0,80,55,1.4,792.625,814.562,2355.005,870.799,55.255,60.175,69.657,60.265,52.761,1.398,1.51,0.535,64.071,80,75.532,43.519,58.834,59.039,73.499,72.303,76.361,39.734,58.421,40.949,-10.82,62.469,80.5,70.25,68.75,55.688,65.938,0.0,0,72,70,1000,200,0.101,195.375,115.063,81.563,0.135,69.625,69.313,56.344,57.719,0.0,26.5,72,70,1000,200,0.031,195.0,75.5,72.563,0.029,69.938,69.375,56.5,58.5,0.0,44.219,72,70,1000,200,0.035,196.875,73.625,73.375,0.037,69.75,69.5,57.281,62.75,0.0,34.094,72,70,1000,200,0.033,198.375,115.938,81.375,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.026,0.875,0.0,2.268,0.522,0.621,0.654,0.012,0.001,0.38
5192008,2201,0,1,3,1,100,13.745,100.0,100.0,100.0,0,0,93.704,122.987,0.011,13.485,0,80,55,1.4,592.875,2.248,1005.6,45.333,55.363,60.388,69.868,60.476,52.761,0.076,0.105,0.109,72.955,80,75.167,43.491,58.859,59.039,73.499,72.303,76.287,39.588,58.526,40.949,-10.82,62.688,80.625,70.25,68.75,55.813,66.188,0.0,0,72,70,1000,200,0.013,64.75,113.938,81.25,0.014,69.75,69.25,56.438,58.219,0.0,12.406,72,70,1000,200,0.003,50.656,75.5,72.563,0.028,69.938,69.438,56.563,58.781,0.0,30.969,72,70,1000,200,0.002,48.281,73.5,73.375,0.034,69.75,69.375,57.406,62.813,0.0,20.094,72,70,1000,200,0.003,54.281,115.5,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.026,0.969,0.0,2.546,0.094,0.123,0.066,0.012,0.001,0.135
5192008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,44.668,2.248,396.393,60.065,55.471,60.282,69.973,60.476,53.082,0.0,-0.003,-0.001,82.888,80,75.223,43.519,58.834,59.468,73.499,72.303,76.287,39.514,58.735,40.876,-10.82,61.375,79.625,70.125,68.875,56.0,66.563,0.0,0,72,70,1000,200,0.001,21.719,112.813,81.125,0.014,69.813,69.5,56.875,59.563,0.0,18.172,72,70,1000,200,0.0,0.0,75.5,72.563,0.029,70.125,69.563,56.813,60.063,0.0,36.75,72,70,1000,200,0.0,0.0,73.5,73.375,0.034,69.688,69.438,57.688,63.625,0.0,26.266,72,70,1000,200,0.0,0.0,114.688,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.95,0.0,0.0,0.035,0.035,0.064,0.012,0.001,0.132
5192008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,18.219,2.248,290.443,181.648,55.578,60.494,70.183,60.582,53.403,0.0,-0.007,0.014,21.467,80,74.887,43.322,58.885,60.65,73.499,72.303,76.214,39.441,58.526,39.856,-10.82,60.625,78.313,70.125,69.063,56.438,66.563,0.0,0,72,70,1000,200,0.0,16.109,112.25,80.688,0.014,69.938,69.688,57.469,60.75,0.0,18.172,72,70,1000,200,0.0,0.0,75.5,72.563,0.029,70.25,69.875,57.188,61.375,0.0,36.75,72,70,1000,200,0.0,0.0,73.625,73.375,0.038,69.75,69.5,58.156,64.375,0.0,26.266,72,70,1000,200,0.0,0.0,114.125,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.289,0.0,0.0,0.035,0.035,0.064,0.012,0.001,0.131
5192008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,14.453,2.248,2.228,5.056,55.686,60.6,70.288,60.476,53.831,0.0,-0.007,0.021,20.003,80,74.466,43.21,58.983,61.295,73.499,72.303,76.287,39.441,58.526,39.856,-10.82,61.344,77.438,70.25,69.125,56.906,66.813,0.0,0,72,70,1000,200,0.0,14.148,111.5,80.563,0.014,69.938,69.813,58.063,61.875,0.0,18.172,72,70,1000,200,0.0,0.0,75.5,72.563,0.028,70.375,70.063,57.375,62.5,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.938,69.688,58.531,65.0,0.0,26.266,72,70,1000,200,0.0,0.0,113.5,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.289,0.0,0.0,0.035,0.035,0.063,0.012,0.002,0.129
5192008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.516,2.248,2.228,-0.595,55.901,60.812,70.393,60.476,54.153,0.0,-0.007,0.021,20.0,80,74.129,43.07,59.034,61.295,73.499,72.303,76.287,39.368,58.526,39.711,-10.82,61.344,76.75,70.25,69.188,57.125,66.813,0.0,0,72,70,1000,200,0.0,14.742,111.0,80.375,0.014,70.063,70.0,58.313,62.813,0.0,18.172,72,70,1000,200,0.0,0.0,75.5,72.563,0.029,70.375,70.188,57.781,63.25,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.125,0.039,69.938,69.688,59.094,65.625,0.0,26.266,72,70,1000,200,0.0,0.0,112.938,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.239,0.0,0.0,0.035,0.036,0.062,0.012,0.002,0.127
5192008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,14.773,2.248,2.228,-0.114,56.224,60.812,70.393,60.582,54.474,0.0,-0.007,0.021,20.0,80,73.765,42.93,58.931,61.617,73.499,72.303,76.287,39.441,58.526,39.856,-10.82,61.531,76.188,70.25,69.188,57.5,67.125,0.0,0,72,70,1000,200,0.0,14.773,110.438,80.375,0.014,70.188,70.125,58.594,63.531,0.0,18.172,72,70,1000,200,0.0,0.0,75.375,72.563,0.029,70.375,70.25,58.094,63.969,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.375,0.032,69.938,69.813,59.375,66.188,0.0,26.266,72,70,1000,200,0.0,0.0,112.375,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.29,0.0,0.0,0.034,0.036,0.061,0.012,0.001,0.125
5192008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.898,2.248,2.228,-0.353,56.439,61.024,70.499,60.476,54.688,0.0,-0.007,0.021,20.0,80,73.428,42.818,58.782,61.509,73.573,72.303,76.287,40.174,58.526,40.439,-10.82,61.75,75.563,70.25,69.25,57.844,67.188,0.0,0,72,70,1000,200,0.0,14.875,109.875,80.375,0.014,70.188,70.125,58.875,64.063,0.0,18.172,72,70,1000,200,0.0,0.0,75.5,72.563,0.029,70.25,70.313,58.375,64.813,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,69.938,69.938,59.469,66.375,0.0,26.266,72,70,1000,200,0.0,0.0,111.813,80.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.193,0.0,0.0,0.035,0.036,0.06,0.012,0.002,0.124
5192008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.898,2.248,2.228,-0.152,56.655,61.13,70.499,60.582,55.116,0.0,-0.007,0.021,20.0,80,73.064,42.678,58.704,61.617,73.499,72.409,76.287,40.247,58.526,40.658,-10.82,61.688,75.125,70.25,69.25,58.125,67.25,0.0,0,72,70,1000,200,0.0,14.922,109.375,80.0,0.014,70.313,70.25,59.219,64.75,0.0,18.172,72,70,1000,200,0.0,0.0,75.25,72.563,0.029,70.5,70.438,58.531,65.375,0.0,36.75,72,70,1000,200,0.0,0.0,73.5,73.375,0.036,70.0,69.938,59.875,66.75,0.0,26.266,72,70,1000,200,0.0,0.0,111.188,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.028,0.3,0.0,0.0,0.035,0.036,0.06,0.011,0.001,0.122
5192008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.875,2.248,2.228,-1.353,56.762,61.13,70.604,60.582,55.116,0.0,-0.007,0.021,20.0,80,72.783,42.538,58.639,61.617,73.573,72.303,76.214,40.32,58.526,40.73,-10.82,61.688,74.625,70.25,69.313,58.406,67.5,0.0,0,72,70,1000,200,0.0,15.023,108.938,80.0,0.014,70.313,70.375,59.5,65.25,0.0,18.172,72,70,1000,200,0.0,0.0,75.25,72.563,0.029,70.5,70.563,58.875,65.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.0,70.125,60.063,67.125,0.0,26.266,72,70,1000,200,0.0,0.0,110.625,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.301,0.0,0.0,0.035,0.035,0.059,0.011,0.002,0.119
5192008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.984,2.248,2.228,-1.422,56.977,61.449,70.814,60.687,55.437,0.0,-0.007,0.021,20.0,80,72.503,42.453,58.6,61.832,73.499,72.303,76.214,40.32,58.526,40.73,-10.82,61.781,74.25,70.25,69.375,58.531,67.688,0.0,0,72,70,1000,200,0.0,14.922,108.313,79.75,0.014,70.313,70.5,59.594,65.563,0.0,18.172,72,70,1000,200,0.0,0.0,75.375,72.563,0.029,70.5,70.625,59.063,66.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.035,70.0,70.188,60.25,67.375,0.0,26.266,72,70,1000,200,0.0,0.0,110.313,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.301,0.0,0.0,0.035,0.035,0.058,0.012,0.002,0.118
5192008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,14.938,2.248,2.228,-1.777,57.193,61.449,70.919,60.687,55.651,0.0,-0.007,0.021,20.0,80,72.222,42.369,58.529,61.832,73.425,72.303,76.287,40.394,58.421,40.803,-10.82,62.0,74.0,70.25,69.375,58.844,67.813,0.0,0,72,70,1000,200,0.0,15.547,107.938,79.75,0.014,70.438,70.563,60.0,65.938,0.0,18.172,72,70,1000,200,0.0,0.0,75.375,72.563,0.029,70.563,70.75,59.25,66.563,0.0,36.75,72,70,1000,200,-0.001,0.0,73.625,73.125,0.038,70.125,70.188,60.656,67.625,0.0,26.266,72,70,1000,200,0.0,0.0,109.813,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,-0.028,0.304,0.0,0.0,0.034,0.035,0.057,0.012,0.003,0.118
5192008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,15.516,2.248,2.228,-2.493,57.3,61.661,71.024,60.687,55.758,0.0,-0.007,0.021,20.0,80,71.914,42.285,58.425,61.832,73.499,72.303,76.214,40.394,58.421,40.73,-10.82,62.313,73.75,70.313,69.375,59.031,67.938,0.0,0,72,70,1000,200,0.0,16.0,107.375,79.688,0.014,70.438,70.563,60.094,66.313,0.0,18.172,72,70,1000,200,0.0,0.0,75.25,72.563,0.029,70.5,70.813,59.75,66.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.125,0.031,70.0,70.313,60.875,67.875,0.0,26.266,72,70,1000,200,0.0,0.0,109.313,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.249,0.0,0.0,0.034,0.035,0.056,0.011,0.002,0.116
5192008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,16.016,2.248,2.228,-3.609,57.408,61.767,71.129,60.793,55.865,0.0,-0.007,0.021,20.0,80,71.633,42.201,58.373,61.939,73.425,72.303,76.287,40.467,58.526,40.876,-10.82,62.438,73.438,70.313,69.375,59.313,68.0,0.0,0,72,70,1000,200,0.0,15.141,106.75,79.5,0.014,70.5,70.75,60.5,66.563,0.0,18.172,72,70,1000,200,0.0,0.0,75.25,72.563,0.029,70.563,70.938,59.75,66.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.375,0.028,70.125,70.375,60.969,68.063,0.0,26.266,72,70,1000,200,0.0,0.0,108.875,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.302,0.0,0.0,0.034,0.035,0.055,0.011,0.001,0.114
5192008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,15.43,2.248,2.228,-1.535,57.623,61.661,71.024,60.687,56.079,0.0,-0.007,0.021,20.0,80,71.297,42.005,58.347,62.046,73.499,72.303,76.361,40.54,58.421,40.949,-10.82,62.781,73.25,70.313,69.375,59.469,68.313,0.0,0,72,70,1000,200,0.0,15.328,106.313,79.375,0.014,70.5,70.75,60.625,66.813,0.0,18.172,72,70,1000,200,0.0,0.0,75.25,72.563,0.029,70.563,71.063,60.094,67.375,0.0,36.75,72,70,1000,200,0.0,0.0,73.5,73.125,0.042,70.125,70.375,61.25,68.188,0.0,26.266,72,70,1000,200,0.0,0.0,108.313,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.306,0.0,0.0,0.035,0.035,0.055,0.011,0.002,0.112
5192008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,15.328,2.248,2.228,-1.882,57.839,61.873,71.235,60.793,56.401,0.0,-0.007,0.021,20.0,80,71.044,42.005,58.399,62.261,73.499,72.196,76.287,40.613,58.317,41.022,-10.82,63.0,73.063,70.25,69.438,59.625,68.313,0.0,0,72,70,1000,200,0.0,15.398,105.875,79.25,0.014,70.5,70.875,60.813,67.125,0.0,18.172,72,70,1000,200,0.0,0.0,75.25,72.563,0.029,70.563,71.125,60.25,67.563,0.0,36.75,72,70,1000,200,0.0,0.0,73.438,73.375,0.034,70.25,70.438,61.469,68.438,0.0,26.266,72,70,1000,200,0.0,0.0,107.938,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.309,0.0,0.0,0.035,0.035,0.054,0.011,0.0,0.111
5192008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,15.328,2.248,2.228,-3.985,57.946,61.979,71.235,60.793,56.508,0.0,-0.007,0.021,20.0,80,70.736,41.949,58.451,62.369,73.425,72.196,76.287,40.687,58.317,41.022,-10.82,63.031,72.875,70.313,69.375,59.938,68.438,0.0,0,72,70,1000,200,0.0,15.109,105.375,79.188,0.014,70.5,70.938,61.031,67.25,0.0,18.172,72,70,1000,200,0.0,0.0,75.25,72.563,0.029,70.563,71.188,60.656,67.875,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.125,70.5,61.625,68.563,0.0,26.266,72,70,1000,200,0.0,0.0,107.438,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.254,0.0,0.0,0.034,0.035,0.053,0.011,0.002,0.109
5192008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.977,2.248,0.462,-0.112,58.161,62.085,71.34,60.793,56.615,0.0,-0.007,0.025,20.0,80,70.455,41.893,58.542,62.369,73.425,72.196,76.287,40.687,58.212,41.022,-10.82,63.188,72.75,70.313,69.5,59.938,68.5,0.0,0,72,70,1000,200,0.0,15.172,104.75,79.188,0.014,70.5,71.0,61.188,67.5,0.0,18.172,72,70,1000,200,0.0,0.0,75.188,72.563,0.029,70.688,71.313,60.75,67.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.125,0.042,70.25,70.625,61.75,68.688,0.0,26.266,72,70,1000,200,0.0,0.0,106.938,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.255,0.0,0.0,0.035,0.035,0.052,0.011,0.002,0.107
5192008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,15.617,2.248,2.228,-1.982,58.377,62.085,71.34,60.687,56.829,0.0,-0.007,0.021,20.0,80,70.175,41.865,58.581,62.476,73.499,72.303,76.287,40.687,58.108,41.095,-10.82,63.375,72.625,70.313,69.438,60.156,68.5,0.0,0,72,70,1000,200,0.0,15.703,104.25,79.063,0.014,70.5,71.063,61.313,67.688,0.0,18.172,72,70,1000,200,0.0,0.0,75.188,72.563,0.029,70.688,71.375,60.969,68.188,0.0,36.75,72,70,1000,200,0.0,0.0,73.5,73.125,0.042,70.25,70.688,62.031,68.938,0.0,26.266,72,70,1000,200,0.0,0.0,106.563,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.026,0.311,0.0,0.0,0.035,0.035,0.051,0.011,0.002,0.106
5192008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,15.617,2.248,2.228,-2.797,58.377,62.085,71.34,60.687,56.829,0.0,-0.007,0.021,20.0,80,69.894,41.753,58.6,62.476,73.499,72.303,76.287,40.687,58.108,41.095,-10.82,63.594,72.5,70.563,69.5,60.25,68.563,0.0,0,72,70,1000,200,0.0,15.602,103.813,78.875,0.014,70.625,71.188,61.625,67.938,0.0,18.172,72,70,1000,200,0.0,0.0,75.25,72.563,0.029,70.688,71.438,61.063,68.313,0.0,36.75,72,70,1000,200,0.0,0.0,73.438,73.375,0.031,70.125,70.688,62.156,69.0,0.0,26.266,72,70,1000,200,0.0,0.0,106.125,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.314,0.0,0.0,0.035,0.035,0.051,0.011,0.0,0.104
5192008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,15.453,2.248,2.228,-1.513,58.484,62.191,71.34,60.793,56.936,0.0,-0.007,0.021,20.0,80,69.642,41.669,58.6,62.584,73.425,72.303,76.287,40.76,58.108,41.095,-10.82,63.781,72.375,70.313,69.5,60.531,68.688,0.0,0,72,70,1000,200,0.0,15.375,103.25,78.813,0.014,70.625,71.25,61.75,68.0,0.0,18.172,72,70,1000,200,0.0,0.0,75.188,72.563,0.029,70.875,71.5,61.281,68.438,0.0,36.75,72,70,1000,200,0.0,0.0,73.438,73.125,0.027,70.125,70.813,62.25,69.125,0.0,26.266,72,70,1000,200,0.0,0.0,105.625,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.028,0.258,0.0,0.0,0.035,0.035,0.05,0.011,0.001,0.103
5192008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,15.094,2.248,2.228,-1.447,58.7,62.297,71.445,60.793,57.15,0.0,-0.007,0.025,20.0,80,69.418,41.669,58.678,62.798,73.425,72.196,76.287,40.76,58.003,41.168,-10.82,63.875,72.25,70.313,69.563,60.75,68.688,0.0,0,72,70,1000,200,0.0,15.352,102.938,78.688,0.014,70.625,71.25,61.875,68.063,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.563,0.029,70.688,71.563,61.469,68.563,0.0,36.75,72,70,1000,200,-0.001,0.0,73.625,73.125,0.029,70.25,70.75,62.344,69.25,0.0,26.266,72,70,1000,200,0.0,0.0,105.25,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.316,0.0,0.0,0.034,0.035,0.049,0.01,0.002,0.103
5192008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,15.32,2.248,2.228,-2.736,58.807,62.403,71.445,60.687,57.257,0.0,-0.007,0.021,20.0,80,69.193,41.641,58.704,62.798,73.499,72.303,76.287,40.833,58.003,41.168,-10.82,64.0,72.188,70.313,69.5,60.844,68.938,0.0,0,72,70,1000,200,0.0,15.688,102.375,78.688,0.014,70.625,71.313,62.031,68.438,0.0,18.172,72,70,1000,200,0.0,0.0,75.188,72.563,0.029,70.875,71.625,61.656,68.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.031,70.25,70.875,62.438,69.25,0.0,26.266,72,70,1000,200,0.0,0.0,104.75,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.259,0.0,0.0,0.035,0.036,0.048,0.011,0.001,0.101
5192008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,15.531,2.248,2.228,-1.663,58.915,62.51,71.445,60.793,57.257,0.0,-0.01,0.025,20.0,80,68.913,41.613,58.717,62.798,73.425,72.303,76.214,40.833,57.899,41.168,-10.82,64.188,72.063,70.563,69.563,60.938,68.688,0.0,0,72,70,1000,200,0.0,15.359,101.938,78.563,0.014,70.5,71.438,62.25,68.5,0.0,18.172,72,70,1000,200,0.0,0.0,75.188,72.563,0.029,70.688,71.688,61.844,68.938,0.0,36.75,72,70,1000,200,0.0,0.0,73.438,73.125,0.038,70.25,70.938,62.75,69.313,0.0,26.266,72,70,1000,200,0.0,0.0,104.438,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.262,0.0,0.0,0.035,0.035,0.047,0.011,0.002,0.1
5192008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,15.398,2.248,2.228,-2.524,58.915,62.403,71.55,60.793,57.471,0.0,-0.01,0.021,20.0,80,68.604,41.529,58.704,62.906,73.351,72.196,76.287,40.833,58.003,41.168,-10.82,64.313,71.938,70.563,69.563,61.125,68.938,0.0,0,72,70,1000,200,0.0,15.109,101.625,78.5,0.014,70.625,71.5,62.313,68.625,0.0,18.172,72,70,1000,200,0.0,0.0,75.188,72.563,0.029,70.875,71.75,61.969,68.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.25,71.0,62.844,69.563,0.0,26.266,72,70,1000,200,0.0,0.0,104.063,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.028,0.261,0.0,0.0,0.035,0.035,0.047,0.011,0.002,0.098
5192008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.867,2.248,2.228,-2.118,59.238,62.616,71.655,60.899,57.578,0.0,-0.01,0.025,20.0,80,68.38,41.501,58.6,63.121,73.425,72.196,76.287,40.906,57.899,41.168,-10.82,64.438,71.813,70.563,69.625,61.344,69.0,0.0,0,72,70,1000,200,0.0,15.328,101.125,78.5,0.014,70.625,71.625,62.406,68.75,0.0,18.172,72,70,1000,200,0.0,0.0,75.188,72.563,0.029,70.875,71.75,62.063,69.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.032,70.25,71.0,63.0,69.625,0.0,26.266,72,70,1000,200,0.0,0.0,103.75,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.026,0.207,0.0,0.0,0.035,0.035,0.046,0.011,0.001,0.097
5192008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,15.391,2.248,2.228,-2.987,59.345,62.616,71.655,60.899,57.685,0.0,-0.007,0.025,20.0,80,68.155,41.501,58.503,63.228,73.425,72.196,76.287,40.833,57.899,41.24,-10.82,64.563,71.75,70.563,69.625,61.469,69.125,0.0,0,72,70,1000,200,0.0,15.375,100.688,78.313,0.014,70.625,71.625,62.563,68.875,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.563,0.029,70.875,71.75,62.25,69.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.037,70.25,71.063,63.031,69.625,0.0,26.266,72,70,1000,200,0.0,0.0,103.25,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.049,0.32,0.0,0.0,0.034,0.035,0.045,0.01,0.002,0.095
5192008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,15.219,2.248,2.228,-1.649,59.345,62.616,71.655,60.899,57.685,0.0,-0.007,0.021,20.0,80,67.931,41.529,58.438,63.121,73.425,72.196,76.361,40.833,57.795,41.24,-10.82,64.688,71.625,70.563,69.625,61.469,69.125,0.0,0,72,70,1000,200,0.0,15.43,100.125,78.188,0.014,70.625,71.688,62.688,69.0,0.0,18.172,72,70,1000,200,0.0,0.0,75.188,72.625,0.029,70.875,71.813,62.438,69.25,0.0,36.75,72,70,1000,200,0.0,0.0,73.438,73.125,0.035,70.25,71.125,63.25,69.75,0.0,26.266,72,70,1000,200,0.0,0.0,102.813,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.323,0.0,0.0,0.034,0.035,0.045,0.011,0.002,0.094
5192008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,15.32,2.248,2.228,-1.443,59.453,62.828,71.76,60.899,57.792,0.0,-0.01,0.021,20.0,80,67.735,41.473,58.335,63.228,73.425,72.303,76.214,40.906,57.795,41.24,-10.82,64.813,71.5,70.563,69.688,61.75,69.125,0.0,0,72,70,1000,200,0.0,15.391,99.875,78.063,0.014,70.625,71.75,62.844,69.125,0.0,18.172,72,70,1000,200,0.0,0.0,75.188,72.625,0.029,70.875,71.813,62.531,69.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.041,70.25,71.063,63.438,69.875,0.0,26.266,72,70,1000,200,0.0,0.0,102.563,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.027,0.265,0.0,0.0,0.035,0.035,0.044,0.011,0.002,0.094
5192008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,15.734,2.248,2.228,-1.725,59.668,62.722,71.76,61.11,57.899,0.0,-0.007,0.021,20.0,80,67.51,41.416,58.289,63.335,73.425,72.196,76.287,40.906,57.795,41.24,-10.82,64.938,71.438,70.563,69.688,61.844,69.125,0.0,0,72,70,1000,200,0.0,15.641,99.375,77.938,0.014,70.625,71.813,62.969,69.125,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.625,0.028,70.875,71.813,62.719,69.563,0.0,36.75,72,70,1000,200,0.0,0.0,73.438,73.125,0.037,70.25,71.188,63.438,69.875,0.0,26.266,72,70,1000,200,0.0,0.0,102.25,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.263,0.0,0.0,0.035,0.035,0.044,0.01,0.002,0.093
5192008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,15.773,2.248,2.228,-1.676,59.884,62.828,71.655,61.004,58.113,0.0,-0.01,0.021,20.0,80,67.314,41.388,58.211,63.55,73.351,72.196,76.214,40.98,57.795,41.313,-10.82,65.125,71.313,70.563,69.688,61.938,69.25,0.0,0,72,70,1000,200,0.0,15.469,98.875,77.938,0.014,70.625,71.875,63.063,69.25,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.625,0.029,70.938,71.875,62.813,69.563,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.036,70.25,71.25,63.531,69.938,0.0,26.266,72,70,1000,200,0.0,0.0,101.938,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.264,0.0,0.0,0.034,0.036,0.043,0.01,0.002,0.092
5192008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,15.188,2.248,2.228,-2.234,59.884,62.934,71.76,61.11,58.113,0.0,-0.01,0.021,20.0,80,67.118,41.388,58.16,63.55,73.425,72.196,76.287,40.906,57.69,41.313,-10.82,65.313,71.188,70.563,69.688,62.031,69.25,0.0,0,72,70,1000,200,0.0,15.164,98.625,77.875,0.014,70.625,71.875,63.156,69.313,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.563,0.029,70.875,71.875,63.031,69.688,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.25,71.313,63.656,70.125,0.0,26.266,72,70,1000,200,0.0,0.0,101.563,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.324,0.0,0.0,0.035,0.035,0.042,0.01,0.0,0.09
5192008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,15.18,2.248,2.228,-1.442,59.991,62.934,71.76,61.004,58.113,0.0,-0.007,0.021,20.0,80,66.949,41.304,58.16,63.55,73.351,72.196,76.287,40.906,57.69,41.24,-10.82,65.313,71.125,70.625,69.75,62.156,69.25,0.0,0,72,70,1000,200,0.0,15.438,98.25,77.875,0.014,70.625,72.0,63.25,69.563,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.625,0.029,70.938,71.938,63.125,69.688,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.037,70.25,71.313,63.969,70.125,0.0,26.266,72,70,1000,200,0.0,0.0,101.125,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.028,0.265,0.0,0.0,0.034,0.035,0.041,0.01,0.002,0.089
5192008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,15.18,2.248,2.228,-1.45,60.099,63.146,71.865,61.11,58.22,0.0,-0.007,0.025,20.0,80,66.697,41.304,58.147,63.658,73.351,72.196,76.287,40.98,57.69,41.313,-10.82,65.375,71.063,70.563,69.75,62.344,69.25,0.0,0,72,70,1000,200,0.0,14.844,97.938,77.688,0.014,70.625,72.0,63.469,69.563,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.625,0.029,70.938,71.875,63.25,69.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.25,71.375,63.969,70.125,0.0,26.266,72,70,1000,200,0.0,0.0,100.875,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.267,0.0,0.0,0.035,0.035,0.041,0.01,0.002,0.088
5192008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,14.867,2.248,2.228,0.0,60.206,63.04,71.76,61.11,58.434,0.0,-0.007,0.025,20.0,80,66.529,41.248,58.134,63.658,73.425,72.196,76.287,40.98,57.586,41.313,-10.82,65.5,70.938,70.625,69.75,62.438,69.313,0.0,0,72,70,1000,200,0.0,15.039,97.438,77.625,0.014,70.625,72.063,63.563,69.625,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.625,0.029,70.938,71.938,63.375,69.813,0.0,36.75,72,70,1000,200,0.0,0.0,73.438,73.125,0.034,70.25,71.5,64.063,70.25,0.0,26.266,72,70,1000,200,0.0,0.0,100.625,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.267,0.0,0.0,0.034,0.035,0.04,0.01,0.002,0.087
5192008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,15.148,2.248,2.228,-0.293,60.314,63.146,71.971,61.216,58.434,0.0,-0.007,0.025,20.0,80,66.304,41.192,58.134,63.765,73.351,72.196,76.287,41.053,57.586,41.313,-10.82,65.625,70.875,70.625,69.75,62.531,69.313,0.0,0,72,70,1000,200,0.0,14.93,97.0,77.625,0.014,70.625,72.0,63.688,69.625,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.625,0.029,70.938,72.125,63.438,69.938,0.0,36.75,72,70,1000,200,0.0,0.0,73.438,73.125,0.035,70.25,71.438,64.188,70.313,0.0,26.266,72,70,1000,200,0.0,0.0,100.25,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.211,0.0,0.0,0.035,0.035,0.039,0.01,0.002,0.086
5192008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,14.859,2.248,2.228,-1.607,60.529,63.146,71.865,61.11,58.649,0.0,-0.007,0.021,20.0,80,66.052,41.192,58.069,63.98,73.351,72.196,76.287,40.906,57.586,41.313,-10.82,65.688,70.813,70.625,69.75,62.719,69.313,0.0,0,72,70,1000,200,0.0,14.766,96.75,77.5,0.014,70.625,72.0,63.75,69.75,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.625,0.029,70.875,72.125,63.656,70.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.125,0.042,70.313,71.5,64.25,70.25,0.0,26.266,72,70,1000,200,0.0,0.0,100.0,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.327,0.0,0.0,0.034,0.036,0.039,0.009,0.002,0.085
5192008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,14.836,2.248,2.228,-1.428,60.637,63.358,71.971,61.321,58.649,0.0,-0.01,0.021,20.0,80,65.912,41.192,58.01,64.087,73.351,72.196,76.214,40.98,57.586,41.386,-10.82,65.75,70.688,70.563,69.813,62.75,69.313,0.0,0,72,70,1000,200,0.0,14.906,96.375,77.375,0.014,70.625,72.063,63.875,69.813,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.625,0.029,71.063,72.25,63.719,70.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,71.5,64.438,70.313,0.0,26.266,72,70,1000,200,0.0,0.0,99.688,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.052,0.326,0.0,0.0,0.035,0.035,0.039,0.009,0.002,0.084
5192008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.758,2.248,2.228,-1.158,60.637,63.252,71.971,61.321,58.756,0.0,-0.007,0.021,20.0,80,65.687,41.136,57.997,63.98,73.277,72.196,76.287,40.98,57.481,41.386,-10.82,65.875,70.563,70.563,69.75,62.75,69.563,0.0,0,72,70,1000,200,0.0,14.727,95.938,77.313,0.014,70.625,72.188,64.063,69.813,0.0,18.172,72,70,1000,200,0.0,0.0,75.0,72.625,0.028,70.938,72.25,63.813,70.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.04,70.313,71.563,64.563,70.313,0.0,26.266,72,70,1000,200,0.0,0.0,99.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.328,0.0,0.0,0.035,0.035,0.038,0.01,0.002,0.084
5192008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.844,2.248,2.228,-3.169,60.745,63.252,71.865,61.216,58.756,0.0,-0.01,0.025,20.0,80,65.491,41.108,57.933,64.087,73.351,72.196,76.214,40.98,57.481,41.313,-10.82,65.938,70.5,70.688,69.75,63.063,69.313,0.0,0,72,70,1000,200,0.0,14.93,95.75,77.313,0.014,70.625,72.125,64.188,69.938,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.625,0.029,70.875,72.313,63.969,70.25,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.313,71.563,64.625,70.375,0.0,26.266,72,70,1000,200,0.0,0.0,99.125,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.27,0.0,0.0,0.035,0.036,0.038,0.009,0.002,0.083
5192008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.844,2.248,2.228,-1.468,60.852,63.358,71.865,61.321,58.863,0.0,-0.01,0.021,20.0,80,65.323,41.052,57.842,64.195,73.351,72.196,76.214,41.053,57.586,41.459,-10.82,66.0,70.438,70.563,69.813,63.156,69.563,0.0,0,72,70,1000,200,0.0,14.828,95.313,77.063,0.014,70.625,72.188,64.25,69.938,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.625,0.029,70.938,72.313,63.969,70.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,71.625,64.625,70.375,0.0,26.266,72,70,1000,200,0.0,0.0,98.688,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.328,0.0,0.0,0.035,0.036,0.037,0.009,0.002,0.081
5192008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,14.781,2.248,2.228,-1.44,60.96,63.464,71.971,61.321,58.863,0.0,-0.007,0.025,20.0,80,65.126,41.052,57.745,64.195,73.351,72.196,76.287,41.053,57.586,41.386,-10.82,66.125,70.438,70.625,69.813,63.25,69.563,0.0,0,72,70,1000,200,0.0,14.68,95.125,77.313,0.014,70.625,72.125,64.25,69.938,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.625,0.029,70.938,72.438,64.063,70.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.313,71.625,64.75,70.375,0.0,26.266,72,70,1000,200,0.0,0.0,98.5,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.028,0.272,0.0,0.0,0.035,0.036,0.036,0.009,0.002,0.081
5192008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,14.945,2.248,2.228,-1.814,61.067,63.464,71.971,61.321,58.97,0.0,-0.007,0.021,20.0,80,64.93,41.08,57.66,64.302,73.351,72.09,76.287,41.053,57.481,41.386,-10.82,66.188,70.313,70.625,69.813,63.25,69.625,0.0,0,72,70,1000,200,0.0,14.836,94.563,77.0,0.014,70.813,72.188,64.375,70.125,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.625,0.029,70.938,72.438,64.25,70.438,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.04,70.25,71.625,64.875,70.5,0.0,26.266,72,70,1000,200,0.0,0.0,98.188,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.272,0.0,0.0,0.035,0.035,0.036,0.009,0.002,0.08
5192008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.945,2.248,2.228,-0.989,61.175,63.57,72.076,61.533,59.077,0.0,-0.01,0.025,20.0,80,64.706,41.08,57.583,64.517,73.277,72.196,76.287,41.053,57.481,41.459,-10.82,66.188,70.25,70.625,69.813,63.375,69.625,0.0,0,72,70,1000,200,0.0,14.805,94.438,77.0,0.014,70.813,72.25,64.438,70.125,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.625,0.029,70.938,72.438,64.375,70.438,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.25,71.688,64.875,70.5,0.0,26.266,72,70,1000,200,0.0,0.0,97.875,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.331,0.0,0.0,0.035,0.035,0.036,0.009,0.002,0.079
