DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.008,2.248,2.228,-0.635,61.175,63.677,72.181,61.533,59.184,0.0,-0.007,0.025,20.0,80,64.509,40.94,57.479,64.41,73.277,72.196,76.214,41.053,57.272,41.386,-10.82,66.25,70.188,70.625,69.813,63.594,69.625,0.0,0,72,70,1000,200,0.0,14.758,94.0,76.875,0.014,70.625,72.25,64.438,70.25,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,70.938,72.5,64.375,70.438,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.313,71.75,65.125,70.688,0.0,26.266,72,70,1000,200,0.0,0.0,97.625,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.274,0.0,0.0,0.035,0.036,0.035,0.009,0.002,0.078
5192008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,14.828,2.248,2.228,-2.78,61.498,63.57,71.971,61.427,59.291,0.0,-0.007,0.025,20.0,80,64.341,40.912,57.421,64.624,73.203,72.196,76.214,40.98,57.272,41.386,-10.82,66.313,70.063,70.625,69.75,63.719,69.563,0.0,0,72,70,1000,200,0.0,14.867,93.688,76.875,0.014,70.813,72.313,64.813,70.25,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.625,0.028,70.938,72.563,64.438,70.563,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,71.75,65.125,70.688,0.0,26.266,72,70,1000,200,0.0,0.0,97.375,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.332,0.0,0.0,0.034,0.036,0.034,0.009,0.002,0.077
5192008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,14.875,2.248,2.228,-2.683,61.498,63.57,71.971,61.427,59.184,0.0,-0.01,0.025,20.0,80,64.145,40.856,57.395,64.517,73.277,72.196,76.214,41.053,57.377,41.459,-10.82,66.313,70.0,70.625,69.813,63.75,69.625,0.0,0,72,70,1000,200,0.0,15.0,93.313,76.75,0.014,70.813,72.313,64.813,70.25,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.625,0.028,70.938,72.563,64.563,70.563,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.04,70.313,71.688,65.125,70.688,0.0,26.266,72,70,1000,200,0.0,0.0,97.188,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.03,0.331,0.0,0.0,0.035,0.036,0.034,0.009,0.002,0.076
5192008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.789,2.248,2.228,-1.331,61.498,63.57,71.971,61.427,59.291,0.0,-0.007,0.021,20.0,80,63.948,40.828,57.343,64.624,73.277,72.196,76.214,41.053,57.377,41.459,-10.82,66.375,69.938,70.688,69.875,63.75,69.563,0.0,0,72,70,1000,200,0.0,14.891,93.063,76.75,0.014,70.625,72.313,65.0,70.375,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,70.938,72.563,64.688,70.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.25,71.75,65.25,70.813,0.0,26.266,72,70,1000,200,0.0,0.0,96.813,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.332,0.0,0.0,0.035,0.035,0.033,0.009,0.002,0.075
5192008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.898,2.248,2.228,-1.386,61.606,63.783,71.971,61.533,59.398,0.0,-0.007,0.021,20.0,80,63.78,40.828,57.291,64.732,73.277,72.196,76.287,40.98,57.272,41.386,-10.82,66.375,69.875,70.625,69.875,64.0,69.563,0.0,0,72,70,1000,200,0.0,14.867,92.813,76.688,0.014,70.625,72.313,64.875,70.438,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,71.063,72.563,64.875,70.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.037,70.313,71.813,65.313,70.813,0.0,26.266,72,70,1000,200,0.0,0.0,96.625,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.333,0.0,0.0,0.035,0.035,0.033,0.009,0.0,0.075
5192008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.758,2.248,2.228,-0.073,61.713,63.677,71.971,61.533,59.505,0.0,-0.01,0.021,20.0,80,63.64,40.884,57.265,64.732,73.203,72.196,76.287,41.053,57.272,41.459,-10.82,66.375,69.813,70.625,69.875,64.0,69.625,0.0,0,72,70,1000,200,0.0,14.797,92.5,76.438,0.014,70.813,72.313,65.063,70.375,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,70.938,72.688,64.938,70.875,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.036,70.313,71.875,65.438,70.813,0.0,26.266,72,70,1000,200,0.0,0.0,96.375,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.335,0.0,0.0,0.035,0.036,0.033,0.009,0.002,0.074
5192008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,14.836,2.248,2.228,-1.134,61.713,63.783,71.971,61.533,59.505,0.0,-0.007,0.025,20.0,80,63.444,40.828,57.33,64.732,73.203,71.984,76.214,41.053,57.377,41.459,-10.82,66.5,69.688,70.625,69.875,64.188,69.625,0.0,0,72,70,1000,200,0.0,14.898,92.188,76.438,0.014,70.813,72.375,65.063,70.438,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,71.063,72.625,64.938,70.875,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.041,70.313,71.875,65.438,70.938,0.0,26.266,72,70,1000,200,0.0,0.0,96.125,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.331,0.0,0.0,0.035,0.035,0.032,0.009,0.002,0.073
5192008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,14.836,2.248,0.462,-0.98,61.929,63.783,71.971,61.638,59.719,0.0,-0.007,0.025,20.0,80,63.275,40.8,57.356,64.839,73.203,72.09,76.14,41.053,57.377,41.386,-10.82,66.5,69.625,70.625,69.875,64.25,69.625,0.0,0,72,70,1000,200,0.0,14.82,92.0,76.438,0.014,70.625,72.438,65.25,70.563,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,70.938,72.625,65.063,70.875,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.035,70.313,71.875,65.625,70.938,0.0,26.266,72,70,1000,200,0.0,0.0,95.813,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.272,0.0,0.0,0.035,0.035,0.032,0.009,0.002,0.073
5192008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,15.07,2.248,2.228,-0.662,61.929,63.995,72.076,61.638,59.612,0.0,-0.01,0.025,20.0,80,63.135,40.66,57.343,64.947,73.203,72.196,76.287,41.126,57.272,41.532,-10.82,66.563,69.5,70.625,69.875,64.25,69.625,0.0,0,72,70,1000,200,0.0,14.797,91.688,76.25,0.014,70.813,72.438,65.25,70.563,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,70.938,72.688,65.063,70.875,0.0,36.75,72,70,1000,200,-0.001,0.0,73.25,73.125,0.037,70.313,71.875,65.625,70.938,0.0,26.266,72,70,1000,200,0.0,0.0,95.625,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.336,0.0,0.0,0.035,0.036,0.031,0.009,0.001,0.072
5192008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.539,2.248,2.228,0.187,62.144,63.995,72.076,61.744,59.826,0.0,-0.007,0.021,20.0,80,62.967,40.744,57.356,65.054,73.203,72.196,76.287,41.126,57.377,41.532,-10.82,66.625,69.5,70.625,69.938,64.375,69.625,0.0,0,72,70,1000,200,0.0,14.563,91.375,76.25,0.014,70.813,72.438,65.375,70.563,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.028,71.063,72.75,65.125,70.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.042,70.313,71.875,65.688,70.938,0.0,26.266,72,70,1000,200,0.0,0.0,95.5,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.335,0.0,0.0,0.035,0.036,0.031,0.008,0.002,0.071
5192008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,14.578,2.248,2.228,-0.615,62.144,63.995,72.076,61.744,59.719,0.0,-0.007,0.021,20.0,80,62.799,40.66,57.317,65.054,73.203,72.196,76.214,41.126,57.377,41.532,-10.82,66.688,69.375,70.625,69.875,64.438,69.75,0.0,0,72,70,1000,200,0.0,14.617,91.063,76.25,0.014,70.813,72.5,65.5,70.75,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,70.938,72.75,65.25,70.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.037,70.313,71.875,65.813,71.0,0.0,26.266,72,70,1000,200,0.0,0.0,95.125,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.336,0.0,0.0,0.034,0.035,0.03,0.009,0.002,0.07
5192008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,14.656,2.248,2.228,0.253,62.251,63.995,72.076,61.638,59.719,0.0,-0.007,0.025,20.0,80,62.63,40.716,57.252,65.054,73.129,72.196,76.14,41.126,57.272,41.532,-10.82,66.688,69.375,70.625,69.938,64.563,69.75,0.0,0,72,70,1000,200,0.0,14.656,90.938,76.188,0.014,70.813,72.5,65.5,70.75,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,71.063,72.75,65.438,70.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.03,70.313,71.875,65.938,71.0,0.0,26.266,72,70,1000,200,0.0,0.0,94.938,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.035,0.336,0.0,0.0,0.034,0.035,0.03,0.009,0.001,0.069
5192008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,14.688,2.248,2.228,-0.468,62.251,63.995,71.971,61.744,60.04,0.0,-0.01,0.021,20.0,80,62.462,40.604,57.148,65.269,73.203,72.196,76.287,41.126,57.272,41.532,-10.82,66.75,69.313,70.625,69.938,64.813,69.75,0.0,0,72,70,1000,200,0.0,14.586,90.625,76.188,0.014,70.625,72.5,65.5,70.75,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,71.063,72.813,65.438,70.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.25,73.125,0.032,70.313,71.938,65.938,71.0,0.0,26.266,72,70,1000,200,0.0,0.0,94.625,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.337,0.0,0.0,0.034,0.035,0.029,0.009,0.001,0.069
5192008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.602,2.248,2.228,-0.519,62.359,63.995,72.076,61.744,59.826,0.0,-0.01,0.025,20.0,80,62.322,40.632,57.051,65.161,73.203,72.09,76.214,41.126,57.168,41.605,-10.82,66.875,69.313,70.688,69.938,64.813,69.75,0.0,0,72,70,1000,200,0.0,14.633,90.25,76.188,0.014,70.813,72.5,65.625,70.75,0.0,18.172,72,70,1000,200,0.0,0.0,74.813,72.75,0.029,70.938,72.813,65.563,71.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.313,71.938,66.063,71.0,0.0,26.266,72,70,1000,200,0.0,0.0,94.438,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.03,0.4,0.0,0.0,0.035,0.035,0.029,0.009,0.002,0.068
5192008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,14.68,2.248,2.228,0.152,62.467,64.101,71.971,61.744,59.933,0.0,-0.01,0.025,20.0,80,62.182,40.716,56.986,65.269,73.129,72.09,76.14,41.053,57.168,41.459,-10.82,66.938,69.188,70.625,69.938,64.875,69.75,0.0,0,72,70,1000,200,0.0,14.641,90.125,75.875,0.014,70.813,72.563,65.688,70.813,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.029,71.063,72.813,65.563,71.125,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.04,70.313,71.938,66.063,71.063,0.0,26.266,72,70,1000,200,0.0,0.0,94.25,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.337,0.0,0.0,0.034,0.035,0.029,0.008,0.002,0.067
5192008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.672,2.248,2.228,0.238,62.467,64.207,72.181,61.849,60.04,0.0,-0.01,0.021,20.0,80,62.013,40.632,56.883,65.269,73.203,72.09,76.214,41.2,57.168,41.532,-10.82,66.938,69.125,70.625,70.0,64.875,69.875,0.0,0,72,70,1000,200,0.0,14.805,89.75,75.875,0.014,70.813,72.563,65.688,70.813,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.029,70.938,72.875,65.625,71.125,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.04,70.5,71.938,66.25,71.0,0.0,26.266,72,70,1000,200,0.0,0.0,93.938,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.03,0.279,0.0,0.0,0.035,0.036,0.028,0.008,0.002,0.066
5192008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.781,2.248,2.228,0.322,62.79,64.101,72.076,61.849,60.147,0.0,-0.01,0.025,20.0,80,61.873,40.688,56.799,65.484,73.203,71.878,76.214,41.2,57.168,41.605,-10.82,66.938,69.0,70.688,69.875,65.0,69.875,0.0,0,72,70,1000,200,0.0,14.805,89.5,75.875,0.014,70.813,72.5,65.938,70.813,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.028,71.063,72.875,65.75,71.125,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.313,72.0,66.375,71.063,0.0,26.266,72,70,1000,200,0.0,0.0,93.75,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.34,0.0,0.0,0.035,0.035,0.028,0.008,0.002,0.067
5192008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,14.75,2.248,2.228,-0.094,62.79,64.313,72.181,61.955,60.147,0.0,-0.007,0.025,20.0,80,61.649,40.632,56.747,65.376,73.129,72.196,76.214,41.126,57.168,41.605,-10.82,66.938,68.938,70.625,70.0,65.063,69.875,0.0,0,72,70,1000,200,0.0,14.516,89.438,75.688,0.014,70.813,72.563,66.0,70.938,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.029,71.063,72.875,65.75,71.125,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.313,71.938,66.375,71.063,0.0,26.266,72,70,1000,200,0.0,0.0,93.625,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.4,0.0,0.0,0.034,0.035,0.028,0.008,0.002,0.066
5192008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.656,2.248,2.228,0.32,62.79,64.313,72.181,61.955,60.254,0.0,-0.007,0.025,20.0,80,61.508,40.576,56.669,65.484,73.129,72.09,76.214,41.2,57.168,41.605,-10.82,67.0,68.938,70.688,69.938,65.188,69.875,0.0,0,72,70,1000,200,0.0,14.641,89.125,75.75,0.014,70.813,72.563,66.0,70.938,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.028,71.063,72.875,65.875,71.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,72.0,66.375,71.313,0.0,26.266,72,70,1000,200,0.0,0.0,93.313,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.033,0.338,0.0,0.0,0.035,0.035,0.027,0.008,0.002,0.065
5192008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.664,2.248,2.228,-1.328,63.005,64.313,72.181,61.955,60.361,0.0,-0.01,0.025,20.0,80,61.34,40.576,56.591,65.591,73.129,72.09,76.214,41.2,57.272,41.605,-10.82,67.063,68.938,70.688,70.0,65.063,69.875,0.0,0,72,70,1000,200,0.0,14.656,88.813,75.75,0.014,70.813,72.563,66.063,71.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.029,71.063,72.938,66.063,71.125,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.041,70.313,71.938,66.438,71.313,0.0,26.266,72,70,1000,200,0.0,0.0,93.125,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.337,0.0,0.0,0.035,0.035,0.027,0.008,0.002,0.064
5192008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.664,2.248,2.228,0.291,63.005,64.313,72.181,62.061,60.254,0.0,-0.007,0.025,20.0,80,61.2,40.52,56.494,65.591,73.129,72.09,76.214,41.2,57.063,41.605,-10.82,67.063,68.813,70.688,70.0,65.188,69.75,0.0,0,72,70,1000,200,0.0,14.711,88.625,75.688,0.014,70.813,72.625,66.188,71.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.029,71.063,72.938,66.125,71.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.036,70.313,72.0,66.5,71.313,0.0,26.266,72,70,1000,200,0.0,0.0,92.813,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.033,0.341,0.0,0.0,0.035,0.035,0.026,0.008,0.0,0.063
5192008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,14.602,2.248,2.228,0.098,63.112,64.313,72.076,61.955,60.468,0.0,-0.01,0.021,20.0,80,61.06,40.52,56.351,65.699,73.129,72.09,76.214,41.273,57.063,41.75,-10.82,67.125,68.75,70.688,70.0,65.375,69.875,0.0,0,72,70,1000,200,0.0,14.68,88.438,75.563,0.014,70.813,72.625,66.188,71.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.813,0.029,71.063,72.938,66.125,71.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.037,70.313,72.0,66.5,71.063,0.0,26.266,72,70,1000,200,0.0,0.0,92.688,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.033,0.404,0.0,0.0,0.034,0.035,0.026,0.008,0.002,0.063
5192008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.68,2.248,2.228,-0.433,63.22,64.207,72.181,61.955,60.468,0.0,-0.007,0.025,20.0,80,60.919,40.576,56.228,65.806,73.055,72.196,76.214,41.2,57.063,41.605,-10.82,67.125,68.75,70.688,70.0,65.5,69.875,0.0,0,72,70,1000,200,0.0,14.766,88.25,75.563,0.014,70.813,72.625,66.188,71.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.029,71.063,73.0,66.25,71.5,0.0,36.75,72,70,1000,200,-0.001,0.0,73.25,73.125,0.037,70.313,72.0,66.625,71.313,0.0,26.266,72,70,1000,200,0.0,0.0,92.563,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,-0.04,0.341,0.0,0.0,0.035,0.035,0.026,0.008,0.001,0.062
5192008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.828,2.248,2.228,0.216,63.328,64.313,72.076,61.955,60.575,0.0,-0.01,0.025,20.0,80,60.751,40.548,56.202,65.806,73.129,72.196,76.14,41.2,57.063,41.605,-10.82,67.125,68.688,70.688,69.875,65.5,69.938,0.0,0,72,70,1000,200,0.0,14.688,88.063,75.563,0.014,70.813,72.625,66.313,71.188,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.029,71.063,72.938,66.25,71.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.039,70.5,72.0,66.625,71.313,0.0,26.266,72,70,1000,200,0.0,0.0,92.25,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.035,0.342,0.0,0.0,0.035,0.035,0.026,0.008,0.002,0.061
5192008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,14.711,2.248,2.228,-0.992,63.435,64.419,72.076,62.061,60.682,0.0,-0.01,0.025,20.0,80,60.583,40.492,56.189,65.806,73.055,72.09,76.214,41.2,56.959,41.605,-10.82,67.188,68.625,70.688,70.0,65.5,69.875,0.0,0,72,70,1000,200,0.0,14.727,87.688,75.563,0.014,70.813,72.688,66.313,71.188,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.029,71.063,73.0,66.25,71.563,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,72.063,66.813,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,92.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.069,0.345,0.0,0.0,0.035,0.036,0.025,0.008,0.002,0.06
5192008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,14.758,2.248,2.228,-1.027,63.435,64.525,72.181,62.166,60.682,0.0,-0.007,0.025,20.0,80,60.443,40.52,56.215,65.913,73.129,72.09,76.214,41.273,56.854,41.677,-10.82,67.188,68.5,70.688,70.0,65.688,69.875,0.0,0,72,70,1000,200,0.0,14.797,87.438,75.438,0.014,70.813,72.688,66.5,71.188,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,71.063,73.0,66.313,71.5,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.313,72.063,66.813,71.313,0.0,26.266,72,70,1000,200,0.0,0.0,91.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.062,0.349,0.0,0.0,0.035,0.036,0.024,0.007,0.0,0.06
5192008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.922,2.248,2.228,-0.936,63.435,64.419,72.181,62.061,60.682,0.0,-0.01,0.025,20.0,80,60.302,40.435,56.241,65.806,73.129,72.09,76.214,41.273,56.854,41.677,-10.82,67.188,68.438,70.688,70.0,65.625,69.938,0.0,0,72,70,1000,200,0.0,14.586,87.313,75.25,0.014,70.813,72.813,66.5,71.188,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.75,0.029,71.063,73.063,66.375,71.5,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.5,72.125,66.938,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,91.625,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.347,0.0,0.0,0.035,0.035,0.025,0.008,0.002,0.059
5192008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,14.602,2.248,2.228,-0.904,63.435,64.419,72.181,62.166,60.682,0.0,-0.007,0.025,20.0,80,60.162,40.407,56.274,65.913,73.203,72.196,76.287,41.346,56.959,41.677,-10.82,67.25,68.438,70.688,70.0,65.688,69.938,0.0,0,72,70,1000,200,0.0,14.969,87.25,75.25,0.014,70.813,72.75,66.625,71.375,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.813,0.029,71.063,73.063,66.375,71.5,0.0,36.75,72,70,1000,200,0.0,0.0,73.438,73.125,0.032,70.313,72.125,66.938,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,91.5,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.285,0.0,0.0,0.035,0.035,0.024,0.008,0.001,0.059
5192008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.875,2.248,0.462,-0.371,63.651,64.525,72.286,62.272,60.79,0.0,-0.01,0.025,20.0,80,59.994,40.492,56.274,66.021,73.129,72.09,76.14,41.346,56.854,41.677,-10.82,67.25,68.313,70.625,70.0,65.688,69.875,0.0,0,72,70,1000,200,0.0,14.922,87.0,75.188,0.014,70.813,72.813,66.625,71.375,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.028,71.063,73.125,66.625,71.563,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.036,70.5,72.125,67.0,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,91.313,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.032,0.285,0.0,0.0,0.035,0.035,0.024,0.007,0.0,0.058
5192008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,14.672,2.248,2.228,-0.542,63.543,64.525,72.181,62.166,60.79,0.0,-0.01,0.021,20.0,80,59.882,40.379,56.325,65.913,73.055,72.09,76.214,41.273,56.959,41.677,-10.82,67.375,68.313,70.688,70.0,65.75,69.938,0.0,0,72,70,1000,200,0.0,14.75,86.688,75.188,0.014,70.813,72.813,66.75,71.375,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,71.063,73.125,66.625,71.563,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.313,72.188,67.0,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,91.063,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.347,0.0,0.0,0.035,0.036,0.023,0.007,0.002,0.057
5192008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,14.703,2.248,2.228,-0.518,63.758,64.525,72.181,62.166,60.79,0.0,-0.01,0.025,20.0,80,59.742,40.407,56.364,66.021,73.055,72.09,76.214,41.346,56.959,41.677,-10.82,67.375,68.25,70.875,70.063,66.0,69.938,0.0,0,72,70,1000,200,0.0,14.75,86.5,75.188,0.014,70.813,72.813,66.75,71.375,0.0,18.172,72,70,1000,200,0.0,0.0,74.688,72.75,0.029,71.063,73.063,66.688,71.563,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.035,70.313,72.188,67.125,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,90.875,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.282,0.0,0.0,0.035,0.035,0.023,0.008,0.002,0.057
5192008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.891,2.248,2.228,0.349,63.866,64.631,72.286,62.378,60.897,0.0,-0.01,0.025,20.0,80,59.573,40.435,56.416,66.128,73.055,72.09,76.214,41.346,56.959,41.677,-10.82,67.438,68.188,70.688,70.063,66.0,69.938,0.0,0,72,70,1000,200,0.0,14.828,86.375,75.063,0.014,70.813,72.813,66.813,71.375,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,71.063,73.125,66.688,71.688,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.031,70.313,72.188,67.125,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,90.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.036,0.283,0.0,0.0,0.035,0.035,0.023,0.007,0.001,0.057
5192008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.766,2.248,2.228,-0.152,63.866,64.631,72.181,62.166,60.79,0.0,-0.01,0.025,20.0,80,59.461,40.351,56.468,66.128,73.055,72.09,76.214,41.346,56.854,41.677,-10.82,67.438,68.125,70.688,70.063,66.063,69.938,0.0,0,72,70,1000,200,0.0,14.789,86.188,75.063,0.014,70.813,72.875,66.813,71.5,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,71.063,73.188,66.813,71.688,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.037,70.5,72.25,67.25,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,90.5,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.036,0.287,0.0,0.0,0.035,0.035,0.023,0.007,0.0,0.056
5192008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.633,2.248,2.228,0.655,63.866,64.631,72.181,62.272,60.897,0.0,-0.01,0.025,20.0,80,59.293,40.548,56.52,66.236,72.981,71.878,76.066,41.273,56.959,41.75,-10.82,67.438,68.125,70.688,70.0,66.063,69.938,0.0,0,72,70,1000,200,0.0,14.711,86.0,75.063,0.014,70.813,72.813,66.813,71.5,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.028,71.063,73.125,66.938,71.688,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,72.188,67.25,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,90.375,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.408,0.0,0.0,0.035,0.035,0.022,0.007,0.002,0.056
5192008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,14.891,2.248,2.228,-0.545,64.081,64.738,72.181,62.272,61.111,0.0,-0.01,0.025,20.0,80,59.153,40.379,56.565,66.236,73.055,72.09,76.214,41.346,56.854,41.75,-10.82,67.438,68.125,70.875,70.125,66.188,69.938,0.0,0,72,70,1000,200,0.0,14.914,85.875,74.938,0.014,70.813,72.813,66.938,71.5,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,71.188,73.125,66.938,71.688,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.5,72.25,67.438,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,90.188,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.036,0.349,0.0,0.0,0.034,0.035,0.022,0.007,0.002,0.055
5192008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,14.906,2.248,2.228,-0.065,64.081,64.738,72.181,62.272,61.111,0.0,-0.007,0.025,20.0,80,59.04,40.351,56.656,66.236,72.981,72.09,76.214,41.346,56.75,41.75,-10.82,67.438,68.125,70.688,70.063,66.188,69.938,0.0,0,72,70,1000,200,0.0,14.891,85.563,74.938,0.014,70.813,72.813,66.938,71.563,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,71.188,73.125,67.063,71.688,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.563,72.25,67.438,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,89.875,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.35,0.0,0.0,0.034,0.036,0.022,0.007,0.0,0.054
5192008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,14.914,2.248,2.228,-0.21,64.189,64.738,72.286,62.483,61.111,0.0,-0.007,0.025,20.0,80,58.9,40.323,56.721,66.343,73.129,72.09,76.214,41.419,56.854,41.823,-10.82,67.438,68.0,70.875,70.063,66.313,69.938,0.0,0,72,70,1000,200,0.0,14.781,85.438,74.875,0.014,70.813,72.875,67.125,71.563,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,71.063,73.125,67.063,71.688,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.5,72.188,67.438,71.375,0.0,26.266,72,70,1000,200,0.0,0.0,89.813,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.062,0.351,0.0,0.0,0.035,0.036,0.022,0.007,0.002,0.054
5192008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.797,2.248,2.228,0.246,64.189,64.844,72.286,62.483,61.111,0.0,-0.01,0.025,20.0,80,58.788,40.295,56.656,66.343,73.055,72.09,76.214,41.419,56.854,41.75,-10.82,67.375,67.938,70.688,70.063,66.313,69.938,0.0,0,72,70,1000,200,0.0,14.758,85.313,74.875,0.014,70.813,72.875,67.125,71.5,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,71.063,73.188,67.25,71.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.035,70.5,72.188,67.5,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,89.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.286,0.0,0.0,0.035,0.035,0.021,0.007,0.002,0.053
5192008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.641,2.248,2.228,-0.935,64.404,64.844,72.181,62.483,61.325,0.0,-0.01,0.025,20.0,80,58.62,40.295,56.507,66.45,73.055,72.09,76.14,41.419,56.75,41.823,-10.82,67.438,67.875,70.688,70.125,66.313,69.875,0.0,0,72,70,1000,200,0.0,14.641,84.938,74.875,0.014,70.813,72.938,67.125,71.563,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.028,71.188,73.188,67.25,71.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.5,72.125,67.5,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,89.5,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.352,0.0,0.0,0.035,0.035,0.021,0.007,0.0,0.053
5192008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.711,2.248,2.228,-0.116,64.404,64.844,72.181,62.378,61.325,0.0,-0.01,0.025,20.0,80,58.479,40.351,56.39,66.558,73.055,72.09,76.214,41.419,56.75,41.823,-10.82,67.25,67.813,70.688,70.063,66.375,69.938,0.0,0,72,70,1000,200,0.0,14.68,84.875,74.875,0.014,70.813,72.938,67.25,71.688,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.028,71.188,73.125,67.313,71.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.313,72.125,67.625,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,89.25,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.036,0.352,0.0,0.0,0.035,0.036,0.02,0.007,0.002,0.052
5192008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.711,2.248,2.228,-1.33,64.404,64.95,72.286,62.378,61.325,0.0,-0.01,0.025,20.0,80,58.339,40.239,56.338,66.45,73.055,72.09,76.214,41.493,56.75,41.823,-10.82,67.313,67.813,70.688,70.063,66.625,70.125,0.0,0,72,70,1000,200,0.0,14.641,84.813,74.688,0.014,70.813,72.938,67.25,71.563,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.813,0.029,71.063,73.188,67.313,71.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.035,70.5,72.125,67.625,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,89.188,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.29,0.0,0.0,0.035,0.035,0.021,0.007,0.002,0.052
5192008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.68,2.248,2.228,-1.38,64.404,64.95,72.181,62.589,61.325,0.0,-0.01,0.021,20.0,80,58.199,40.267,56.403,66.558,73.129,72.09,76.214,41.419,56.75,41.823,-10.82,67.375,67.75,70.875,70.063,66.375,70.125,0.0,0,72,70,1000,200,0.0,14.711,84.688,74.688,0.014,70.813,72.938,67.313,71.563,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,71.063,73.188,67.438,71.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.5,72.125,67.625,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,89.0,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.033,0.353,0.0,0.0,0.035,0.035,0.02,0.007,0.0,0.051
5192008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.68,2.248,2.228,0.343,64.512,64.844,72.181,62.483,61.432,0.0,-0.007,0.025,20.0,80,58.059,40.239,56.52,66.558,73.055,72.09,76.14,41.419,56.75,41.823,-10.82,67.375,67.688,70.875,70.063,66.625,70.125,0.0,0,72,70,1000,200,0.0,14.586,84.375,74.688,0.014,70.813,72.938,67.313,71.688,0.0,18.172,72,70,1000,200,0.0,0.0,74.563,72.813,0.029,70.938,73.188,67.313,71.75,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.5,72.063,67.75,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,88.875,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.352,0.0,0.0,0.035,0.036,0.02,0.007,0.0,0.051
5192008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,14.648,2.248,0.462,-0.374,64.727,64.95,72.076,62.483,61.539,0.0,-0.007,0.025,20.0,80,57.919,40.239,56.565,66.665,73.055,72.09,76.14,41.493,56.75,41.823,-10.82,67.313,67.688,70.875,70.063,66.688,70.125,0.0,0,72,70,1000,200,0.0,14.703,84.25,74.625,0.014,70.813,72.938,67.438,71.688,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.188,67.438,71.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.5,72.063,67.813,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,88.563,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.289,0.0,0.0,0.034,0.036,0.02,0.006,0.002,0.05
5192008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.734,2.248,2.228,0.409,64.619,64.95,72.181,62.589,61.432,0.0,-0.007,0.025,20.0,80,57.834,40.239,56.52,66.665,73.055,72.09,76.14,41.493,56.75,41.823,-10.82,67.375,67.563,70.688,70.188,66.688,70.125,0.0,0,72,70,1000,200,0.0,14.867,84.188,74.625,0.014,70.813,72.938,67.438,71.688,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.188,73.25,67.438,71.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.5,72.125,67.813,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,88.563,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.035,0.289,0.0,0.0,0.035,0.035,0.02,0.006,0.002,0.05
5192008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.656,2.248,2.228,0.35,64.619,64.95,72.181,62.589,61.539,0.0,-0.007,0.025,20.0,80,57.666,40.323,56.494,66.665,73.055,72.09,76.214,41.493,56.75,41.896,-10.82,67.25,67.563,70.875,70.063,66.688,70.125,0.0,0,72,70,1000,200,0.0,14.57,83.938,74.5,0.014,70.813,72.938,67.563,71.688,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.188,67.5,71.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.041,70.5,72.125,67.813,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,88.438,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.353,0.0,0.0,0.035,0.035,0.019,0.006,0.0,0.049
5192008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,14.5,2.248,2.228,-1.074,64.727,64.95,72.181,62.589,61.539,0.0,-0.007,0.025,20.0,80,57.554,40.351,56.455,66.773,73.055,72.09,76.214,41.493,56.75,41.823,-10.82,67.375,67.563,70.688,70.188,66.813,69.938,0.0,0,72,70,1000,200,0.0,14.617,83.75,74.5,0.014,70.813,72.938,67.563,71.688,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.188,67.5,71.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.037,70.313,72.188,68.063,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,88.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.036,0.289,0.0,0.0,0.034,0.036,0.019,0.006,0.0,0.049
5192008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.609,2.248,2.228,0.927,64.835,65.056,72.181,62.8,61.539,0.0,-0.007,0.025,20.0,80,57.47,40.323,56.429,66.773,72.907,71.878,76.214,41.493,56.645,41.823,-10.82,67.375,67.5,70.875,70.188,66.813,70.125,0.0,0,72,70,1000,200,0.0,14.594,83.563,74.5,0.014,70.813,72.875,67.563,71.688,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.188,67.625,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.036,70.5,72.25,68.063,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,88.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.291,0.0,0.0,0.035,0.036,0.019,0.006,0.0,0.048
5192008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.57,2.248,2.228,-0.403,64.942,65.056,72.181,62.695,61.753,0.0,-0.01,0.025,20.0,80,57.301,40.211,56.403,66.88,72.981,72.09,76.14,41.493,56.75,41.896,-10.82,67.375,67.438,70.875,70.188,67.0,70.125,0.0,0,72,70,1000,200,0.0,14.578,83.5,74.5,0.014,70.813,72.938,67.563,71.688,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.188,67.625,71.938,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.5,72.25,68.063,71.5,0.0,26.266,72,70,1000,200,-0.001,0.0,87.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.039,0.354,0.0,0.0,0.035,0.036,0.018,0.006,0.0,0.047
5192008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.734,2.248,2.228,-0.534,64.942,65.056,72.286,62.695,61.646,0.0,-0.007,0.025,20.0,80,57.189,40.267,56.351,66.773,72.981,71.878,76.214,41.493,56.645,41.896,-10.82,67.375,67.438,70.688,70.063,66.938,70.125,0.0,0,72,70,1000,200,0.0,14.594,83.375,74.375,0.014,70.813,72.875,67.688,71.688,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.188,73.25,67.625,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.041,70.313,72.25,68.063,71.563,0.0,26.266,72,70,1000,200,-0.001,0.0,87.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.032,0.355,0.0,0.0,0.035,0.036,0.018,0.006,0.0,0.047
5192008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,14.672,2.248,2.228,-1.021,64.942,65.056,72.286,62.8,61.646,0.0,-0.01,0.025,20.0,80,57.049,40.155,56.287,66.88,72.981,72.09,76.214,41.493,56.75,41.896,-10.82,67.188,67.438,70.875,70.188,66.938,70.125,0.0,0,72,70,1000,200,0.0,14.578,83.188,74.375,0.014,70.813,72.813,67.688,71.813,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.188,67.813,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.313,72.313,68.125,71.563,0.0,26.266,72,70,1000,200,-0.001,0.0,87.5,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.352,0.0,0.0,0.034,0.035,0.018,0.006,0.0,0.047
5192008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.456,0,80,55,1.4,14.781,2.248,2.228,0.541,65.05,65.162,72.286,62.8,61.753,0.0,-0.01,0.025,20.0,80,56.965,40.323,56.215,66.988,72.981,71.984,76.14,41.566,56.541,41.823,-10.82,67.25,67.375,70.875,70.125,67.0,69.938,0.0,0,72,70,1000,200,0.0,14.859,83.063,74.25,0.014,70.813,72.813,67.813,71.813,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.813,0.028,71.063,73.25,67.813,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.313,72.25,68.125,71.5,0.0,26.266,72,70,1000,200,-0.001,0.0,87.438,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.231,0.0,0.0,0.034,0.036,0.018,0.006,0.0,0.046
5192008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,14.773,2.248,2.228,0.343,65.05,65.162,72.181,62.8,61.86,0.0,-0.01,0.025,20.0,80,56.853,40.267,56.189,66.988,73.129,71.984,76.214,41.566,56.645,41.896,-10.82,67.375,67.375,70.875,70.188,67.0,70.125,0.0,0,72,70,1000,200,0.0,14.867,83.0,74.25,0.014,70.813,72.813,67.813,71.813,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.188,73.188,67.938,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.313,72.313,68.25,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,87.313,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.292,0.0,0.0,0.034,0.036,0.018,0.006,0.0,0.046
5192008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,14.789,2.248,2.228,0.46,65.158,65.162,72.181,62.8,61.86,0.0,-0.007,0.025,20.0,80,56.741,40.183,56.118,66.988,72.981,71.984,76.14,41.566,56.75,41.896,-10.82,67.188,67.375,70.875,70.125,67.188,70.125,0.0,0,72,70,1000,200,0.0,14.711,82.875,74.25,0.014,70.813,72.813,67.813,71.813,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.188,73.188,67.938,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.5,72.313,68.25,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,87.25,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.035,0.29,0.0,0.0,0.034,0.035,0.018,0.006,0.0,0.046
5192008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.609,2.248,2.228,-0.013,65.265,65.162,72.286,62.906,61.86,0.0,-0.007,0.025,20.0,80,56.6,40.183,56.17,66.988,72.907,71.771,76.14,41.566,56.645,41.896,-10.82,67.25,67.313,70.875,70.125,67.188,70.125,0.0,0,72,70,1000,200,0.0,14.758,82.563,74.25,0.014,70.938,72.813,67.813,71.813,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.188,68.0,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.036,70.313,72.313,68.25,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,87.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.293,0.0,0.0,0.035,0.035,0.017,0.006,0.0,0.045
5192008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.719,2.248,0.462,-0.589,65.373,65.162,72.181,62.906,62.074,0.0,-0.007,0.025,20.0,80,56.544,40.211,56.215,67.202,72.981,71.984,76.14,41.566,56.645,41.896,-10.82,67.188,67.313,70.875,70.188,67.188,70.125,0.0,0,72,70,1000,200,0.0,14.758,82.5,74.063,0.014,70.813,72.813,67.938,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.188,68.0,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.375,0.036,70.313,72.375,68.375,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,86.813,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.035,0.293,0.0,0.0,0.035,0.035,0.017,0.006,0.001,0.044
5192008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.727,2.248,0.462,0.335,65.48,65.268,72.286,62.906,62.074,0.0,-0.007,0.025,20.0,80,56.432,40.239,56.092,67.202,72.981,71.878,76.14,41.566,56.645,41.896,-10.82,67.25,67.25,70.875,70.188,67.313,70.125,0.0,0,72,70,1000,200,0.0,14.594,82.375,74.063,0.014,70.813,72.813,67.938,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.188,73.188,68.125,72.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.04,70.5,72.313,68.375,71.5,0.0,26.266,72,70,1000,200,0.0,0.0,86.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.032,0.293,0.0,0.0,0.035,0.035,0.017,0.006,0.0,0.044
5192008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,14.719,2.248,2.228,0.773,65.373,65.268,72.286,62.906,61.967,0.0,-0.007,0.025,20.0,80,56.376,40.127,55.943,67.095,72.981,71.984,76.14,41.566,56.645,41.969,-10.82,67.375,67.188,70.875,70.188,67.188,70.125,0.0,0,72,70,1000,200,0.0,14.617,82.25,74.063,0.014,70.813,72.875,68.063,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.028,71.188,73.188,68.125,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.5,72.313,68.438,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,86.625,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.035,0.358,0.0,0.0,0.034,0.035,0.017,0.006,0.0,0.043
5192008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.57,2.248,2.228,0.349,65.373,65.374,72.286,63.011,62.074,0.0,-0.01,0.025,20.0,80,56.264,40.127,55.956,67.095,72.907,71.984,76.14,41.566,56.645,41.969,-10.82,67.188,67.188,70.875,70.188,67.313,70.25,0.0,0,72,70,1000,200,0.0,14.719,82.188,74.063,0.014,70.813,72.813,68.063,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.028,71.188,73.188,68.125,72.063,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.375,0.039,70.5,72.313,68.438,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,86.313,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.039,0.358,0.0,0.0,0.035,0.035,0.017,0.006,0.001,0.043
5192008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,14.664,2.248,2.228,-0.999,65.588,65.374,72.181,62.906,62.181,0.0,-0.007,0.025,20.0,80,56.152,40.183,56.001,67.202,73.055,72.09,76.214,41.566,56.541,41.969,-10.82,67.125,67.125,70.875,70.125,67.438,70.125,0.0,0,72,70,1000,200,0.0,14.688,82.0,74.0,0.014,70.813,72.875,68.125,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,72.938,0.028,71.188,73.188,68.125,72.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.039,70.313,72.313,68.438,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,86.313,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.036,0.36,0.0,0.0,0.034,0.035,0.016,0.005,0.0,0.043
5192008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.531,2.248,2.228,0.763,65.696,65.374,72.286,63.011,62.181,0.0,-0.007,0.025,20.0,80,56.067,40.267,56.092,67.31,72.981,71.984,76.14,41.639,56.541,41.969,-10.82,67.063,67.125,70.875,70.188,67.438,70.25,0.0,0,72,70,1000,200,0.0,14.508,81.875,74.0,0.014,70.813,72.938,68.125,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.188,68.25,72.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.037,70.313,72.25,68.625,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,86.125,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.296,0.0,0.0,0.035,0.035,0.016,0.006,0.0,0.042
5192008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.531,2.248,2.228,0.239,65.588,65.374,72.181,63.011,62.181,0.0,-0.01,0.025,20.0,80,55.983,40.099,56.202,67.202,72.981,71.984,76.14,41.566,56.541,41.969,-10.82,67.125,67.063,70.875,70.188,67.563,70.125,0.0,0,72,70,1000,200,0.0,14.578,81.75,73.875,0.014,70.813,72.938,68.125,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.813,0.029,71.063,73.188,68.25,72.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.5,72.25,68.438,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,86.125,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.36,0.0,0.0,0.035,0.035,0.016,0.007,0.0,0.042
5192008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,14.477,2.248,2.228,-0.685,65.588,65.374,72.181,63.011,62.181,0.0,-0.007,0.025,20.0,80,55.927,40.071,56.241,67.202,72.907,72.09,76.14,41.639,56.645,41.969,-10.82,67.125,67.063,70.875,70.188,67.438,70.25,0.0,0,72,70,1000,200,0.0,14.625,81.625,73.875,0.014,70.813,72.938,68.313,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,71.063,73.25,68.25,72.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.5,72.25,68.625,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,85.938,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.044,0.293,0.0,0.0,0.035,0.035,0.016,0.006,0.0,0.041
5192008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,14.578,2.248,2.228,0.111,65.696,65.374,72.181,63.011,62.181,0.0,-0.007,0.025,20.0,80,55.899,40.099,56.312,67.202,72.907,71.984,76.14,41.639,56.541,41.969,-10.82,67.125,67.0,70.938,70.188,67.438,70.25,0.0,0,72,70,1000,200,0.0,14.594,81.563,74.0,0.014,70.813,73.0,68.313,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,72.938,0.029,71.188,73.25,68.438,72.313,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.042,70.5,72.188,68.625,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,85.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.295,0.0,0.0,0.035,0.035,0.015,0.006,0.0,0.041
5192008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.648,2.248,2.228,0.607,65.696,65.374,72.181,63.117,62.288,0.0,-0.007,0.025,20.0,80,55.731,40.183,56.364,67.31,72.907,71.984,76.14,41.639,56.645,42.042,-10.82,67.125,67.0,70.875,70.25,67.563,70.25,0.0,0,72,70,1000,200,0.0,14.539,81.313,73.875,0.014,70.813,73.0,68.313,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,72.938,0.029,71.188,73.25,68.438,72.313,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.313,72.25,68.75,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,85.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.039,0.361,0.0,0.0,0.035,0.036,0.015,0.006,0.0,0.04
5192008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,14.523,2.248,2.228,1.021,65.696,65.374,72.181,63.117,62.288,0.0,-0.007,0.025,20.0,80,55.675,40.155,56.442,67.31,72.833,71.984,76.14,41.639,56.541,41.969,-10.82,67.188,66.938,70.875,70.25,67.563,70.125,0.0,0,72,70,1000,200,0.0,14.68,81.25,73.875,0.014,70.813,73.063,68.313,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,72.938,0.029,71.188,73.188,68.5,72.313,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.037,70.313,72.25,68.75,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,85.563,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.295,0.0,0.0,0.034,0.035,0.015,0.006,0.0,0.04
5192008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,14.789,2.248,2.228,0.155,65.803,65.48,72.181,63.117,62.288,0.0,-0.01,0.025,20.0,80,55.591,40.211,56.442,67.417,72.907,71.984,76.14,41.639,56.541,41.969,-10.82,67.25,66.875,70.875,70.25,67.625,70.125,0.0,0,72,70,1000,200,0.0,14.648,81.188,73.75,0.014,70.813,73.063,68.125,72.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,71.188,73.188,68.5,72.313,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.5,72.25,68.75,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,85.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.296,0.0,0.0,0.034,0.035,0.015,0.005,0.0,0.04
5192008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,14.648,2.248,2.228,1.695,65.911,65.48,72.181,63.117,62.395,0.0,-0.007,0.025,20.0,80,55.535,40.155,56.416,67.417,72.907,71.984,76.14,41.639,56.436,42.042,-10.82,67.375,66.875,70.875,70.25,67.625,70.125,0.0,0,72,70,1000,200,0.0,14.453,81.063,73.75,0.014,70.813,73.063,68.313,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,71.188,73.188,68.625,72.313,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.033,70.5,72.313,68.75,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,85.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.039,0.363,0.0,0.0,0.034,0.036,0.015,0.005,0.0,0.039
5192008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,14.367,2.248,2.228,0.379,65.911,65.48,72.181,63.223,62.502,0.0,-0.007,0.025,20.0,80,55.422,40.183,56.351,67.417,72.907,71.771,76.214,41.639,56.541,42.042,-10.82,67.375,66.813,70.875,70.313,67.625,70.25,0.0,0,72,70,1000,200,0.0,14.68,80.938,73.688,0.014,70.813,73.125,68.438,72.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,71.188,73.125,68.625,72.188,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.313,72.25,68.875,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,85.0,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.363,0.0,0.0,0.035,0.035,0.015,0.005,0.0,0.038
5192008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.492,2.248,2.228,0.126,65.911,65.48,72.181,63.117,62.502,0.0,-0.007,0.025,20.0,80,55.366,40.155,56.299,67.632,72.907,71.771,76.14,41.639,56.541,42.042,-10.82,67.375,66.75,70.875,70.25,67.813,70.25,0.0,0,72,70,1000,200,0.0,14.555,80.75,73.75,0.014,70.938,73.063,68.563,72.0,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,71.188,73.125,68.625,72.313,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.04,70.5,72.313,68.875,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,85.0,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.362,0.0,0.0,0.035,0.036,0.014,0.005,0.0,0.038
5192008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.625,2.248,2.228,0.455,66.019,65.586,72.181,63.223,62.609,0.0,-0.01,0.025,20.0,80,55.254,40.127,56.254,67.525,72.833,71.984,76.14,41.639,56.541,42.042,-10.82,67.313,66.75,70.875,70.188,67.813,70.25,0.0,0,72,70,1000,200,0.0,14.664,80.625,73.688,0.014,70.938,73.125,68.563,72.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,72.938,0.029,71.188,73.188,68.625,72.313,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.032,70.5,72.375,68.938,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,84.875,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.363,0.0,0.0,0.035,0.035,0.014,0.006,0.0,0.038
5192008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.594,2.248,2.228,1.919,66.019,65.586,72.181,63.223,62.502,0.0,-0.007,0.025,20.0,80,55.198,40.127,56.144,67.525,72.833,71.771,76.14,41.639,56.541,42.042,-10.82,67.375,66.625,70.938,70.25,67.813,70.25,0.0,0,72,70,1000,200,0.0,14.758,80.5,73.688,0.014,70.813,73.125,68.563,72.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,71.188,73.188,68.625,72.313,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.04,70.313,72.375,68.938,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,84.875,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.034,0.363,0.0,0.0,0.035,0.035,0.014,0.005,0.0,0.038
5192008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,14.531,2.248,2.228,0.575,66.126,65.692,72.181,63.328,62.502,0.0,-0.01,0.025,20.0,80,55.086,40.071,56.053,67.632,72.833,71.771,76.14,41.639,56.541,42.114,-10.82,67.313,66.688,70.938,70.25,67.938,70.125,0.0,0,72,70,1000,200,0.0,14.688,80.438,73.688,0.014,70.813,73.125,68.563,72.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,71.188,73.188,68.75,72.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.375,0.033,70.313,72.313,68.938,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,84.75,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.034,0.428,0.0,0.0,0.035,0.035,0.014,0.005,0.001,0.038
5192008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.477,2.248,2.228,0.357,66.126,65.692,72.286,63.223,62.502,0.0,-0.007,0.025,20.0,80,55.03,40.155,55.969,67.525,72.907,71.984,76.14,41.712,56.541,42.042,-10.82,67.375,66.625,70.875,70.25,67.938,70.25,0.0,0,72,70,1000,200,0.0,14.484,80.313,73.688,0.014,70.813,73.125,68.563,72.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,71.188,73.25,68.75,72.313,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.04,70.313,72.375,68.938,71.688,0.0,26.266,72,70,1000,200,0.0,0.0,84.625,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.039,0.297,0.0,0.0,0.035,0.035,0.014,0.005,0.0,0.037
5192008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,14.602,2.248,2.228,1.24,66.234,65.799,72.391,63.434,62.609,0.0,-0.01,0.025,20.0,80,54.918,40.071,55.943,67.632,72.833,71.771,76.14,41.712,56.541,42.114,-10.828,67.313,66.625,70.938,70.25,67.938,70.25,0.0,0,72,70,1000,200,0.0,14.445,80.313,73.438,0.014,70.813,73.125,68.625,72.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,71.188,73.25,68.813,72.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.438,73.375,0.034,70.5,72.375,68.938,71.563,0.0,26.266,72,70,1000,200,0.0,0.0,84.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.361,0.0,0.0,0.034,0.036,0.014,0.005,0.0,0.037
5192008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,14.422,2.248,2.228,-0.345,66.234,65.586,72.181,63.328,62.609,0.0,-0.007,0.025,20.0,80,54.805,40.071,55.917,67.632,72.833,71.984,76.14,41.712,56.645,42.114,-10.82,67.313,66.688,70.938,70.25,68.0,70.25,0.0,0,72,70,1000,200,0.0,14.438,80.0,73.438,0.014,70.938,73.0,68.625,72.063,0.0,18.172,72,70,1000,200,0.0,0.0,74.25,73.063,0.029,71.188,73.313,68.75,72.375,0.0,36.75,72,70,1000,200,-0.001,0.0,73.5,73.375,0.04,70.5,72.313,68.938,71.688,0.0,26.266,72,70,1000,200,0.0,0.0,84.375,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.043,0.361,0.0,0.0,0.035,0.035,0.013,0.005,0.001,0.036
