DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,81.227,34.743,3.107,2.508,65.539,65.045,72.394,61.577,61.705,0.0,-0.019,-0.015,20.0,20.0,26.666,20.606,58.756,68.212,121.386,105.855,121.857,42.037,55.071,41.84,-10.852,110,110,70.563,69.938,67.875,69.375,0.0,0.0,72,70,1000,200,0.0,13.344,78.188,72.563,0.012,71.688,73.438,70.875,73.063,0.0,0.0,72,70,1000,200,0.003,67.5,78.625,72.313,0.022,70.875,73.875,71.125,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.125,77.375,0.024,71.25,72.125,71.688,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.188,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.0,-0.196,0.0,0.0,0.035,0.034,0.01,0.02,0.013,0.011
5192008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,81.18,34.743,3.107,1.076,65.859,65.045,72.394,61.577,61.814,0.0,-0.015,-0.015,20.0,20.0,26.638,20.606,58.503,68.212,121.165,105.749,121.709,42.109,55.071,41.912,-10.852,110,110,70.688,69.938,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,14.07,78.063,72.563,0.012,71.688,73.375,71.0,73.063,0.0,0.0,72,70,1000,200,0.003,67.375,78.625,72.313,0.022,70.875,73.938,71.125,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.063,77.375,0.024,71.25,72.125,71.688,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,79.188,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.197,0.0,0.0,0.035,0.034,0.01,0.02,0.013,0.011
5192008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,80.695,36.005,3.107,1.076,65.859,65.152,72.394,61.577,61.814,0.0,-0.019,-0.015,20.0,20.0,26.611,20.635,58.425,68.212,121.017,105.536,121.636,42.109,55.176,41.985,-10.852,110,110,70.563,69.938,68.0,69.375,0.0,0.0,72,70,1000,200,0.0,13.609,78.063,72.5,0.012,71.688,73.375,71.0,73.063,0.0,0.0,72,70,1000,200,0.003,67.438,78.625,72.313,0.022,71.063,73.875,71.313,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,81.063,77.375,0.024,71.25,72.0,71.688,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,79.125,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.001,0.0,-0.124,0.0,0.0,0.035,0.034,0.01,0.02,0.013,0.011
5192008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,81.016,36.005,3.107,1.076,65.966,65.045,72.394,61.577,61.814,0.0,-0.019,-0.015,20.0,20.0,26.555,20.606,58.263,68.212,120.722,105.536,121.488,42.037,55.176,41.912,-10.852,110,110,70.688,69.938,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,13.25,77.875,72.5,0.012,71.688,73.375,71.0,73.063,0.0,0.0,72,70,1000,200,0.003,67.375,78.5,72.313,0.022,70.875,73.938,71.313,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.938,77.25,0.024,71.25,72.063,71.688,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,79.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.124,0.0,0.0,0.035,0.034,0.009,0.02,0.013,0.01
5192008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,81.359,34.743,3.107,1.076,65.966,64.938,72.177,61.577,61.923,0.0,-0.019,-0.015,20.0,20.0,26.527,20.606,58.172,68.319,120.501,105.323,121.34,42.109,55.176,41.912,-10.852,110,110,70.688,69.938,68.0,69.375,0.0,0.0,72,70,1000,200,0.0,13.906,77.75,72.25,0.012,71.688,73.375,71.25,73.063,0.0,0.0,72,70,1000,200,0.003,67.375,78.5,72.313,0.022,71.063,73.938,71.313,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.75,77.25,0.024,71.25,72.063,71.813,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,79.0,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.197,0.0,0.0,0.035,0.035,0.01,0.02,0.012,0.01
5192008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,81.359,36.005,3.107,1.076,65.966,65.152,72.394,61.577,61.814,0.0,-0.019,-0.015,20.0,20.0,26.527,20.606,58.309,68.212,120.353,105.11,121.266,42.109,55.176,41.912,-10.852,110,110,70.563,69.938,68.0,69.25,0.0,0.0,72,70,1000,200,0.0,13.648,77.875,72.25,0.012,71.688,73.313,71.25,73.063,0.0,0.0,72,70,1000,200,0.003,67.313,78.5,72.313,0.022,70.875,73.938,71.438,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,80.75,77.25,0.024,71.125,72.125,71.813,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,79.0,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.195,0.0,0.0,0.035,0.035,0.01,0.02,0.012,0.011
5192008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,81.906,36.005,3.107,2.508,66.072,65.152,72.394,61.577,61.923,0.0,-0.015,-0.015,20.0,20.0,26.499,20.578,58.347,68.319,120.132,105.11,121.266,42.182,55.176,41.985,-10.852,110,110,70.563,69.875,68.188,69.375,0.0,0.0,72,70,1000,200,0.0,14.555,77.563,72.25,0.012,71.688,73.375,71.25,73.063,0.0,0.0,72,70,1000,200,0.003,67.438,78.438,72.438,0.022,71.063,73.938,71.438,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.688,77.25,0.024,71.25,72.063,71.938,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,78.813,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.197,0.0,0.0,0.035,0.034,0.009,0.019,0.012,0.01
5192008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,81.469,36.005,3.107,1.076,66.072,65.152,72.394,61.687,61.923,0.0,-0.019,-0.015,20.0,20.0,26.472,20.578,58.386,68.319,119.911,104.897,121.119,42.109,55.281,41.912,-10.852,110,110,70.563,69.875,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,14.086,77.563,72.188,0.012,71.688,73.375,71.25,73.063,0.0,0.0,72,70,1000,200,0.003,67.188,78.438,72.438,0.022,71.063,73.938,71.438,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.688,77.063,0.024,71.125,72.063,71.813,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.813,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.195,0.0,0.0,0.035,0.034,0.009,0.019,0.013,0.01
5192008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,81.469,36.005,3.107,1.076,66.072,65.152,72.394,61.687,61.923,0.0,-0.015,-0.015,20.0,20.0,26.444,20.52,58.438,68.319,119.69,104.897,120.971,42.182,55.176,42.058,-10.852,110,110,70.563,69.875,68.188,69.375,0.0,0.0,72,70,1000,200,0.0,13.625,77.563,72.188,0.012,71.688,73.375,71.25,73.125,0.0,0.0,72,70,1000,200,0.003,67.0,78.438,72.438,0.022,70.875,73.938,71.438,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.563,77.063,0.024,71.25,72.063,71.813,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,78.688,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.124,0.0,0.0,0.035,0.034,0.009,0.019,0.012,0.01
5192008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,80.586,36.005,3.107,1.076,66.179,65.152,72.394,61.687,61.923,0.0,-0.015,-0.015,20.0,20.0,26.416,20.549,58.425,68.319,119.616,104.684,120.971,42.255,55.176,41.985,-10.852,110,110,70.688,69.875,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,13.5,77.375,72.188,0.012,71.688,73.375,71.375,73.063,0.0,0.0,72,70,1000,200,0.003,67.188,78.313,72.438,0.022,71.063,74.0,71.438,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.563,76.938,0.024,71.125,72.0,71.813,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.688,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.272,0.0,0.0,0.035,0.035,0.009,0.019,0.013,0.01
5192008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,80.281,34.743,3.107,2.508,66.179,65.152,72.394,61.687,62.032,0.0,-0.015,-0.015,20.0,20.0,26.388,20.549,58.464,68.319,119.395,104.684,120.823,42.255,55.176,41.985,-10.852,110,110,70.688,69.875,68.188,69.375,0.0,0.0,72,70,1000,200,0.0,13.75,77.375,72.188,0.012,71.688,73.375,71.375,73.125,0.0,0.0,72,70,1000,200,0.003,67.188,78.313,72.438,0.022,70.875,73.938,71.5,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.438,77.063,0.024,71.25,72.063,71.813,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.688,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.271,0.0,0.0,0.035,0.034,0.009,0.019,0.012,0.01
5192008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,81.273,36.005,3.107,-0.356,66.286,65.152,72.394,61.687,62.032,0.0,-0.015,-0.015,20.0,20.0,26.416,20.549,58.438,68.319,119.247,104.365,120.676,42.255,55.281,41.985,-10.852,110,110,70.563,69.875,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,12.977,77.25,72.063,0.012,71.688,73.375,71.375,73.125,0.0,0.0,72,70,1000,200,0.003,67.0,78.313,72.438,0.022,70.875,73.938,71.5,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.438,76.938,0.024,71.375,72.063,71.813,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.001,-0.001,-0.269,0.0,0.0,0.035,0.034,0.009,0.019,0.012,0.01
5192008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,79.719,34.743,3.107,1.076,66.286,65.152,72.394,61.797,62.032,0.0,-0.015,-0.015,20.0,20.0,26.36,20.549,58.451,68.319,119.026,104.471,120.602,42.255,55.176,42.058,-10.852,110,110,70.688,69.813,68.313,69.375,0.0,0.0,72,70,1000,200,0.0,13.063,77.25,72.063,0.012,71.688,73.438,71.375,73.125,0.0,0.0,72,70,1000,200,0.003,67.125,78.188,72.438,0.022,70.875,73.938,71.438,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.375,76.938,0.024,71.25,72.063,71.813,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,78.5,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.198,0.0,0.0,0.035,0.034,0.009,0.018,0.012,0.009
5192008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,80.234,34.743,3.107,1.076,66.286,65.152,72.394,61.797,62.141,0.0,-0.015,-0.015,20.0,20.0,26.333,20.549,58.516,68.426,118.805,104.152,120.454,42.255,55.281,42.058,-10.852,110,110,70.563,69.875,68.375,69.375,0.0,0.0,72,70,1000,200,0.0,12.898,77.125,72.063,0.012,71.688,73.375,71.438,73.125,0.0,0.0,72,70,1000,200,0.003,67.063,78.188,72.438,0.022,71.063,73.938,71.5,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,80.125,76.938,0.024,71.25,72.063,71.813,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.5,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.197,0.0,0.0,0.035,0.035,0.009,0.018,0.011,0.009
5192008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,79.578,36.005,3.107,1.076,66.392,65.26,72.394,61.797,62.141,0.0,-0.019,-0.015,20.0,20.0,26.277,20.606,58.529,68.426,118.657,104.046,120.38,42.255,55.176,42.058,-10.852,110,110,70.688,69.875,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,13.492,77.0,72.063,0.012,71.688,73.375,71.438,73.125,0.0,0.0,72,70,1000,200,0.003,67.188,78.188,72.563,0.022,71.063,73.938,71.5,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,80.125,76.938,0.024,71.25,72.063,71.938,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.5,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.199,0.0,0.0,0.035,0.034,0.009,0.018,0.011,0.009
5192008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,80.93,36.005,3.107,1.076,66.392,65.26,72.394,61.797,62.141,0.0,-0.019,-0.015,20.0,20.0,26.249,20.635,58.555,68.426,118.51,104.046,120.306,42.255,55.281,42.058,-10.852,110,110,70.688,69.938,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,13.063,76.875,72.063,0.012,71.688,73.375,71.438,73.125,0.0,0.0,72,70,1000,200,0.003,67.0,78.188,72.563,0.022,71.063,73.938,71.5,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.125,76.938,0.024,71.25,72.063,71.938,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.375,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.198,0.0,0.0,0.035,0.034,0.008,0.018,0.011,0.009
5192008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,80.102,36.005,3.107,1.076,66.499,65.26,72.394,61.797,62.141,0.0,-0.015,-0.015,20.0,20.0,26.221,20.664,58.568,68.426,118.288,103.833,120.159,42.255,55.281,42.058,-10.852,110,110,70.688,69.875,68.375,69.563,0.0,0.0,72,70,1000,200,0.0,13.469,76.875,72.063,0.012,71.688,73.375,71.563,73.125,0.0,0.0,72,70,1000,200,0.003,66.813,78.063,72.563,0.022,71.063,74.0,71.5,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,80.063,76.875,0.024,71.25,72.125,71.938,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.25,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.197,0.0,0.0,0.035,0.035,0.008,0.018,0.011,0.008
5192008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.016,34.743,3.107,2.508,66.499,65.26,72.394,61.797,62.249,0.0,-0.019,-0.015,20.0,20.0,26.221,20.693,58.529,68.426,118.067,103.726,120.011,42.255,55.176,42.058,-10.852,110,110,70.563,69.875,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,14.016,76.75,71.938,0.012,71.688,73.375,71.563,73.125,0.0,0.0,72,70,1000,200,0.003,67.0,78.063,72.563,0.022,70.875,73.938,71.5,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,79.938,76.938,0.024,71.25,72.063,71.938,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.375,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.199,0.0,0.0,0.035,0.034,0.008,0.018,0.011,0.009
5192008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,80.328,36.005,3.107,1.076,66.499,65.26,72.394,61.906,62.249,0.0,-0.015,-0.015,20.0,20.0,26.166,20.664,58.425,68.426,117.92,103.62,119.937,42.327,55.176,42.131,-10.852,110,110,70.688,69.938,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,13.508,76.75,71.938,0.012,71.688,73.375,71.563,73.125,0.0,0.0,72,70,1000,200,0.003,66.875,78.063,72.563,0.022,71.063,73.938,71.563,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,79.938,76.875,0.024,71.375,72.063,71.938,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.25,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.199,0.0,0.0,0.035,0.035,0.008,0.018,0.011,0.009
5192008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,80.156,36.005,3.107,1.076,66.606,65.26,72.394,61.906,62.249,0.0,-0.019,-0.015,20.0,20.0,26.166,20.664,58.373,68.426,117.698,103.62,119.79,42.255,55.176,42.131,-10.852,110,110,70.688,69.875,68.375,69.375,0.0,0.0,72,70,1000,200,0.0,12.813,76.563,71.875,0.012,71.688,73.438,71.563,73.125,0.0,0.0,72,70,1000,200,0.003,66.813,77.938,72.75,0.022,71.063,73.938,71.563,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.813,76.875,0.024,71.25,72.125,72.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.125,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.124,0.0,0.0,0.035,0.034,0.008,0.017,0.01,0.008
5192008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.789,34.743,3.107,1.076,66.606,65.045,72.177,61.906,62.358,0.0,-0.015,-0.015,20.0,20.0,26.138,20.664,58.322,68.426,117.477,103.514,119.642,42.255,55.176,42.058,-10.867,110,110,70.563,69.875,68.375,69.375,0.0,0.0,72,70,1000,200,0.0,14.102,76.563,71.938,0.012,71.688,73.438,71.625,73.125,0.0,0.0,72,70,1000,200,0.003,66.75,77.938,72.75,0.022,71.063,73.938,71.563,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.813,76.875,0.024,71.25,72.125,71.938,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.125,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.199,0.0,0.0,0.035,0.034,0.008,0.017,0.01,0.008
5192008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,81.094,36.005,3.107,1.076,66.606,65.26,72.394,62.016,62.358,0.0,-0.019,-0.015,20.0,20.0,26.138,20.664,58.309,68.426,117.329,103.301,119.568,42.327,55.176,42.131,-10.852,110,110,70.688,69.875,68.375,69.375,0.0,0.0,72,70,1000,200,0.0,14.586,76.375,71.875,0.012,71.75,73.438,71.625,73.125,0.0,0.0,72,70,1000,200,0.003,66.75,77.938,72.75,0.022,71.063,73.938,71.563,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.813,76.75,0.024,71.25,72.125,72.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.125,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.008,0.017,0.011,0.008
5192008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,80.305,34.743,3.107,-0.356,66.712,65.26,72.394,61.906,62.358,0.0,-0.019,-0.015,20.0,20.0,26.11,20.693,58.309,68.426,117.108,103.194,119.494,42.327,55.281,42.131,-10.852,110,110,70.688,69.875,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.906,76.375,71.875,0.012,71.688,73.438,71.563,73.125,0.0,0.0,72,70,1000,200,0.003,66.75,77.938,72.75,0.022,71.063,73.938,71.75,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.75,76.875,0.024,71.25,72.125,72.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.063,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.197,0.0,0.0,0.035,0.034,0.008,0.017,0.01,0.008
5192008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,80.195,36.005,3.107,1.076,66.712,65.26,72.394,62.016,62.358,0.0,-0.015,-0.015,20.0,20.0,26.082,20.693,58.322,68.426,117.034,103.088,119.42,42.4,55.176,42.131,-10.852,110,110,70.688,69.875,68.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.547,76.375,71.875,0.012,71.688,73.5,71.625,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.813,72.75,0.022,71.063,74.0,71.563,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.5,76.875,0.024,71.25,72.125,72.063,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,78.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.273,0.0,0.0,0.035,0.034,0.008,0.016,0.009,0.009
5192008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.758,34.743,3.107,-0.356,66.712,65.367,72.394,62.016,62.358,0.0,-0.019,-0.015,20.0,20.0,26.027,20.721,58.322,68.426,116.887,102.981,119.273,42.327,55.176,42.131,-10.852,110,110,70.688,69.938,68.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.289,76.25,71.688,0.012,71.688,73.5,71.625,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.813,72.75,0.022,71.063,73.938,71.75,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,79.5,76.75,0.024,71.25,72.125,72.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.008,0.016,0.01,0.009
5192008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,80.609,36.005,3.107,1.076,66.819,65.26,72.394,62.016,62.467,0.0,-0.019,-0.015,20.0,20.0,26.027,20.721,58.322,68.426,116.592,102.875,119.125,42.4,55.176,42.204,-10.852,110,110,70.688,69.938,68.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.32,76.188,71.688,0.012,71.688,73.438,71.625,73.125,0.0,0.0,72,70,1000,200,0.003,66.75,77.75,72.75,0.022,71.063,73.938,71.563,72.25,0.0,18.234,72,70,1000,200,-0.001,0.0,79.5,76.75,0.024,71.25,72.125,72.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,78.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.199,0.0,0.0,0.035,0.034,0.008,0.016,0.01,0.009
5192008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.547,34.743,3.107,1.076,66.819,65.367,72.394,62.016,62.467,0.0,-0.015,-0.015,20.0,20.0,25.999,20.721,58.36,68.534,116.444,102.875,118.977,42.327,55.176,42.131,-10.852,110,110,70.75,69.875,68.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.789,76.188,71.688,0.012,71.688,73.438,71.813,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.813,72.75,0.022,71.063,74.0,71.875,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.5,76.75,0.024,71.25,72.188,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.199,0.0,0.0,0.035,0.034,0.008,0.016,0.01,0.008
5192008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,80.297,34.743,3.107,2.508,66.819,65.367,72.394,62.016,62.467,0.0,-0.015,-0.015,20.0,20.0,25.971,20.721,58.399,68.534,116.371,102.556,118.977,42.4,55.176,42.204,-10.852,110,110,70.688,69.875,68.625,69.375,0.0,0.0,72,70,1000,200,0.0,13.539,76.188,71.688,0.012,71.75,73.438,71.813,73.125,0.0,0.0,72,70,1000,200,0.003,66.813,77.75,72.75,0.022,71.063,74.0,71.75,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.438,76.75,0.024,71.25,72.125,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.008,0.016,0.009,0.008
5192008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,80.688,36.005,3.107,1.076,66.819,65.367,72.394,62.016,62.576,0.0,-0.015,-0.015,20.0,20.0,25.971,20.693,58.399,68.534,116.149,102.449,118.83,42.327,55.281,42.204,-10.852,110,110,70.688,69.875,68.5,69.375,0.0,0.0,72,70,1000,200,0.0,14.383,76.063,71.688,0.012,71.688,73.438,71.813,73.313,0.0,0.0,72,70,1000,200,0.003,66.625,77.75,72.75,0.022,71.063,74.0,71.75,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.375,76.625,0.024,71.25,72.125,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.123,0.0,0.0,0.035,0.034,0.008,0.016,0.01,0.008
5192008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,80.039,34.743,3.107,1.076,66.925,65.367,72.394,62.126,62.576,0.0,-0.019,-0.015,20.0,20.0,25.943,20.721,58.399,68.534,116.002,102.449,118.756,42.4,55.176,42.204,-10.852,110,110,70.688,69.938,68.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.164,75.938,71.563,0.012,71.75,73.438,71.813,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.75,72.875,0.022,71.063,74.0,71.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,79.375,76.625,0.024,71.375,72.125,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.813,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.2,0.0,0.0,0.035,0.034,0.008,0.016,0.01,0.008
5192008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.75,34.743,3.107,-0.356,66.925,65.367,72.394,62.126,62.576,0.0,-0.015,-0.015,20.0,20.0,25.916,20.693,58.399,68.534,115.781,102.236,118.608,42.327,55.176,42.131,-10.852,110,110,70.688,69.875,68.625,69.375,0.0,0.0,72,70,1000,200,0.0,12.922,75.938,71.563,0.012,71.688,73.5,71.813,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.75,72.875,0.022,71.063,74.0,71.875,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.375,76.625,0.024,71.25,72.063,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.813,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.199,0.0,0.0,0.035,0.034,0.008,0.016,0.01,0.008
5192008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.062,12.991,0,80,55,1.4,79.883,34.743,3.107,-0.356,67.032,65.367,72.394,62.126,62.467,0.0,-0.015,-0.015,20.0,20.0,25.888,20.721,58.451,68.319,116.076,102.236,118.46,42.327,55.281,42.131,-10.852,110,110,70.688,69.875,68.625,69.375,0.0,0.0,72,70,1000,200,0.0,13.82,75.938,71.563,0.011,71.688,73.563,71.813,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.625,72.875,0.022,70.875,74.0,71.75,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.25,76.625,0.024,71.375,72.125,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.813,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,-0.197,0.0,0.0,0.035,0.034,0.007,0.015,0.009,0.008
5192008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,80.977,34.743,3.107,1.076,67.032,65.367,72.394,62.126,62.685,0.0,-0.015,-0.015,20.0,20.0,25.888,20.693,58.464,68.534,116.592,102.13,118.534,42.473,55.386,42.277,-10.852,110,110,70.688,69.875,68.625,69.375,0.0,0.0,72,70,1000,200,0.0,13.852,75.75,71.438,0.012,71.688,73.563,71.875,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.625,72.875,0.022,71.063,74.0,71.75,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.25,76.625,0.024,71.25,72.188,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.688,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.001,-0.197,0.0,0.0,0.035,0.034,0.008,0.015,0.009,0.007
5192008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,80.016,36.005,3.107,1.076,67.032,65.367,72.394,62.126,62.685,0.0,-0.015,-0.015,20.0,20.0,25.86,20.693,58.477,68.534,116.076,101.917,118.091,42.4,55.386,42.204,-10.852,110,110,70.688,69.875,68.625,69.375,0.0,0.0,72,70,1000,200,0.0,13.984,75.75,71.563,0.012,71.688,73.563,71.875,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.75,72.875,0.022,71.063,74.0,71.875,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.125,76.438,0.024,71.25,72.125,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.688,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.197,0.0,0.0,0.035,0.034,0.007,0.016,0.009,0.007
5192008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,79.781,34.743,3.107,1.076,67.139,65.367,72.394,62.236,62.685,0.0,-0.015,-0.015,20.0,20.0,25.86,20.721,58.49,68.641,115.854,101.811,118.017,42.473,55.281,42.277,-10.852,110,110,70.688,69.938,68.625,69.375,0.0,0.0,72,70,1000,200,0.0,12.922,75.688,71.563,0.012,71.688,73.563,71.875,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.625,72.875,0.022,71.063,74.0,71.875,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.125,76.438,0.024,71.375,72.063,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.563,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.199,0.0,0.0,0.034,0.034,0.007,0.015,0.009,0.007
5192008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,79.531,36.005,3.107,1.076,67.139,65.474,72.394,62.236,62.685,0.0,-0.015,-0.015,20.0,20.0,25.832,20.721,58.516,68.534,115.707,101.811,117.722,42.4,55.281,42.204,-10.852,110,110,70.688,69.875,68.625,69.375,0.0,0.0,72,70,1000,200,0.0,13.133,75.688,71.563,0.012,71.688,73.625,71.875,73.313,0.0,0.0,72,70,1000,200,0.003,66.75,77.625,72.938,0.022,71.063,74.0,71.875,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.125,76.438,0.024,71.25,72.188,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.563,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.197,0.0,0.0,0.035,0.035,0.007,0.015,0.009,0.007
5192008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.805,36.005,3.107,2.508,67.139,65.474,72.394,62.236,62.794,0.0,-0.015,-0.015,20.0,20.0,25.804,20.721,58.451,68.641,115.412,101.598,117.5,42.4,55.281,42.204,-10.852,110,110,70.688,69.875,68.813,69.375,0.0,0.0,72,70,1000,200,0.0,13.164,75.688,71.438,0.012,71.688,73.625,71.875,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.438,72.875,0.022,71.063,74.0,71.875,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.125,76.438,0.024,71.375,72.125,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.563,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.198,0.0,0.0,0.035,0.034,0.007,0.015,0.009,0.007
5192008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.469,36.005,3.107,2.508,66.925,65.474,72.502,62.346,62.794,0.0,-0.015,-0.015,20.0,20.0,25.777,20.721,58.503,68.426,115.264,101.491,117.427,42.473,55.386,42.277,-10.852,110,110,70.688,69.875,68.813,69.375,0.0,0.0,72,70,1000,200,0.0,13.406,75.563,71.438,0.012,71.688,73.563,72.0,73.313,0.0,0.0,72,70,1000,200,0.003,66.625,77.438,72.875,0.022,71.063,74.0,71.875,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.0,76.438,0.024,71.375,72.188,72.125,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.007,0.015,0.009,0.006
5192008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,79.766,36.005,3.107,1.076,67.245,65.474,72.394,62.346,62.794,0.0,-0.019,-0.015,20.0,20.0,25.777,20.808,58.516,68.641,115.043,101.385,117.205,42.4,55.386,42.204,-10.852,110,110,70.688,69.875,68.813,69.375,0.0,0.0,72,70,1000,200,0.0,13.648,75.563,71.438,0.012,71.75,73.563,72.0,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.625,72.938,0.022,71.063,74.0,72.0,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.0,76.438,0.024,71.25,72.188,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.438,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.197,0.0,0.0,0.035,0.034,0.007,0.015,0.009,0.007
5192008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,80.875,34.743,3.107,1.076,67.245,65.474,72.394,62.346,62.902,0.0,-0.015,-0.015,20.0,20.0,25.749,20.779,58.581,68.641,114.896,101.385,117.057,42.473,55.386,42.204,-10.852,110,110,70.688,69.875,68.813,69.375,0.0,0.0,72,70,1000,200,0.0,13.742,75.438,71.313,0.012,71.75,73.5,72.0,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.438,72.938,0.022,71.063,74.0,72.0,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,79.0,76.438,0.024,71.25,72.125,72.438,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.438,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.272,0.0,0.0,0.035,0.034,0.007,0.014,0.009,0.007
5192008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,13.035,0,80,55,1.4,80.125,36.005,3.107,1.076,67.245,65.474,72.394,62.346,62.902,0.0,-0.015,-0.015,20.0,20.0,25.693,20.808,58.6,68.641,114.748,101.172,116.91,42.473,55.281,42.277,-10.852,110,110,70.688,69.875,68.813,69.375,0.0,0.0,72,70,1000,200,0.0,13.336,75.438,71.313,0.012,71.75,73.5,72.0,73.438,0.0,0.0,72,70,1000,200,0.003,66.625,77.438,72.938,0.022,71.063,74.0,71.875,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.75,76.438,0.024,71.25,72.188,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.438,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.199,0.0,0.0,0.036,0.034,0.007,0.014,0.008,0.007
5192008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,80.125,36.005,3.107,1.076,67.032,65.474,72.394,62.126,62.902,0.0,-0.015,-0.015,20.0,20.0,25.721,20.808,58.581,68.641,114.601,101.066,116.762,42.473,55.281,42.277,-10.852,110,110,70.688,69.938,68.813,69.375,0.0,0.0,72,70,1000,200,0.0,13.047,75.438,71.313,0.012,71.688,73.563,72.0,73.313,0.0,0.0,72,70,1000,200,0.003,66.688,77.313,72.938,0.022,71.063,74.0,71.875,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.813,76.375,0.024,71.25,72.25,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.313,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.199,0.0,0.0,0.035,0.035,0.007,0.014,0.009,0.007
5192008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,79.633,34.743,3.107,1.076,67.352,65.474,72.502,62.346,62.902,0.0,-0.015,-0.015,20.0,20.0,25.693,20.779,58.581,68.641,114.453,101.066,116.614,42.4,55.281,42.277,-10.852,110,110,70.688,69.938,68.813,69.375,0.0,0.0,72,70,1000,200,0.0,12.758,75.375,71.313,0.012,71.75,73.563,72.0,73.313,0.0,0.0,72,70,1000,200,0.003,66.625,77.438,72.938,0.022,71.063,74.0,72.0,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.75,76.375,0.024,71.25,72.188,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.438,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.125,0.0,0.0,0.035,0.035,0.007,0.014,0.008,0.007
5192008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.398,36.005,3.107,1.076,67.352,65.474,72.502,62.236,62.685,0.0,-0.019,-0.015,20.0,20.0,25.665,20.808,58.529,68.641,114.306,100.853,116.54,42.473,55.281,42.277,-10.852,110,110,70.688,69.875,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,13.453,75.375,71.25,0.012,71.688,73.563,72.0,73.313,0.0,0.0,72,70,1000,200,0.003,66.625,77.313,72.938,0.022,71.063,74.0,72.0,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,78.75,76.375,0.024,71.375,72.188,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.313,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.199,0.0,0.0,0.035,0.034,0.007,0.014,0.008,0.007
5192008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.078,0,80,55,1.4,80.141,36.005,3.107,1.076,67.352,65.581,72.394,62.455,62.902,0.0,-0.015,-0.015,20.0,20.0,25.638,20.779,58.568,68.748,114.158,100.746,116.393,42.4,55.386,42.277,-10.852,110,110,70.688,69.938,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,13.555,75.063,71.313,0.012,71.75,73.563,72.0,73.313,0.0,0.0,72,70,1000,200,0.003,66.563,77.313,72.938,0.022,71.063,74.0,72.0,72.313,0.0,18.234,72,70,1000,200,-0.002,0.0,78.75,76.375,0.024,71.375,72.188,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.25,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.124,0.0,0.0,0.036,0.035,0.007,0.014,0.008,0.006
5192008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.836,36.005,3.107,1.076,67.245,65.581,72.502,62.455,62.794,0.0,-0.015,-0.015,20.0,20.0,25.61,20.779,58.594,68.534,114.01,100.746,116.245,42.473,55.386,42.35,-10.852,110,110,70.688,69.875,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,14.117,75.063,71.25,0.012,71.688,73.625,72.125,73.438,0.0,0.0,72,70,1000,200,0.003,66.625,77.188,72.938,0.022,71.063,74.0,72.0,72.313,0.0,18.234,72,70,1000,200,-0.002,0.0,78.688,76.375,0.024,71.25,72.25,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.25,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.124,0.0,0.0,0.035,0.034,0.007,0.014,0.008,0.006
5192008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.367,36.005,3.107,1.076,67.459,65.581,72.502,62.455,62.794,0.0,-0.015,-0.015,20.0,20.0,25.582,20.779,58.678,68.534,113.863,100.533,116.171,42.473,55.386,42.277,-10.852,110,110,70.688,69.875,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,13.867,75.063,71.25,0.012,71.75,73.625,72.125,73.438,0.0,0.0,72,70,1000,200,0.003,66.625,77.313,72.938,0.022,71.063,74.0,72.0,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,78.688,76.375,0.024,71.375,72.188,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.25,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.007,0.014,0.008,0.007
5192008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,80.914,36.005,3.107,1.076,67.459,65.367,72.285,62.236,63.011,0.0,-0.015,-0.015,20.0,20.0,25.582,20.808,58.678,68.748,113.715,100.427,115.95,42.473,55.491,42.277,-10.852,110,110,70.75,69.875,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,14.633,75.063,71.25,0.012,71.75,73.688,72.125,73.313,0.0,0.0,72,70,1000,200,0.003,66.563,77.188,73.063,0.022,71.063,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.002,0.0,78.688,76.25,0.024,71.25,72.188,72.313,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.063,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.196,0.0,0.0,0.035,0.035,0.007,0.013,0.009,0.006
5192008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,80.969,34.743,3.107,1.076,67.565,65.581,72.502,62.455,63.011,0.0,-0.015,-0.015,20.0,20.0,25.554,20.808,58.665,68.748,113.568,100.427,115.876,42.473,55.386,42.35,-10.852,110,110,70.688,69.938,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,14.602,75.0,71.25,0.012,71.75,73.625,72.125,73.313,0.0,0.0,72,70,1000,200,0.003,66.625,77.188,72.938,0.022,70.875,74.0,72.125,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,78.688,76.25,0.024,71.375,72.188,72.438,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,77.25,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.123,0.0,0.0,0.035,0.035,0.007,0.014,0.009,0.007
5192008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,80.758,34.743,3.107,1.076,67.565,65.581,72.502,62.455,63.011,0.0,-0.015,-0.015,20.0,20.0,25.554,20.808,58.691,68.748,113.494,100.214,115.802,42.545,55.386,42.423,-10.852,110,110,70.688,69.875,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,13.578,75.0,71.0,0.012,71.75,73.625,72.125,73.438,0.0,0.0,72,70,1000,200,0.003,66.563,77.188,73.063,0.022,71.063,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.563,76.375,0.024,71.25,72.188,72.438,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.25,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.124,0.0,0.0,0.035,0.035,0.007,0.013,0.008,0.007
5192008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,79.563,34.743,3.107,1.076,67.565,65.581,72.502,62.565,62.902,0.0,-0.015,-0.015,20.0,20.0,25.526,20.808,58.691,68.534,113.347,100.108,115.581,42.473,55.281,42.35,-10.852,110,110,70.688,69.938,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,14.07,75.0,71.25,0.012,71.75,73.625,72.125,73.313,0.0,0.0,72,70,1000,200,0.003,66.5,77.188,73.063,0.022,71.063,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.563,76.25,0.024,71.375,72.125,72.438,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,77.063,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.125,0.0,0.0,0.035,0.034,0.007,0.013,0.008,0.006
5192008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,79.836,34.743,3.107,1.076,67.565,65.581,72.502,62.565,63.12,0.0,-0.015,-0.015,20.0,20.0,25.526,20.836,58.639,68.748,113.125,100.108,115.433,42.473,55.491,42.277,-10.852,110,110,70.688,69.938,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,13.203,74.875,71.25,0.012,71.563,73.563,72.125,73.438,0.0,0.0,72,70,1000,200,0.003,66.438,77.188,73.063,0.022,71.063,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.375,76.25,0.024,71.375,72.188,72.438,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,77.063,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.195,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.006
5192008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.375,36.005,3.107,1.076,67.672,65.581,72.502,62.565,63.12,0.0,-0.015,-0.015,20.0,20.0,25.499,20.836,58.594,68.748,112.978,99.895,115.359,42.618,55.386,42.423,-10.852,110,110,70.688,69.938,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,12.703,74.75,71.0,0.012,71.75,73.563,72.188,73.438,0.0,0.0,72,70,1000,200,0.003,66.5,77.125,73.063,0.022,71.063,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.563,76.25,0.024,71.375,72.188,72.438,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.063,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.199,0.0,0.0,0.035,0.034,0.007,0.013,0.008,0.006
5192008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,80.234,36.005,3.107,2.508,67.459,65.688,72.502,62.565,63.12,0.0,-0.015,-0.015,20.0,20.0,25.499,20.865,58.568,68.748,112.904,99.682,115.211,42.545,55.386,42.35,-10.852,110,110,70.688,69.938,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,13.305,74.875,71.0,0.012,71.688,73.5,72.188,73.438,0.0,0.0,72,70,1000,200,0.003,66.375,77.188,73.063,0.022,71.063,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.375,76.25,0.024,71.375,72.063,72.438,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.063,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.007,0.013,0.007,0.006
5192008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,78.766,36.005,3.107,1.076,67.672,65.474,72.177,62.565,63.229,0.0,-0.015,-0.015,20.0,20.0,25.471,20.865,58.503,68.748,112.757,99.682,115.137,42.545,55.491,42.35,-10.852,110,110,70.688,69.875,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,12.367,74.875,71.0,0.012,71.688,73.563,72.125,73.438,0.0,0.0,72,70,1000,200,0.003,66.438,77.125,73.188,0.022,70.875,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.25,76.125,0.024,71.375,72.125,72.438,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.0,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.197,0.0,0.0,0.035,0.035,0.007,0.013,0.007,0.006
5192008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,79.203,36.005,3.107,1.076,67.459,65.688,72.502,62.675,63.011,0.0,-0.015,-0.015,20.0,20.0,25.443,20.865,58.451,68.534,112.683,99.576,115.064,42.545,55.491,42.35,-10.852,110,110,70.688,69.875,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,12.711,74.75,71.0,0.012,71.688,73.563,72.188,73.313,0.0,0.0,72,70,1000,200,0.003,66.375,77.125,73.188,0.022,71.063,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.25,76.25,0.024,71.375,72.125,72.438,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,77.0,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.197,0.0,0.0,0.035,0.034,0.007,0.013,0.007,0.006
5192008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,79.922,34.743,3.107,1.076,67.778,65.688,72.502,62.675,63.011,0.0,-0.019,-0.015,20.0,20.0,25.443,20.865,58.347,68.534,112.462,99.363,114.916,42.545,55.386,42.423,-10.852,110,110,70.688,69.938,68.875,69.375,0.0,0.0,72,70,1000,200,0.0,13.133,74.563,71.0,0.012,71.688,73.625,72.188,73.438,0.0,0.0,72,70,1000,200,0.003,66.313,77.125,73.063,0.022,71.063,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.25,76.25,0.024,71.375,72.125,72.438,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,77.0,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.124,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.006
5192008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,79.727,36.005,3.107,1.076,67.778,65.688,72.502,62.675,63.229,0.0,-0.015,-0.015,20.0,20.0,25.415,20.894,58.335,68.748,112.388,99.256,114.768,42.545,55.386,42.35,-10.852,110,110,70.688,69.938,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,13.609,74.75,71.0,0.012,71.688,73.625,72.188,73.438,0.0,0.0,72,70,1000,200,0.003,66.313,77.125,73.188,0.022,71.063,74.063,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.25,76.125,0.024,71.25,72.188,72.438,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,77.0,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.007,0.013,0.007,0.006
5192008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,79.617,34.743,3.107,1.076,67.778,65.688,72.502,62.675,63.229,0.0,-0.015,-0.015,20.0,20.0,25.387,20.894,58.36,68.855,112.314,99.256,114.694,42.618,55.491,42.423,-10.852,110,110,70.688,69.938,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,13.5,74.563,71.0,0.012,71.688,73.625,72.188,73.438,0.0,0.0,72,70,1000,200,0.003,66.188,77.125,73.063,0.022,71.063,74.063,72.188,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,78.25,76.125,0.024,71.375,72.188,72.5,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.875,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.197,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.006
5192008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,79.492,34.743,3.107,2.508,67.565,65.688,72.502,62.675,63.229,0.0,-0.015,-0.015,20.0,20.0,25.387,20.923,58.425,68.748,112.24,99.043,114.621,42.618,55.386,42.35,-10.852,110,110,70.688,69.938,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,13.922,74.438,71.0,0.012,71.688,73.625,72.188,73.438,0.0,0.0,72,70,1000,200,0.003,66.188,77.125,73.188,0.022,71.063,74.0,72.188,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,78.25,76.125,0.024,71.375,72.188,72.5,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.875,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.274,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.006
5192008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,80.258,34.743,3.107,1.076,67.672,65.688,72.502,62.785,63.12,0.0,-0.015,-0.015,20.0,20.0,25.387,20.923,58.529,68.641,112.019,98.937,114.473,42.618,55.491,42.423,-10.852,110,110,70.75,69.938,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,13.922,74.438,71.0,0.012,71.688,73.625,72.188,73.438,0.0,0.0,72,70,1000,200,0.003,66.313,77.125,73.063,0.022,71.063,74.0,72.188,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.188,76.063,0.024,71.25,72.188,72.438,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.875,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.006
