DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.227,34.743,3.107,1.076,67.885,65.688,72.502,62.785,63.338,0.0,-0.015,-0.015,20.0,20.0,25.332,20.923,58.542,68.855,111.945,98.937,114.325,42.618,55.386,42.423,-10.852,110,110,70.688,69.938,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,13.492,74.438,71.0,0.012,71.75,73.625,72.438,73.438,0.0,0.0,72,70,1000,200,0.003,66.063,77.125,73.188,0.022,71.063,74.0,72.125,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.063,76.125,0.024,71.375,72.25,72.5,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.199,0.0,0.0,0.035,0.034,0.006,0.013,0.007,0.005
5192008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.375,34.743,3.107,1.076,67.672,65.688,72.502,62.785,63.338,0.0,-0.015,-0.015,20.0,20.0,25.332,20.923,58.594,68.855,111.724,98.831,114.251,42.618,55.491,42.496,-10.852,110,110,70.688,70.0,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,13.57,74.375,70.875,0.012,71.688,73.563,72.438,73.438,0.0,0.0,72,70,1000,200,0.003,66.063,77.063,73.188,0.022,71.063,74.0,72.188,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,78.188,76.063,0.024,71.375,72.188,72.5,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.875,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.123,0.0,0.0,0.035,0.034,0.006,0.012,0.007,0.006
5192008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,79.906,34.743,3.107,1.076,67.672,65.795,72.502,62.785,63.338,0.0,-0.015,-0.015,20.0,20.0,25.304,20.951,58.691,68.855,111.577,98.618,114.178,42.618,55.386,42.423,-10.852,110,110,70.688,70.0,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,13.727,74.438,70.875,0.012,71.688,73.563,72.438,73.438,0.0,0.0,72,70,1000,200,0.003,66.063,77.063,73.188,0.022,71.063,74.0,72.188,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.063,76.063,0.024,71.375,72.188,72.5,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.006,0.012,0.007,0.005
5192008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,79.758,36.005,3.107,2.508,67.778,65.795,72.611,62.785,63.338,0.0,-0.019,-0.015,20.0,20.0,25.276,20.98,58.73,68.855,111.429,98.618,114.03,42.618,55.596,42.496,-10.852,110,110,70.75,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,13.844,74.375,70.875,0.012,71.75,73.5,72.438,73.438,0.0,0.0,72,70,1000,200,0.003,66.125,77.063,73.188,0.022,71.063,74.0,72.125,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,78.063,76.063,0.024,71.25,72.25,72.5,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.123,0.0,0.0,0.035,0.035,0.006,0.012,0.007,0.005
5192008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.758,36.005,3.107,1.076,67.992,65.795,72.611,62.785,63.338,0.0,-0.015,-0.015,20.0,20.0,25.276,20.951,58.756,68.855,111.355,98.405,113.882,42.691,55.491,42.496,-10.852,110,110,70.75,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,13.391,74.375,70.875,0.012,71.75,73.563,72.438,73.313,0.0,0.0,72,70,1000,200,0.003,65.875,77.063,73.188,0.022,70.875,74.0,72.188,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,78.063,76.063,0.024,71.375,72.25,72.5,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.198,0.0,0.0,0.035,0.034,0.006,0.012,0.007,0.005
5192008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,79.172,36.005,3.107,1.076,67.778,65.795,72.611,62.895,63.446,0.0,-0.015,-0.015,20.0,20.0,25.276,20.98,58.834,68.855,111.208,98.298,113.808,42.691,55.491,42.496,-10.852,110,110,70.688,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,13.914,74.25,71.0,0.012,71.688,73.5,72.438,73.438,0.0,0.0,72,70,1000,200,0.003,66.0,77.063,73.188,0.022,70.875,73.938,72.188,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.938,76.063,0.024,71.375,72.25,72.5,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.035,0.006,0.012,0.007,0.005
5192008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,80.133,34.743,3.107,-0.356,67.778,65.795,72.502,62.895,63.446,0.0,-0.015,-0.015,20.0,20.0,25.248,20.98,58.821,68.855,111.134,98.192,113.808,42.763,55.491,42.569,-10.852,110,110,70.688,70.063,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,13.984,74.25,70.875,0.012,71.75,73.5,72.438,73.438,0.0,0.0,72,70,1000,200,0.003,65.875,77.063,73.375,0.022,71.063,74.0,72.188,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.938,76.063,0.024,71.375,72.25,72.5,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.006,0.012,0.007,0.005
5192008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,80.141,36.005,3.107,2.508,67.992,65.795,72.502,62.895,63.446,0.0,-0.015,-0.015,20.0,20.0,25.22,20.98,58.808,68.855,110.987,97.979,113.587,42.691,55.596,42.569,-10.852,110,110,70.75,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,13.664,74.25,70.875,0.012,71.75,73.5,72.438,73.438,0.0,0.0,72,70,1000,200,0.003,66.063,77.063,73.188,0.022,70.875,74.0,72.188,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.938,76.063,0.024,71.25,72.25,72.5,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.002,-0.123,0.0,0.0,0.035,0.034,0.006,0.012,0.007,0.005
5192008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,79.813,36.005,3.107,2.508,67.992,65.795,72.611,62.675,63.446,0.0,-0.015,-0.015,20.0,20.0,25.22,20.98,58.846,68.855,110.839,98.086,113.513,42.763,55.596,42.496,-10.852,110,110,70.688,70.0,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,14.531,74.188,70.875,0.012,71.688,73.563,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,66.125,76.813,73.375,0.022,70.875,74.0,72.188,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.938,76.063,0.024,71.25,72.188,72.5,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.271,0.0,0.0,0.035,0.035,0.006,0.011,0.007,0.005
5192008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,80.68,36.005,3.107,1.076,67.885,65.795,72.611,62.895,63.446,0.0,-0.015,-0.015,20.0,20.0,25.22,21.009,58.808,68.855,110.765,97.979,113.513,42.763,55.491,42.569,-10.852,110,110,70.688,70.0,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,14.719,74.188,70.875,0.012,71.75,73.563,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.938,76.813,73.375,0.022,71.063,74.0,72.188,72.313,0.0,18.234,72,70,1000,200,-0.002,0.0,77.813,76.063,0.024,71.375,72.188,72.5,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.199,0.0,0.0,0.035,0.034,0.006,0.011,0.006,0.005
5192008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,80.563,36.005,3.107,2.508,68.098,65.795,72.502,62.895,63.338,0.0,-0.015,-0.015,20.0,20.0,25.193,21.009,58.795,68.641,110.618,97.873,113.291,42.691,55.596,42.496,-10.852,110,110,70.688,70.0,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,13.539,74.188,70.75,0.012,71.688,73.563,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.813,73.375,0.022,71.063,74.0,72.188,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.938,76.063,0.024,71.25,72.25,72.5,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.197,0.0,0.0,0.035,0.034,0.006,0.011,0.007,0.005
5192008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.773,36.005,3.107,1.076,68.098,65.795,72.502,63.004,63.555,0.0,-0.015,-0.015,20.0,20.0,25.193,21.009,58.717,68.855,110.47,97.66,113.218,42.691,55.491,42.496,-10.852,110,110,70.688,70.0,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,13.602,73.938,70.75,0.012,71.688,73.563,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.875,76.813,73.375,0.022,71.063,74.0,72.188,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,77.813,76.063,0.024,71.375,72.188,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.006,0.011,0.006,0.004
5192008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,79.602,36.005,3.107,2.508,68.205,65.795,72.611,63.004,63.555,0.0,-0.015,-0.015,20.0,20.0,25.165,21.067,58.678,68.855,110.323,97.66,113.07,42.691,55.596,42.496,-10.852,110,110,70.688,70.063,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,13.367,73.938,70.75,0.012,71.688,73.563,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.938,76.813,73.375,0.022,70.875,74.0,72.313,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,77.813,75.875,0.024,71.375,72.313,72.5,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.197,0.0,0.0,0.035,0.035,0.006,0.011,0.007,0.004
5192008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,79.898,34.743,3.107,2.508,68.205,65.795,72.611,63.004,63.555,0.0,-0.019,-0.015,20.0,20.0,25.165,21.038,58.594,68.855,110.175,97.447,112.996,42.691,55.596,42.569,-10.852,110,110,70.688,70.0,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,13.984,73.938,70.75,0.012,71.688,73.5,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.938,76.813,73.375,0.022,70.875,74.0,72.188,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,77.813,75.875,0.024,71.25,72.188,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.122,0.0,0.0,0.035,0.035,0.006,0.011,0.007,0.005
5192008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.086,34.743,3.107,1.076,68.205,65.902,72.611,63.004,63.555,0.0,-0.019,-0.015,20.0,20.0,25.137,21.095,58.529,68.962,110.101,97.341,112.922,42.763,55.596,42.496,-10.852,110,110,70.688,70.063,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,13.789,73.938,70.625,0.012,71.688,73.5,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.875,76.813,73.375,0.022,70.875,73.938,72.188,72.313,0.0,18.234,72,70,1000,200,-0.002,0.0,77.625,75.875,0.024,71.25,72.188,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.271,0.0,0.0,0.035,0.034,0.006,0.011,0.006,0.005
5192008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,79.508,36.005,3.107,1.076,68.205,65.688,72.394,62.785,63.555,0.0,-0.015,-0.015,20.0,20.0,25.137,21.038,58.555,68.855,109.954,97.234,112.848,42.763,55.596,42.569,-10.852,110,110,70.75,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,13.617,73.875,70.75,0.012,71.75,73.438,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.875,76.688,73.375,0.022,71.063,74.0,72.188,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.625,75.875,0.024,71.375,72.188,72.625,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.005,0.011,0.006,0.005
5192008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,79.672,36.005,3.107,1.076,68.205,65.902,72.611,63.004,63.664,0.0,-0.015,-0.015,20.0,20.0,25.109,21.038,58.568,68.962,109.88,97.128,112.775,42.763,55.701,42.642,-10.852,110,110,70.688,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,14.211,73.875,70.75,0.012,71.688,73.438,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.875,76.75,73.375,0.022,71.063,73.938,72.313,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.625,75.875,0.024,71.375,72.25,72.625,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.122,0.0,0.0,0.035,0.034,0.005,0.011,0.006,0.005
5192008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,79.891,36.005,3.107,1.076,68.312,65.902,72.611,62.785,63.664,0.0,-0.015,-0.015,20.0,20.0,25.109,21.067,58.581,68.962,109.733,97.128,112.627,42.836,55.701,42.569,-10.852,110,110,70.688,70.063,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.664,73.875,70.625,0.012,71.688,73.438,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.875,76.75,73.375,0.022,71.063,73.938,72.313,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.625,75.875,0.024,71.25,72.188,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.27,0.0,0.0,0.035,0.035,0.006,0.011,0.006,0.005
5192008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,13.006,0,80,55,1.4,79.523,36.005,3.107,3.939,68.312,65.902,72.611,63.114,63.664,0.0,-0.019,-0.015,20.0,20.0,25.081,21.095,58.555,68.962,109.585,96.915,112.553,42.763,55.596,42.569,-10.852,110,110,70.688,70.063,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,13.852,73.813,70.75,0.012,71.75,73.438,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.938,76.75,73.5,0.022,71.063,73.938,72.313,72.313,0.0,18.234,72,70,1000,200,-0.002,0.0,77.563,75.875,0.024,71.375,72.188,72.625,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.197,0.0,0.0,0.036,0.034,0.005,0.01,0.006,0.005
5192008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.531,34.743,3.107,2.508,68.312,65.902,72.611,63.114,63.664,0.0,-0.019,-0.015,20.0,20.0,25.054,21.067,58.581,68.962,109.585,96.808,112.553,42.836,55.701,42.642,-10.852,110,110,70.688,70.063,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.398,73.875,70.625,0.012,71.75,73.438,72.5,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.75,73.375,0.022,71.063,73.938,72.313,72.313,0.0,18.234,72,70,1000,200,-0.002,0.0,77.563,75.875,0.024,71.25,72.25,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.196,0.0,0.0,0.035,0.034,0.006,0.011,0.006,0.005
5192008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,79.773,36.005,3.107,1.076,68.418,65.902,72.502,63.114,63.664,0.0,-0.019,-0.015,20.0,20.0,25.081,21.067,58.626,68.962,109.438,96.702,112.405,42.909,55.701,42.642,-10.852,110,110,70.75,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,13.977,73.813,70.75,0.012,71.75,73.438,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.75,73.5,0.022,71.063,73.938,72.313,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.563,75.875,0.024,71.25,72.25,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.273,0.0,0.0,0.035,0.035,0.005,0.01,0.006,0.004
5192008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,80.563,34.743,3.107,2.508,68.312,65.902,72.611,63.114,63.664,0.0,-0.015,-0.015,20.0,20.0,25.054,21.067,58.639,68.962,109.216,96.595,112.258,42.763,55.701,42.642,-10.852,110,110,70.688,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,14.695,73.688,70.625,0.012,71.688,73.5,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.875,76.75,73.375,0.022,71.063,73.875,72.313,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.563,75.875,0.024,71.375,72.188,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.122,0.0,0.0,0.035,0.035,0.005,0.011,0.006,0.004
5192008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,79.688,34.743,3.107,1.076,68.418,65.902,72.502,63.114,63.664,0.0,-0.015,-0.015,20.0,20.0,25.026,21.038,58.626,68.962,109.069,96.489,112.184,42.836,55.701,42.642,-10.852,110,110,70.688,70.0,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.453,73.688,70.625,0.012,71.688,73.375,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.5,0.022,71.063,73.875,72.313,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.563,75.875,0.024,71.375,72.188,72.625,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.196,0.0,0.0,0.035,0.035,0.005,0.01,0.006,0.005
5192008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,79.109,34.743,3.107,1.076,68.418,65.902,72.611,63.224,63.773,0.0,-0.015,-0.015,20.0,20.0,25.026,21.067,58.639,68.962,108.995,96.383,112.036,42.836,55.701,42.642,-10.852,110,110,70.688,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,13.68,73.813,70.625,0.012,71.75,73.375,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.75,73.5,0.022,71.063,73.875,72.313,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.563,75.75,0.024,71.375,72.125,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.196,0.0,0.0,0.035,0.034,0.006,0.01,0.006,0.005
5192008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,79.109,36.005,3.107,1.076,68.205,65.902,72.502,63.224,63.555,0.0,-0.019,-0.015,20.0,20.0,25.026,21.067,58.613,68.748,108.848,96.489,111.962,42.836,55.596,42.642,-10.852,110,110,70.688,70.0,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.539,73.688,70.438,0.012,71.688,73.375,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.5,0.022,71.063,73.875,72.313,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.563,75.75,0.024,71.375,72.125,72.625,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.035,0.035,0.006,0.01,0.006,0.005
5192008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.049,0,80,55,1.4,79.969,36.005,3.107,1.076,68.525,66.009,72.502,63.224,63.773,0.0,-0.015,-0.015,20.0,20.0,24.998,21.067,58.542,68.962,108.7,96.276,111.888,42.909,55.701,42.715,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,13.578,73.688,70.625,0.012,71.75,73.375,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.75,73.5,0.022,71.063,73.875,72.313,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.438,75.75,0.024,71.375,72.25,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.034,0.035,0.005,0.01,0.006,0.005
5192008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,79.141,36.005,3.107,1.076,68.418,66.009,72.502,63.224,63.773,0.0,-0.015,-0.015,20.0,20.0,24.998,21.095,58.503,68.962,108.626,96.17,111.815,42.909,55.806,42.715,-10.852,110,110,70.75,70.0,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,14.016,73.563,70.438,0.012,71.688,73.375,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.75,73.5,0.022,70.875,73.938,72.5,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.438,75.625,0.024,71.375,72.188,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.195,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.005
5192008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,79.555,34.743,3.107,2.508,68.525,65.795,72.285,63.224,63.773,0.0,-0.015,-0.015,20.0,20.0,24.97,21.095,58.412,68.962,108.553,96.063,111.667,42.909,55.596,42.715,-10.852,110,110,70.75,70.0,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.867,73.688,70.438,0.012,71.688,73.375,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.75,73.5,0.022,71.063,73.938,72.5,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.438,75.75,0.024,71.25,72.25,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.199,0.0,0.0,0.035,0.035,0.006,0.01,0.006,0.005
5192008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,79.477,34.743,3.107,3.939,68.525,66.009,72.611,63.224,63.773,0.0,-0.015,-0.015,20.0,20.0,24.97,21.124,58.322,68.962,108.479,95.957,111.667,42.909,55.806,42.715,-10.852,110,110,70.688,70.0,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.813,73.563,70.438,0.012,71.688,73.375,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.5,0.022,71.063,73.938,72.313,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.438,75.75,0.024,71.25,72.25,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.195,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.005
5192008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,79.844,34.743,3.107,2.508,68.525,66.009,72.502,63.334,63.882,0.0,-0.019,-0.015,20.0,20.0,24.97,21.153,58.211,68.962,108.331,95.85,111.593,42.981,55.701,42.715,-10.867,110,110,70.688,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.125,73.563,70.438,0.012,71.688,73.375,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.5,0.022,71.063,73.938,72.5,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.438,75.75,0.024,71.375,72.188,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.274,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.005
5192008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,78.75,34.743,3.107,2.508,68.525,66.009,72.502,63.114,63.882,0.0,-0.015,-0.015,20.0,20.0,24.942,21.124,58.108,68.962,108.184,95.85,111.445,42.909,55.596,42.642,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,14.078,73.375,70.625,0.012,71.688,73.375,72.625,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.5,0.022,71.063,73.875,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.438,75.75,0.024,71.375,72.25,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.275,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.005
5192008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,79.633,36.005,3.107,1.076,68.631,66.009,72.611,63.334,63.882,0.0,-0.015,-0.015,20.0,20.0,24.942,21.153,57.997,68.962,108.036,95.638,111.372,42.909,55.701,42.715,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.781,73.375,70.438,0.012,71.75,73.313,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.5,0.022,70.875,73.938,72.5,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.375,75.75,0.024,71.25,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.198,0.0,0.0,0.035,0.035,0.005,0.01,0.006,0.005
5192008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,78.219,36.005,3.107,2.508,68.631,66.009,72.502,63.334,63.882,0.0,-0.019,-0.015,20.0,20.0,24.915,21.153,57.894,68.962,107.963,95.638,111.372,42.981,55.806,42.787,-10.852,110,110,70.75,70.063,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,14.109,73.375,70.438,0.012,71.75,73.313,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.5,0.022,70.875,73.938,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.375,75.625,0.024,71.375,72.188,72.688,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.005
5192008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,79.25,34.743,3.107,-0.356,68.418,65.795,72.285,63.334,63.664,0.0,-0.015,-0.015,20.0,20.0,24.915,21.095,57.816,68.855,107.815,95.425,111.224,42.909,55.806,42.715,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,12.641,73.25,70.375,0.012,71.688,73.375,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.875,76.688,73.5,0.022,71.063,73.938,72.313,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.375,75.625,0.024,71.25,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.035,0.005,0.01,0.006,0.004
5192008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,79.0,34.743,3.107,1.076,68.631,66.009,72.502,63.334,63.882,0.0,-0.015,-0.015,20.0,20.0,24.887,21.095,57.712,68.962,107.668,95.531,111.076,42.981,55.701,42.715,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,13.164,73.375,70.438,0.012,71.688,73.375,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.563,0.022,70.875,73.938,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.438,75.75,0.024,71.375,72.25,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.273,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.004
5192008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,79.484,34.743,3.107,2.508,68.631,66.116,72.502,63.334,63.882,0.0,-0.015,-0.015,20.0,20.0,24.887,21.067,57.635,69.069,107.52,95.212,111.002,42.909,55.806,42.787,-10.852,110,110,70.75,70.0,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.523,73.25,70.375,0.012,71.688,73.375,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.5,0.022,71.063,73.938,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.375,75.625,0.024,71.25,72.25,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.123,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.004
5192008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.242,36.005,3.107,-0.356,68.631,66.116,72.502,63.334,63.99,0.0,-0.015,-0.015,20.0,20.0,24.887,21.038,57.557,69.069,107.446,95.318,110.929,42.981,55.806,42.787,-10.852,110,110,70.688,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,13.445,73.25,70.438,0.012,71.688,73.375,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.688,73.563,0.022,70.875,73.938,72.5,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,77.375,75.625,0.024,71.375,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.197,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.005
5192008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,78.625,36.005,3.107,1.076,68.738,66.116,72.394,63.443,63.99,0.0,-0.015,-0.015,20.0,20.0,24.887,21.038,57.434,69.069,107.299,95.105,110.855,42.909,55.806,42.715,-10.852,110,110,70.688,70.0,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.609,73.25,70.625,0.012,71.688,73.438,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.688,73.5,0.022,71.063,73.938,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.375,75.75,0.024,71.375,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.034,0.005,0.01,0.006,0.005
5192008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.359,36.005,3.107,1.076,68.525,66.116,72.394,63.443,63.773,0.0,-0.015,-0.015,20.0,20.0,24.887,21.095,57.278,68.855,107.225,94.999,110.707,42.981,55.806,42.787,-10.852,110,110,70.688,70.0,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,12.656,73.25,70.375,0.012,71.688,73.438,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.563,73.563,0.022,70.875,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.188,75.625,0.024,71.375,72.188,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.198,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.004
5192008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,79.906,34.743,3.107,1.076,68.738,66.116,72.394,63.443,63.99,0.0,-0.019,-0.015,20.0,20.0,24.859,21.067,57.2,69.069,107.151,94.893,110.707,42.981,55.911,42.787,-10.852,110,110,70.688,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.523,73.25,70.375,0.012,71.688,73.5,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.563,73.563,0.022,71.063,73.938,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.188,75.625,0.024,71.25,72.125,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.195,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.005
5192008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,79.336,36.005,3.107,1.076,68.738,66.116,72.394,63.443,63.99,0.0,-0.015,-0.015,20.0,20.0,24.831,21.095,57.09,69.069,107.004,94.893,110.559,42.981,55.911,42.787,-10.852,110,110,70.688,70.0,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,13.172,73.25,70.375,0.012,71.75,73.563,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.563,73.563,0.022,71.063,74.0,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.188,75.625,0.024,71.25,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.035,0.005,0.01,0.005,0.005
5192008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.961,36.005,3.107,-0.356,68.631,66.116,72.394,63.443,63.773,0.0,-0.019,-0.015,20.0,20.0,24.831,21.095,56.948,68.855,106.856,94.893,110.485,42.981,55.911,42.787,-10.852,110,110,70.688,70.0,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.875,73.188,70.375,0.012,71.688,73.5,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.563,73.563,0.022,70.875,73.938,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.188,75.625,0.024,71.375,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.196,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.005
5192008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.352,34.743,3.107,1.076,68.845,66.116,72.394,63.443,64.099,0.0,-0.019,-0.015,20.0,20.0,24.831,21.124,56.909,69.069,106.709,94.68,110.412,43.054,55.911,42.787,-10.852,110,110,70.75,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.75,73.188,70.25,0.012,71.688,73.5,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.563,73.563,0.022,70.875,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.188,75.625,0.024,71.375,72.125,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.27,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.005
5192008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,79.648,36.005,3.107,1.076,68.631,66.116,72.394,63.334,63.882,0.0,-0.015,-0.015,20.0,20.0,24.831,21.153,56.883,68.855,106.709,94.573,110.412,43.054,55.806,42.86,-10.852,110,110,70.75,70.0,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,13.461,73.188,70.375,0.012,71.688,73.438,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.563,73.563,0.022,71.063,73.938,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.188,75.625,0.024,71.375,72.125,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.199,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.005
5192008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,79.313,34.743,3.107,1.076,68.845,66.116,72.394,63.443,64.099,0.0,-0.019,-0.015,20.0,20.0,24.803,21.239,56.857,69.069,106.487,94.467,110.264,42.981,56.015,42.787,-10.852,110,110,70.75,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.008,73.188,70.25,0.012,71.688,73.438,72.75,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.563,73.563,0.022,71.063,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.188,75.625,0.024,71.375,72.125,72.625,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.194,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.005
5192008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.766,34.743,3.107,2.508,68.845,66.116,72.394,63.553,64.099,0.0,-0.015,-0.015,20.0,20.0,24.803,21.239,56.883,69.069,106.487,94.467,110.19,43.127,55.911,42.86,-10.852,110,110,70.688,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.883,73.063,70.375,0.012,71.688,73.438,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.563,73.563,0.022,71.063,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.063,75.625,0.024,71.375,72.125,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.272,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.005
5192008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,79.766,36.005,3.107,2.508,68.845,65.902,72.177,63.334,64.099,0.0,-0.015,-0.015,20.0,20.0,24.776,21.239,56.896,69.069,106.414,94.36,110.116,43.127,55.911,42.933,-10.852,110,110,70.688,70.0,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,14.148,73.063,70.375,0.012,71.688,73.438,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.563,73.563,0.022,71.063,74.0,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.063,75.625,0.024,71.375,72.125,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.005
5192008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.977,36.005,3.107,1.076,68.845,66.223,72.394,63.553,64.099,0.0,-0.019,-0.015,20.0,20.0,24.776,21.21,56.896,69.069,106.192,94.254,109.969,43.054,55.911,42.86,-10.852,110,110,70.75,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,12.844,73.188,70.25,0.012,71.688,73.438,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.563,73.563,0.022,70.875,74.0,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.063,75.563,0.024,71.375,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.005
5192008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,78.469,36.005,3.107,-0.356,68.951,66.223,72.394,63.334,64.099,0.0,-0.015,-0.015,20.0,20.0,24.748,21.21,56.87,69.069,106.045,94.148,109.821,42.981,55.911,42.86,-10.852,110,110,71.0,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,12.945,73.188,70.25,0.012,71.688,73.438,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.563,73.563,0.022,71.063,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.063,75.563,0.024,71.375,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.003,-0.122,0.0,0.0,0.035,0.034,0.005,0.01,0.005,0.004
5192008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,79.359,36.005,3.107,2.508,68.951,66.223,72.394,63.553,64.208,0.0,-0.019,-0.015,20.0,20.0,24.748,21.182,56.824,69.069,105.897,94.148,109.747,42.981,56.015,42.86,-10.852,110,110,70.688,69.938,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.719,73.063,70.25,0.012,71.563,73.5,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.438,73.563,0.022,71.063,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.063,75.563,0.024,71.375,72.125,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.003,-0.12,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.004
5192008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,79.969,34.743,3.107,2.508,68.951,66.223,72.394,63.663,64.208,0.0,-0.019,-0.015,20.0,20.0,24.748,21.239,56.734,69.069,105.75,93.935,109.673,42.981,55.911,42.86,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,13.813,73.063,70.25,0.012,71.688,73.5,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.875,76.438,73.563,0.022,71.063,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.563,0.024,71.25,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.122,0.0,0.0,0.035,0.035,0.005,0.009,0.005,0.004
5192008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.094,34.743,3.107,1.076,68.738,66.009,72.069,63.443,63.99,0.0,-0.019,-0.015,20.0,20.0,24.72,21.21,56.669,68.962,105.75,93.935,109.599,43.054,56.015,42.86,-10.852,110,110,70.75,69.938,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,13.281,73.063,70.25,0.012,71.688,73.563,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.438,73.563,0.022,70.875,73.938,72.5,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.563,0.024,71.375,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.195,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.004
5192008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,78.805,36.005,3.107,2.508,68.845,66.223,72.394,63.443,63.99,0.0,-0.019,-0.015,20.0,20.0,24.72,21.268,56.617,68.962,105.602,93.935,109.452,43.054,55.911,42.86,-10.852,110,110,70.688,69.938,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.023,73.063,70.25,0.012,71.688,73.563,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.563,73.563,0.022,70.875,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,77.063,75.563,0.024,71.375,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.197,0.0,0.0,0.035,0.035,0.005,0.01,0.005,0.005
5192008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,78.734,36.005,3.107,2.508,69.058,66.009,72.177,63.443,64.208,0.0,-0.015,-0.015,20.0,20.0,24.72,21.239,56.578,69.177,105.529,93.722,109.378,43.054,56.015,42.933,-10.852,110,110,70.688,70.0,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.773,73.063,70.25,0.012,71.688,73.625,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.438,73.625,0.022,70.875,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.438,0.024,71.25,72.25,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.122,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.004
5192008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.492,36.005,3.107,1.076,68.845,66.009,72.177,63.443,63.99,0.0,-0.019,-0.015,20.0,20.0,24.72,21.297,56.52,68.962,105.381,93.615,109.378,43.054,56.015,42.933,-10.852,110,110,70.75,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.328,72.938,70.25,0.012,71.688,73.563,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.438,73.625,0.022,71.063,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.438,0.024,71.25,72.188,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.121,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.004
5192008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,78.422,36.005,3.107,2.508,68.845,66.223,72.394,63.443,64.208,0.0,-0.015,-0.015,20.0,20.0,24.692,21.268,56.429,69.177,105.234,93.509,109.23,43.054,56.015,42.933,-10.852,110,110,70.75,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.758,72.938,70.25,0.012,71.688,73.5,72.813,73.5,0.0,0.0,72,70,1000,200,0.003,65.75,76.438,73.625,0.022,70.875,74.0,72.625,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.563,0.024,71.375,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.122,0.0,0.0,0.034,0.034,0.005,0.009,0.005,0.005
5192008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,78.281,34.743,3.107,1.076,68.845,66.009,72.177,63.773,64.099,0.0,-0.019,-0.015,20.0,20.0,24.692,21.325,56.416,68.962,106.119,93.509,109.452,43.199,56.12,42.933,-10.852,110,110,70.688,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.617,72.938,70.25,0.012,71.688,73.438,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.438,73.563,0.022,70.875,74.0,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.563,0.024,71.375,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.269,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.004
5192008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,79.023,36.005,3.107,-0.356,68.845,66.116,72.177,63.553,64.099,0.0,-0.019,-0.015,20.0,20.0,24.664,21.268,56.364,68.962,106.119,93.296,109.23,43.054,56.015,42.933,-10.852,110,110,70.688,70.0,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.922,72.938,70.125,0.012,71.688,73.438,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.688,76.438,73.625,0.022,71.063,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.438,0.024,71.375,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.122,0.0,0.0,0.035,0.035,0.005,0.009,0.005,0.004
5192008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,78.602,36.005,3.107,1.076,68.845,66.33,72.394,63.773,64.099,0.0,-0.019,-0.015,20.0,20.0,24.692,21.268,56.312,68.962,105.824,93.296,109.009,43.127,56.015,42.933,-10.852,110,110,70.75,70.0,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.711,72.75,70.25,0.012,71.688,73.438,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.438,73.625,0.022,71.063,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.438,0.024,71.375,72.188,72.875,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.197,0.0,0.0,0.035,0.035,0.004,0.009,0.005,0.004
5192008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,79.039,34.743,3.107,1.076,68.951,66.116,72.177,63.553,64.099,0.0,-0.015,-0.015,20.0,20.0,24.664,21.383,56.254,68.962,105.75,93.296,108.787,43.199,56.015,43.006,-10.852,110,110,70.75,70.0,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,13.0,72.938,70.125,0.012,71.688,73.438,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.438,73.563,0.022,71.063,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.875,75.438,0.024,71.375,72.125,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.196,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.004
5192008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,79.844,36.005,3.107,1.076,69.165,66.33,72.177,63.773,64.099,0.0,-0.019,-0.015,20.0,20.0,24.664,21.354,56.274,68.962,105.676,93.083,108.639,43.127,56.015,42.933,-10.852,110,110,70.75,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,14.57,72.75,70.25,0.012,71.688,73.375,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.438,73.625,0.022,70.875,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.438,0.024,71.375,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.197,0.0,0.0,0.035,0.035,0.004,0.009,0.005,0.004
