DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,79.203,36.005,3.107,2.508,69.165,66.33,72.394,63.773,64.317,0.0,-0.019,-0.015,20.0,20.0,24.637,21.354,56.468,69.177,105.602,93.19,108.492,43.127,56.12,42.933,-10.852,110,110,70.75,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.328,72.75,70.125,0.012,71.75,73.375,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.438,73.625,0.022,71.063,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.875,75.438,0.024,71.25,72.125,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.195,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.004
5192008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,79.289,36.005,3.107,2.508,68.951,66.33,72.394,63.773,64.099,0.0,-0.019,-0.015,20.0,20.0,24.637,21.383,56.578,68.962,105.529,92.977,108.344,43.127,56.015,43.006,-10.852,110,110,70.75,70.0,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,13.805,72.625,70.125,0.012,71.688,73.375,72.813,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.438,73.625,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.938,75.438,0.024,71.375,72.125,72.688,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.122,0.0,0.0,0.035,0.035,0.004,0.009,0.005,0.004
5192008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,78.859,34.743,3.107,1.076,68.951,66.116,72.177,63.773,64.317,0.0,-0.015,-0.015,20.0,20.0,24.609,21.383,56.682,69.177,105.381,92.977,108.196,43.199,56.12,42.933,-10.852,110,110,70.688,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.453,72.75,70.25,0.012,71.75,73.375,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.438,73.625,0.022,70.875,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.875,75.438,0.024,71.375,72.125,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.267,0.0,0.0,0.035,0.034,0.004,0.009,0.005,0.004
5192008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.406,36.005,3.107,2.508,68.951,66.116,72.177,63.663,64.317,0.0,-0.019,-0.015,20.0,20.0,24.609,21.412,56.786,69.177,105.381,92.764,108.123,43.199,56.12,43.006,-10.852,110,110,70.75,70.0,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.289,72.75,70.125,0.012,71.688,73.313,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.438,73.625,0.022,70.875,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.875,75.438,0.024,71.25,72.125,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.195,0.0,0.0,0.035,0.034,0.005,0.009,0.005,0.004
5192008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,78.297,34.743,3.107,1.076,68.951,66.33,72.502,63.883,64.208,0.0,-0.015,-0.015,20.0,20.0,24.609,21.354,56.883,68.962,105.234,92.764,107.975,43.199,56.12,43.006,-10.852,110,110,70.688,70.0,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.891,72.75,70.125,0.012,71.688,73.313,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.438,73.625,0.022,70.875,73.938,72.625,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.875,75.438,0.024,71.375,72.063,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.194,0.0,0.0,0.035,0.035,0.005,0.009,0.005,0.004
5192008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,79.633,36.005,3.107,1.076,68.951,66.33,72.502,63.883,64.426,0.0,-0.019,-0.015,20.0,20.0,24.609,21.383,56.799,69.177,105.16,92.658,107.827,43.199,56.12,43.006,-10.852,110,110,70.75,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,13.477,72.625,70.125,0.012,71.75,73.313,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.25,73.625,0.022,70.875,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.875,75.438,0.024,71.375,72.125,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.194,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,78.461,36.005,3.107,2.508,69.165,66.33,72.502,63.883,64.426,0.0,-0.015,-0.015,20.0,20.0,24.609,21.412,56.656,69.177,105.012,92.551,107.679,43.199,56.12,43.006,-10.852,110,110,70.688,70.0,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.617,72.625,70.25,0.012,71.563,73.313,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.25,73.625,0.022,70.875,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.875,75.438,0.024,71.375,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.194,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,80.148,36.005,3.107,1.076,69.058,66.116,72.285,63.663,64.208,0.0,-0.015,-0.015,20.0,20.0,24.581,21.354,56.494,68.962,104.939,92.445,107.532,43.199,56.12,43.006,-10.852,110,110,70.75,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,14.594,72.563,70.125,0.012,71.688,73.313,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.813,76.25,73.625,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.875,75.438,0.024,71.25,72.125,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.195,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,78.844,36.005,3.107,2.508,69.058,66.223,72.285,63.663,64.426,0.0,-0.019,-0.015,20.0,20.0,24.581,21.383,56.416,69.177,104.717,92.338,107.458,43.199,56.33,43.006,-10.852,110,110,70.75,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.984,72.625,70.125,0.012,71.688,73.375,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.688,76.25,73.625,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.875,75.438,0.024,71.375,72.125,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,78.836,34.743,3.107,1.076,69.271,66.223,72.285,63.663,64.426,0.0,-0.019,-0.015,20.0,20.0,24.553,21.383,56.416,69.177,104.644,92.232,107.31,43.272,56.225,43.006,-10.852,110,110,70.75,70.0,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.805,72.563,70.125,0.012,71.688,73.375,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.25,73.625,0.022,70.875,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.75,75.25,0.024,71.25,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.266,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,78.055,34.743,3.107,1.076,69.271,66.223,72.177,63.773,64.208,0.0,-0.019,-0.015,20.0,20.0,24.553,21.354,56.416,68.962,104.496,92.125,107.163,43.199,56.33,43.006,-10.852,110,110,70.688,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,12.555,72.563,70.125,0.012,71.688,73.438,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.438,73.625,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.75,75.25,0.024,71.25,72.063,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.034,0.004,0.009,0.005,0.004
5192008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,80.094,36.005,3.107,2.508,69.271,66.437,72.502,63.992,64.208,0.0,-0.019,-0.015,20.0,20.0,24.553,21.383,56.416,68.962,104.422,92.125,107.089,43.199,56.225,43.006,-10.852,110,110,70.75,70.0,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,14.469,72.563,70.125,0.012,71.688,73.438,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.25,73.625,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,71.25,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.193,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,80.094,36.005,3.107,1.076,69.058,66.223,72.285,63.773,64.208,0.0,-0.019,-0.015,20.0,20.0,24.553,21.354,56.468,68.962,104.275,92.019,106.941,43.199,56.225,43.079,-10.852,110,110,70.75,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.141,72.563,70.125,0.012,71.688,73.5,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.25,73.625,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.75,75.25,0.024,71.25,72.125,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.12,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,78.586,36.005,3.107,2.508,69.058,66.223,72.177,63.773,64.317,0.0,-0.015,-0.015,20.0,20.0,24.553,21.412,56.63,68.962,104.201,91.913,106.867,43.272,56.33,43.079,-10.852,110,110,70.75,70.0,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,13.469,72.563,70.125,0.012,71.688,73.5,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.438,73.625,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,71.25,72.25,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.035,0.004,0.009,0.005,0.004
5192008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,78.922,36.005,3.107,1.076,69.165,66.223,72.177,63.773,64.317,0.0,-0.019,-0.015,20.0,20.0,24.553,21.469,56.721,68.962,104.054,91.913,106.72,43.272,56.33,43.079,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.625,72.563,70.125,0.012,71.688,73.5,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.25,73.625,0.022,70.875,73.938,72.75,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.75,75.25,0.024,71.25,72.25,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,78.273,36.005,3.107,2.508,69.165,66.223,72.177,63.883,64.534,0.0,-0.019,-0.015,20.0,20.0,24.525,21.469,56.773,69.284,103.98,91.806,106.572,43.345,56.33,43.079,-10.852,110,110,70.75,70.0,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.82,72.563,70.125,0.012,71.688,73.438,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.25,73.75,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,71.375,72.188,72.875,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.267,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,78.758,36.005,3.107,-0.356,69.165,66.437,72.502,64.102,64.317,0.0,-0.019,-0.015,20.0,20.0,24.525,21.555,56.824,68.962,103.832,91.806,106.498,43.272,56.225,43.079,-10.852,110,110,70.75,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.992,72.563,70.063,0.012,71.688,73.438,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.25,73.75,0.022,70.875,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.75,75.25,0.024,71.25,72.25,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.194,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,78.336,36.005,3.107,1.076,69.378,66.223,72.177,63.883,64.534,0.0,-0.015,-0.015,20.0,20.0,24.525,21.584,56.85,69.284,103.759,91.7,106.35,43.345,56.225,43.079,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.953,72.438,70.063,0.012,71.688,73.375,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.25,73.75,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.563,75.25,0.024,71.25,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.269,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,78.945,36.005,3.107,2.508,69.165,66.437,72.502,64.102,64.317,0.0,-0.019,-0.015,20.0,20.0,24.498,21.527,56.837,69.069,103.611,91.487,106.203,43.272,56.33,43.079,-10.852,110,110,70.75,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.789,72.438,70.125,0.012,71.688,73.375,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.25,73.625,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.75,75.25,0.024,71.375,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,79.055,34.743,3.107,1.076,69.165,66.437,72.394,63.883,64.426,0.0,-0.015,-0.015,20.0,20.0,24.498,21.498,56.824,69.069,103.537,91.487,106.129,43.345,56.33,43.152,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.273,72.563,70.063,0.012,71.688,73.313,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.25,73.625,0.022,70.875,73.938,72.625,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.75,75.25,0.024,71.25,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.194,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,78.805,34.743,3.107,2.508,69.165,66.33,72.285,64.102,64.317,0.0,-0.015,-0.015,20.0,20.0,24.498,21.555,56.76,69.069,103.39,91.274,105.981,43.345,56.225,43.152,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.273,72.563,70.063,0.012,71.688,73.313,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.25,73.75,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.563,75.25,0.024,71.375,72.188,72.875,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.195,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.003
5192008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,78.727,36.005,20.025,1.076,69.271,66.437,72.502,63.992,64.426,0.0,-0.019,-0.015,20.0,20.0,24.47,21.584,56.695,69.069,103.316,91.38,105.907,43.345,56.225,43.152,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.609,72.438,70.063,0.012,71.688,73.313,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.125,73.625,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.563,75.25,0.024,71.375,72.25,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.195,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.523,36.005,3.107,2.508,69.271,66.33,72.285,63.883,64.317,0.0,-0.015,-0.015,20.0,20.0,24.47,21.613,56.643,69.069,103.242,91.274,105.76,43.345,56.33,43.152,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,14.469,72.438,70.063,0.012,71.688,73.313,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.75,76.25,73.75,0.022,70.875,73.875,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.563,75.25,0.024,71.25,72.125,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.193,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,80.352,36.005,3.107,1.076,69.378,66.437,72.502,64.102,64.643,0.0,-0.019,-0.015,20.0,20.0,24.498,21.613,56.591,69.284,103.095,91.061,105.76,43.418,56.435,43.225,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,14.727,72.438,70.063,0.012,71.563,73.25,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.125,73.625,0.022,71.063,73.875,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,71.375,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5192008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.336,34.743,3.107,1.076,69.378,66.544,72.502,64.212,64.534,0.0,-0.019,-0.015,20.0,20.0,24.47,21.699,56.617,69.177,103.021,91.061,105.612,43.345,56.435,43.152,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.328,72.438,70.063,0.012,71.688,73.25,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.25,73.625,0.022,70.875,73.875,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.563,75.25,0.024,71.25,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,79.789,34.743,3.107,2.508,69.484,66.544,72.502,64.212,64.643,0.0,-0.019,-0.015,20.0,20.0,24.442,21.527,56.591,69.284,102.873,90.848,105.464,43.418,56.33,43.152,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.836,72.438,69.875,0.012,71.688,73.25,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.25,73.75,0.022,70.875,73.875,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.563,75.25,0.024,71.25,72.188,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.268,0.0,0.0,0.035,0.034,0.005,0.008,0.005,0.004
5192008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,79.727,36.005,3.107,2.508,69.484,66.544,72.502,64.212,64.643,0.0,-0.019,-0.015,20.0,20.0,24.47,21.527,56.481,69.284,102.8,90.848,105.317,43.345,56.33,43.225,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.477,72.438,70.063,0.012,71.688,73.25,73.0,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,76.125,73.75,0.022,70.875,73.813,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.25,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.12,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5192008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,78.625,34.743,3.107,1.076,69.484,66.33,72.285,63.992,64.643,0.0,-0.019,-0.015,20.0,20.0,24.442,21.469,56.312,69.284,102.652,90.848,105.243,43.418,56.33,43.152,-10.852,110,110,70.688,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.328,72.438,69.875,0.012,71.563,73.188,73.0,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.25,73.75,0.022,70.875,73.875,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.563,75.25,0.024,71.25,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.268,0.0,0.0,0.035,0.034,0.005,0.008,0.005,0.004
5192008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,78.57,34.743,3.107,2.508,69.484,66.544,72.502,64.212,64.643,0.0,-0.019,-0.015,20.0,20.0,24.442,21.44,56.131,69.284,102.578,90.742,105.095,43.418,56.435,43.152,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.445,72.375,69.875,0.011,71.563,73.25,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.438,76.25,73.75,0.022,70.875,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.25,72.25,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.267,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.398,34.743,3.107,1.076,69.484,66.544,72.394,64.212,64.643,0.0,-0.019,-0.015,20.0,20.0,24.442,21.44,56.092,69.284,102.578,90.635,105.095,43.418,56.435,43.298,-10.852,110,110,70.75,70.0,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,14.414,72.375,69.875,0.012,71.563,73.25,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.125,73.75,0.022,70.875,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.25,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.002,-0.12,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,78.633,36.005,3.107,1.076,69.484,66.33,72.177,63.992,64.643,0.0,-0.019,-0.015,20.0,20.0,24.442,21.469,56.092,69.284,102.431,90.529,105.021,43.49,56.33,43.298,-10.852,110,110,70.75,70.0,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.359,72.375,70.063,0.012,71.688,73.25,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.125,73.75,0.022,70.875,73.813,72.75,72.625,0.0,18.234,72,70,1000,200,-0.002,0.0,76.5,75.25,0.024,71.375,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.195,0.0,0.0,0.035,0.035,0.004,0.008,0.004,0.004
5192008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,78.594,36.005,3.107,2.508,69.378,66.544,72.394,63.992,64.426,0.0,-0.019,-0.015,20.0,20.0,24.414,21.498,56.092,69.069,102.283,90.422,104.873,43.418,56.435,43.225,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.68,72.375,70.063,0.012,71.688,73.313,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.125,73.75,0.022,70.875,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.375,72.25,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.193,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,78.633,34.743,3.107,1.076,69.378,66.544,72.394,64.212,64.426,0.0,-0.015,-0.015,20.0,20.0,24.442,21.498,56.144,69.069,102.21,90.422,104.726,43.49,56.33,43.298,-10.852,110,110,70.75,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.891,72.375,69.875,0.012,71.688,73.375,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.125,73.75,0.022,70.875,73.875,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.25,72.188,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.195,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,79.508,36.005,3.107,1.076,69.484,66.544,72.394,64.212,64.752,0.0,-0.019,-0.015,20.0,20.0,24.414,21.498,56.131,69.284,102.21,90.316,104.726,43.49,56.435,43.225,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.063,72.375,69.875,0.012,71.563,73.313,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.125,73.75,0.022,70.875,73.875,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,71.25,72.188,72.875,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.149,-0.002,-0.268,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,78.297,36.005,3.107,1.076,69.591,66.544,72.285,64.322,64.752,0.0,-0.019,-0.015,20.0,20.0,24.414,21.584,56.131,69.284,102.062,90.21,104.578,43.418,56.33,43.225,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.148,72.375,70.063,0.012,71.563,73.438,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.125,73.75,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.5,75.125,0.024,71.375,72.188,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.195,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,78.992,36.005,3.107,1.076,69.591,66.544,72.285,64.102,64.752,0.0,-0.019,-0.015,20.0,20.0,24.414,21.642,56.157,69.284,101.915,90.103,104.43,43.49,56.54,43.371,-10.852,110,110,70.688,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.133,72.375,69.875,0.012,71.563,73.438,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.125,73.75,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.5,75.125,0.024,71.25,72.25,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.119,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,78.992,36.005,3.107,3.939,69.591,66.651,72.394,64.322,64.752,0.0,-0.015,-0.015,20.0,20.0,24.414,21.613,56.189,69.284,101.841,89.997,104.357,43.418,56.435,43.225,-10.852,110,110,70.75,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.57,72.188,70.063,0.012,71.688,73.438,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.125,73.938,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.5,75.125,0.024,71.25,72.188,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.193,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.004
5192008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,79.117,36.005,3.107,2.508,69.591,66.437,72.177,64.322,64.752,0.0,-0.019,-0.015,20.0,20.0,24.414,21.642,56.144,69.284,101.767,89.997,104.283,43.49,56.33,43.225,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.516,72.188,69.875,0.012,71.563,73.375,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.25,73.75,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.5,75.125,0.024,71.25,72.188,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.269,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,78.602,34.743,3.107,1.076,69.591,66.651,72.394,64.322,64.752,0.0,-0.015,-0.015,20.0,20.0,24.414,21.728,56.105,69.284,101.693,89.89,104.209,43.49,56.33,43.298,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.641,72.188,69.875,0.012,71.563,73.313,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.25,73.75,0.022,70.813,73.938,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.563,75.125,0.024,71.25,72.188,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.195,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,78.328,34.743,3.107,2.508,69.591,66.651,72.285,64.322,64.752,0.0,-0.015,-0.015,20.0,20.0,24.386,21.757,56.014,69.284,101.546,89.784,104.061,43.49,56.54,43.298,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.766,72.188,69.875,0.012,71.563,73.313,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.125,73.75,0.022,70.875,73.938,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,71.375,72.125,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.192,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.82,36.005,3.107,2.508,69.378,66.651,72.394,64.322,64.534,0.0,-0.019,-0.015,20.0,20.0,24.386,21.671,55.826,69.069,101.546,89.784,104.061,43.563,56.435,43.298,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.117,72.188,69.875,0.012,71.563,73.313,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.125,73.75,0.022,70.875,73.875,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.5,75.125,0.024,71.375,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.268,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,78.313,36.005,3.107,1.076,69.591,66.651,72.394,64.102,64.752,0.0,-0.019,-0.015,20.0,20.0,24.386,21.757,55.664,69.284,101.398,89.677,103.914,43.563,56.435,43.298,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.914,72.188,69.875,0.012,71.563,73.25,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.375,76.125,73.75,0.022,70.875,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,71.25,72.188,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.268,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.991,0,80,55,1.4,78.086,36.005,3.107,1.076,69.591,66.651,72.394,64.322,64.861,0.0,-0.019,-0.015,20.0,20.0,24.359,21.786,55.574,69.284,101.325,89.465,103.84,43.49,56.435,43.298,-10.852,110,110,70.688,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.672,72.188,69.875,0.012,71.563,73.25,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.438,76.125,73.75,0.022,70.813,73.875,72.75,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,71.25,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.034,0.035,0.004,0.008,0.005,0.004
5192008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,78.68,36.005,3.107,1.076,69.591,66.651,72.394,64.432,64.643,0.0,-0.015,-0.015,20.0,20.0,24.359,21.728,55.677,69.069,101.177,89.571,103.692,43.49,56.645,43.371,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.438,72.188,69.813,0.012,71.563,73.25,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.125,73.75,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,71.25,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.118,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,79.289,36.005,3.107,2.508,69.698,66.437,72.177,64.432,64.861,0.0,-0.015,-0.015,20.0,20.0,24.359,21.786,55.697,69.391,101.177,89.465,103.618,43.563,56.54,43.298,-10.852,110,110,70.688,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,14.359,72.188,69.875,0.012,71.563,73.188,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.125,73.75,0.022,70.875,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,71.25,72.125,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.266,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.005
5192008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,79.344,36.005,3.107,2.508,69.591,66.651,72.394,64.212,64.861,0.0,-0.019,-0.015,20.0,20.0,24.359,21.786,55.891,69.284,101.03,89.358,103.544,43.563,56.645,43.371,-10.852,110,110,71.0,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.797,72.188,69.875,0.012,71.563,73.188,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.688,76.125,73.75,0.022,70.875,73.813,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.125,0.024,71.25,72.125,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.035,0.034,0.004,0.008,0.004,0.004
5192008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,79.039,34.743,3.107,1.076,69.698,66.437,72.177,64.212,64.861,0.0,-0.019,-0.015,20.0,20.0,24.359,21.843,55.975,69.284,101.03,89.145,103.544,43.636,56.645,43.444,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,14.508,72.063,70.063,0.012,71.563,73.188,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.688,76.125,73.75,0.022,70.875,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.5,75.0,0.024,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.192,0.0,0.0,0.035,0.035,0.004,0.008,0.005,0.004
5192008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,80.141,36.005,3.107,2.508,69.698,66.544,72.285,64.432,64.861,0.0,-0.015,-0.015,20.0,20.0,24.331,21.786,56.118,69.284,100.808,89.145,103.323,43.563,56.645,43.371,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.078,72.188,69.875,0.012,71.563,73.188,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.438,76.125,73.75,0.022,70.875,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.5,75.0,0.024,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.191,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.003
5192008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.414,36.005,3.107,1.076,69.698,66.651,72.394,64.432,64.861,0.0,-0.015,-0.015,20.0,20.0,24.331,21.843,56.131,69.284,100.735,89.145,103.249,43.563,56.645,43.371,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.367,72.063,69.875,0.012,71.563,73.125,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.125,73.938,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.024,71.25,72.25,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.004
5192008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,77.93,36.005,3.107,2.508,69.484,66.758,72.502,64.212,64.643,0.0,-0.019,-0.015,20.0,20.0,24.331,21.929,56.267,69.069,100.735,89.039,103.249,43.636,56.645,43.371,-10.852,110,110,71.0,70.125,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,14.078,72.063,69.875,0.012,71.563,73.125,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.375,76.063,73.75,0.022,70.875,73.813,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.125,0.024,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.265,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.005
5192008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,78.852,34.743,3.107,1.076,69.698,66.544,72.285,64.322,64.861,0.0,-0.019,-0.015,20.0,20.0,24.331,21.757,56.364,69.284,100.587,89.039,103.027,43.563,56.645,43.371,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.156,72.063,69.813,0.012,71.563,73.125,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.25,76.125,73.75,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.5,75.125,0.024,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,79.227,36.005,3.107,1.076,69.698,66.651,72.502,64.322,64.861,0.0,-0.019,-0.015,20.0,20.0,24.331,21.872,56.468,69.284,100.44,88.826,103.027,43.563,56.645,43.371,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.93,72.188,69.813,0.012,71.563,73.125,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.063,73.75,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.5,75.0,0.023,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.192,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.003
5192008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.602,36.005,3.107,-0.356,69.698,66.758,72.502,64.541,64.861,0.0,-0.019,-0.015,20.0,20.0,24.303,21.872,56.468,69.284,100.366,88.72,102.88,43.636,56.54,43.371,-10.852,110,110,70.75,70.125,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,13.352,72.063,69.875,0.012,71.563,73.125,73.125,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,76.125,73.75,0.022,70.875,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.023,71.25,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.268,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,77.953,36.005,3.107,2.508,69.698,66.758,72.394,64.541,64.861,0.0,-0.019,-0.015,20.0,20.0,24.303,21.901,56.468,69.284,100.292,88.613,102.806,43.563,56.54,43.371,-10.852,110,110,70.75,70.125,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.086,72.063,69.875,0.012,71.563,73.125,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.75,0.022,70.813,73.813,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.125,0.023,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.193,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.005
5192008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,78.141,36.005,3.107,1.076,69.698,66.758,72.394,64.322,64.861,0.0,-0.015,-0.015,20.0,20.0,24.331,21.872,56.591,69.284,100.145,88.72,102.732,43.563,56.54,43.371,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.586,72.063,69.813,0.012,71.563,73.125,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.023,71.25,72.125,73.063,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.193,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.005
5192008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,77.836,36.005,3.107,1.076,69.698,66.758,72.502,64.541,64.861,0.0,-0.015,-0.015,20.0,20.0,24.303,21.958,56.695,69.284,100.218,88.507,102.732,43.636,56.54,43.517,-10.852,110,110,70.688,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.195,72.063,69.813,0.012,71.563,73.063,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.063,73.938,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.023,71.25,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,-0.002,-0.12,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.003
5192008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,77.789,36.005,3.107,1.076,69.804,66.758,72.502,64.541,64.97,0.0,-0.019,-0.015,20.0,20.0,24.275,21.987,56.734,69.284,100.145,88.507,102.584,43.636,56.645,43.444,-10.852,110,110,70.75,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.688,72.063,69.813,0.012,71.563,73.125,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.063,73.75,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.023,71.25,72.188,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.034,0.034,0.004,0.007,0.005,0.004
5192008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,78.016,36.005,3.107,1.076,69.804,66.758,72.502,64.541,64.861,0.0,-0.019,-0.015,20.0,20.0,24.303,21.958,56.747,69.284,100.071,88.4,102.511,43.708,56.645,43.517,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.078,71.938,69.875,0.012,71.563,73.125,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.625,0.022,70.875,73.813,72.75,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.023,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.034,0.004,0.008,0.005,0.004
5192008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.122,0,80,55,1.4,78.75,36.005,3.107,1.076,69.804,66.758,72.502,64.541,64.97,0.0,-0.019,-0.015,20.0,20.0,24.303,21.958,56.708,69.391,99.85,88.4,102.437,43.636,56.54,43.517,-10.852,110,110,70.75,70.125,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.25,72.063,69.813,0.012,71.563,73.125,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,75.938,73.938,0.022,70.813,73.813,72.75,72.313,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.023,71.25,72.125,72.875,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.121,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5192008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,78.234,34.743,3.107,1.076,69.804,66.758,72.502,64.651,64.97,0.0,-0.015,-0.015,20.0,20.0,24.303,21.929,56.682,69.391,99.702,88.294,102.437,43.708,56.54,43.517,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.094,71.938,69.813,0.012,71.563,73.125,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,75.0,0.023,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.193,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,78.234,34.743,3.107,2.508,69.804,66.758,72.394,64.651,64.97,0.0,-0.019,-0.015,20.0,20.0,24.303,21.901,56.669,69.391,99.702,88.187,102.215,43.636,56.645,43.444,-10.852,110,110,71.0,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.633,71.938,69.813,0.012,71.563,73.188,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.125,73.938,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,74.938,0.023,71.25,72.188,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.004
