DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.117,34.743,3.107,1.076,69.591,66.758,72.502,64.651,64.97,0.0,-0.015,-0.015,20.0,20.0,24.275,21.958,56.682,69.391,99.702,88.187,102.215,43.708,56.645,43.59,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.195,71.938,69.875,0.012,71.563,73.25,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.875,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,75.0,0.023,71.25,72.188,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.119,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.005
5192008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.891,36.005,3.107,1.076,69.591,66.866,72.394,64.651,64.97,0.0,-0.019,-0.015,20.0,20.0,24.247,21.958,56.721,69.284,99.481,88.081,102.067,43.636,56.75,43.444,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.078,71.938,69.813,0.012,71.563,73.313,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.75,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,74.938,0.023,71.25,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.191,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.004
5192008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.547,36.005,3.107,2.508,69.804,66.866,72.394,64.651,64.97,0.0,-0.015,-0.015,20.0,20.0,24.275,21.958,56.721,69.391,99.407,87.975,101.994,43.636,56.645,43.517,-10.852,110,110,71.0,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.305,72.063,69.813,0.012,71.563,73.313,73.125,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.063,73.938,0.022,70.875,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,74.938,0.023,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.119,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.004
5192008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.049,0,80,55,1.4,78.531,36.005,3.107,2.508,69.804,66.866,72.394,64.651,64.97,0.0,-0.019,-0.015,20.0,20.0,24.275,21.901,56.682,69.391,99.333,87.975,101.92,43.708,56.855,43.517,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.039,71.938,69.875,0.012,71.563,73.375,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.063,73.938,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,75.0,0.023,71.25,72.125,73.063,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.034,0.035,0.004,0.007,0.004,0.004
5192008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,78.656,36.005,3.107,1.076,69.804,66.866,72.502,64.651,64.97,0.0,-0.019,-0.015,20.0,20.0,24.247,21.901,56.617,69.391,99.259,87.975,101.846,43.708,56.855,43.517,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.219,72.063,69.813,0.012,71.563,73.375,73.125,73.313,0.0,0.0,72,70,1000,200,0.003,65.5,76.063,73.938,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.023,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.189,0.0,0.0,0.034,0.034,0.004,0.007,0.004,0.004
5192008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,78.734,34.743,3.107,-0.356,69.911,66.866,72.394,64.651,64.97,0.0,-0.015,-0.015,20.0,20.0,24.247,21.929,56.533,69.391,99.333,87.762,101.846,43.781,56.75,43.59,-10.852,110,110,70.75,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.875,71.938,69.688,0.012,71.563,73.375,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.938,0.022,70.813,73.875,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.023,71.25,72.063,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.191,0.0,0.0,0.034,0.034,0.004,0.007,0.004,0.003
5192008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.82,36.005,3.107,1.076,69.911,66.866,72.394,64.761,64.97,0.0,-0.019,-0.015,20.0,20.0,24.247,21.958,56.442,69.391,99.038,87.655,101.698,43.636,56.855,43.517,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.703,71.938,69.813,0.012,71.563,73.313,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.813,73.875,72.813,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.375,75.0,0.022,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.117,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,79.367,34.743,3.107,1.076,69.911,66.651,72.177,64.541,65.078,0.0,-0.019,-0.015,20.0,20.0,24.247,21.987,56.416,69.391,98.964,87.762,101.624,43.708,56.75,43.517,-10.852,110,110,70.688,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.938,71.875,69.688,0.012,71.563,73.313,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.938,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.022,71.25,72.063,73.063,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,78.086,34.743,3.107,2.508,69.911,66.866,72.394,64.761,65.078,0.0,-0.015,-0.015,20.0,20.0,24.275,21.901,56.351,69.391,98.891,87.655,101.477,43.418,56.75,43.298,-10.852,110,110,70.75,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.438,71.938,69.813,0.012,71.563,73.25,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.438,76.063,73.938,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.022,71.125,72.063,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.118,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.003
5192008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,78.32,36.005,3.107,-0.356,69.911,66.866,72.394,64.761,65.078,0.0,-0.019,-0.015,20.0,20.0,24.247,21.987,56.364,69.391,98.964,87.549,101.477,42.836,56.75,42.715,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.453,71.938,69.688,0.011,71.563,73.25,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.063,73.938,0.022,70.813,73.875,72.875,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.25,75.0,0.022,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.113,0.0,0.0,0.035,0.035,0.004,0.007,0.004,0.003
5192008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,77.953,34.743,3.107,1.076,69.911,66.866,72.394,64.761,65.078,0.0,-0.015,-0.015,20.0,20.0,24.247,21.929,56.338,69.391,98.743,87.549,101.329,42.4,56.75,42.277,-10.852,110,110,70.75,70.063,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.156,71.938,69.813,0.012,71.563,73.25,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.813,73.875,72.813,72.625,0.0,18.234,72,70,1000,200,-0.002,0.0,76.375,74.938,0.022,71.25,72.063,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.111,0.0,0.0,0.034,0.034,0.004,0.007,0.005,0.004
5192008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.266,34.743,3.107,1.076,69.911,66.866,72.394,64.761,65.078,0.0,-0.019,-0.015,20.0,20.0,24.247,21.987,56.338,69.391,98.669,87.442,101.255,42.327,56.75,42.131,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.742,71.875,69.688,0.011,71.563,73.25,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.938,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.25,75.0,0.022,71.25,72.188,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.178,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,78.5,36.005,3.107,2.508,69.911,66.866,72.394,64.761,65.078,0.0,-0.019,-0.015,20.0,20.0,24.247,21.987,56.338,69.391,98.522,87.442,101.108,42.182,56.855,41.985,-10.852,110,110,70.75,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.852,71.875,69.813,0.012,71.563,73.25,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.438,76.063,73.938,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.25,75.0,0.022,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.174,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,78.453,36.005,3.107,1.076,69.698,66.866,72.394,64.761,65.078,0.0,-0.019,-0.015,20.0,20.0,24.247,21.901,56.455,69.391,98.448,87.23,101.108,42.037,56.855,41.912,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.766,71.875,69.688,0.012,71.438,73.313,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.5,76.063,73.938,0.022,70.813,73.875,72.813,72.625,0.0,18.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.11,0.0,0.0,0.034,0.034,0.004,0.007,0.004,0.004
5192008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.078,36.005,3.107,2.508,69.911,66.866,72.285,64.761,64.97,0.0,-0.019,-0.015,20.0,20.0,24.247,21.929,56.494,69.177,98.374,87.23,100.96,41.891,56.855,41.767,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.914,71.875,69.813,0.012,71.563,73.313,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.875,73.875,72.813,72.625,0.0,18.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.021,71.25,72.125,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.108,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,78.383,36.005,3.107,1.076,69.911,66.866,72.394,64.761,65.078,0.0,-0.015,-0.015,20.0,20.0,24.22,21.958,56.52,69.391,98.448,87.017,101.034,41.891,56.855,41.694,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.594,71.938,69.688,0.012,71.438,73.375,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.438,76.063,73.938,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.171,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.297,34.743,3.107,3.939,69.911,66.866,72.285,64.761,64.861,0.0,-0.019,-0.015,20.0,20.0,24.22,22.044,56.494,69.177,98.374,87.017,100.96,41.746,56.75,41.548,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.133,71.875,69.813,0.012,71.563,73.438,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.813,73.875,72.813,72.625,0.0,18.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.021,71.25,72.063,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.002,-0.172,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,78.703,36.005,3.107,1.076,69.804,66.973,72.285,64.761,65.078,0.0,-0.019,-0.015,20.0,20.0,24.22,22.073,56.52,69.391,98.079,87.017,100.812,41.528,56.96,41.402,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.609,71.875,69.813,0.012,71.563,73.375,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.938,0.022,70.813,73.875,72.875,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,76.25,74.938,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.106,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.672,36.005,3.107,1.076,70.018,66.866,72.394,64.871,65.078,0.0,-0.019,-0.015,20.0,20.0,24.22,22.131,56.442,69.391,98.227,86.91,100.812,41.528,57.064,41.402,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.789,71.875,69.688,0.012,71.563,73.313,73.188,73.125,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.813,73.875,72.813,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.105,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,77.742,36.005,3.107,1.076,70.018,66.866,72.285,64.871,65.187,0.0,-0.015,-0.015,20.0,20.0,24.247,22.073,56.338,69.391,98.006,86.804,100.664,41.382,56.96,41.256,-10.852,110,110,70.75,70.063,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.211,71.875,69.813,0.012,71.563,73.25,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.438,76.063,73.938,0.022,70.813,73.938,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.105,0.0,0.0,0.034,0.034,0.004,0.007,0.004,0.004
5192008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,77.742,36.005,3.107,2.508,70.018,66.973,72.394,64.871,65.187,0.0,-0.015,-0.015,20.0,20.0,24.22,22.159,56.215,69.391,97.858,86.804,100.591,41.382,56.855,41.183,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.117,71.875,69.688,0.012,71.438,73.25,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.938,0.022,70.875,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.167,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.003
5192008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.062,12.948,0,80,55,1.4,77.742,36.005,3.107,2.508,70.018,66.973,72.394,64.871,65.187,0.0,-0.015,-0.015,20.0,20.0,24.22,22.188,56.202,69.391,98.374,86.804,100.664,41.237,56.75,41.037,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.18,71.875,69.813,0.012,71.563,73.188,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.688,75.938,73.938,0.022,70.813,73.875,72.813,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.012,-0.167,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,78.703,36.005,3.107,2.508,70.018,66.973,72.394,64.871,65.187,0.0,-0.015,-0.015,20.0,20.0,24.247,22.131,56.105,69.391,100.292,86.591,100.591,41.164,56.75,40.965,-10.852,110,110,70.75,70.125,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.539,71.875,69.813,0.012,71.563,73.188,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,75.938,73.938,0.022,70.813,73.875,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.25,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.165,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,77.945,36.005,3.107,1.076,70.018,66.973,72.394,64.871,65.187,0.0,-0.015,-0.015,20.0,20.0,24.22,22.159,56.079,69.391,100.513,86.697,100.295,41.092,56.75,40.819,-10.852,110,110,70.75,70.063,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.938,71.875,69.813,0.012,71.563,73.188,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,75.938,74.063,0.022,70.813,73.875,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.125,72.063,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.226,0.0,0.0,0.034,0.034,0.004,0.006,0.004,0.004
5192008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,78.219,34.743,3.107,1.076,70.018,66.973,72.394,64.871,65.187,0.0,-0.019,-0.015,20.0,20.0,24.22,22.217,56.001,69.391,100.735,86.485,100.0,41.019,56.855,40.819,-10.852,110,110,70.75,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,13.422,71.813,69.813,0.012,71.563,73.125,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.688,76.063,73.938,0.022,70.813,73.875,72.813,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,71.25,72.125,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.163,0.0,0.0,0.035,0.035,0.004,0.007,0.004,0.004
5192008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,79.313,36.005,3.107,1.076,70.018,66.973,72.394,64.871,65.187,0.0,-0.019,-0.015,20.0,20.0,24.22,22.131,55.956,69.391,101.177,86.485,99.778,40.874,56.75,40.746,-10.852,110,110,70.75,70.063,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.922,71.875,69.813,0.012,71.438,73.125,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.938,0.022,70.875,73.875,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.105,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,78.273,34.743,3.107,1.076,70.018,66.973,72.394,64.871,65.187,0.0,-0.015,-0.015,20.0,20.0,24.22,22.217,55.904,69.391,101.693,86.378,99.557,40.946,56.75,40.746,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.383,71.875,69.688,0.012,71.563,73.125,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.938,0.022,70.813,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.25,72.063,73.0,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.004,0.007,0.004,0.004
5192008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,77.859,36.005,3.107,2.508,70.018,66.973,72.394,64.871,65.187,0.0,-0.015,-0.015,20.0,20.0,24.22,22.246,55.878,69.391,101.988,86.378,99.114,40.801,56.855,40.6,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.375,71.875,69.688,0.012,71.438,73.125,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,73.938,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.163,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,77.906,36.005,3.107,1.076,70.018,66.973,72.394,64.981,65.296,0.0,-0.015,-0.015,20.0,20.0,24.22,22.246,55.839,69.391,102.283,86.272,98.818,40.728,56.75,40.527,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.445,71.813,69.688,0.012,71.438,73.125,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.938,0.022,70.813,73.875,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.163,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,78.711,36.005,3.107,2.508,70.018,66.973,72.394,64.981,65.187,0.0,-0.015,-0.015,20.0,20.0,24.22,22.217,55.826,69.391,102.357,86.165,98.375,40.583,56.96,40.454,-10.852,110,110,70.75,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.523,71.875,69.688,0.012,71.688,73.125,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.5,76.063,73.938,0.022,70.813,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.102,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,78.07,36.005,3.107,1.076,70.018,66.973,72.394,64.981,65.296,0.0,-0.019,-0.015,20.0,20.0,24.192,22.188,55.684,69.391,102.505,86.059,98.006,40.51,56.75,40.381,-10.852,110,110,70.75,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.727,71.875,69.688,0.012,71.438,73.063,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,73.938,0.022,70.813,73.813,72.875,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.125,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.104,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,78.438,36.005,3.107,1.076,70.124,66.973,72.394,64.981,65.296,0.0,-0.015,-0.015,20.0,20.0,24.192,22.303,55.613,69.391,102.578,86.059,97.711,40.438,56.96,40.235,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.5,71.875,69.688,0.012,71.438,73.063,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,76.063,73.938,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.159,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,78.031,36.005,3.107,2.508,70.018,66.973,72.502,64.981,65.296,0.0,-0.015,-0.015,20.0,20.0,24.192,22.303,55.71,69.391,102.652,86.165,97.415,40.583,56.75,40.308,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.141,71.875,69.813,0.012,71.438,73.063,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,73.938,0.022,70.813,73.813,72.813,72.625,0.0,18.234,72,70,1000,200,-0.002,0.0,76.188,74.813,0.021,71.25,72.125,73.063,72.438,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.221,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.004
5192008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.352,36.005,3.107,1.076,70.018,66.973,72.394,64.981,65.296,0.0,-0.015,-0.015,20.0,20.0,24.22,22.332,55.762,69.391,102.578,85.952,97.12,41.164,56.75,40.892,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.852,71.875,69.688,0.011,71.438,73.0,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.688,75.938,74.063,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.227,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,78.383,36.005,3.107,3.939,70.124,66.973,72.502,64.981,65.296,0.0,-0.019,-0.015,20.0,20.0,24.192,22.332,55.762,69.391,102.505,85.952,96.899,41.455,56.75,41.256,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,13.125,71.813,69.688,0.012,71.563,73.0,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.169,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,78.625,36.005,3.107,2.508,70.124,67.08,72.502,64.981,65.296,0.0,-0.019,-0.015,20.0,20.0,24.192,22.275,55.736,69.391,102.431,85.952,96.751,41.528,56.855,41.329,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.5,71.813,69.688,0.012,71.438,73.0,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,76.063,73.938,0.022,70.813,73.75,72.813,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.125,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.169,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.004
5192008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,78.211,34.743,3.107,1.076,70.124,67.08,72.502,65.09,65.296,0.0,-0.019,-0.015,20.0,20.0,24.22,22.332,55.697,69.391,102.21,85.846,96.603,41.6,56.75,41.475,-10.852,110,110,70.75,70.125,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.594,71.813,69.688,0.012,71.438,73.0,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.688,75.938,73.938,0.022,70.813,73.75,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.108,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.32,36.005,3.107,1.076,70.124,67.08,72.502,65.09,65.296,0.0,-0.015,-0.015,20.0,20.0,24.22,22.332,55.677,69.391,101.988,85.74,96.603,41.6,56.75,41.329,-10.852,110,110,71.0,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.813,71.813,69.688,0.012,71.438,73.0,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,74.063,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.25,72.125,73.0,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.233,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,78.242,34.743,3.107,2.508,70.124,67.08,72.502,65.09,65.296,0.0,-0.015,-0.015,20.0,20.0,24.192,22.332,55.638,69.391,101.841,85.846,96.529,41.673,56.855,41.402,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.508,71.875,69.688,0.012,71.375,73.063,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.75,75.938,74.063,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,71.25,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.233,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5192008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,77.875,36.005,3.107,2.508,70.124,67.08,72.502,65.09,65.078,0.0,-0.019,-0.015,20.0,20.0,24.192,22.303,55.6,69.177,101.693,85.74,96.677,41.746,56.75,41.621,-10.852,110,110,70.75,70.125,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.258,71.813,69.563,0.012,71.438,73.063,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,73.938,0.022,70.813,73.813,72.875,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.125,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.108,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.078,36.005,3.107,2.508,69.911,67.08,72.502,65.09,65.078,0.0,-0.015,-0.015,20.0,20.0,24.22,22.303,55.522,69.177,101.398,85.633,96.382,41.819,56.645,41.621,-10.852,110,110,70.75,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.109,71.813,69.688,0.012,71.438,73.125,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.438,75.938,73.938,0.022,70.813,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.174,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.093,0,80,55,1.4,78.945,36.005,3.107,1.076,70.124,67.08,72.502,65.09,65.296,0.0,-0.019,-0.015,20.0,20.0,24.192,22.332,55.496,69.391,101.251,85.633,96.308,41.819,56.75,41.621,-10.852,110,110,70.75,70.125,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.195,71.813,69.688,0.011,71.563,73.125,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.5,75.938,73.938,0.022,70.813,73.813,72.813,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,71.125,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.174,0.0,0.0,0.034,0.034,0.003,0.006,0.003,0.004
5192008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.945,36.005,3.107,1.076,69.911,67.08,72.502,65.09,65.405,0.0,-0.015,-0.015,20.0,20.0,24.192,22.332,55.431,69.391,101.103,85.527,96.234,41.891,56.75,41.694,-10.852,110,110,71.0,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.781,71.813,69.688,0.012,71.438,73.125,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.5,75.938,74.063,0.022,70.688,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.172,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,78.914,34.743,3.107,1.076,70.124,66.866,72.177,64.981,65.405,0.0,-0.015,-0.015,20.0,20.0,24.192,22.39,55.373,69.391,100.956,85.42,96.234,41.964,56.645,41.694,-10.852,110,110,70.75,70.125,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.125,71.813,69.688,0.012,71.438,73.188,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,75.938,73.938,0.022,70.688,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.239,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5192008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,78.414,36.005,3.107,-0.356,70.124,67.08,72.394,64.871,65.405,0.0,-0.015,-0.015,20.0,20.0,24.192,22.447,55.321,69.391,100.808,85.42,96.086,41.891,56.75,41.767,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.242,71.813,69.688,0.012,71.438,73.125,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,75.938,73.938,0.022,70.688,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.25,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.108,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,78.313,34.743,3.107,1.076,70.124,67.08,72.394,65.09,65.405,0.0,-0.015,-0.015,20.0,20.0,24.22,22.447,55.256,69.391,100.661,85.314,96.086,41.964,56.75,41.767,-10.852,110,110,71.0,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.93,71.813,69.563,0.012,71.438,73.125,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.688,75.938,73.938,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.125,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.003,-0.173,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,78.195,36.005,3.107,2.508,70.124,67.08,72.394,65.09,65.405,0.0,-0.015,-0.015,20.0,20.0,24.22,22.447,55.23,69.391,100.513,85.42,96.012,41.964,56.96,41.767,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.68,71.813,69.688,0.012,71.438,73.125,73.188,73.438,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,74.063,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.25,72.125,73.063,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.171,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,78.055,36.005,3.107,1.076,70.124,67.08,72.394,65.2,65.405,0.0,-0.019,-0.015,20.0,20.0,24.192,22.447,55.204,69.391,100.366,85.314,95.939,42.109,56.75,41.84,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.695,71.563,69.688,0.012,71.438,73.063,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.688,75.938,73.938,0.022,70.813,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,71.125,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.238,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.004
5192008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.734,34.743,3.107,2.508,70.124,67.08,72.502,65.2,65.405,0.0,-0.019,-0.015,20.0,20.0,24.192,22.447,55.204,69.391,100.218,85.207,95.865,42.037,56.75,41.84,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.766,71.813,69.688,0.012,71.438,73.063,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,73.938,0.022,70.875,73.75,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.25,74.813,0.021,71.125,72.125,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,-0.175,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,32.787,0.01,12.962,0,80,55,1.4,78.992,36.005,3.107,2.508,69.911,67.08,72.394,65.2,65.405,0.0,-0.019,-0.015,20.0,20.0,24.192,22.361,55.204,69.498,100.071,85.207,95.791,42.037,56.855,41.912,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,13.336,71.563,69.688,0.012,71.438,73.063,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,73.938,0.022,70.813,73.75,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.125,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.109,0.0,0.0,0.035,0.033,0.003,0.006,0.004,0.004
5192008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.344,36.005,3.107,1.076,70.231,67.08,72.394,65.2,65.405,0.0,-0.019,-0.015,20.0,20.0,24.192,22.332,55.217,69.391,99.923,85.207,95.717,42.109,56.645,41.84,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.813,71.813,69.563,0.012,71.438,73.063,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.5,75.938,73.938,0.022,70.813,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.125,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.241,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,77.922,34.743,3.107,3.939,70.231,67.187,72.394,64.981,65.405,0.0,-0.015,-0.015,20.0,20.0,24.192,22.332,55.243,69.498,99.85,85.207,95.643,42.109,56.645,41.912,-10.852,110,110,70.75,70.125,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.352,71.813,69.563,0.012,71.438,73.063,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,73.938,0.022,70.688,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,71.125,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.175,0.0,0.0,0.035,0.034,0.004,0.006,0.003,0.004
5192008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,77.836,36.005,3.107,1.076,70.018,67.08,72.394,64.981,65.187,0.0,-0.019,-0.015,20.0,20.0,24.192,22.361,55.217,69.177,99.85,85.101,95.717,42.182,56.75,41.912,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.188,71.813,69.688,0.012,71.438,73.063,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,75.938,73.938,0.022,70.813,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,71.125,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.003,-0.241,0.0,0.0,0.034,0.034,0.004,0.006,0.003,0.004
5192008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,77.57,36.005,3.107,2.508,70.231,67.187,72.394,64.981,65.514,0.0,-0.015,-0.015,20.0,20.0,24.192,22.39,55.217,69.498,99.628,85.101,95.496,42.109,56.75,41.985,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.141,71.813,69.688,0.012,71.438,73.063,73.188,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,73.938,0.022,70.688,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.125,72.063,73.063,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.11,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,77.82,36.005,3.107,1.076,70.018,67.187,72.394,65.2,65.405,0.0,-0.015,-0.015,20.0,20.0,24.192,22.39,55.256,69.391,99.481,84.995,95.422,42.109,56.855,41.985,-10.852,110,110,71.0,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.133,71.813,69.688,0.012,71.438,73.063,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.625,75.938,73.938,0.022,70.813,73.813,72.813,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,71.125,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.11,0.0,0.0,0.035,0.034,0.004,0.006,0.003,0.004
5192008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,78.766,36.005,3.107,1.076,70.018,66.973,72.177,64.981,65.405,0.0,-0.015,-0.015,20.0,20.0,24.192,22.39,55.256,69.391,99.333,84.782,95.348,42.109,56.75,41.985,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.766,71.813,69.688,0.012,71.438,73.063,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,75.938,73.938,0.022,70.688,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.002,0.0,75.938,74.813,0.021,71.125,72.063,73.188,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.11,0.0,0.0,0.035,0.034,0.004,0.006,0.003,0.004
5192008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,78.836,34.743,3.107,1.076,70.231,67.187,72.394,65.31,65.514,0.0,-0.015,-0.015,20.0,20.0,24.22,22.533,55.256,69.498,99.259,84.888,95.348,42.255,56.96,41.985,-10.852,110,110,70.75,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.93,71.563,69.688,0.012,71.438,73.063,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.563,75.938,73.938,0.022,70.813,73.813,72.875,72.375,0.0,18.234,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,71.125,72.063,73.063,72.375,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.24,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.004
5192008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,78.578,34.743,3.107,1.076,70.231,66.973,72.177,65.31,65.296,0.0,-0.015,-0.015,20.0,20.0,24.22,22.533,55.321,69.284,99.112,84.782,95.274,42.182,56.855,42.058,-10.852,110,110,71.0,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.516,71.813,69.563,0.012,71.438,73.0,73.313,73.313,0.0,0.0,72,70,1000,200,0.003,65.688,75.938,73.938,0.022,70.688,73.813,72.875,72.625,0.0,18.234,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.125,72.063,73.063,72.25,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.11,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5192008,401,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,128.805,96.019,23.089,13.049,0,80,55,1.4,120.828,328.277,335.709,5.371,70.018,67.294,72.394,65.31,65.078,0.145,0.173,0.033,21.434,16.0,24.831,22.533,55.36,69.284,131.048,84.569,127.174,42.327,56.96,42.058,-10.852,110,110,70.75,70.125,69.688,69.563,0.0,35.969,72,70,1000,200,0.002,36.594,71.563,69.688,0.012,71.438,73.0,73.188,73.313,0.0,30.109,72,70,1000,200,0.003,70.938,75.938,73.938,0.022,70.688,73.75,72.625,72.75,0.0,37.188,72,70,1000,200,0.006,99.938,75.938,74.813,0.021,71.25,72.0,72.5,72.438,0.0,40.688,72,70,1000,200,0.009,113.375,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,1.924,-0.24,12.867,0.0,0.129,0.096,0.003,0.006,0.003,0.004
5192008,402,1,1,3,1,100,0.0,47.433,47.433,47.433,1,1,168.618,101.874,0.01,13.078,0,80,55,1.4,468.875,548.215,587.948,89.798,68.631,68.043,72.177,65.639,64.426,0.206,0.319,0.029,28.858,21.167,26.11,21.929,55.399,69.498,113.42,84.569,117.131,42.182,56.75,42.058,-10.852,110,110,70.75,70.125,69.188,69.375,0.0,38.469,72,70,1000,200,0.017,84.625,71.813,69.563,0.012,71.438,72.875,72.188,73.438,0.0,29.984,72,70,1000,200,0.011,120.375,75.938,74.063,0.022,70.813,73.313,71.438,72.75,0.0,34.188,72,70,1000,200,0.019,154.5,75.938,74.813,0.021,71.25,71.938,70.563,72.375,0.0,39.906,72,70,1000,200,0.019,151.625,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,-0.111,0.0,0.0,0.169,0.102,0.004,0.006,0.003,0.004
5192008,403,1,1,3,1,100,0.0,54.625,54.625,54.625,1,1,225.995,120.609,0.542,13.049,0,80,55,1.4,601.813,676.101,717.228,244.322,67.459,68.793,72.069,66.628,64.317,0.328,0.5,0.07,35.563,28.283,26.777,21.843,55.405,69.069,112.609,84.675,116.393,42.182,56.855,41.985,-10.852,110,110,70.75,70.125,68.5,69.125,0.0,40.594,72,70,1000,200,0.034,118.688,71.563,69.688,0.012,71.438,72.688,71.438,73.313,0.0,31.063,72,70,1000,200,0.017,145.25,75.938,73.938,0.022,70.688,72.875,70.313,72.25,0.0,32.406,72,70,1000,200,0.027,182.875,75.938,74.813,0.021,71.125,71.813,69.125,71.688,0.0,37.656,72,70,1000,200,0.028,184.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.073,-0.175,0.0,0.0,0.226,0.121,0.003,0.006,0.003,0.004
