DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,404,1,1,3,1,100,0.0,61.999,61.999,61.999,1,1,276.346,135.831,0.751,12.991,0,80,55,1.4,702.25,763.809,921.649,440.772,67.245,68.686,71.852,67.396,64.643,0.473,0.663,0.088,40.944,32.169,27.167,21.929,55.418,67.247,111.429,84.569,114.621,42.255,56.75,42.058,-10.852,110,110,70.75,70.063,68.313,68.75,0.0,41.219,72,70,1000,200,0.054,148.375,71.563,69.563,0.012,71.375,72.5,70.813,72.813,0.0,29.906,72,70,1000,200,0.025,175.375,75.813,73.938,0.022,70.688,72.563,69.625,71.625,0.0,30.344,72,70,1000,200,0.033,203.125,75.938,74.625,0.021,71.125,71.75,68.563,71.125,0.0,36.375,72,70,1000,200,0.032,199.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.089,-0.177,0.0,0.0,0.276,0.136,0.004,0.006,0.004,0.004
5192008,405,1,1,3,1,100,0.0,70.468,70.468,70.468,1,1,333.723,149.883,0.845,13.035,0,80,55,1.4,771.625,821.256,1043.061,607.979,67.245,67.829,71.744,67.506,65.405,0.629,0.852,0.128,46.175,35.588,27.25,22.159,55.47,64.354,109.954,84.675,112.996,42.255,56.75,42.058,-10.852,110,110,70.75,70.063,68.188,68.625,0.0,40.625,72,70,1000,200,0.074,172.125,71.563,69.563,0.012,71.438,72.313,70.625,72.313,0.0,29.031,72,70,1000,200,0.03,190.75,75.938,74.063,0.022,70.688,72.25,69.313,71.0,0.0,29.141,72,70,1000,200,0.036,209.25,75.938,74.813,0.021,71.125,71.563,68.5,70.5,0.0,34.531,72,70,1000,200,0.037,210.125,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,-0.102,-0.177,0.0,0.0,0.334,0.15,0.004,0.006,0.003,0.004
5192008,406,1,1,3,1,100,0.0,78.752,78.752,78.752,1,1,380.561,166.276,0.887,13.035,0,80,55,1.4,808.125,834.651,1171.07,713.82,67.459,66.437,71.418,66.737,65.949,0.754,0.997,0.147,50.066,39.277,27.584,22.447,55.405,62.532,108.626,84.782,111.593,42.255,56.855,42.058,-10.852,110,110,70.75,69.938,68.188,68.438,0.0,39.781,72,70,1000,200,0.089,187.375,71.563,69.688,0.012,71.438,72.188,70.25,71.938,0.0,28.813,72,70,1000,200,0.032,195.125,75.938,74.063,0.022,70.688,72.0,69.25,70.813,0.0,27.625,72,70,1000,200,0.038,214.375,75.938,74.813,0.021,71.125,71.5,68.5,70.188,0.0,33.688,72,70,1000,200,0.037,211.625,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.11,-0.176,0.0,0.0,0.381,0.166,0.003,0.006,0.003,0.004
5192008,407,1,1,3,1,100,0.0,87.315,87.315,87.315,1,1,429.741,180.328,0.908,13.006,0,80,55,1.4,808.125,873.568,1240.923,791.037,67.565,64.724,71.202,65.749,66.166,0.88,1.154,0.161,53.304,41.572,27.389,22.62,55.347,60.924,107.52,84.782,110.19,42.182,56.855,42.058,-10.852,110,110,70.688,69.875,68.375,68.438,0.0,38.75,72,70,1000,200,0.1,198.5,71.563,69.563,0.012,71.375,72.063,70.125,71.563,0.0,27.422,72,70,1000,200,0.035,205.875,75.813,73.938,0.022,70.625,71.75,69.25,70.375,0.0,26.828,72,70,1000,200,0.038,213.875,75.938,74.813,0.021,71.125,71.375,68.375,69.875,0.0,32.781,72,70,1000,200,0.038,211.875,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.107,-0.11,0.0,0.0,0.43,0.18,0.004,0.006,0.003,0.004
5192008,408,1,1,3,1,100,0.0,96.204,96.204,96.204,1,1,454.331,197.892,0.866,12.962,0,80,55,1.4,831.5,885.668,1323.742,810.031,67.459,63.761,71.31,64.651,65.949,0.949,1.246,0.183,55.62,44.313,27.584,22.821,55.269,60.067,106.34,84.995,108.935,42.327,56.855,42.058,-10.852,110,110,70.563,69.813,68.0,68.375,0.0,37.906,72,70,1000,200,0.105,203.875,71.563,69.563,0.012,71.375,71.938,70.125,71.313,0.0,27.484,72,70,1000,200,0.034,204.125,75.938,74.063,0.022,70.625,71.563,69.125,70.25,0.0,26.297,72,70,1000,200,0.037,211.0,75.938,74.625,0.021,71.125,71.25,68.25,69.625,0.0,31.734,72,70,1000,200,0.039,213.25,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.105,-0.24,0.0,0.0,0.454,0.198,0.004,0.006,0.004,0.004
5192008,409,1,1,3,1,100,9.032,100.0,100.0,100.0,1,1,485.947,208.431,0.855,13.078,0,80,55,1.4,829.5,889.703,1377.988,831.974,67.352,62.476,71.093,63.553,65.405,1.063,1.306,0.202,57.747,45.752,28.056,23.022,55.152,59.424,105.381,85.207,107.753,42.327,56.96,42.131,-10.852,110,110,70.688,69.75,67.875,68.125,0.0,37.656,72,70,1000,200,0.105,203.875,71.563,69.563,0.012,71.438,71.813,69.875,71.188,0.0,26.359,72,70,1000,200,0.036,209.75,75.813,73.938,0.022,70.625,71.375,68.875,69.875,0.0,25.391,72,70,1000,200,0.038,210.75,75.938,74.625,0.021,71.125,71.25,68.188,69.563,0.0,31.688,72,70,1000,200,0.037,209.875,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.101,-0.175,0.0,-0.355,0.486,0.208,0.004,0.006,0.004,0.004
5192008,410,1,1,3,1,100,21.961,100.0,100.0,100.0,1,1,498.827,214.286,0.855,13.326,0,80,55,1.4,828.75,862.821,1387.046,805.646,66.712,61.726,71.093,62.455,64.426,1.113,1.417,0.216,59.32,46.839,28.251,23.195,55.126,58.781,105.012,85.527,106.646,42.327,56.855,42.204,-10.852,110,110,70.5,69.688,67.563,68.063,0.0,36.594,72,70,1000,200,0.111,207.75,71.438,69.563,0.012,71.375,71.688,69.688,70.938,0.0,27.5,72,70,1000,200,0.033,199.75,75.938,73.938,0.022,70.625,71.25,68.688,69.688,0.0,25.766,72,70,1000,200,0.035,205.875,75.938,74.625,0.021,70.938,71.188,67.875,69.313,0.0,31.0,72,70,1000,200,0.037,208.375,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.072,-0.113,0.0,-0.227,0.499,0.214,0.003,0.006,0.004,0.003
5192008,411,1,1,3,1,100,33.212,100.0,100.0,100.0,1,1,515.221,222.482,0.814,13.18,0,80,55,1.4,816.625,874.912,1441.492,812.955,66.499,60.977,70.877,61.797,63.773,1.215,1.438,0.224,60.347,48.154,28.529,23.31,55.139,58.673,105.012,85.633,105.833,42.327,59.582,43.881,-10.852,110,110,70.563,69.688,67.188,67.75,0.0,36.438,72,70,1000,200,0.108,206.375,71.563,69.438,0.012,71.375,71.625,69.563,70.625,0.0,26.984,72,70,1000,200,0.034,203.125,75.813,74.063,0.022,70.625,71.188,68.313,69.375,0.0,24.625,72,70,1000,200,0.037,210.625,75.938,74.625,0.021,71.0,71.188,67.563,69.0,0.0,31.391,72,70,1000,200,0.034,203.875,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.034,1.187,0.0,2.839,0.515,0.222,0.004,0.006,0.004,0.003
5192008,412,1,1,3,1,100,42.312,100.0,100.0,100.0,1,1,533.956,225.995,0.803,12.948,0,80,55,1.4,828.375,893.74,1456.039,818.804,65.113,60.763,70.985,61.138,60.509,1.257,1.47,0.213,61.033,48.641,30.447,23.483,55.107,58.459,105.381,85.846,105.095,42.327,61.89,48.548,-10.852,110,110,70.75,69.625,65.875,67.125,0.0,35.5,72,70,1000,200,0.113,208.375,71.563,69.563,0.012,71.375,71.563,69.125,70.563,0.0,26.047,72,70,1000,200,0.036,207.875,75.813,73.938,0.022,70.625,71.063,67.75,69.188,0.0,25.094,72,70,1000,200,0.034,201.125,75.938,74.625,0.021,71.0,71.063,66.563,68.688,0.0,30.188,72,70,1000,200,0.037,209.75,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.012,4.117,0.0,11.165,0.534,0.226,0.004,0.006,0.004,0.004
5192008,413,1,1,3,1,100,43.674,100.0,100.0,100.0,1,1,539.811,229.508,0.751,12.904,0,80,55,1.4,829.625,896.432,1465.137,820.267,61.487,60.335,70.877,60.589,54.089,1.234,1.537,0.231,61.684,49.13,33.589,23.626,55.055,58.245,105.971,86.059,104.873,42.327,51.295,45.923,-10.852,110,110,70.563,69.563,62.781,65.313,0.0,35.938,72,70,1000,200,0.106,203.75,71.563,69.563,0.012,71.375,71.5,68.25,70.0,0.0,25.781,72,70,1000,200,0.036,205.125,75.813,73.938,0.022,70.625,70.938,65.938,68.438,0.0,24.656,72,70,1000,200,0.035,202.625,75.875,74.813,0.021,71.0,71.063,64.063,67.75,0.0,29.516,72,70,1000,200,0.037,210.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.041,5.174,0.0,6.432,0.54,0.23,0.004,0.006,0.003,0.004
5192008,414,1,1,3,1,100,41.206,100.0,100.0,100.0,1,1,557.375,233.021,0.709,12.817,0,80,55,1.4,797.25,897.778,1485.166,821.73,57.969,59.799,70.552,60.259,49.084,1.292,1.559,0.238,61.939,49.596,37.732,23.799,55.107,57.709,106.635,86.272,104.873,42.327,48.568,44.61,-10.852,110,110,70.5,69.375,60.406,63.281,0.0,35.406,72,70,1000,200,0.107,204.875,71.563,69.563,0.012,71.375,71.438,67.25,69.563,0.0,25.844,72,70,1000,200,0.035,205.125,75.938,73.938,0.022,70.625,70.875,64.313,67.563,0.0,24.266,72,70,1000,200,0.035,206.625,75.938,74.625,0.021,70.938,71.063,61.781,66.375,0.0,29.719,72,70,1000,200,0.036,206.75,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.061,4.689,0.0,4.056,0.557,0.233,0.004,0.006,0.004,0.004
5192008,415,1,1,3,1,100,37.764,100.0,100.0,100.0,1,1,544.495,236.534,0.678,12.875,0,80,55,1.4,816.625,856.109,1488.81,792.497,55.836,59.692,70.66,59.82,46.364,1.368,1.555,0.242,62.25,49.753,40.039,23.943,55.152,57.602,107.225,86.485,105.169,42.545,48.148,44.537,-10.852,110,110,70.375,69.25,58.594,61.5,2.785,34.75,72,70,1000,200,0.109,206.5,71.438,69.563,0.012,71.375,71.313,66.25,68.875,0.0,26.516,72,70,1000,200,0.033,197.0,75.813,74.063,0.022,70.625,70.813,62.781,66.563,0.0,24.672,72,70,1000,200,0.034,200.25,75.875,74.625,0.021,70.813,70.938,60.156,65.25,0.0,30.859,72,70,1000,200,0.032,197.5,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.067,4.577,0.0,3.555,0.544,0.237,0.003,0.006,0.004,0.004
5192008,416,1,1,3,1,100,35.404,100.0,100.0,100.0,1,1,559.717,236.534,0.636,12.788,0,80,55,1.4,809.25,856.109,1499.746,788.117,54.343,59.478,70.552,59.491,45.167,1.372,1.608,0.238,62.704,50.019,42.041,24.144,55.165,57.709,107.594,86.485,105.39,42.836,47.938,44.61,-10.852,110,110,70.375,69.125,57.219,60.188,2.688,35.0,72,70,1000,200,0.105,201.875,71.438,69.563,0.012,71.188,71.313,65.5,68.188,0.0,25.266,72,70,1000,200,0.036,207.625,75.813,73.938,0.022,70.5,70.688,61.781,65.625,0.0,24.75,72,70,1000,200,0.033,200.5,75.938,74.625,0.021,70.813,70.938,58.844,64.063,0.0,30.797,72,70,1000,200,0.032,196.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.066,4.446,0.0,3.144,0.56,0.237,0.003,0.006,0.004,0.004
5192008,417,1,1,3,1,100,31.555,100.0,100.0,100.0,1,1,551.521,237.705,0.584,12.831,0,80,55,1.4,801.75,833.311,1516.162,769.149,53.17,59.264,70.443,59.271,44.406,1.349,1.601,0.246,62.77,50.141,43.682,24.259,55.217,57.28,107.889,86.697,105.833,42.4,48.358,44.246,-10.852,110,110,70.188,68.875,56.406,59.063,9.102,35.75,72,70,1000,200,0.1,197.375,71.563,69.563,0.012,71.188,71.125,64.75,67.688,0.0,26.859,72,70,1000,200,0.032,195.375,75.813,73.938,0.022,70.313,70.625,60.938,64.813,5.309,24.609,72,70,1000,200,0.033,201.0,75.938,74.625,0.021,70.5,70.813,58.0,62.969,0.0,29.875,72,70,1000,200,0.035,202.25,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.057,3.975,0.0,3.283,0.552,0.238,0.004,0.006,0.004,0.004
5192008,418,1,1,3,1,100,27.976,100.0,100.0,100.0,1,1,562.059,241.218,0.573,12.817,0,80,55,1.4,799.5,868.193,1532.59,795.418,52.637,59.157,70.335,59.052,44.188,1.391,1.58,0.246,62.901,50.313,45.127,24.46,55.191,57.494,108.331,87.017,106.203,42.182,48.882,43.662,-10.852,110,110,70.063,68.688,55.813,58.375,12.852,35.938,72,70,1000,200,0.1,197.25,71.563,69.563,0.012,71.188,71.0,64.125,67.063,0.0,25.516,72,70,1000,200,0.036,205.0,75.813,73.75,0.022,70.188,70.438,60.219,63.781,8.086,24.469,72,70,1000,200,0.034,201.125,75.875,74.625,0.021,70.375,70.688,57.313,61.969,0.0,29.625,72,70,1000,200,0.035,206.875,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.057,2.831,0.0,2.629,0.562,0.241,0.004,0.007,0.004,0.004
5192008,419,1,1,3,1,100,24.771,100.0,100.0,100.0,1,1,563.23,236.534,0.553,12.918,0,80,55,1.4,793.875,831.971,1490.633,780.819,52.317,59.05,70.118,58.832,44.406,1.387,1.523,0.249,63.002,50.414,45.656,24.518,55.165,57.494,108.553,87.017,106.572,41.964,49.617,43.225,-10.852,110,110,69.938,68.313,55.281,57.656,16.625,36.031,72,70,1000,200,0.1,198.0,71.438,69.563,0.012,71.063,70.938,63.656,66.5,0.0,26.984,72,70,1000,200,0.031,195.625,75.813,73.938,0.022,70.063,70.25,59.531,63.156,11.938,24.313,72,70,1000,200,0.034,201.75,75.875,74.563,0.021,70.313,70.625,56.813,61.344,0.0,30.5,72,70,1000,200,0.032,197.375,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.051,2.129,0.0,2.258,0.563,0.237,0.003,0.006,0.004,0.004
5192008,420,1,1,3,1,100,21.33,100.0,100.0,100.0,1,1,559.717,238.876,0.521,12.904,0,80,55,1.4,820.75,856.109,1497.923,796.879,52.104,58.836,70.01,58.722,45.276,1.349,1.626,0.238,63.122,50.575,45.878,24.748,55.217,57.28,108.774,87.336,106.867,41.6,50.246,42.35,-10.852,110,110,69.875,68.0,55.094,57.313,19.391,34.313,72,70,1000,200,0.11,207.5,74.25,69.688,0.09,70.938,70.938,63.188,66.0,0.0,26.219,72,70,1000,200,0.033,199.0,75.813,73.938,0.022,70.0,70.125,59.125,62.563,14.656,24.141,72,70,1000,200,0.034,202.0,75.875,74.625,0.021,70.25,70.5,56.594,60.719,0.0,29.578,72,70,1000,200,0.035,204.375,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.046,1.119,0.0,1.342,0.56,0.239,0.06,0.006,0.004,0.004
5192008,421,1,1,3,1,100,19.97,100.0,100.0,100.0,1,1,569.085,240.047,0.532,12.831,0,80,55,1.4,792.75,841.353,1499.746,796.879,52.744,58.729,69.901,58.612,46.473,1.398,1.594,0.246,63.372,50.597,45.322,24.834,55.217,57.28,109.143,87.442,107.089,41.019,51.505,41.548,-10.852,110,110,69.813,67.75,55.281,58.313,22.313,35.375,72,70,1000,200,0.102,199.125,73.813,62.969,0.221,70.875,70.875,62.844,65.563,0.0,25.781,72,70,1000,200,0.034,204.625,75.813,73.938,0.022,70.0,70.0,59.031,62.094,17.531,23.938,72,70,1000,200,0.034,203.0,75.938,74.625,0.021,70.125,70.375,56.594,60.219,0.0,30.609,72,70,1000,200,0.032,197.25,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.05,0.647,0.0,0.941,0.569,0.24,0.351,0.006,0.004,0.004
5192008,422,1,1,3,1,100,19.007,100.0,100.0,100.0,1,1,569.085,242.389,0.553,12.904,0,80,55,1.4,792.75,830.631,1503.393,786.657,53.384,58.621,69.793,58.503,47.887,1.375,1.619,0.249,63.473,50.637,44.488,25.007,55.217,57.173,109.438,87.442,107.384,40.728,53.183,41.11,-10.852,110,110,69.813,67.625,55.688,59.625,22.391,35.656,72,70,1000,200,0.1,198.0,77.563,65.688,0.286,70.875,70.875,62.563,65.063,0.0,26.594,72,70,1000,200,0.032,196.375,75.813,73.938,0.022,69.688,69.813,58.969,61.781,26.031,23.75,72,70,1000,200,0.034,202.75,75.938,74.625,0.021,69.938,70.25,56.813,60.125,2.617,29.297,72,70,1000,200,0.036,209.125,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,0.396,0.0,0.684,0.569,0.242,0.497,0.006,0.004,0.004
5192008,423,1,1,3,1,100,18.911,100.0,100.0,100.0,1,1,569.085,242.389,0.573,12.948,0,80,55,1.4,806.875,835.991,1527.113,788.117,53.917,58.514,69.685,58.393,49.193,1.402,1.64,0.246,63.485,50.835,43.348,25.151,55.217,57.173,109.806,87.655,107.679,40.438,54.547,40.892,-10.852,110,110,69.813,67.563,56.0,61.125,22.5,35.75,72,70,1000,200,0.101,198.25,82.0,69.438,0.292,70.75,70.813,62.344,64.813,0.0,25.484,72,70,1000,200,0.035,207.0,75.813,73.938,0.022,69.625,69.563,58.969,61.688,27.969,23.578,72,70,1000,200,0.034,202.875,79.125,74.625,0.074,69.813,70.188,57.094,60.031,6.426,30.328,72,70,1000,200,0.033,199.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.055,0.417,0.0,0.815,0.569,0.242,0.536,0.006,0.049,0.004
5192008,424,1,1,3,1,100,19.088,100.0,100.0,100.0,1,1,565.572,245.902,0.584,12.918,0,80,55,1.4,807.125,813.226,1556.344,776.442,54.45,58.193,69.36,58.063,50.172,1.383,1.598,0.249,63.74,51.01,41.763,25.266,55.23,57.173,110.249,87.868,108.049,40.292,54.652,40.746,-10.852,110,110,69.625,67.563,56.344,62.375,22.594,35.781,72,70,1000,200,0.101,199.0,84.063,72.5,0.325,70.563,70.688,62.219,64.625,0.0,26.688,72,70,1000,200,0.032,196.125,75.813,73.938,0.022,69.5,69.438,59.031,61.781,28.094,23.406,72,70,1000,200,0.034,203.125,80.688,71.313,0.162,69.813,70.063,57.313,59.906,2.709,30.391,72,70,1000,200,0.033,199.125,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.057,0.408,0.0,0.813,0.566,0.246,0.548,0.006,0.222,0.004
5192008,425,1,1,3,1,100,19.217,100.0,100.0,100.0,1,1,580.794,245.902,0.636,12.918,0,80,55,1.4,798.375,822.595,1527.113,773.524,54.983,58.407,69.468,58.283,50.934,1.425,1.63,0.257,63.811,51.145,41.569,25.381,55.217,57.173,110.765,88.081,108.344,40.147,56.015,40.6,-10.852,110,110,69.813,67.625,56.5,63.281,22.688,35.906,72,70,1000,200,0.101,198.75,85.0,74.0,0.292,70.438,70.563,62.063,64.375,0.0,26.922,72,70,1000,200,0.032,196.25,75.813,73.938,0.022,69.5,69.25,59.031,62.406,32.156,22.984,72,70,1000,200,0.035,204.25,85.438,66.875,0.161,69.813,70.0,57.594,59.906,6.547,30.266,72,70,1000,200,0.033,200.5,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.068,0.369,0.0,0.812,0.581,0.246,0.469,0.006,0.436,0.004
5192008,426,1,1,3,1,100,20.393,100.0,100.0,100.0,1,1,576.111,242.389,0.667,12.846,0,80,55,1.4,800.25,821.256,1527.113,776.442,55.196,58.3,69.468,58.173,51.478,1.417,1.644,0.257,63.912,51.091,40.679,25.41,55.126,57.173,111.429,88.081,108.713,39.783,56.855,40.381,-10.852,110,110,69.875,67.688,56.813,63.719,22.75,35.813,72,70,1000,200,0.102,199.75,85.188,74.563,0.305,70.313,70.438,61.969,64.063,0.0,26.141,72,70,1000,200,0.034,200.5,75.813,73.938,0.022,69.5,69.125,59.031,63.156,32.313,23.172,72,70,1000,200,0.034,200.25,89.063,67.875,0.185,69.813,69.938,57.594,59.906,8.57,30.328,72,70,1000,200,0.033,200.25,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.078,0.45,0.0,1.066,0.576,0.242,0.473,0.006,0.571,0.004
5192008,427,1,1,3,1,100,21.5,100.0,100.0,100.0,1,1,569.085,243.56,0.709,12.889,0,80,55,1.4,793.0,815.902,1519.812,779.36,55.516,58.193,69.468,58.173,51.696,1.379,1.687,0.246,63.988,51.167,39.65,25.467,55.191,57.066,112.462,88.294,109.23,39.565,57.169,40.235,-10.852,110,110,69.875,67.813,56.906,64.125,19.938,35.875,72,70,1000,200,0.102,199.625,85.188,74.563,0.296,70.313,70.313,61.781,63.875,0.0,26.891,72,70,1000,200,0.032,196.25,75.813,73.938,0.022,69.5,69.063,59.031,64.25,32.5,23.203,72,70,1000,200,0.034,202.375,90.688,70.75,0.191,69.75,69.938,57.719,59.906,8.641,30.266,72,70,1000,200,0.033,200.625,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.095,0.491,0.0,1.198,0.569,0.244,0.459,0.006,0.555,0.004
5192008,428,1,1,3,1,100,22.261,100.0,100.0,100.0,1,1,570.256,242.389,0.761,12.773,0,80,55,1.4,801.625,841.353,1538.07,793.958,55.623,58.193,69.468,58.063,51.913,1.368,1.598,0.26,63.962,51.157,39.456,25.438,55.308,57.066,113.642,88.4,109.821,39.493,57.379,40.162,-10.852,110,110,69.938,67.875,56.906,63.906,17.203,35.938,72,70,1000,200,0.102,199.25,85.188,74.5,0.241,70.313,70.25,61.688,63.781,0.0,25.469,72,70,1000,200,0.035,208.5,75.813,73.938,0.022,69.625,69.063,58.969,64.875,32.625,23.422,72,70,1000,200,0.034,198.25,91.375,73.125,0.201,69.75,69.813,57.813,59.75,8.727,30.141,72,70,1000,200,0.034,200.625,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.115,0.478,0.0,1.185,0.57,0.242,0.376,0.006,0.534,0.003
5192008,429,1,1,3,1,100,22.476,100.0,100.0,100.0,1,1,581.965,242.389,0.782,12.773,0,80,55,1.4,795.5,837.331,1541.723,796.879,55.41,58.193,69.468,58.063,51.696,1.44,1.679,0.249,64.036,51.172,38.9,25.438,55.347,56.851,115.264,88.507,110.559,39.783,57.379,40.454,-10.852,110,110,70.063,67.938,56.906,63.719,13.422,34.938,72,70,1000,200,0.107,206.125,85.188,73.188,0.212,70.25,70.125,61.5,63.625,0.0,26.484,72,70,1000,200,0.033,198.125,75.625,73.938,0.022,69.625,69.063,58.969,65.438,28.859,23.109,72,70,1000,200,0.034,203.25,92.063,74.313,0.189,69.75,69.813,57.813,59.75,8.82,30.078,72,70,1000,200,0.034,200.875,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.138,0.487,0.0,1.189,0.582,0.242,0.371,0.005,0.488,0.005
5192008,430,1,1,3,1,100,23.546,100.0,100.0,100.0,1,1,570.256,242.389,0.772,12.788,0,80,55,1.4,811.125,803.863,1527.113,766.232,55.623,58.193,69.36,57.954,51.696,1.356,1.605,0.253,64.027,51.231,39.956,25.438,55.347,56.851,117.182,88.72,111.667,39.856,57.589,40.527,-10.852,110,110,70.063,68.0,56.906,63.281,13.406,35.094,72,70,1000,200,0.104,201.875,85.063,72.625,0.208,70.25,70.0,61.406,63.406,0.0,26.75,72,70,1000,200,0.032,197.375,75.813,73.938,0.022,69.688,69.188,58.969,65.625,27.156,24.406,72,70,1000,200,0.031,191.5,92.438,74.938,0.196,69.75,69.75,57.719,59.75,8.906,30.0,72,70,1000,200,0.034,201.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.15,0.484,0.0,1.19,0.57,0.242,0.377,0.006,0.499,0.005
5192008,431,1,1,3,1,100,24.451,100.0,100.0,100.0,1,1,579.624,244.731,0.782,12.904,0,80,55,1.4,797.375,837.331,1532.59,799.801,55.729,57.872,69.143,57.954,51.913,1.413,1.648,0.253,64.084,51.198,40.512,25.438,55.308,57.066,119.763,88.932,112.848,39.856,57.484,40.454,-10.852,110,110,70.063,68.063,56.906,63.281,13.383,35.313,72,70,1000,200,0.102,200.125,85.188,72.563,0.205,70.25,69.875,61.25,63.219,0.0,25.156,72,70,1000,200,0.036,210.25,75.625,73.938,0.022,69.688,69.313,58.844,65.938,27.266,23.078,72,70,1000,200,0.034,203.0,93.188,75.25,0.196,69.625,69.75,57.719,59.75,13.688,29.906,72,70,1000,200,0.034,201.625,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.175,0.438,0.0,1.07,0.58,0.245,0.378,0.005,0.512,0.004
5192008,432,1,1,3,1,100,24.46,100.0,100.0,100.0,1,1,557.375,244.731,0.939,12.846,0,80,55,1.4,805.25,801.189,1543.55,748.744,55.623,58.086,69.468,57.844,51.696,1.372,1.633,0.253,64.076,51.259,39.984,25.438,55.217,56.851,123.009,89.039,114.547,39.783,57.379,40.454,-10.852,110,110,69.938,68.125,56.906,63.281,17.156,35.5,72,70,1000,200,0.101,199.0,85.188,72.5,0.195,70.125,69.813,61.25,63.0,0.0,26.578,72,70,1000,200,0.033,197.75,75.625,73.938,0.022,69.688,69.375,58.656,66.188,18.891,24.5,72,70,1000,200,0.03,192.25,94.0,75.438,0.137,69.5,69.688,57.594,59.531,17.469,29.875,72,70,1000,200,0.034,201.125,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.234,0.49,0.0,1.196,0.557,0.245,0.361,0.005,0.37,0.003
5192008,433,1,1,3,1,100,25.532,100.0,100.0,100.0,1,1,578.453,243.56,1.002,12.846,0,80,55,1.4,799.25,827.952,1536.243,782.278,55.623,58.086,69.36,57.844,51.804,1.429,1.672,0.253,64.128,51.252,39.789,25.467,55.217,57.066,127.286,89.039,117.205,40.292,57.484,40.892,-10.852,110,110,69.875,68.188,56.906,63.188,19.906,35.469,72,70,1000,200,0.102,199.75,85.063,72.5,0.211,70.125,69.75,61.063,62.906,0.0,26.891,72,70,1000,200,0.032,196.75,75.625,73.938,0.022,69.938,69.5,58.5,65.688,18.938,22.797,72,70,1000,200,0.035,204.75,94.375,75.563,0.078,69.625,69.625,57.406,59.656,13.938,29.938,72,70,1000,200,0.033,200.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.264,0.448,0.0,1.069,0.578,0.244,0.387,0.005,0.213,0.003
5192008,434,1,1,3,1,100,25.98,100.0,100.0,100.0,1,1,576.111,242.389,1.075,12.846,0,80,55,1.4,798.375,822.595,1510.689,774.983,55.516,58.086,69.36,57.844,51.804,1.41,1.665,0.257,64.11,51.26,39.483,25.496,55.282,57.066,131.564,89.252,121.045,40.874,57.379,41.475,-10.852,110,110,69.938,68.188,56.906,63.094,13.398,35.469,72,70,1000,200,0.102,199.625,85.188,72.25,0.203,70.0,69.688,60.781,62.813,0.0,26.125,72,70,1000,200,0.034,201.25,75.625,73.75,0.022,69.938,69.563,58.438,64.875,18.953,23.313,72,70,1000,200,0.034,202.0,94.188,75.563,0.043,69.75,69.563,57.313,59.531,9.359,29.875,72,70,1000,200,0.033,200.5,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.267,0.468,0.0,1.071,0.576,0.242,0.383,0.006,0.117,0.004
5192008,435,1,1,3,1,100,26.572,100.0,100.0,100.0,1,1,562.059,242.389,1.043,12.846,0,80,55,1.4,802.375,807.875,1525.287,772.065,55.516,57.979,69.36,57.844,51.696,1.402,1.598,0.253,64.078,51.263,38.844,25.496,55.36,57.066,135.547,89.571,125.254,41.019,57.379,41.694,-10.852,110,110,69.938,68.125,56.813,63.094,17.188,35.344,72,70,1000,200,0.103,200.625,85.313,72.25,0.205,70.125,69.688,60.781,62.625,0.0,26.781,72,70,1000,200,0.032,197.0,75.625,73.938,0.022,70.0,69.625,58.438,63.781,16.094,23.891,72,70,1000,200,0.033,195.375,93.625,75.25,0.026,69.5,69.563,57.313,59.469,17.828,29.703,72,70,1000,200,0.034,202.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.234,0.53,0.0,1.202,0.562,0.242,0.391,0.005,0.07,0.004
5192008,436,1,1,3,1,100,27.071,100.0,100.0,100.0,1,1,567.914,243.56,1.023,12.773,0,80,55,1.4,797.375,846.717,1514.337,793.958,55.516,57.979,69.36,57.844,51.696,1.421,1.623,0.246,64.048,51.312,39.678,25.525,55.347,57.066,137.981,89.784,128.798,41.092,57.274,41.767,-10.852,110,110,69.938,68.188,56.594,63.094,17.203,35.406,72,70,1000,200,0.102,200.0,85.313,72.188,0.2,70.0,69.625,60.594,62.406,1.05,25.906,72,70,1000,200,0.034,205.5,75.625,73.938,0.022,70.0,69.563,58.438,62.969,18.969,22.844,72,70,1000,200,0.035,204.875,93.188,75.125,0.026,69.5,69.563,57.313,59.344,17.984,29.719,72,70,1000,200,0.034,200.75,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.195,0.533,0.0,1.196,0.568,0.244,0.383,0.005,0.068,0.005
5192008,437,1,1,3,1,100,26.914,100.0,100.0,100.0,1,1,573.769,243.56,0.991,12.817,0,80,55,1.4,796.875,819.918,1521.637,770.607,55.196,57.979,69.36,57.734,51.369,1.356,1.651,0.253,64.026,51.218,39.845,25.553,55.373,56.744,139.53,89.997,132.343,41.092,57.169,41.84,-10.852,110,110,70.063,68.188,56.594,62.969,17.219,35.438,72,70,1000,200,0.102,199.875,85.313,72.5,0.21,70.0,69.563,60.469,62.344,1.061,26.453,72,70,1000,200,0.033,198.375,75.625,73.938,0.022,69.938,69.563,58.344,62.406,19.0,23.422,72,70,1000,200,0.033,201.625,92.625,75.0,0.026,69.5,69.5,57.188,59.344,18.156,29.672,72,70,1000,200,0.033,200.75,75.625,74.063,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.144,0.596,0.0,1.329,0.574,0.244,0.392,0.005,0.067,0.015
5192008,438,1,1,3,1,100,27.518,100.0,100.0,100.0,1,1,562.059,243.56,0.96,12.788,0,80,55,1.4,803.625,802.526,1521.637,770.607,55.303,57.872,69.251,57.734,51.369,1.421,1.655,0.249,64.03,51.216,39.845,25.582,55.373,56.959,140.415,90.316,135.075,41.164,57.064,41.912,-10.852,110,110,69.938,68.125,56.5,62.969,17.234,35.5,72,70,1000,200,0.102,199.625,85.188,72.188,0.219,69.875,69.563,60.25,62.344,1.08,26.656,72,70,1000,200,0.033,198.125,75.5,73.938,0.022,69.625,69.375,58.031,61.875,29.391,24.531,72,70,1000,200,0.031,191.375,93.063,73.75,0.109,69.313,69.5,57.094,59.469,18.359,29.484,72,70,1000,200,0.034,201.625,79.875,72.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.102,0.602,0.0,1.326,0.562,0.244,0.415,0.005,0.306,0.087
5192008,439,1,1,3,1,100,27.606,100.0,100.0,100.0,1,1,583.136,243.56,0.918,12.846,0,80,55,1.4,801.5,825.273,1538.07,782.278,55.196,57.979,69.251,57.734,51.369,1.425,1.63,0.257,64.06,51.176,39.789,25.611,55.334,57.066,140.71,90.635,136.773,41.31,56.855,42.058,-10.852,110,110,69.938,68.125,56.406,62.969,17.25,35.594,72,70,1000,200,0.102,199.25,85.188,72.25,0.209,69.875,69.5,60.188,62.094,4.898,26.781,72,70,1000,200,0.032,199.125,75.625,73.75,0.022,69.5,69.188,58.031,62.281,29.516,22.844,72,70,1000,200,0.035,204.75,94.375,68.875,0.144,69.5,69.438,57.031,59.656,24.281,29.5,72,70,1000,200,0.034,200.875,80.188,64.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.072,0.618,0.0,1.332,0.583,0.244,0.394,0.006,0.534,0.185
5192008,440,1,1,3,1,100,27.239,100.0,100.0,100.0,1,1,578.453,247.073,0.908,12.788,0,80,55,1.4,799.125,826.613,1561.829,786.657,54.983,57.872,69.251,57.624,51.26,1.398,1.601,0.257,64.063,51.265,39.65,25.64,55.347,56.959,140.636,90.955,137.955,41.455,56.96,42.131,-10.852,110,110,69.875,68.125,56.344,62.938,20.016,35.719,72,70,1000,200,0.101,198.625,85.188,72.188,0.208,69.875,69.438,60.063,62.0,4.941,26.438,72,70,1000,200,0.033,199.25,75.5,73.75,0.022,69.5,69.0,57.969,63.063,33.563,23.375,72,70,1000,200,0.034,201.5,95.375,68.875,0.167,69.313,69.438,56.813,60.031,24.484,29.484,72,70,1000,200,0.033,200.875,82.813,62.031,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.049,0.558,0.0,1.199,0.578,0.247,0.394,0.006,0.644,0.24
5192008,441,1,1,3,1,100,27.55,100.0,100.0,100.0,1,1,570.256,243.56,0.887,12.846,0,80,55,1.4,793.25,801.189,1536.243,761.859,55.09,57.872,69.143,57.624,51.152,1.379,1.648,0.242,64.107,51.265,39.734,25.64,55.386,57.066,140.415,91.593,138.619,41.455,56.435,42.204,-10.852,110,110,69.813,68.063,56.344,62.938,20.047,35.656,72,70,1000,200,0.102,199.625,85.188,72.25,0.221,69.75,69.438,59.969,61.813,4.992,26.922,72,70,1000,200,0.032,196.25,75.5,73.938,0.022,69.5,68.938,57.719,64.125,33.719,24.609,72,70,1000,200,0.031,191.75,96.188,71.438,0.205,69.5,69.438,56.719,60.219,24.703,29.516,72,70,1000,200,0.034,200.375,85.688,62.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.033,0.642,0.0,1.334,0.57,0.244,0.417,0.005,0.738,0.27
5192008,442,1,1,3,1,100,27.308,100.0,100.0,100.0,1,1,573.769,244.731,0.866,12.788,0,80,55,1.4,813.625,825.273,1541.723,792.497,54.983,57.872,69.143,57.734,51.043,1.356,1.64,0.253,64.164,51.291,39.706,25.611,55.399,57.066,139.825,91.913,138.988,41.6,56.54,42.35,-10.852,110,110,69.875,68.063,56.219,62.938,22.969,35.469,72,70,1000,200,0.103,201.125,85.188,72.25,0.216,69.75,69.375,59.906,61.719,8.844,25.781,72,70,1000,200,0.035,203.75,75.5,73.75,0.022,69.5,68.938,57.719,64.875,33.906,22.922,72,70,1000,200,0.035,203.375,97.0,74.313,0.206,69.5,69.438,56.719,60.531,24.891,29.422,72,70,1000,200,0.034,200.875,87.438,63.0,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.015,0.642,0.0,1.33,0.574,0.245,0.408,0.006,0.679,0.328
5192008,443,1,1,3,1,100,26.531,100.0,100.0,100.0,1,1,574.94,244.731,0.845,12.744,0,80,55,1.4,802.0,826.613,1523.462,782.278,54.983,57.872,69.143,57.624,50.825,1.425,1.616,0.249,64.084,51.283,40.512,25.611,55.373,56.744,138.94,92.445,138.915,41.673,56.435,42.35,-10.852,110,110,69.813,68.0,56.0,62.938,23.031,35.438,72,70,1000,200,0.103,200.75,85.188,72.5,0.226,69.75,69.313,59.656,61.625,8.93,26.609,72,70,1000,200,0.033,197.75,75.5,73.75,0.022,69.5,69.0,57.656,65.563,30.156,23.109,72,70,1000,200,0.034,203.875,97.5,76.25,0.209,69.5,69.438,56.594,60.719,19.313,29.188,72,70,1000,200,0.034,201.625,88.625,63.594,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.146,0.0,0.584,0.0,1.196,0.575,0.245,0.418,0.006,0.645,0.336
5192008,444,1,1,3,1,100,26.832,100.0,100.0,100.0,1,1,584.307,242.389,0.845,12.802,0,80,55,1.4,793.125,827.952,1528.939,782.278,54.876,57.872,69.143,57.624,51.043,1.406,1.587,0.249,64.136,51.247,40.429,25.611,55.36,56.959,138.128,93.19,138.619,41.6,56.435,42.35,-10.852,110,110,69.875,68.063,56.219,62.969,23.094,35.625,72,70,1000,200,0.102,199.5,85.313,72.5,0.234,69.688,69.313,59.563,61.531,15.68,26.828,72,70,1000,200,0.032,197.25,75.5,73.938,0.022,69.625,69.125,57.656,65.938,30.297,23.766,72,70,1000,200,0.033,199.625,97.75,77.25,0.211,69.5,69.438,56.531,60.813,19.484,29.047,72,70,1000,200,0.034,201.875,89.375,64.188,0.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.009,0.647,0.0,1.331,0.584,0.242,0.437,0.005,0.629,0.33
5192008,445,1,1,3,1,100,26.719,100.0,100.0,100.0,1,1,567.914,241.218,0.929,12.744,0,80,55,1.4,793.125,803.863,1527.113,770.607,54.876,57.765,69.143,57.624,50.934,1.402,1.608,0.264,64.102,51.247,40.373,25.64,55.36,56.959,137.538,93.615,138.176,41.673,56.225,42.35,-10.852,110,110,69.813,68.063,56.0,62.969,23.156,35.75,72,70,1000,200,0.101,198.875,85.375,72.75,0.242,69.563,69.25,59.563,61.406,15.82,26.766,72,70,1000,200,0.032,199.625,75.5,73.75,0.022,69.688,69.188,57.469,66.188,30.422,23.844,72,70,1000,200,0.033,196.125,97.938,77.625,0.208,69.313,69.438,56.531,61.094,25.375,29.156,72,70,1000,200,0.033,200.5,89.875,64.875,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.013,0.593,0.0,1.196,0.568,0.241,0.446,0.006,0.614,0.335
5192008,446,1,1,3,1,100,26.573,100.0,100.0,100.0,1,1,576.111,245.902,1.085,12.744,0,80,55,1.4,792.375,818.579,1552.688,782.278,54.876,57.765,69.143,57.514,50.934,1.356,1.648,0.257,64.199,51.296,40.596,25.611,55.321,56.959,137.096,94.041,137.585,41.819,56.225,42.496,-10.852,110,110,69.875,68.063,55.906,62.969,20.344,35.844,72,70,1000,200,0.101,198.75,85.375,72.875,0.246,69.375,69.25,59.531,61.25,21.594,26.422,72,70,1000,200,0.033,199.25,75.5,73.75,0.022,69.688,69.313,57.375,66.313,28.703,23.047,72,70,1000,200,0.034,203.625,97.75,77.938,0.207,69.5,69.438,56.406,61.188,19.813,29.109,72,70,1000,200,0.033,200.625,90.563,65.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,0.599,0.0,1.196,0.576,0.246,0.449,0.006,0.596,0.337
5192008,447,1,1,3,1,100,26.155,100.0,100.0,100.0,1,1,581.965,244.731,1.096,12.788,0,80,55,1.4,801.25,805.201,1514.337,772.065,54.77,57.765,69.143,57.624,50.934,1.391,1.648,0.253,64.142,51.319,40.818,25.64,55.334,56.959,137.243,94.68,136.847,41.819,56.225,42.496,-10.852,110,110,69.875,68.0,55.906,62.969,20.375,35.688,72,70,1000,200,0.102,200.25,85.688,72.875,0.229,69.375,69.188,59.406,61.156,21.797,26.672,72,70,1000,200,0.033,198.25,77.188,73.75,0.052,69.688,69.438,57.375,66.313,20.328,24.203,72,70,1000,200,0.031,195.25,97.5,77.938,0.17,69.625,69.5,56.531,61.406,19.984,28.906,72,70,1000,200,0.034,202.125,91.313,66.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,0.601,0.0,1.2,0.582,0.245,0.428,0.026,0.483,0.337
5192008,448,1,1,3,1,100,25.904,100.0,100.0,100.0,1,1,574.94,243.56,1.064,12.729,0,80,55,1.4,799.25,821.256,1516.162,786.657,54.77,57.765,69.143,57.514,50.934,1.375,1.626,0.253,64.107,51.272,40.79,25.64,55.269,56.851,137.76,95.425,136.552,41.891,56.225,42.569,-10.852,110,110,69.875,68.0,55.906,63.094,20.422,35.781,72,70,1000,200,0.102,199.375,85.813,73.063,0.253,69.313,69.125,59.25,61.25,25.016,25.781,72,70,1000,200,0.035,206.375,80.313,73.625,0.052,69.938,69.5,57.375,65.938,20.391,24.016,72,70,1000,200,0.033,194.875,97.188,77.563,0.109,69.5,69.5,56.406,61.5,16.5,28.953,72,70,1000,200,0.033,200.875,91.875,66.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.03,0.602,0.0,1.196,0.575,0.244,0.47,0.051,0.311,0.337
5192008,449,1,1,3,1,100,25.652,100.0,100.0,100.0,1,1,569.085,243.56,0.97,12.759,0,80,55,1.4,802.125,825.273,1536.243,776.442,54.77,57.765,69.143,57.514,51.043,1.368,1.662,0.249,64.056,51.298,41.124,25.64,55.295,56.959,138.423,95.85,136.552,41.964,56.225,42.642,-10.852,110,110,69.875,68.063,55.906,62.969,23.344,35.813,72,70,1000,200,0.102,199.5,86.0,73.188,0.238,69.313,69.125,59.25,61.406,25.25,26.453,72,70,1000,200,0.033,198.75,80.813,72.188,0.085,69.688,69.563,57.375,65.063,20.422,22.984,72,70,1000,200,0.035,204.375,96.813,76.75,0.086,69.625,69.438,56.406,61.781,16.656,28.922,72,70,1000,200,0.033,200.75,92.563,67.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.043,0.607,0.0,1.199,0.569,0.244,0.445,0.107,0.251,0.341
5192008,450,1,1,3,1,100,25.421,100.0,100.0,100.0,1,1,572.598,242.389,0.876,12.744,0,80,55,1.4,803.875,818.579,1514.337,777.901,54.77,57.765,69.143,57.514,51.043,1.398,1.612,0.257,64.064,51.279,40.79,25.668,55.373,56.959,138.792,96.489,136.847,41.964,56.33,42.569,-10.852,110,110,69.875,68.063,55.906,63.094,20.531,35.875,72,70,1000,200,0.102,199.125,86.313,73.25,0.234,69.313,69.063,59.063,61.625,25.469,26.844,72,70,1000,200,0.032,196.75,83.25,67.813,0.085,69.938,69.563,57.25,64.313,20.453,23.516,72,70,1000,200,0.033,200.5,96.438,75.125,0.091,69.5,69.5,56.25,61.781,20.438,28.797,72,70,1000,200,0.034,201.125,93.188,67.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.04,0.537,0.0,1.069,0.573,0.242,0.446,0.192,0.282,0.348
5192008,451,1,1,3,1,100,25.148,100.0,100.0,100.0,1,1,573.769,241.218,0.751,12.802,0,80,55,1.4,799.5,801.189,1521.637,753.115,54.77,57.658,69.143,57.514,51.043,1.41,1.651,0.257,64.14,51.253,40.901,25.697,55.308,56.851,138.792,97.021,137.216,42.037,56.33,42.715,-10.852,110,110,69.813,68.0,55.906,63.094,23.453,35.75,72,70,1000,200,0.103,200.125,86.625,73.375,0.254,69.313,69.063,58.969,62.0,25.719,26.891,72,70,1000,200,0.032,197.625,88.438,65.438,0.094,69.938,69.5,57.25,63.594,20.5,24.422,72,70,1000,200,0.031,192.125,96.063,73.375,0.086,69.5,69.5,56.25,61.875,20.578,28.609,72,70,1000,200,0.034,202.25,93.688,67.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.028,0.607,0.0,1.203,0.574,0.241,0.491,0.315,0.284,0.351
5192008,452,1,1,3,1,100,24.896,100.0,100.0,100.0,1,1,573.769,243.56,0.667,12.86,0,80,55,1.4,795.375,823.934,1523.462,786.657,54.77,57.658,69.143,57.405,51.043,1.379,1.633,0.249,64.064,51.205,40.568,25.697,55.308,56.851,138.645,97.553,137.364,41.964,56.225,42.715,-10.852,110,110,69.813,68.0,55.813,63.188,23.531,35.906,72,70,1000,200,0.101,199.25,87.0,73.813,0.282,69.313,69.063,58.969,62.344,25.938,25.625,72,70,1000,200,0.036,205.5,94.625,65.25,0.135,69.688,69.438,57.156,63.281,29.031,22.797,72,70,1000,200,0.035,205.25,95.5,72.125,0.109,69.625,69.438,56.25,61.875,17.078,28.844,72,70,1000,200,0.033,199.625,93.938,67.875,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.021,0.677,0.0,1.339,0.574,0.244,0.542,0.577,0.371,0.349
5192008,453,1,1,3,1,100,24.644,100.0,100.0,100.0,1,1,583.136,245.902,0.584,12.788,0,80,55,1.4,798.5,830.631,1543.55,773.524,54.77,57.658,69.034,57.405,51.043,1.425,1.64,0.257,64.036,51.24,40.874,25.697,55.269,56.851,138.423,98.086,137.438,42.037,56.33,42.715,-10.852,110,110,69.813,68.0,55.813,63.531,23.594,35.344,72,70,1000,200,0.105,203.5,87.563,74.563,0.322,69.375,69.063,58.906,63.0,23.156,26.781,72,70,1000,200,0.032,196.875,102.563,65.938,0.135,69.625,69.438,57.156,63.281,34.875,23.203,72,70,1000,200,0.034,203.0,94.25,71.438,0.144,69.5,69.5,56.25,61.875,20.875,28.844,72,70,1000,200,0.033,199.75,94.375,68.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.014,0.607,0.0,1.202,0.583,0.246,0.61,0.717,0.478,0.352
5192008,454,1,1,3,1,100,24.392,100.0,100.0,100.0,1,1,566.743,244.731,0.772,12.831,0,80,55,1.4,806.5,827.952,1536.243,793.958,54.77,57.658,69.143,57.405,51.043,1.372,1.644,0.253,64.068,51.273,40.762,25.726,55.282,56.851,138.055,98.511,137.364,42.109,56.225,42.787,-10.852,110,110,69.813,68.063,55.813,63.906,23.688,34.719,72,70,1000,200,0.108,204.125,88.25,75.625,0.323,69.563,69.063,58.906,63.969,17.75,25.234,72,70,1000,200,0.036,209.125,107.188,67.813,0.104,69.625,69.375,57.094,63.688,31.109,24.125,72,70,1000,200,0.032,193.75,92.563,71.375,0.17,69.625,69.438,56.156,61.969,21.016,28.828,72,70,1000,200,0.033,200.0,94.563,68.313,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.013,0.616,0.0,1.206,0.567,0.245,0.594,0.593,0.524,0.351
5192008,455,1,1,3,1,100,24.12,100.0,100.0,100.0,1,1,577.282,242.389,0.96,12.759,0,80,55,1.4,800.125,825.273,1525.287,785.197,54.77,57.551,69.143,57.405,51.043,1.383,1.619,0.26,64.09,51.276,41.485,25.726,55.217,56.851,137.317,98.724,137.364,42.037,56.225,42.715,-10.852,110,110,69.813,68.063,55.813,64.313,23.75,35.281,72,70,1000,200,0.102,199.875,88.813,76.375,0.307,69.688,69.125,58.781,64.688,14.117,26.578,72,70,1000,200,0.033,197.875,108.625,70.063,0.089,69.5,69.313,57.156,64.125,31.25,22.938,72,70,1000,200,0.035,204.125,91.188,72.25,0.17,69.5,69.438,56.156,61.969,21.172,28.859,72,70,1000,200,0.033,199.625,95.063,68.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.61,0.0,1.199,0.577,0.242,0.556,0.497,0.469,0.356
5192008,456,1,1,3,1,100,23.889,100.0,100.0,100.0,1,1,565.572,242.389,1.012,12.773,0,80,55,1.4,801.75,817.241,1521.637,742.919,54.77,57.551,69.143,57.405,51.043,1.394,1.648,0.253,64.074,51.259,42.375,25.784,55.178,56.744,136.727,99.469,137.29,42.182,56.015,42.787,-10.852,110,110,69.813,68.0,55.813,64.313,23.813,35.5,72,70,1000,200,0.101,199.0,89.438,76.375,0.304,69.688,69.25,58.781,64.688,14.234,26.813,72,70,1000,200,0.032,197.375,109.125,71.938,0.064,69.625,69.188,57.094,64.313,35.281,23.859,72,70,1000,200,0.032,198.0,90.25,72.813,0.172,69.5,69.5,56.156,62.125,21.328,28.828,72,70,1000,200,0.033,200.0,95.438,68.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.015,0.559,0.0,1.071,0.566,0.242,0.579,0.345,0.437,0.359
5192008,457,1,1,3,1,100,23.638,100.0,100.0,100.0,1,1,574.94,242.389,0.991,12.759,0,80,55,1.4,798.625,818.579,1527.113,776.442,54.77,57.444,69.034,57.295,51.043,1.421,1.612,0.253,64.027,51.242,41.93,25.87,55.204,56.637,135.842,99.895,136.847,42.182,56.12,42.86,-10.852,110,110,69.813,68.063,55.813,64.438,23.875,35.469,72,70,1000,200,0.102,199.125,90.0,76.688,0.296,69.688,69.313,58.688,64.375,14.344,25.328,72,70,1000,200,0.037,207.625,108.688,73.063,0.022,69.5,69.125,57.094,64.25,31.531,24.188,72,70,1000,200,0.032,193.625,90.25,72.75,0.173,69.5,69.5,56.156,62.125,21.484,28.656,72,70,1000,200,0.033,200.875,95.625,68.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.028,0.621,0.0,1.199,0.575,0.242,0.574,0.114,0.441,0.359
5192008,458,1,1,3,1,100,23.113,100.0,100.0,100.0,1,1,580.794,244.731,0.929,12.788,0,80,55,1.4,797.125,825.273,1534.417,776.442,54.663,57.444,69.143,57.295,51.043,1.391,1.63,0.253,64.157,51.285,41.402,25.841,55.178,56.637,135.031,100.321,136.182,42.182,56.225,42.86,-10.852,110,110,69.875,68.125,55.813,64.5,21.078,35.531,72,70,1000,200,0.102,199.25,90.5,76.938,0.306,69.688,69.438,58.688,63.781,14.453,26.578,72,70,1000,200,0.033,198.125,107.813,73.063,0.022,69.5,69.125,57.094,64.25,35.594,22.844,72,70,1000,200,0.035,204.75,91.0,72.563,0.171,69.5,69.438,56.156,62.125,21.641,28.563,72,70,1000,200,0.034,201.25,95.75,68.875,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.031,0.617,0.0,1.202,0.581,0.245,0.604,0.111,0.459,0.36
5192008,459,1,1,3,1,100,23.055,100.0,100.0,100.0,1,1,584.307,247.073,0.824,12.817,0,80,55,1.4,796.5,819.918,1541.723,782.278,54.77,57.444,69.143,57.185,51.043,1.402,1.665,0.253,64.23,51.325,42.18,25.87,55.139,56.637,134.588,100.533,135.444,42.255,56.015,42.86,-10.852,110,110,69.875,68.188,55.813,64.75,23.984,35.625,72,70,1000,200,0.102,199.0,91.25,77.375,0.297,69.688,69.438,58.438,63.219,18.344,25.953,72,70,1000,200,0.033,204.75,106.875,73.063,0.022,69.5,69.063,56.875,64.25,35.75,23.391,72,70,1000,200,0.033,202.5,92.375,72.563,0.205,69.5,69.5,56.0,62.125,21.813,28.688,72,70,1000,200,0.033,199.75,95.563,69.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.021,0.564,0.0,1.075,0.584,0.247,0.6,0.108,0.591,0.355
5192008,500,1,1,3,1,100,22.521,100.0,100.0,100.0,1,1,573.769,244.731,0.709,12.802,0,80,55,1.4,812.5,801.189,1552.688,756.029,54.663,57.444,69.143,57.185,51.043,1.394,1.637,0.246,64.263,51.302,42.153,25.927,55.107,56.637,134.662,101.066,134.779,42.255,56.12,42.86,-10.852,110,110,69.875,68.25,55.688,64.813,21.156,35.594,72,70,1000,200,0.102,199.5,91.75,77.625,0.279,69.563,69.438,58.438,62.406,18.484,26.313,72,70,1000,200,0.033,199.125,106.25,72.938,0.022,69.5,69.125,56.875,64.5,35.906,24.422,72,70,1000,200,0.031,192.125,94.813,73.438,0.227,69.5,69.5,56.0,62.125,21.969,28.469,72,70,1000,200,0.034,201.25,95.25,69.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.559,0.0,1.074,0.574,0.245,0.574,0.106,0.706,0.35
5192008,501,1,1,3,1,100,22.425,100.0,100.0,100.0,1,1,584.307,243.56,0.678,12.831,0,80,55,1.4,797.5,830.631,1539.897,792.497,54.77,57.444,69.143,57.185,51.043,1.433,1.669,0.257,64.131,51.374,42.292,25.927,55.016,56.637,135.252,101.385,134.263,42.327,56.12,42.86,-10.852,110,110,69.875,68.25,55.688,64.813,21.203,35.563,72,70,1000,200,0.102,200.0,92.25,77.563,0.251,69.375,69.375,58.438,61.813,24.266,26.609,72,70,1000,200,0.032,198.0,105.688,73.188,0.052,69.5,69.125,56.875,65.0,36.063,22.875,72,70,1000,200,0.035,204.75,97.938,75.25,0.233,69.5,69.5,56.0,62.125,27.859,28.469,72,70,1000,200,0.034,201.125,94.688,69.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.02,0.496,0.0,0.948,0.584,0.244,0.537,0.245,0.768,0.341
