DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,502,1,1,3,1,100,21.852,100.0,100.0,100.0,1,1,571.427,244.731,0.876,12.831,0,80,55,1.4,793.375,802.526,1532.59,754.572,54.663,57.444,69.143,57.185,50.934,1.383,1.669,0.249,64.182,51.351,42.458,25.956,55.042,56.637,136.211,101.704,133.967,42.255,56.015,42.933,-10.852,110,110,69.875,68.25,55.688,64.75,21.234,35.719,72,70,1000,200,0.101,199.25,92.688,77.375,0.26,69.375,69.313,58.344,61.719,24.469,26.781,72,70,1000,200,0.033,197.5,106.188,74.25,0.069,69.5,69.125,56.875,65.625,32.313,23.281,72,70,1000,200,0.034,202.375,101.125,77.25,0.231,69.5,69.438,56.0,62.281,22.313,29.906,72,70,1000,200,0.03,190.75,93.875,69.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.057,0.632,0.0,1.206,0.571,0.245,0.579,0.319,0.801,0.456
5192008,503,1,1,3,1,100,21.524,100.0,100.0,100.0,1,1,570.256,244.731,0.981,12.788,0,80,55,1.4,801.25,807.875,1512.513,758.943,54.663,57.444,69.143,57.185,50.934,1.402,1.665,0.257,64.167,51.282,42.653,26.014,55.055,56.637,137.17,101.917,134.189,42.327,55.911,42.933,-10.852,110,110,69.813,68.25,55.688,64.75,24.141,35.688,72,70,1000,200,0.102,199.625,93.063,77.375,0.26,69.375,69.188,58.344,62.094,24.672,26.938,72,70,1000,200,0.032,197.375,109.125,73.188,0.069,69.625,69.125,56.781,66.313,32.469,24.547,72,70,1000,200,0.031,192.5,104.25,79.063,0.254,69.5,69.5,55.906,62.5,28.219,28.734,72,70,1000,200,0.034,200.75,92.563,69.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.083,0.57,0.0,1.074,0.57,0.245,0.594,0.359,0.928,0.426
5192008,504,1,1,3,1,100,21.125,100.0,100.0,100.0,1,1,578.453,243.56,1.002,12.788,0,80,55,1.4,810.375,819.918,1517.986,769.149,54.663,57.337,69.143,57.075,51.043,1.372,1.601,0.253,64.218,51.381,42.848,26.014,55.094,56.53,137.833,102.236,135.075,42.327,56.12,42.933,-10.852,110,110,69.813,68.25,55.688,64.813,24.203,35.781,72,70,1000,200,0.102,199.25,93.5,77.563,0.255,69.375,69.125,58.313,62.406,27.891,26.094,72,70,1000,200,0.034,202.125,111.438,69.875,0.101,69.625,69.25,56.781,66.938,32.594,22.797,72,70,1000,200,0.035,204.875,107.438,81.0,0.225,69.5,69.5,55.906,62.688,22.688,28.844,72,70,1000,200,0.033,200.0,91.563,69.813,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.078,0.562,0.0,1.074,0.578,0.244,0.591,0.608,0.862,0.402
5192008,505,1,1,3,1,100,20.757,100.0,100.0,100.0,1,1,571.427,244.731,0.949,12.788,0,80,55,1.4,793.0,821.256,1541.723,779.36,54.663,57.337,69.143,57.075,51.043,1.387,1.648,0.253,64.157,51.335,43.153,26.014,55.081,56.53,137.612,102.662,136.035,42.4,56.015,43.006,-10.852,110,110,69.938,68.25,55.688,64.938,18.656,35.875,72,70,1000,200,0.101,198.875,93.875,77.875,0.272,69.313,69.125,58.313,63.219,28.109,26.891,72,70,1000,200,0.032,196.625,116.25,69.563,0.106,69.688,69.375,56.781,67.563,30.891,23.266,72,70,1000,200,0.034,202.375,110.563,82.688,0.26,69.313,69.5,55.906,62.688,28.594,28.813,72,70,1000,200,0.033,200.125,90.563,70.0,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.043,0.569,0.0,1.074,0.571,0.245,0.633,0.715,1.049,0.38
5192008,506,1,1,3,1,100,20.419,100.0,100.0,100.0,1,1,576.111,241.218,0.876,12.773,0,80,55,1.4,796.875,806.538,1519.812,769.149,54.663,57.337,69.143,57.075,51.043,1.379,1.619,0.253,64.165,51.334,43.348,26.071,54.99,56.53,137.022,102.981,136.626,42.4,56.015,43.006,-10.852,110,110,69.875,68.25,55.813,65.0,21.438,35.938,72,70,1000,200,0.101,199.0,94.188,78.5,0.27,69.375,69.125,58.219,64.063,28.344,26.891,72,70,1000,200,0.033,198.125,121.063,72.75,0.139,69.688,69.563,56.781,68.313,31.0,24.156,72,70,1000,200,0.031,196.0,113.25,84.438,0.205,69.5,69.5,55.906,62.875,23.063,28.688,72,70,1000,200,0.034,200.875,90.188,69.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,0.569,0.0,1.073,0.576,0.241,0.616,0.969,0.854,0.43
5192008,507,1,1,3,1,100,20.02,100.0,100.0,100.0,1,1,591.333,243.56,0.793,12.802,0,80,55,1.4,800.5,835.991,1527.113,793.958,54.663,57.23,69.143,56.965,51.043,1.436,1.648,0.246,64.212,51.313,42.375,26.1,55.029,56.423,136.432,103.194,136.699,42.4,55.911,43.006,-10.852,110,110,69.875,68.313,55.813,65.125,21.469,35.938,72,70,1000,200,0.101,199.25,94.438,78.563,0.262,69.563,69.188,58.219,65.375,25.547,25.781,72,70,1000,200,0.035,207.375,123.5,77.0,0.144,69.688,69.688,56.781,69.0,31.109,22.844,72,70,1000,200,0.035,203.625,115.688,86.063,0.24,69.5,69.563,55.906,62.875,23.219,28.953,72,70,1000,200,0.033,199.0,90.0,70.0,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,0.574,0.0,1.075,0.591,0.244,0.605,0.965,1.028,0.422
5192008,508,1,1,3,1,100,19.651,100.0,100.0,100.0,1,1,581.965,243.56,0.73,12.831,0,80,55,1.4,800.625,823.934,1521.637,780.819,54.663,57.23,69.251,56.965,51.043,1.406,1.633,0.249,64.148,51.328,42.486,26.071,54.951,56.423,136.137,103.407,136.404,42.4,56.015,43.006,-10.852,110,110,69.875,68.313,55.594,65.125,21.5,36.031,72,70,1000,200,0.101,198.75,94.438,78.563,0.257,69.563,69.25,58.219,66.375,16.344,26.469,72,70,1000,200,0.033,199.0,124.5,80.938,0.127,69.938,69.813,56.781,69.25,22.688,23.0,72,70,1000,200,0.034,204.25,117.313,86.875,0.148,69.5,69.5,55.844,62.969,29.141,28.844,72,70,1000,200,0.033,199.75,90.563,70.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,0.571,0.0,1.078,0.582,0.244,0.593,0.797,0.651,0.429
5192008,509,1,1,3,1,100,19.302,100.0,100.0,100.0,1,1,577.282,244.731,0.751,12.889,0,80,55,1.4,795.375,821.256,1547.205,795.418,54.663,57.23,69.251,56.965,51.043,1.391,1.637,0.249,64.142,51.227,42.542,26.042,54.938,56.423,136.358,103.726,135.887,42.4,56.015,43.006,-10.852,110,110,69.875,68.313,55.688,64.938,21.547,34.688,72,70,1000,200,0.109,205.25,94.375,77.938,0.244,69.688,69.313,58.063,66.875,16.469,26.906,72,70,1000,200,0.032,197.125,124.375,83.938,0.073,69.938,69.938,56.781,68.75,22.719,23.375,72,70,1000,200,0.033,202.0,118.125,86.625,0.103,69.5,69.5,55.906,62.969,23.594,28.828,72,70,1000,200,0.033,200.125,91.688,70.375,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.011,0.574,0.0,1.083,0.577,0.245,0.583,0.426,0.469,0.45
5192008,510,1,1,3,1,100,18.992,100.0,100.0,100.0,1,1,569.085,242.389,0.96,12.918,0,80,55,1.4,810.75,817.241,1521.637,764.774,54.663,57.23,69.251,56.965,51.152,1.398,1.637,0.253,64.092,51.27,41.874,26.071,54.913,56.423,136.948,103.939,135.518,42.545,56.015,43.006,-10.852,110,110,69.875,68.375,55.688,64.938,21.578,35.5,72,70,1000,200,0.102,199.375,94.375,77.625,0.238,69.75,69.375,58.063,66.375,13.688,25.906,72,70,1000,200,0.035,202.875,123.5,85.375,0.056,70.0,70.0,56.688,67.563,19.859,23.75,72,70,1000,200,0.033,196.25,118.438,85.313,0.103,69.5,69.5,55.906,63.156,23.766,28.828,72,70,1000,200,0.033,200.25,93.313,70.563,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,0.442,0.0,0.825,0.569,0.242,0.58,0.308,0.493,0.48
5192008,511,1,1,3,1,100,18.975,100.0,100.0,100.0,1,1,578.453,245.902,1.002,12.875,0,80,55,1.4,798.625,811.888,1545.378,772.065,54.77,57.23,69.36,56.965,51.26,1.406,1.626,0.249,64.16,51.283,42.18,26.042,54.913,56.423,137.686,104.259,135.518,42.473,56.12,43.006,-10.852,110,110,69.875,68.375,55.688,64.813,21.594,35.594,72,70,1000,200,0.101,199.0,94.188,77.625,0.252,69.875,69.438,58.219,65.563,9.984,26.734,72,70,1000,200,0.032,197.25,122.313,84.813,0.022,70.0,70.0,56.781,66.563,19.859,23.031,72,70,1000,200,0.034,204.25,118.75,84.438,0.103,69.5,69.5,55.906,63.156,23.922,28.984,72,70,1000,200,0.033,199.125,95.563,70.875,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.065,0.503,0.0,0.951,0.578,0.246,0.607,0.119,0.51,0.531
5192008,512,1,1,3,1,100,18.974,100.0,100.0,100.0,1,1,583.136,247.073,0.96,12.875,0,80,55,1.4,788.875,822.595,1570.975,766.232,54.876,57.123,69.36,56.965,51.369,1.387,1.626,0.249,64.116,51.294,43.209,26.071,54.874,56.423,137.686,104.471,136.035,42.473,56.12,43.006,-10.852,110,110,69.875,68.375,55.813,64.813,21.625,35.844,72,70,1000,200,0.1,198.125,93.75,77.625,0.224,69.75,69.563,58.063,64.5,13.828,26.438,72,70,1000,200,0.033,201.875,121.25,84.188,0.022,69.938,69.938,56.781,65.688,22.734,23.938,72,70,1000,200,0.032,197.625,119.375,83.5,0.103,69.5,69.563,55.906,63.5,24.094,28.844,72,70,1000,200,0.033,199.875,97.875,71.375,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.048,0.503,0.0,0.951,0.583,0.247,0.526,0.118,0.533,0.57
5192008,513,1,1,3,1,100,19.072,100.0,100.0,100.0,1,1,579.624,244.731,0.949,12.875,0,80,55,1.4,805.5,803.863,1539.897,761.859,54.983,57.23,69.251,56.856,51.478,1.394,1.676,0.249,64.196,51.307,42.208,26.042,54.848,56.423,137.17,104.791,136.552,42.545,56.33,43.079,-10.852,110,110,69.938,68.375,55.813,64.938,21.656,35.781,72,70,1000,200,0.102,199.125,93.25,77.563,0.25,69.75,69.563,58.063,63.406,13.914,26.359,72,70,1000,200,0.033,199.25,120.25,83.813,0.022,69.938,69.813,56.781,65.063,22.75,24.031,72,70,1000,200,0.032,194.5,119.938,83.375,0.103,69.5,69.5,56.0,63.625,24.25,28.922,72,70,1000,200,0.033,199.625,100.75,72.0,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.146,-0.222,-0.146,0.018,0.499,0.0,0.953,0.58,0.245,0.571,0.116,0.544,0.618
5192008,514,1,1,3,1,100,19.024,100.0,100.0,100.0,1,1,574.94,243.56,0.855,12.962,0,80,55,1.4,799.0,821.256,1528.939,783.738,54.983,57.123,69.251,56.856,51.478,1.333,1.644,0.249,64.11,51.307,42.347,26.1,54.815,56.423,136.58,105.004,136.773,42.545,56.435,43.079,-10.852,110,110,69.875,68.375,55.906,64.813,21.688,35.813,72,70,1000,200,0.102,199.25,92.813,77.5,0.242,69.688,69.5,58.063,62.625,16.875,26.766,72,70,1000,200,0.032,197.375,118.938,83.5,0.022,69.688,69.75,56.781,64.813,31.25,22.844,72,70,1000,200,0.035,205.0,120.625,83.375,0.1,69.5,69.5,56.0,64.063,24.438,28.813,72,70,1000,200,0.033,200.375,103.375,73.0,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,-0.005,0.498,0.0,0.959,0.575,0.244,0.539,0.113,0.538,0.687
5192008,515,1,1,3,1,100,19.016,100.0,100.0,100.0,1,1,573.769,243.56,0.751,12.904,0,80,55,1.4,795.5,818.579,1528.939,782.278,54.983,57.123,69.251,56.856,51.587,1.394,1.612,0.249,64.06,51.271,43.014,26.157,54.764,56.316,136.358,105.216,136.626,42.545,56.435,43.079,-10.852,110,110,69.875,68.313,55.906,64.813,21.719,35.813,72,70,1000,200,0.102,199.75,92.063,77.25,0.246,69.563,69.438,58.063,61.813,17.0,26.875,72,70,1000,200,0.032,197.875,117.25,83.313,0.022,69.938,69.625,56.781,64.688,31.281,23.047,72,70,1000,200,0.034,204.5,121.188,83.5,0.1,69.5,69.5,56.0,64.313,24.609,28.906,72,70,1000,200,0.033,200.125,106.313,74.063,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,0.496,0.0,0.955,0.574,0.244,0.53,0.108,0.544,0.729
5192008,516,1,1,3,1,100,19.026,100.0,100.0,100.0,1,1,581.965,242.389,0.667,12.933,0,80,55,1.4,802.875,821.256,1521.637,774.983,54.983,57.015,69.251,56.856,51.587,1.433,1.633,0.257,64.103,51.268,42.653,26.186,54.751,56.316,136.653,105.429,136.182,42.618,56.33,43.079,-10.852,110,110,69.875,68.375,55.906,64.5,21.766,35.594,72,70,1000,200,0.102,202.125,91.438,76.875,0.25,69.563,69.25,58.063,61.406,26.516,25.797,72,70,1000,200,0.035,203.875,115.75,83.188,0.022,69.688,69.563,56.781,64.688,31.344,23.438,72,70,1000,200,0.033,201.5,122.063,83.813,0.161,69.5,69.438,56.0,64.688,24.766,28.906,72,70,1000,200,0.033,199.75,109.063,75.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.01,0.435,0.0,0.826,0.582,0.242,0.53,0.104,0.888,0.793
5192008,517,1,1,3,1,100,19.317,100.0,100.0,100.0,1,1,567.914,242.389,0.751,12.948,0,80,55,1.4,810.625,799.853,1527.113,757.486,55.09,57.015,69.251,56.746,51.587,1.379,1.63,0.253,64.15,51.255,42.403,26.215,54.776,56.316,137.17,105.536,135.666,42.545,56.33,43.079,-10.852,110,110,69.938,68.313,56.0,64.438,21.813,34.844,72,70,1000,200,0.107,203.5,90.813,76.5,0.248,69.375,69.188,58.063,61.0,21.078,26.734,72,70,1000,200,0.032,197.125,114.688,83.938,0.085,69.688,69.5,56.781,65.313,31.438,23.813,72,70,1000,200,0.033,195.625,123.063,84.188,0.161,69.625,69.5,56.0,65.0,21.281,28.844,72,70,1000,200,0.033,200.25,111.5,76.5,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,0.036,0.502,0.0,0.958,0.568,0.242,0.517,0.378,0.903,0.821
5192008,518,1,1,3,1,100,19.427,100.0,100.0,100.0,1,1,573.769,243.56,0.918,12.918,0,80,55,1.4,810.625,834.651,1567.316,792.497,55.09,56.801,69.034,56.746,51.587,1.349,1.633,0.257,64.179,51.361,42.097,26.272,54.802,56.208,137.76,105.749,135.592,42.618,56.435,43.152,-10.852,110,110,69.938,68.313,56.0,64.313,19.109,35.625,72,70,1000,200,0.101,198.25,90.438,76.375,0.249,69.375,69.125,58.063,61.406,26.891,25.391,72,70,1000,200,0.036,208.5,117.5,84.438,0.085,69.688,69.438,56.781,66.188,31.531,23.047,72,70,1000,200,0.034,203.75,124.125,85.0,0.166,69.625,69.625,56.0,65.5,21.406,29.031,72,70,1000,200,0.033,199.0,113.438,77.75,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.062,0.499,0.0,0.956,0.574,0.244,0.51,0.406,0.936,0.836
5192008,519,1,1,3,1,100,19.515,100.0,100.0,100.0,1,1,581.965,244.731,0.981,12.933,0,80,55,1.4,809.625,821.256,1543.55,773.524,55.09,57.015,69.251,56.746,51.587,1.413,1.644,0.253,64.242,51.352,42.069,26.272,54.802,56.208,138.276,105.961,136.035,42.691,56.33,43.152,-10.852,110,110,69.875,68.25,55.906,64.438,21.891,35.625,72,70,1000,200,0.101,198.75,90.0,76.125,0.266,69.313,69.063,58.063,62.625,30.094,26.484,72,70,1000,200,0.033,197.875,122.563,74.125,0.135,69.688,69.438,56.875,67.125,31.641,23.484,72,70,1000,200,0.033,201.0,124.563,85.625,0.173,69.625,69.5,56.0,66.063,21.547,28.891,72,70,1000,200,0.033,200.125,115.188,79.0,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.068,0.437,0.0,0.826,0.582,0.245,0.538,0.943,0.971,0.774
5192008,520,1,1,3,1,100,19.621,100.0,100.0,100.0,1,1,573.769,242.389,0.949,12.904,0,80,55,1.4,799.125,806.538,1512.513,761.859,55.09,57.015,69.251,56.746,51.696,1.433,1.648,0.253,64.096,51.323,41.93,26.301,54.822,56.208,138.055,106.068,136.699,42.618,56.435,43.079,-10.852,110,110,69.813,68.25,56.0,64.313,21.938,35.75,72,70,1000,200,0.101,198.625,90.0,76.063,0.27,69.313,69.063,58.063,64.625,27.328,26.781,72,70,1000,200,0.032,196.875,126.063,75.813,0.165,69.688,69.563,56.875,67.875,31.75,24.594,72,70,1000,200,0.031,191.875,125.375,86.5,0.189,69.625,69.688,56.0,66.188,21.641,28.859,72,70,1000,200,0.033,200.375,116.188,79.875,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.04,0.431,0.0,0.825,0.574,0.242,0.548,1.195,1.059,0.761
5192008,521,1,1,3,1,100,19.682,100.0,100.0,100.0,1,1,579.624,242.389,0.918,12.904,0,80,55,1.4,792.125,823.934,1536.243,773.524,55.09,57.015,69.143,56.746,51.587,1.429,1.63,0.257,64.124,51.33,42.153,26.215,54.822,56.208,137.465,106.387,137.216,42.691,56.33,43.225,-10.852,110,110,69.875,68.25,55.906,64.438,21.969,35.75,72,70,1000,200,0.102,199.5,90.0,76.063,0.251,69.563,69.063,58.063,66.563,27.547,26.672,72,70,1000,200,0.032,200.5,127.875,81.813,0.169,69.688,69.688,56.875,68.688,23.391,23.328,72,70,1000,200,0.034,200.125,125.75,87.5,0.185,69.75,69.625,56.0,66.375,17.047,28.984,72,70,1000,200,0.033,199.875,117.375,80.563,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.007,0.505,0.0,0.955,0.58,0.242,0.51,1.121,1.02,0.771
5192008,522,1,1,3,1,100,19.78,100.0,100.0,100.0,1,1,574.94,247.073,0.814,12.977,0,80,55,1.4,799.875,818.579,1539.897,786.657,55.09,57.015,69.251,56.746,51.587,1.398,1.544,0.238,64.2,51.314,41.93,26.272,54.822,56.208,136.727,106.6,137.29,42.691,56.33,43.225,-10.852,110,110,69.875,68.188,56.0,64.313,22.016,35.969,72,70,1000,200,0.101,198.5,90.5,75.875,0.241,69.688,69.125,58.063,68.063,18.328,26.391,72,70,1000,200,0.033,198.75,128.5,86.25,0.127,69.938,69.813,56.781,69.375,23.469,22.953,72,70,1000,200,0.035,204.625,126.313,88.438,0.193,69.75,69.75,56.0,66.375,17.125,28.828,72,70,1000,200,0.034,200.875,117.563,80.875,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.015,0.508,0.0,0.96,0.575,0.247,0.513,0.772,1.053,0.509
5192008,523,1,1,3,1,100,19.848,100.0,100.0,100.0,1,1,580.794,244.731,0.751,12.977,0,80,55,1.4,799.875,835.991,1550.86,779.36,55.09,56.908,69.36,56.636,51.587,1.341,1.626,0.253,64.183,51.417,41.902,26.244,54.738,56.208,136.211,106.813,136.921,42.763,56.12,43.225,-10.852,110,110,69.875,68.188,55.906,64.313,22.047,34.656,72,70,1000,200,0.109,206.75,91.313,76.25,0.252,69.75,69.25,58.063,68.313,15.563,26.828,72,70,1000,200,0.032,197.0,128.0,88.5,0.071,69.938,69.938,56.875,69.563,23.5,23.266,72,70,1000,200,0.034,202.625,126.563,88.938,0.161,69.75,69.75,56.0,65.625,17.203,29.0,72,70,1000,200,0.033,199.625,116.938,81.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.018,0.449,0.0,0.831,0.581,0.245,0.553,0.404,0.873,0.493
5192008,524,1,1,3,1,100,19.937,100.0,100.0,100.0,1,1,572.598,242.389,0.824,12.948,0,80,55,1.4,809.625,821.256,1521.637,772.065,55.09,56.908,69.468,56.636,51.587,1.398,1.608,0.257,64.19,51.311,41.93,26.186,54.738,56.208,136.063,106.813,136.33,42.691,56.225,43.298,-10.852,110,110,69.813,68.125,55.906,64.438,24.969,35.219,72,70,1000,200,0.103,200.625,92.563,76.375,0.256,69.875,69.5,57.906,67.5,11.867,25.547,72,70,1000,200,0.036,205.0,126.75,89.25,0.022,69.938,70.063,56.781,69.25,23.531,23.891,72,70,1000,200,0.032,197.75,126.625,89.0,0.143,69.75,69.75,56.0,64.813,17.281,28.875,72,70,1000,200,0.033,200.25,117.0,81.438,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,0.581,0.0,1.089,0.573,0.242,0.603,0.119,0.775,0.493
5192008,525,1,1,3,1,100,20.036,100.0,100.0,100.0,1,1,565.572,244.731,0.981,12.933,0,80,55,1.4,803.375,801.189,1519.812,760.401,55.09,56.908,69.36,56.746,51.587,1.406,1.598,0.26,64.142,51.367,41.152,26.186,54.738,56.208,136.432,107.026,135.813,42.763,56.225,43.298,-10.852,110,110,69.813,68.188,55.906,64.75,25.031,35.344,72,70,1000,200,0.102,199.5,94.25,77.25,0.27,69.875,69.563,57.906,66.313,11.914,26.641,72,70,1000,200,0.032,197.375,125.563,89.063,0.022,70.0,70.063,56.875,68.688,23.547,23.813,72,70,1000,200,0.033,196.625,126.75,88.938,0.135,69.75,69.688,56.0,64.25,17.375,28.75,72,70,1000,200,0.034,201.0,117.25,81.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.021,0.514,0.0,0.959,0.566,0.245,0.668,0.116,0.735,0.5
5192008,526,1,1,3,1,100,20.114,100.0,100.0,100.0,1,1,574.94,243.56,1.012,12.875,0,80,55,1.4,792.125,825.273,1514.337,779.36,55.09,56.908,69.468,56.636,51.587,1.406,1.626,0.249,64.175,51.356,41.152,26.129,54.738,56.208,137.096,107.132,135.518,42.763,56.33,43.298,-10.852,110,110,69.813,68.188,56.0,65.563,25.109,35.5,72,70,1000,200,0.102,199.125,97.125,79.375,0.312,69.875,69.563,57.906,64.813,11.961,26.781,72,70,1000,200,0.032,198.0,124.375,88.938,0.022,70.0,70.063,56.875,68.125,20.688,23.016,72,70,1000,200,0.035,204.375,126.938,88.938,0.135,69.75,69.688,56.0,63.813,17.453,28.766,72,70,1000,200,0.033,200.25,117.688,80.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.053,0.508,0.0,0.955,0.575,0.244,0.805,0.112,0.739,0.512
5192008,527,1,1,3,1,100,20.211,100.0,100.0,100.0,1,1,581.965,242.389,0.97,12.889,0,80,55,1.4,793.625,830.631,1528.939,785.197,55.09,56.908,69.36,56.636,51.587,1.406,1.616,0.249,64.164,51.293,41.402,26.157,54.738,56.101,137.317,107.451,135.739,42.763,56.33,43.298,-10.852,110,110,69.938,68.188,55.906,66.188,22.297,35.656,72,70,1000,200,0.101,198.375,99.938,81.25,0.314,69.875,69.563,57.906,63.625,15.781,26.234,72,70,1000,200,0.033,203.75,123.313,88.313,0.022,70.0,70.0,56.781,67.875,20.688,23.484,72,70,1000,200,0.033,201.125,127.063,89.0,0.109,69.625,69.688,56.0,63.563,22.266,28.844,72,70,1000,200,0.033,199.75,118.188,80.563,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.051,0.508,0.0,0.956,0.582,0.242,0.852,0.111,0.598,0.5
5192008,528,1,1,3,1,100,20.242,100.0,100.0,100.0,1,1,566.743,244.731,0.897,12.846,0,80,55,1.4,808.625,797.18,1545.378,753.115,55.09,56.908,69.36,56.636,51.478,1.406,1.672,0.238,64.1,51.296,41.624,26.1,54.738,56.101,137.022,107.451,136.182,42.763,56.33,43.298,-10.852,110,110,69.938,68.25,55.906,66.75,19.578,35.813,72,70,1000,200,0.101,197.75,102.188,82.063,0.272,69.75,69.5,57.906,62.719,15.859,26.406,72,70,1000,200,0.033,199.25,121.938,87.875,0.022,70.0,70.063,56.781,67.125,20.672,24.469,72,70,1000,200,0.031,192.0,126.75,88.938,0.096,69.5,69.688,56.0,63.5,26.047,28.844,72,70,1000,200,0.033,199.625,118.875,80.688,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.025,0.507,0.0,0.953,0.567,0.245,0.794,0.108,0.523,0.557
5192008,529,1,1,3,1,100,20.117,100.0,100.0,100.0,1,1,573.769,244.731,0.835,12.86,0,80,55,1.4,796.0,829.291,1549.032,788.117,54.983,56.908,69.36,56.636,51.478,1.391,1.655,0.253,64.188,51.361,41.819,26.186,54.712,56.101,136.432,107.558,136.404,42.836,56.12,43.298,-10.852,110,110,69.938,68.313,56.0,67.125,22.359,35.094,72,70,1000,200,0.104,203.875,104.563,82.688,0.253,69.688,69.5,58.063,62.094,18.828,26.891,72,70,1000,200,0.032,196.875,120.0,87.688,0.022,70.0,70.063,56.875,66.25,20.672,22.844,72,70,1000,200,0.035,205.125,126.563,89.313,0.096,69.625,69.625,56.0,63.625,26.219,29.0,72,70,1000,200,0.033,199.125,120.688,81.188,0.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.447,0.0,0.823,0.574,0.245,0.803,0.103,0.515,0.741
5192008,530,1,1,3,1,100,20.41,100.0,100.0,100.0,1,1,577.282,243.56,0.72,12.846,0,80,55,1.4,809.375,821.256,1539.897,779.36,55.09,56.801,69.36,56.526,51.587,1.402,1.633,0.246,64.171,51.337,41.791,26.157,54.66,56.101,136.137,107.877,136.404,42.836,56.225,43.371,-10.852,110,110,69.938,68.438,55.906,67.313,19.641,35.219,72,70,1000,200,0.104,200.25,106.625,83.5,0.263,69.563,69.375,57.906,61.531,22.734,26.156,72,70,1000,200,0.034,200.125,118.313,87.438,0.022,69.938,69.938,56.781,65.688,23.563,23.234,72,70,1000,200,0.034,202.75,126.438,88.313,0.096,69.5,69.563,56.0,64.25,26.359,29.0,72,70,1000,200,0.033,199.25,121.875,82.375,0.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.007,0.513,0.0,0.952,0.577,0.244,0.881,0.098,0.527,0.741
5192008,531,1,1,3,1,100,20.487,100.0,100.0,100.0,1,1,569.085,243.56,0.657,12.904,0,80,55,1.4,797.75,807.875,1532.59,763.316,55.09,56.801,69.36,56.526,51.587,1.421,1.612,0.249,64.168,51.332,42.041,26.129,54.634,56.101,136.137,107.877,136.035,42.836,56.12,43.371,-10.852,110,110,70.063,68.563,55.906,67.938,19.656,35.438,72,70,1000,200,0.102,199.125,108.75,84.625,0.242,69.375,69.25,57.906,61.156,31.531,26.469,72,70,1000,200,0.033,198.625,117.688,88.313,0.131,69.938,69.875,56.781,65.0,23.578,24.453,72,70,1000,200,0.03,193.375,126.313,86.813,0.096,69.625,69.563,56.0,64.813,22.844,28.984,72,70,1000,200,0.033,199.75,122.438,83.438,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.002,0.52,0.0,0.957,0.569,0.244,0.846,0.556,0.546,0.759
5192008,532,1,1,3,1,100,20.342,100.0,100.0,100.0,1,1,586.649,244.731,0.814,12.889,0,80,55,1.4,798.25,815.902,1534.417,770.607,54.983,56.908,69.468,56.636,51.478,1.448,1.584,0.249,64.17,51.309,42.709,26.157,54.608,56.101,136.358,107.984,135.592,42.836,56.225,43.371,-10.852,110,110,70.063,68.625,55.906,68.375,15.883,35.844,72,70,1000,200,0.1,197.5,110.563,85.5,0.22,69.125,69.125,57.906,62.344,37.375,26.859,72,70,1000,200,0.032,197.0,124.125,77.625,0.209,69.938,69.688,56.875,64.688,32.063,22.875,72,70,1000,200,0.035,204.75,126.313,85.813,0.096,69.625,69.563,56.0,65.438,22.969,28.984,72,70,1000,200,0.033,199.625,122.875,84.188,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,0.515,0.0,0.956,0.587,0.245,0.798,1.401,0.56,0.759
5192008,533,1,1,3,1,100,20.645,100.0,100.0,100.0,1,1,573.769,244.731,0.991,12.86,0,80,55,1.4,792.375,821.256,1527.113,779.36,55.09,56.801,69.36,56.526,51.478,1.398,1.644,0.246,64.173,51.341,43.265,26.215,54.55,55.994,136.875,108.196,135.37,42.909,56.225,43.444,-10.852,110,110,70.063,68.688,56.0,68.438,15.852,35.844,72,70,1000,200,0.101,198.25,111.688,85.813,0.194,69.313,69.0,57.906,65.875,32.063,26.969,72,70,1000,200,0.032,197.375,128.375,80.813,0.25,69.938,69.563,56.781,64.813,23.656,23.359,72,70,1000,200,0.034,201.875,127.063,85.0,0.161,69.625,69.625,56.0,65.813,23.094,28.984,72,70,1000,200,0.033,199.625,123.438,84.813,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.052,0.517,0.0,0.954,0.574,0.245,0.726,1.712,0.975,0.752
5192008,534,1,1,3,1,100,20.744,100.0,100.0,100.0,1,1,570.256,244.731,1.012,12.846,0,80,55,1.4,795.875,797.18,1527.113,761.859,55.09,56.694,69.36,56.526,51.478,1.394,1.676,0.253,64.149,51.378,44.488,26.272,54.491,55.994,137.243,108.303,135.592,42.909,56.225,43.444,-10.852,110,110,70.063,68.75,55.906,68.375,15.82,35.938,72,70,1000,200,0.101,198.375,112.625,85.063,0.203,69.375,69.125,57.781,69.25,29.281,26.359,72,70,1000,200,0.033,199.375,129.75,90.938,0.248,69.688,69.5,56.781,65.625,32.219,24.297,72,70,1000,200,0.03,194.5,127.625,86.375,0.171,69.625,69.688,56.0,66.063,23.219,29.016,72,70,1000,200,0.033,199.75,123.625,85.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.058,0.516,0.0,0.952,0.57,0.245,0.809,1.385,1.016,0.751
5192008,535,1,1,3,1,100,20.539,100.0,100.0,100.0,1,1,577.282,244.731,1.002,12.875,0,80,55,1.4,799.875,825.273,1534.417,769.149,54.983,56.694,69.468,56.526,51.478,1.444,1.626,0.26,64.096,51.35,44.349,26.33,54.426,55.994,137.096,108.409,136.109,42.981,56.12,43.444,-10.852,110,110,70.188,68.813,55.906,68.125,12.008,35.938,72,70,1000,200,0.101,199.0,113.625,84.813,0.21,69.563,69.438,57.781,71.313,20.047,26.766,72,70,1000,200,0.032,197.5,130.0,95.625,0.166,69.688,69.5,56.781,66.875,32.313,23.063,72,70,1000,200,0.035,201.75,128.125,87.813,0.192,69.625,69.688,56.0,66.188,23.313,29.016,72,70,1000,200,0.033,199.75,123.938,85.75,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.034,0.454,0.0,0.826,0.577,0.245,0.875,0.821,1.114,0.743
5192008,536,1,1,3,1,100,20.53,100.0,100.0,100.0,1,1,584.307,248.244,0.897,12.86,0,80,55,1.4,815.25,849.399,1563.658,802.723,54.983,56.694,69.468,56.526,51.478,1.417,1.694,0.257,64.177,51.429,44.293,26.416,54.504,55.994,136.432,108.622,136.404,42.981,56.015,43.444,-10.852,110,110,70.188,68.875,55.906,68.125,11.961,34.563,72,70,1000,200,0.109,207.25,114.188,84.875,0.186,69.688,69.875,57.781,71.313,17.297,25.219,72,70,1000,200,0.037,208.625,129.75,96.563,0.094,69.688,69.625,56.875,68.125,32.406,23.125,72,70,1000,200,0.034,203.875,128.5,88.625,0.202,69.75,69.75,56.0,66.375,18.719,29.078,72,70,1000,200,0.033,199.625,124.25,85.938,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.001,0.457,0.0,0.825,0.584,0.248,0.788,0.449,1.16,0.751
5192008,537,1,1,3,1,100,20.531,100.0,100.0,100.0,1,1,566.743,245.902,0.803,12.86,0,80,55,1.4,815.25,795.843,1525.287,751.658,54.983,56.694,69.576,56.416,51.478,1.433,1.658,0.26,64.276,51.406,44.21,26.416,54.524,55.994,135.99,108.622,136.33,42.981,56.12,43.444,-10.852,110,110,70.063,68.875,56.0,68.125,15.703,35.25,72,70,1000,200,0.103,199.875,114.938,84.813,0.192,69.75,70.063,57.906,70.0,17.375,26.547,72,70,1000,200,0.033,198.25,129.0,95.938,0.093,69.938,69.688,56.781,69.25,32.531,24.547,72,70,1000,200,0.031,191.75,128.75,89.813,0.197,69.75,69.688,56.0,66.5,18.797,29.016,72,70,1000,200,0.033,200.375,124.438,86.313,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.453,0.0,0.825,0.567,0.246,0.836,0.443,1.104,0.72
5192008,538,1,1,3,1,100,20.533,100.0,100.0,100.0,1,1,573.769,244.731,0.709,12.846,0,80,55,1.4,793.5,809.213,1517.986,770.607,54.983,56.694,69.576,56.416,51.478,1.425,1.626,0.249,64.189,51.364,43.626,26.416,54.576,55.994,135.768,108.729,136.035,42.981,56.12,43.517,-10.852,110,110,70.063,68.938,55.906,68.125,15.656,35.5,72,70,1000,200,0.101,198.5,115.375,84.875,0.208,69.875,70.063,57.781,68.75,13.656,26.719,72,70,1000,200,0.033,197.75,128.375,94.125,0.039,69.938,69.875,56.781,69.875,24.125,23.688,72,70,1000,200,0.033,197.375,128.875,90.813,0.179,69.813,69.813,56.0,66.375,18.891,28.922,72,70,1000,200,0.034,200.5,124.438,86.625,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.007,0.524,0.0,0.954,0.574,0.245,0.917,0.192,0.981,0.714
5192008,539,1,1,3,1,100,20.533,100.0,100.0,100.0,1,1,573.769,241.218,0.782,12.802,0,80,55,1.4,789.875,822.595,1516.162,766.232,54.983,56.694,69.685,56.416,51.478,1.394,1.548,0.253,64.157,51.349,43.848,26.359,54.621,55.994,135.99,108.941,135.592,42.981,56.12,43.517,-10.852,110,110,70.188,69.0,55.906,68.438,11.828,35.688,72,70,1000,200,0.1,198.375,116.0,85.188,0.182,70.0,70.0,57.906,67.188,9.906,26.891,72,70,1000,200,0.032,197.125,127.125,93.188,0.022,69.938,70.0,56.781,69.938,24.156,23.0,72,70,1000,200,0.035,204.125,128.75,91.0,0.13,69.813,69.813,56.0,66.125,18.969,29.141,72,70,1000,200,0.033,198.875,124.125,86.938,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,0.522,0.0,0.951,0.574,0.241,0.81,0.108,0.706,0.611
5192008,540,1,1,3,1,100,20.522,100.0,100.0,100.0,1,1,580.794,241.218,0.918,12.788,0,80,55,1.4,801.5,838.672,1528.939,793.958,54.983,56.694,69.793,56.416,51.478,1.353,1.616,0.253,64.194,51.339,43.181,26.33,54.595,55.994,136.653,108.941,135.149,42.981,56.12,43.517,-10.852,110,110,70.375,69.0,55.906,68.125,11.758,35.719,72,70,1000,200,0.101,198.625,116.313,85.063,0.166,70.0,69.875,57.781,65.688,9.914,25.672,72,70,1000,200,0.035,208.0,126.063,92.75,0.022,69.938,70.125,56.781,69.188,21.297,23.719,72,70,1000,200,0.033,199.5,128.5,91.0,0.113,69.75,69.875,56.0,65.813,19.047,28.984,72,70,1000,200,0.033,200.25,124.125,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.05,0.522,0.0,0.95,0.581,0.241,0.75,0.106,0.61,0.605
5192008,541,1,1,3,1,100,20.507,100.0,100.0,100.0,1,1,570.256,241.218,0.97,12.846,0,80,55,1.4,812.875,803.863,1514.337,760.401,54.983,56.694,69.685,56.416,51.478,1.429,1.626,0.253,64.144,51.317,42.764,26.33,54.537,55.887,137.317,109.048,135.296,42.981,56.12,43.517,-10.852,110,110,70.375,69.0,55.906,67.438,11.648,35.781,72,70,1000,200,0.101,198.875,116.313,83.688,0.128,70.0,69.813,57.781,64.375,9.922,26.594,72,70,1000,200,0.033,198.0,124.938,92.188,0.027,70.0,70.125,56.781,67.938,21.297,24.563,72,70,1000,200,0.031,192.5,128.25,90.75,0.109,69.813,69.875,56.0,65.438,17.156,28.922,72,70,1000,200,0.033,200.5,124.125,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.069,0.524,0.0,0.954,0.57,0.241,0.603,0.127,0.589,0.605
5192008,542,1,1,3,1,100,20.72,100.0,100.0,100.0,1,1,574.94,247.073,0.96,12.875,0,80,55,1.4,796.125,822.595,1545.378,774.983,54.983,56.694,69.685,56.416,51.587,1.417,1.679,0.26,64.129,51.31,43.209,26.33,54.524,56.101,137.465,109.154,135.739,43.054,56.12,43.517,-10.852,110,110,70.188,69.0,56.0,67.188,11.609,35.781,72,70,1000,200,0.101,199.375,116.375,80.688,0.174,69.875,69.75,57.906,63.313,9.938,26.766,72,70,1000,200,0.032,197.625,123.313,91.938,0.023,70.0,70.125,56.781,66.875,21.297,22.969,72,70,1000,200,0.035,203.0,128.125,90.5,0.109,69.75,69.875,56.0,65.25,19.188,28.797,72,70,1000,200,0.034,201.125,124.25,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.059,0.456,0.0,0.826,0.575,0.247,0.897,0.104,0.59,0.607
5192008,543,1,1,3,1,100,20.478,100.0,100.0,100.0,1,1,581.965,243.56,0.897,12.846,0,80,55,1.4,792.375,844.034,1543.55,804.184,54.983,56.694,69.685,56.416,51.478,1.391,1.616,0.26,64.151,51.313,43.543,26.359,54.465,55.994,137.022,109.261,136.33,43.054,56.015,43.59,-10.852,110,110,70.063,69.0,55.906,67.75,15.328,35.156,72,70,1000,200,0.105,204.125,116.875,82.375,0.16,69.75,69.625,57.781,62.344,17.531,25.328,72,70,1000,200,0.036,209.125,121.375,91.625,0.022,70.0,70.0,56.781,66.313,21.297,23.188,72,70,1000,200,0.034,203.125,128.125,90.0,0.104,69.625,69.875,56.0,64.938,23.969,28.969,72,70,1000,200,0.033,199.5,124.25,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.022,0.531,0.0,0.954,0.582,0.244,0.798,0.094,0.571,0.607
5192008,544,1,1,3,1,100,20.469,100.0,100.0,100.0,1,1,563.23,242.389,0.835,12.904,0,80,55,1.4,815.25,801.189,1512.513,754.572,54.983,56.694,69.576,56.416,51.478,1.406,1.679,0.246,64.083,51.262,43.543,26.388,54.439,55.994,136.58,109.367,136.552,43.054,56.015,43.59,-10.852,110,110,70.188,68.938,56.0,67.438,11.516,34.969,72,70,1000,200,0.105,202.25,117.25,82.75,0.161,69.688,69.5,57.781,61.719,20.484,26.422,72,70,1000,200,0.033,198.625,119.5,91.563,0.022,70.0,69.938,56.781,65.688,21.297,24.516,72,70,1000,200,0.031,192.0,127.875,89.625,0.104,69.625,69.75,55.906,64.938,24.047,28.859,72,70,1000,200,0.033,200.625,124.25,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.534,0.0,0.959,0.563,0.242,0.802,0.089,0.573,0.607
5192008,545,1,1,3,1,100,20.451,100.0,100.0,100.0,1,1,566.743,241.218,0.761,12.846,0,80,55,1.4,798.875,818.579,1512.513,779.36,54.983,56.694,69.576,56.416,51.478,1.398,1.573,0.26,64.045,51.233,42.903,26.445,54.491,55.994,136.211,109.367,136.404,43.127,55.911,43.662,-10.852,110,110,70.188,68.938,55.906,67.563,15.25,35.563,72,70,1000,200,0.101,198.375,117.375,82.75,0.161,69.688,69.375,57.781,61.25,20.609,26.813,72,70,1000,200,0.032,197.0,118.188,91.313,0.05,70.0,69.813,56.688,65.438,24.156,23.563,72,70,1000,200,0.034,198.25,127.875,89.25,0.088,69.75,69.813,55.906,64.813,19.453,28.953,72,70,1000,200,0.033,200.0,124.438,87.5,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,0.538,0.0,0.952,0.567,0.241,0.805,0.194,0.489,0.607
5192008,546,1,1,3,1,100,20.422,100.0,100.0,100.0,1,1,585.478,242.389,0.667,12.846,0,80,55,1.4,792.75,819.918,1530.764,773.524,54.983,56.694,69.468,56.416,51.478,1.433,1.676,0.257,64.098,51.248,42.431,26.474,54.524,55.994,136.285,109.474,136.035,43.199,56.12,43.59,-10.852,110,110,70.188,68.938,55.906,67.813,11.422,35.656,72,70,1000,200,0.101,198.625,117.375,82.875,0.183,69.375,69.188,57.781,61.156,30.125,26.844,72,70,1000,200,0.033,197.75,118.0,91.313,0.052,69.938,69.75,56.781,65.063,24.188,22.922,72,70,1000,200,0.035,204.75,127.563,88.813,0.078,69.625,69.813,56.0,64.688,19.547,28.891,72,70,1000,200,0.033,200.5,124.5,87.5,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.006,0.389,0.0,0.696,0.585,0.242,0.912,0.2,0.435,0.608
5192008,547,1,1,3,1,100,20.404,100.0,100.0,100.0,1,1,574.94,241.218,0.647,12.831,0,80,55,1.4,790.375,834.651,1530.764,783.738,54.983,56.694,69.468,56.416,51.478,1.391,1.619,0.257,64.046,51.256,43.404,26.531,54.55,55.994,136.506,109.58,135.666,43.127,56.12,43.662,-10.852,110,110,70.063,68.938,56.0,68.063,15.172,35.969,72,70,1000,200,0.1,197.25,117.875,83.5,0.173,69.375,69.125,57.719,61.406,33.313,25.594,72,70,1000,200,0.036,208.125,121.938,85.313,0.138,69.688,69.688,56.688,64.875,24.219,23.641,72,70,1000,200,0.033,199.5,127.313,88.313,0.1,69.625,69.813,56.0,64.688,19.656,29.094,72,70,1000,200,0.033,198.75,124.5,87.625,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.02,0.528,0.0,0.951,0.575,0.241,0.859,0.729,0.562,0.606
5192008,548,1,1,3,1,100,20.405,100.0,100.0,100.0,1,1,570.256,245.902,0.814,12.802,0,80,55,1.4,811.125,814.564,1549.032,767.69,54.983,56.694,69.468,56.416,51.478,1.41,1.662,0.246,64.151,51.306,43.098,26.531,54.595,55.994,137.022,109.58,135.444,43.054,55.911,43.59,-10.852,110,110,70.063,68.938,55.906,68.063,15.148,34.469,72,70,1000,200,0.109,206.25,118.0,83.875,0.173,69.313,69.0,57.781,63.531,30.531,26.688,72,70,1000,200,0.033,197.625,126.125,75.75,0.181,69.938,69.563,56.781,65.0,24.281,24.375,72,70,1000,200,0.031,192.5,127.75,86.875,0.179,69.75,69.75,56.0,64.688,19.75,28.938,72,70,1000,200,0.033,200.625,124.5,87.625,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.047,0.534,0.0,0.951,0.57,0.246,0.853,1.314,1.054,0.606
5192008,549,1,1,3,1,100,20.407,100.0,100.0,100.0,1,1,574.94,244.731,0.908,12.875,0,80,55,1.4,800.5,817.241,1539.897,769.149,54.983,56.694,69.468,56.416,51.478,1.398,1.672,0.253,64.168,51.275,42.57,26.531,54.621,56.101,137.465,109.793,135.444,42.255,56.12,43.006,-10.852,110,110,70.063,68.938,55.906,68.063,15.102,35.406,72,70,1000,200,0.101,198.75,118.188,83.875,0.164,69.375,69.0,57.781,66.313,33.75,26.875,72,70,1000,200,0.032,197.375,128.125,81.5,0.177,69.688,69.5,56.781,66.313,24.375,22.766,72,70,1000,200,0.035,205.125,128.375,87.813,0.179,69.625,69.75,56.0,64.688,24.563,29.125,72,70,1000,200,0.033,199.25,124.5,87.625,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.066,0.697,0.0,1.34,0.575,0.245,0.813,1.188,1.045,0.606
5192008,550,1,1,3,1,100,20.397,100.0,100.0,100.0,1,1,567.914,243.56,0.949,12.744,0,80,55,1.4,804.875,825.273,1530.764,777.901,54.983,56.801,69.468,56.416,51.587,1.417,1.637,0.249,64.196,51.36,42.709,26.531,54.621,56.101,137.907,109.793,136.035,42.037,56.12,42.569,-10.852,110,110,70.188,68.938,55.906,68.125,11.258,35.563,72,70,1000,200,0.1,198.375,118.438,84.125,0.135,69.563,69.0,57.781,68.313,25.344,26.0,72,70,1000,200,0.035,202.625,128.75,87.313,0.185,69.688,69.5,56.781,67.563,32.938,23.125,72,70,1000,200,0.034,203.5,128.5,88.688,0.178,69.625,69.75,56.0,64.688,24.672,28.969,72,70,1000,200,0.033,200.625,124.5,87.688,0.113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.063,0.481,0.0,0.94,0.568,0.244,0.669,1.104,1.02,0.6
5192008,551,1,1,3,1,100,20.66,100.0,100.0,100.0,1,1,579.624,244.731,0.918,12.875,0,80,55,1.4,788.125,815.902,1536.243,777.901,55.09,56.801,69.468,56.416,51.478,1.398,1.687,0.242,64.204,51.375,43.209,26.503,54.537,56.101,137.465,109.899,136.552,41.819,56.015,42.35,-10.852,110,110,70.188,68.938,55.906,67.563,11.203,35.75,72,70,1000,200,0.101,198.0,118.188,83.563,0.143,69.563,69.313,57.781,69.75,25.484,26.672,72,70,1000,200,0.033,197.75,129.25,90.25,0.171,69.688,69.625,56.781,68.75,33.031,23.734,72,70,1000,200,0.032,199.75,128.75,89.438,0.196,69.625,69.688,56.0,64.625,24.797,29.172,72,70,1000,200,0.033,199.25,124.625,87.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,0.482,0.0,0.948,0.58,0.245,0.715,0.96,1.109,0.724
5192008,552,1,1,3,1,100,20.476,100.0,100.0,100.0,1,1,567.914,241.218,0.855,12.846,0,80,55,1.4,794.75,802.526,1519.812,756.029,54.983,56.694,69.468,56.416,51.478,1.368,1.598,0.26,64.139,51.28,44.321,26.56,54.504,55.994,137.022,109.899,136.847,41.673,56.12,42.204,-10.852,110,110,70.063,68.938,55.906,67.313,14.922,35.844,72,70,1000,200,0.1,198.0,118.188,81.438,0.143,69.688,69.5,57.781,70.5,21.828,26.906,72,70,1000,200,0.032,197.0,129.375,91.563,0.152,69.938,69.75,56.781,69.813,24.656,24.453,72,70,1000,200,0.031,192.125,128.875,90.625,0.173,69.625,69.688,55.906,65.0,24.922,29.125,72,70,1000,200,0.033,199.875,125.25,87.313,0.138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,0.006,0.472,0.0,0.946,0.568,0.241,0.759,0.827,0.953,0.754
5192008,553,1,1,3,1,100,20.458,100.0,100.0,100.0,1,1,583.136,243.56,0.793,12.817,0,80,55,1.4,809.75,842.693,1538.07,811.492,54.983,56.694,69.576,56.416,51.369,1.387,1.601,0.26,64.192,51.344,44.405,26.56,54.401,55.994,136.506,110.112,136.773,41.6,56.015,42.131,-10.852,110,110,70.188,68.875,55.906,67.188,11.086,35.406,72,70,1000,200,0.104,202.875,118.438,81.188,0.164,69.75,69.75,57.719,70.0,15.266,25.391,72,70,1000,200,0.037,207.75,129.25,92.0,0.119,69.938,69.938,56.688,70.313,24.703,23.203,72,70,1000,200,0.035,200.625,128.75,91.438,0.166,69.625,69.688,56.0,65.5,25.047,29.297,72,70,1000,200,0.033,198.75,125.375,87.5,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,0.472,0.0,0.944,0.583,0.244,0.882,0.638,0.892,0.775
5192008,554,1,1,3,1,100,20.165,100.0,100.0,100.0,1,1,579.624,241.218,0.709,12.788,0,80,55,1.4,806.875,822.595,1507.041,780.819,54.77,56.694,69.576,56.416,51.369,1.436,1.612,0.253,64.125,51.349,43.459,26.589,54.375,55.887,136.211,110.112,136.478,41.382,56.015,42.058,-10.852,110,110,70.188,68.875,55.906,67.438,11.023,34.969,72,70,1000,200,0.105,202.25,118.625,81.688,0.125,69.875,69.813,57.781,69.188,15.328,26.703,72,70,1000,200,0.033,197.375,128.625,92.75,0.064,69.938,70.063,56.688,69.938,24.734,23.0,72,70,1000,200,0.035,204.25,128.75,91.188,0.156,69.75,69.75,55.906,66.063,25.172,29.172,72,70,1000,200,0.033,199.625,125.438,87.5,0.138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,0.591,0.0,1.199,0.58,0.241,0.667,0.331,0.844,0.754
5192008,555,1,1,3,1,100,20.08,100.0,100.0,100.0,1,1,577.282,242.389,0.751,12.802,0,80,55,1.4,790.625,817.241,1519.812,779.36,54.876,56.587,69.685,56.307,51.26,1.44,1.612,0.26,64.083,51.267,44.432,26.531,54.401,55.887,136.211,110.219,136.109,41.31,56.015,41.912,-10.852,110,110,70.188,68.875,55.906,67.188,10.953,35.469,72,70,1000,200,0.102,198.75,118.625,82.063,0.141,70.0,69.875,57.781,68.0,15.367,26.984,72,70,1000,200,0.032,196.5,127.563,92.75,0.027,69.938,70.125,56.688,69.688,24.75,23.563,72,70,1000,200,0.033,200.25,128.625,90.813,0.148,69.625,69.75,55.906,66.188,25.297,29.063,72,70,1000,200,0.033,200.0,125.438,87.5,0.137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.003,0.524,0.0,1.069,0.577,0.242,0.744,0.135,0.806,0.749
5192008,556,1,1,3,1,100,19.935,100.0,100.0,100.0,1,1,570.256,243.56,0.897,12.933,0,80,55,1.4,799.0,806.538,1516.162,758.943,54.876,56.694,69.793,56.416,51.152,1.368,1.644,0.257,64.158,51.273,43.515,26.531,54.465,55.887,136.58,110.219,135.592,41.237,56.015,41.84,-10.852,110,110,70.188,68.875,55.813,67.313,10.891,35.625,72,70,1000,200,0.101,198.5,118.625,80.688,0.146,70.0,69.875,57.781,66.5,11.609,26.141,72,70,1000,200,0.034,200.625,126.75,92.5,0.027,69.938,70.125,56.688,69.063,21.875,24.453,72,70,1000,200,0.031,192.25,128.5,90.625,0.109,69.75,69.813,55.906,66.5,20.703,29.25,72,70,1000,200,0.033,199.0,125.375,87.688,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,0.001,0.034,0.528,0.0,1.081,0.57,0.244,0.8,0.133,0.594,0.733
5192008,557,1,1,3,1,100,19.458,100.0,100.0,100.0,1,1,576.111,242.389,0.939,12.744,0,80,55,1.4,799.0,815.902,1532.59,773.524,54.77,56.587,69.685,56.307,51.043,1.387,1.64,0.238,64.175,51.352,42.875,26.474,54.524,55.78,137.243,110.219,135.518,41.092,55.911,41.694,-10.852,110,110,70.375,68.875,55.813,67.188,4.305,35.813,72,70,1000,200,0.1,198.125,118.75,81.563,0.122,70.0,69.813,57.719,65.063,11.617,26.813,72,70,1000,200,0.032,196.75,125.563,91.938,0.022,70.0,70.125,56.688,68.063,21.875,22.969,72,70,1000,200,0.035,204.0,128.125,90.75,0.109,69.75,69.875,55.844,66.563,20.781,29.219,72,70,1000,200,0.033,199.625,125.438,87.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.06,0.518,0.0,1.064,0.576,0.242,0.655,0.107,0.587,0.74
5192008,558,1,1,3,1,100,19.218,100.0,100.0,100.0,1,1,572.598,244.731,0.949,12.86,0,80,55,1.4,799.0,818.579,1532.59,758.943,54.77,56.587,69.685,56.307,51.043,1.379,1.64,0.257,64.241,51.368,44.015,26.503,54.517,55.887,137.538,110.325,135.813,41.019,55.806,41.548,-10.852,110,110,70.063,68.813,55.688,66.813,14.539,36.031,72,70,1000,200,0.1,198.0,118.625,80.25,0.168,69.875,69.75,57.719,63.969,15.43,26.859,72,70,1000,200,0.032,197.5,124.5,91.375,0.022,70.0,70.125,56.563,67.125,21.875,23.469,72,70,1000,200,0.033,201.125,127.938,90.75,0.096,69.813,69.875,55.844,66.563,20.875,29.203,72,70,1000,200,0.033,199.75,125.438,87.688,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.06,0.46,0.0,0.943,0.573,0.245,0.931,0.105,0.514,0.734
