DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,559,1,1,3,1,100,18.635,100.0,100.0,100.0,1,1,576.111,243.56,0.897,12.831,0,80,55,1.4,804.75,831.971,1532.59,783.738,54.663,56.587,69.685,56.307,50.934,1.417,1.608,0.249,64.177,51.351,43.626,26.531,54.55,55.887,137.391,110.432,136.256,40.946,55.911,41.475,-10.852,110,110,70.188,68.813,55.688,67.125,10.711,34.75,72,70,1000,200,0.108,203.5,118.75,80.688,0.161,69.75,69.688,57.719,62.906,19.266,25.203,72,70,1000,200,0.037,208.875,123.0,90.938,0.022,70.0,70.063,56.563,66.25,21.859,24.141,72,70,1000,200,0.031,196.125,127.625,90.25,0.096,69.75,69.813,55.844,66.563,20.953,28.984,72,70,1000,200,0.034,200.875,125.375,87.813,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.038,0.454,0.0,0.941,0.576,0.244,0.885,0.102,0.517,0.731
5192008,600,1,1,3,1,100,18.51,100.0,100.0,100.0,1,1,562.059,243.56,0.814,12.817,0,80,55,1.4,806.625,805.201,1516.162,758.943,54.77,56.587,69.576,56.307,51.152,1.383,1.683,0.257,64.179,51.335,43.265,26.531,54.608,55.994,136.948,110.432,136.552,40.874,55.911,41.402,-10.852,110,110,70.188,68.813,55.594,67.438,10.648,35.5,72,70,1000,200,0.101,198.875,119.125,82.063,0.154,69.688,69.5,57.625,62.094,19.359,26.578,72,70,1000,200,0.033,198.375,121.188,90.813,0.022,70.0,70.0,56.563,65.563,21.859,24.188,72,70,1000,200,0.032,193.875,127.313,89.313,0.096,69.75,69.875,55.594,66.563,21.031,29.078,72,70,1000,200,0.033,200.0,125.438,87.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.012,0.45,0.0,0.938,0.562,0.244,0.824,0.096,0.525,0.71
5192008,601,1,1,3,1,100,17.918,100.0,100.0,100.0,1,1,576.111,240.047,0.761,12.817,0,80,55,1.4,790.625,823.934,1508.864,773.524,54.663,56.587,69.685,56.307,51.043,1.413,1.658,0.264,64.14,51.338,43.32,26.531,54.621,55.887,136.58,110.644,136.552,40.728,55.806,41.256,-10.852,110,110,70.063,68.813,55.688,67.75,14.375,35.594,72,70,1000,200,0.101,198.5,119.188,82.375,0.155,69.688,69.375,57.625,61.531,22.328,26.938,72,70,1000,200,0.032,197.125,119.625,90.5,0.022,69.938,69.875,56.563,65.0,24.734,22.797,72,70,1000,200,0.035,205.125,127.25,88.0,0.096,69.75,69.875,55.594,66.563,19.156,29.0,72,70,1000,200,0.033,200.5,125.375,87.813,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.449,0.0,0.938,0.576,0.24,0.824,0.092,0.543,0.725
5192008,602,1,1,3,1,100,17.549,100.0,100.0,100.0,1,1,580.794,243.56,0.688,12.846,0,80,55,1.4,790.5,840.012,1523.462,798.34,54.663,56.587,69.576,56.416,51.043,1.413,1.687,0.257,64.13,51.302,44.127,26.531,54.634,55.994,136.506,110.644,136.404,40.728,56.015,41.183,-10.852,110,110,70.063,68.875,55.688,67.75,14.336,35.813,72,70,1000,200,0.1,198.25,119.375,82.75,0.161,69.563,69.188,57.625,61.156,31.844,25.266,72,70,1000,200,0.036,210.125,119.063,91.0,0.052,69.938,69.688,56.563,64.688,24.766,23.219,72,70,1000,200,0.034,203.125,127.125,87.0,0.096,69.813,69.938,55.594,66.375,21.172,29.031,72,70,1000,200,0.033,200.25,125.375,87.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,0.382,0.0,0.811,0.581,0.244,0.851,0.211,0.555,0.709
5192008,603,1,1,3,1,100,17.22,100.0,100.0,100.0,1,1,574.94,242.389,0.605,12.933,0,80,55,1.4,804.0,819.918,1521.637,767.69,54.663,56.694,69.576,56.416,51.152,1.36,1.623,0.26,64.117,51.302,43.682,26.56,54.66,56.101,136.506,110.751,136.109,40.656,56.015,41.037,-10.852,110,110,70.188,68.938,55.688,67.938,10.508,35.844,72,70,1000,200,0.101,198.5,119.438,83.313,0.168,69.375,69.125,57.625,61.813,32.031,26.703,72,70,1000,200,0.032,197.5,123.813,79.75,0.169,69.688,69.625,56.563,64.688,33.313,23.5,72,70,1000,200,0.033,201.0,127.063,86.375,0.188,69.813,69.875,55.844,66.5,21.25,29.047,72,70,1000,200,0.033,199.75,125.375,87.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,0.321,0.0,0.683,0.575,0.242,0.876,1.074,1.102,0.709
5192008,604,1,1,3,1,100,17.172,100.0,100.0,100.0,1,1,566.743,242.389,0.803,12.802,0,80,55,1.4,798.5,797.18,1514.337,760.401,54.77,56.694,69.576,56.416,51.26,1.383,1.584,0.253,64.116,51.317,44.21,26.618,54.621,55.994,136.948,110.751,135.813,40.583,56.015,41.037,-10.852,110,110,70.375,68.938,55.813,67.563,3.891,35.969,72,70,1000,200,0.101,198.375,119.625,83.375,0.125,69.375,69.063,57.625,64.625,32.25,26.953,72,70,1000,200,0.032,197.0,127.125,77.25,0.173,69.688,69.563,56.563,65.938,35.219,24.453,72,70,1000,200,0.03,194.5,127.75,87.125,0.184,69.75,69.875,55.844,66.5,21.328,29.047,72,70,1000,200,0.033,200.125,125.375,87.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.035,0.377,0.0,0.806,0.567,0.242,0.654,1.243,1.076,0.709
5192008,605,1,1,3,1,100,17.2,100.0,100.0,100.0,1,1,572.598,240.047,0.949,12.86,0,80,55,1.4,813.5,827.952,1516.162,777.901,54.876,56.694,69.576,56.307,51.369,1.41,1.644,0.253,64.144,51.295,45.127,26.675,54.621,55.994,137.317,110.857,135.666,40.438,56.12,40.892,-10.852,110,110,70.188,68.938,55.813,66.813,10.305,34.594,72,70,1000,200,0.109,206.5,119.375,81.563,0.12,69.375,69.063,57.625,67.563,32.438,26.359,72,70,1000,200,0.033,199.375,129.0,85.375,0.224,69.688,69.438,56.563,67.438,33.5,23.016,72,70,1000,200,0.035,202.5,128.25,88.125,0.218,69.813,69.875,55.906,66.5,21.391,29.328,72,70,1000,200,0.033,198.375,125.375,87.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.059,0.372,0.0,0.81,0.573,0.24,0.655,1.407,1.259,0.709
5192008,606,1,1,3,1,100,17.329,100.0,100.0,100.0,1,1,566.743,245.902,0.96,12.933,0,80,55,1.4,793.5,818.579,1552.688,769.149,54.983,56.694,69.576,56.416,51.478,1.364,1.637,0.253,64.145,51.318,44.738,26.704,54.647,56.101,137.538,110.857,135.961,40.438,56.33,40.819,-10.852,110,110,70.375,68.875,55.906,66.75,3.736,35.469,72,70,1000,200,0.101,198.875,119.188,79.25,0.125,69.563,69.188,57.625,70.0,27.031,26.922,72,70,1000,200,0.032,196.25,129.25,91.563,0.23,69.688,69.625,56.563,69.063,33.625,23.156,72,70,1000,200,0.034,203.25,128.375,89.938,0.227,69.813,69.938,55.844,66.5,19.516,29.281,72,70,1000,200,0.033,198.875,125.375,87.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.057,0.31,0.0,0.683,0.567,0.246,0.721,1.248,1.256,0.709
5192008,607,1,1,3,1,100,17.302,100.0,100.0,100.0,1,1,564.401,241.218,0.939,12.773,0,80,55,1.4,810.25,798.516,1505.217,748.744,54.983,56.694,69.576,56.416,51.587,1.41,1.591,0.249,64.116,51.329,43.543,26.819,54.764,56.101,137.317,110.964,136.404,40.365,56.33,40.746,-10.852,110,110,70.5,68.875,55.813,66.75,0.648,35.813,72,70,1000,200,0.1,197.5,119.125,79.188,0.124,69.688,69.5,57.625,71.563,23.391,26.188,72,70,1000,200,0.034,200.625,129.75,94.375,0.21,69.688,69.75,56.688,70.25,35.531,24.516,72,70,1000,200,0.03,192.875,128.5,91.313,0.222,69.813,69.938,55.906,66.5,19.578,29.375,72,70,1000,200,0.033,198.875,125.375,87.938,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,0.305,0.0,0.675,0.564,0.241,0.715,1.069,1.189,0.707
5192008,608,1,1,3,1,100,17.555,100.0,100.0,100.0,1,1,560.888,241.218,0.876,12.86,0,80,55,1.4,800.0,811.888,1532.59,758.943,55.09,56.801,69.576,56.416,51.587,1.372,1.648,0.257,64.059,51.28,43.876,26.761,54.815,56.316,136.801,110.964,136.626,40.292,56.33,40.746,-10.852,110,110,70.188,68.875,55.906,66.625,10.055,35.906,72,70,1000,200,0.1,197.875,119.125,78.875,0.118,69.75,69.875,57.719,72.25,20.625,26.891,72,70,1000,200,0.032,196.25,129.75,94.625,0.16,69.688,69.938,56.688,70.813,25.297,23.391,72,70,1000,200,0.034,199.5,128.625,92.25,0.195,69.813,69.938,56.0,66.563,19.656,29.172,72,70,1000,200,0.033,200.375,125.375,87.938,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.364,0.0,0.81,0.561,0.241,0.686,0.809,1.021,0.707
5192008,609,1,1,3,1,100,17.622,100.0,100.0,100.0,1,1,581.965,242.389,0.814,12.875,0,80,55,1.4,802.5,834.651,1528.939,805.646,55.09,56.908,69.685,56.526,51.696,1.379,1.626,0.246,64.131,51.285,44.905,26.733,54.822,56.316,136.285,111.07,136.626,40.147,56.54,40.673,-10.852,110,110,70.188,68.813,55.906,66.5,9.984,35.313,72,70,1000,200,0.104,203.0,119.125,78.313,0.125,69.875,70.188,57.719,71.813,16.922,25.656,72,70,1000,200,0.036,204.375,129.625,94.438,0.106,70.0,70.125,56.688,70.938,22.453,23.0,72,70,1000,200,0.035,204.125,128.625,92.25,0.148,69.813,70.0,55.906,66.563,19.719,29.344,72,70,1000,200,0.033,199.5,125.375,87.938,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.011,0.413,0.0,0.939,0.582,0.242,0.737,0.537,0.775,0.712
5192008,610,1,1,3,1,100,17.712,100.0,100.0,100.0,1,1,574.94,243.56,0.73,12.817,0,80,55,1.4,798.625,821.256,1539.897,777.901,55.09,56.801,69.793,56.526,51.696,1.402,1.708,0.253,64.227,51.324,45.517,26.733,54.822,56.208,136.137,111.07,136.256,40.147,56.645,40.6,-10.852,110,110,70.188,68.813,56.0,66.625,9.914,34.719,72,70,1000,200,0.107,203.625,119.125,78.5,0.125,69.875,70.25,57.719,70.563,16.953,26.719,72,70,1000,200,0.032,196.75,129.125,94.0,0.056,69.938,70.25,56.688,69.938,22.469,23.609,72,70,1000,200,0.033,200.125,128.375,91.813,0.113,69.813,69.938,56.0,66.563,19.781,29.516,72,70,1000,200,0.033,198.5,125.375,87.938,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.003,0.352,0.0,0.805,0.575,0.244,0.733,0.283,0.595,0.707
5192008,611,1,1,3,1,100,17.81,100.0,100.0,100.0,1,1,578.453,241.218,0.647,12.889,0,80,55,1.4,799.5,809.213,1505.217,783.738,55.09,56.908,69.793,56.526,51.804,1.413,1.648,0.264,64.193,51.338,44.377,26.761,54.822,56.208,136.285,111.177,136.035,40.147,56.75,40.527,-10.852,110,110,70.375,68.813,56.219,66.625,3.332,35.5,72,70,1000,200,0.101,198.5,119.125,78.563,0.123,70.0,70.25,57.719,69.188,8.516,25.828,72,70,1000,200,0.034,205.125,128.125,93.813,0.053,70.0,70.313,56.781,68.688,22.469,24.109,72,70,1000,200,0.032,194.375,127.938,91.188,0.113,69.813,70.0,56.0,66.563,21.797,29.375,72,70,1000,200,0.033,199.75,125.375,87.938,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.006,0.295,0.0,0.679,0.578,0.241,0.72,0.262,0.598,0.707
5192008,612,1,1,3,1,100,18.266,100.0,100.0,100.0,1,1,569.085,242.389,0.678,12.889,0,80,55,1.4,802.0,823.934,1514.337,770.607,55.196,56.801,69.793,56.526,51.804,1.417,1.651,0.26,64.202,51.363,44.432,26.79,54.874,56.208,136.432,111.177,135.592,40.001,56.75,40.454,-10.852,110,110,70.188,68.813,56.0,66.625,9.766,35.719,72,70,1000,200,0.1,198.25,119.063,78.75,0.116,70.0,70.188,57.719,67.375,13.211,26.484,72,70,1000,200,0.033,197.75,126.813,93.188,0.022,70.0,70.25,56.781,67.563,22.453,22.781,72,70,1000,200,0.035,205.75,127.938,90.75,0.098,69.813,70.0,56.0,66.563,19.906,29.438,72,70,1000,200,0.033,199.5,125.25,88.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.023,0.349,0.0,0.81,0.569,0.242,0.675,0.107,0.525,0.702
5192008,613,1,1,3,1,100,18.463,100.0,100.0,100.0,1,1,573.769,243.56,0.824,12.846,0,80,55,1.4,802.0,818.579,1527.113,774.983,55.196,56.801,69.793,56.636,51.696,1.402,1.676,0.257,64.128,51.277,45.683,26.819,54.789,56.101,136.948,111.389,135.37,40.001,56.54,40.454,-10.852,110,110,70.188,68.75,56.0,66.625,9.688,35.781,72,70,1000,200,0.101,198.25,118.75,78.563,0.122,70.0,70.063,57.781,65.75,8.531,26.703,72,70,1000,200,0.032,197.5,125.938,92.625,0.022,70.0,70.125,56.781,66.625,22.453,23.203,72,70,1000,200,0.034,203.125,127.625,90.438,0.096,69.813,70.0,56.0,66.5,19.969,29.375,72,70,1000,200,0.033,200.0,125.125,87.938,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.051,0.352,0.0,0.807,0.574,0.244,0.708,0.106,0.514,0.702
5192008,614,1,1,3,1,100,18.911,100.0,100.0,100.0,1,1,581.965,242.389,0.887,12.86,0,80,55,1.4,799.75,817.241,1521.637,766.232,55.303,56.801,69.685,56.636,51.696,1.368,1.612,0.257,64.178,51.284,45.544,26.876,54.776,56.101,137.243,111.283,135.444,39.856,56.75,40.381,-10.852,110,110,70.188,68.75,56.0,66.625,9.617,35.969,72,70,1000,200,0.1,198.25,119.063,78.188,0.12,70.0,69.938,57.719,64.375,13.227,26.875,72,70,1000,200,0.033,197.375,124.813,92.188,0.022,70.063,70.063,56.781,66.063,22.453,23.875,72,70,1000,200,0.032,198.125,127.313,89.813,0.096,69.813,70.0,56.0,66.5,20.031,29.406,72,70,1000,200,0.033,199.875,125.125,87.938,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,0.4,0.0,0.937,0.582,0.242,0.708,0.103,0.518,0.702
5192008,615,1,1,3,1,100,18.902,100.0,100.0,100.0,1,1,574.94,244.731,0.876,12.773,0,80,55,1.4,795.0,811.888,1519.812,760.401,55.196,56.801,69.685,56.526,51.696,1.413,1.637,0.242,64.16,51.327,44.961,26.992,54.802,56.101,137.243,111.283,135.739,39.783,56.645,40.235,-10.852,110,110,70.375,68.75,56.0,66.5,3.037,34.781,72,70,1000,200,0.108,206.0,118.75,77.938,0.12,69.875,69.813,57.719,63.219,17.031,26.063,72,70,1000,200,0.034,201.25,122.938,91.938,0.022,70.0,69.938,56.781,65.563,25.313,23.938,72,70,1000,200,0.033,195.5,127.25,88.938,0.096,69.813,70.0,56.0,66.5,20.094,29.5,72,70,1000,200,0.033,199.25,124.625,87.938,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.051,0.342,0.0,0.801,0.575,0.245,0.707,0.098,0.53,0.555
5192008,616,1,1,3,1,100,19.088,100.0,100.0,100.0,1,1,574.94,244.731,0.855,12.889,0,80,55,1.4,797.75,821.256,1539.897,776.442,55.196,56.801,69.685,56.526,51.696,1.356,1.665,0.249,64.192,51.314,45.072,27.02,54.789,56.101,136.948,111.389,136.256,39.783,56.75,40.235,-10.852,110,110,70.188,68.75,56.0,66.313,9.484,34.969,72,70,1000,200,0.105,201.625,118.75,77.938,0.116,69.875,69.625,57.719,62.344,17.078,26.766,72,70,1000,200,0.032,197.0,120.875,91.625,0.022,69.938,69.875,56.781,65.063,25.328,22.969,72,70,1000,200,0.035,204.75,127.125,88.188,0.096,69.813,70.0,56.0,65.875,20.156,29.688,72,70,1000,200,0.033,198.625,124.438,88.313,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,0.023,0.343,0.0,0.808,0.575,0.245,0.684,0.093,0.538,0.547
5192008,617,1,1,3,1,100,19.264,100.0,100.0,100.0,1,1,578.453,247.073,0.814,12.86,0,80,55,1.4,800.625,819.918,1536.243,769.149,55.196,56.694,69.576,56.416,51.696,1.44,1.662,0.249,64.296,51.345,44.571,27.078,54.776,56.101,136.432,111.496,136.404,39.929,56.54,40.308,-10.852,110,110,70.188,68.688,55.906,66.313,9.422,35.656,72,70,1000,200,0.1,197.25,118.75,77.625,0.118,69.75,69.5,57.781,61.719,23.797,26.328,72,70,1000,200,0.033,201.875,119.063,91.375,0.022,69.938,69.75,56.875,65.0,25.359,23.391,72,70,1000,200,0.034,202.125,127.063,87.688,0.096,69.75,70.0,56.0,65.5,22.188,29.625,72,70,1000,200,0.033,199.375,124.25,87.938,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,0.293,0.0,0.676,0.578,0.247,0.701,0.088,0.544,0.55
5192008,618,1,1,3,1,100,19.138,100.0,100.0,100.0,1,1,583.136,244.731,0.741,12.846,0,80,55,1.4,806.875,799.853,1527.113,750.201,55.09,56.801,69.576,56.416,51.587,1.444,1.619,0.253,64.193,51.304,44.516,27.107,54.738,56.101,136.063,111.389,136.256,40.51,56.645,40.892,-10.852,110,110,70.188,68.688,56.0,66.5,9.359,35.719,72,70,1000,200,0.101,198.0,118.75,77.625,0.117,69.688,69.313,57.719,61.25,27.688,26.172,72,70,1000,200,0.034,200.25,118.625,91.688,0.044,69.688,69.688,56.781,65.0,33.875,24.438,72,70,1000,200,0.03,193.625,127.063,87.5,0.196,69.75,69.938,56.0,65.25,20.297,29.656,72,70,1000,200,0.033,199.5,124.063,87.688,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,0.304,0.0,0.681,0.583,0.245,0.695,0.171,1.117,0.551
5192008,619,1,1,3,1,100,19.246,100.0,100.0,100.0,1,1,563.23,244.731,0.667,12.875,0,80,55,1.4,796.5,822.595,1534.417,770.607,55.09,56.694,69.576,56.526,51.587,1.417,1.637,0.253,64.103,51.309,44.432,27.135,54.725,56.101,135.99,111.496,135.961,40.874,56.645,41.256,-10.852,110,110,70.375,68.688,56.0,66.5,2.775,35.875,72,70,1000,200,0.1,197.75,118.75,77.938,0.125,69.563,69.188,57.719,61.156,27.828,26.656,72,70,1000,200,0.032,197.375,119.5,91.563,0.069,69.688,69.625,56.781,66.188,25.516,23.641,72,70,1000,200,0.034,198.125,127.563,88.0,0.193,69.75,70.0,56.0,64.938,22.328,29.391,72,70,1000,200,0.034,201.125,124.063,87.313,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.312,0.0,0.682,0.563,0.245,0.737,0.278,1.1,0.556
5192008,620,1,1,3,1,100,19.344,100.0,100.0,100.0,1,1,576.111,244.731,0.573,12.875,0,80,55,1.4,787.25,844.034,1543.55,802.723,55.09,56.694,69.576,56.416,51.587,1.402,1.687,0.257,64.185,51.374,44.627,27.164,54.751,56.101,136.063,111.496,135.518,40.801,56.54,41.256,-10.852,110,110,70.188,68.688,56.0,66.313,12.984,34.719,72,70,1000,200,0.107,205.625,118.625,78.063,0.117,69.375,69.125,57.781,62.094,33.594,26.109,72,70,1000,200,0.034,203.5,123.5,80.313,0.197,69.688,69.625,56.781,67.875,34.063,23.016,72,70,1000,200,0.035,204.0,127.75,88.438,0.196,69.625,70.0,55.906,64.688,22.406,29.625,72,70,1000,200,0.033,199.25,123.938,87.313,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.013,0.372,0.0,0.812,0.576,0.245,0.685,1.227,1.11,0.554
5192008,621,1,1,3,1,100,19.441,100.0,100.0,100.0,1,1,579.624,243.56,0.741,12.875,0,80,55,1.4,819.375,819.918,1530.764,761.859,55.09,56.694,69.468,56.416,51.587,1.394,1.626,0.26,64.196,51.347,45.044,27.164,54.673,55.994,136.211,111.602,135.223,40.874,56.54,41.329,-10.852,110,110,70.063,68.688,56.0,66.625,12.945,35.313,72,70,1000,200,0.102,199.375,118.75,77.875,0.143,69.375,69.0,57.719,64.625,33.813,26.438,72,70,1000,200,0.033,198.375,127.375,78.25,0.204,69.938,69.75,56.781,69.188,25.703,23.813,72,70,1000,200,0.032,198.5,127.875,89.625,0.23,69.75,69.938,56.0,64.688,27.188,29.594,72,70,1000,200,0.033,199.75,123.875,87.25,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.03,0.374,0.0,0.812,0.58,0.244,0.844,1.443,1.267,0.554
5192008,622,1,1,3,1,100,19.549,100.0,100.0,100.0,1,1,569.085,245.902,0.908,12.831,0,80,55,1.4,797.875,802.526,1523.462,760.401,55.09,56.694,69.468,56.416,51.587,1.406,1.576,0.249,64.136,51.322,45.322,27.222,54.66,55.994,137.022,111.709,135.223,41.019,56.645,41.402,-10.852,110,110,70.063,68.75,56.0,67.313,12.922,35.594,72,70,1000,200,0.101,198.25,119.125,79.625,0.168,69.375,69.0,57.781,67.688,28.422,26.828,72,70,1000,200,0.032,196.875,128.25,85.438,0.216,69.938,69.875,56.781,70.313,25.766,24.438,72,70,1000,200,0.031,191.875,128.125,91.188,0.201,69.75,69.875,56.0,64.688,22.578,29.531,72,70,1000,200,0.033,200.375,123.938,87.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.065,0.314,0.0,0.681,0.569,0.246,0.958,1.331,1.069,0.582
5192008,623,1,1,3,1,100,19.639,100.0,100.0,100.0,1,1,571.427,240.047,0.929,12.86,0,80,55,1.4,796.0,821.256,1514.337,773.524,55.09,56.694,69.576,56.416,51.587,1.356,1.608,0.257,64.149,51.291,44.794,27.25,54.66,55.887,137.317,111.709,135.37,41.092,56.645,41.548,-10.852,110,110,70.188,68.75,56.0,67.563,9.094,35.875,72,70,1000,200,0.1,197.75,119.125,82.063,0.129,69.563,69.125,57.719,69.75,28.578,25.875,72,70,1000,200,0.035,202.625,129.375,90.938,0.194,69.938,70.0,56.781,70.5,25.781,22.781,72,70,1000,200,0.035,205.75,128.125,91.75,0.157,69.75,69.875,56.0,64.813,22.688,29.578,72,70,1000,200,0.033,200.125,124.063,87.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.071,0.377,0.0,0.813,0.571,0.24,0.69,1.073,0.822,0.584
5192008,624,1,1,3,1,100,19.745,100.0,100.0,100.0,1,1,574.94,240.047,0.929,12.889,0,80,55,1.4,791.375,825.273,1503.393,774.983,55.09,56.587,69.576,56.307,51.587,1.417,1.623,0.264,64.136,51.327,45.739,27.222,54.55,55.887,137.465,111.709,135.887,41.164,56.435,41.548,-10.852,110,110,70.063,68.813,56.0,67.188,12.805,35.906,72,70,1000,200,0.101,198.5,119.125,82.063,0.125,69.688,69.438,57.781,71.25,24.922,26.594,72,70,1000,200,0.032,197.5,129.625,93.188,0.193,70.0,70.125,56.781,69.938,25.797,23.125,72,70,1000,200,0.034,203.875,127.875,91.125,0.155,69.625,69.875,56.0,64.938,27.469,29.563,72,70,1000,200,0.033,200.375,124.063,87.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,0.324,0.0,0.686,0.575,0.24,0.669,1.012,0.82,0.58
5192008,625,1,1,3,1,100,19.843,100.0,100.0,100.0,1,1,581.965,243.56,0.866,12.86,0,80,55,1.4,798.125,825.273,1528.939,793.958,55.09,56.587,69.685,56.307,51.587,1.425,1.594,0.257,64.127,51.298,46.128,27.222,54.55,55.78,137.17,111.709,136.478,41.31,56.54,41.767,-10.852,110,110,70.188,68.813,55.906,66.813,8.953,34.938,72,70,1000,200,0.107,205.375,119.063,80.25,0.119,69.75,69.813,57.781,71.813,22.156,26.844,72,70,1000,200,0.032,196.875,129.75,93.938,0.135,70.0,70.25,56.781,69.563,22.938,23.516,72,70,1000,200,0.033,201.625,127.75,90.625,0.149,69.625,69.813,56.0,64.938,27.578,29.563,72,70,1000,200,0.033,200.25,124.063,87.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.024,0.386,0.0,0.815,0.582,0.244,0.667,0.696,0.797,0.58
5192008,626,1,1,3,1,100,19.933,100.0,100.0,100.0,1,1,574.94,243.56,0.835,12.846,0,80,55,1.4,809.875,826.613,1519.812,774.983,55.09,56.48,69.685,56.307,51.587,1.398,1.605,0.268,64.103,51.286,46.434,27.25,54.517,55.78,136.727,111.709,136.626,41.31,56.645,41.767,-10.852,110,110,70.188,68.813,56.0,66.5,8.891,35.031,72,70,1000,200,0.105,201.5,118.75,79.125,0.125,70.0,70.125,57.719,71.313,18.453,25.281,72,70,1000,200,0.036,209.625,129.625,93.813,0.134,70.063,70.25,56.781,69.063,20.203,23.891,72,70,1000,200,0.032,198.125,127.875,90.125,0.113,69.625,69.813,56.156,65.25,27.703,29.547,72,70,1000,200,0.033,200.5,124.125,87.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.003,0.383,0.0,0.814,0.575,0.244,0.715,0.691,0.614,0.579
5192008,627,1,1,3,1,100,20.039,100.0,100.0,100.0,1,1,566.743,243.56,0.741,12.889,0,80,55,1.4,805.25,801.189,1517.986,754.572,55.09,56.48,69.685,56.307,51.696,1.406,1.619,0.253,64.099,51.258,45.656,27.279,54.563,55.78,136.358,111.602,136.478,41.382,56.54,41.767,-10.852,110,110,70.188,68.813,56.0,66.625,8.828,35.594,72,70,1000,200,0.101,198.0,118.75,78.188,0.117,69.875,70.25,57.781,70.375,18.484,26.641,72,70,1000,200,0.032,197.5,129.125,93.313,0.086,70.0,70.188,56.781,68.063,22.922,23.813,72,70,1000,200,0.033,196.625,127.563,90.25,0.113,69.625,69.813,56.156,65.0,27.813,29.641,72,70,1000,200,0.033,199.25,124.25,87.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.004,0.327,0.0,0.688,0.567,0.244,0.685,0.443,0.607,0.671
5192008,628,1,1,3,1,100,20.158,100.0,100.0,100.0,1,1,583.136,245.902,0.678,12.86,0,80,55,1.4,788.375,835.991,1543.55,791.037,55.09,56.48,69.793,56.197,51.587,1.433,1.648,0.26,64.093,51.279,46.879,27.308,54.517,55.78,136.137,111.602,136.182,41.382,56.435,41.84,-10.852,110,110,70.188,68.75,56.0,66.5,12.57,36.0,72,70,1000,200,0.1,197.0,118.625,78.188,0.119,70.0,70.25,57.781,68.938,14.742,25.266,72,70,1000,200,0.036,209.0,128.25,93.125,0.069,70.063,70.125,56.781,67.125,20.172,23.141,72,70,1000,200,0.034,203.5,127.313,90.25,0.113,69.625,69.813,56.156,65.313,23.25,29.719,72,70,1000,200,0.033,199.25,124.438,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.391,0.0,0.817,0.583,0.246,0.695,0.349,0.603,0.676
5192008,629,1,1,3,1,100,20.5,100.0,100.0,100.0,1,1,573.769,243.56,0.605,12.86,0,80,55,1.4,806.875,810.55,1545.378,770.607,55.196,56.587,69.685,56.197,51.696,1.345,1.644,0.246,64.189,51.318,45.767,27.365,54.576,55.78,136.211,111.815,135.813,41.455,56.435,41.84,-10.852,110,110,70.063,68.75,56.0,66.313,12.516,34.719,72,70,1000,200,0.107,205.25,118.625,77.938,0.142,70.0,70.125,57.781,67.688,14.758,26.703,72,70,1000,200,0.032,196.625,127.313,92.938,0.069,70.0,70.063,56.875,66.313,20.156,23.922,72,70,1000,200,0.031,197.5,127.25,89.813,0.1,69.75,69.813,56.156,65.5,28.047,29.578,72,70,1000,200,0.033,200.125,124.438,87.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.01,0.331,0.0,0.686,0.574,0.244,0.834,0.342,0.539,0.674
5192008,630,1,1,3,1,100,20.666,100.0,100.0,100.0,1,1,570.256,245.902,0.647,12.889,0,80,55,1.4,805.75,802.526,1523.462,753.115,55.196,56.587,69.685,56.307,51.696,1.387,1.591,0.253,64.122,51.355,46.907,27.423,54.576,55.887,136.432,111.922,135.592,41.528,56.435,41.985,-10.852,110,110,70.188,68.75,56.0,66.625,12.477,35.281,72,70,1000,200,0.102,199.5,118.75,78.188,0.143,70.0,70.063,57.781,66.563,14.773,26.047,72,70,1000,200,0.033,203.625,126.75,92.125,0.062,70.0,70.063,56.781,65.688,22.891,24.125,72,70,1000,200,0.032,194.0,127.125,89.563,0.096,69.625,69.875,56.156,65.625,23.469,29.719,72,70,1000,200,0.033,199.875,124.25,87.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,0.395,0.0,0.817,0.57,0.246,0.838,0.309,0.519,0.671
5192008,631,1,1,3,1,100,20.869,100.0,100.0,100.0,1,1,580.794,245.902,0.803,12.904,0,80,55,1.4,801.125,817.241,1538.07,761.859,55.196,56.587,69.576,56.307,51.696,1.402,1.601,0.253,64.131,51.309,46.24,27.48,54.55,55.887,136.727,111.922,135.37,41.6,56.33,42.058,-10.852,110,110,70.188,68.75,56.219,66.938,12.422,35.719,72,70,1000,200,0.1,197.5,118.75,79.375,0.136,70.0,69.938,57.781,65.75,14.781,26.469,72,70,1000,200,0.033,197.875,126.375,90.25,0.039,69.938,69.938,56.781,65.563,34.219,22.906,72,70,1000,200,0.035,204.875,127.063,89.25,0.096,69.75,69.75,56.0,65.625,23.547,29.844,72,70,1000,200,0.033,199.125,124.438,87.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.044,0.401,0.0,0.819,0.581,0.246,0.773,0.203,0.523,0.674
5192008,632,1,1,3,1,100,21.084,100.0,100.0,100.0,1,1,567.914,242.389,0.876,12.918,0,80,55,1.4,786.25,813.226,1523.462,770.607,55.196,56.587,69.576,56.197,51.696,1.379,1.64,0.249,64.084,51.234,47.185,27.48,54.452,55.78,136.801,111.922,135.444,41.6,56.435,41.985,-10.852,110,110,70.188,68.75,56.0,67.125,8.594,35.938,72,70,1000,200,0.099,197.125,118.75,79.938,0.142,69.875,69.875,57.781,64.938,18.594,26.781,72,70,1000,200,0.032,197.25,125.563,88.938,0.035,69.938,69.875,56.781,65.063,25.781,23.234,72,70,1000,200,0.034,203.0,127.063,88.438,0.104,69.625,69.813,56.0,65.813,23.641,29.813,72,70,1000,200,0.033,199.875,124.125,87.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.048,0.335,0.0,0.69,0.568,0.242,0.796,0.185,0.579,0.668
5192008,633,1,1,3,1,100,21.299,100.0,100.0,100.0,1,1,580.794,244.731,0.887,12.889,0,80,55,1.4,797.0,825.273,1545.378,776.442,55.196,56.48,69.576,56.307,51.696,1.433,1.63,0.242,64.148,51.277,47.852,27.596,54.323,55.672,136.653,111.922,135.739,41.6,56.33,41.985,-10.852,110,110,70.188,68.813,56.219,67.125,8.539,34.875,72,70,1000,200,0.107,204.875,118.75,80.25,0.141,69.75,69.75,57.719,64.063,18.641,25.359,72,70,1000,200,0.036,209.0,124.375,87.875,0.035,69.688,69.688,56.781,65.063,34.313,24.141,72,70,1000,200,0.031,195.875,126.938,88.125,0.183,69.625,69.875,56.156,65.813,23.734,29.875,72,70,1000,200,0.033,199.375,124.25,87.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.033,0.337,0.0,0.688,0.581,0.245,0.784,0.184,1.023,0.671
5192008,634,1,1,3,1,100,21.747,100.0,100.0,100.0,1,1,569.085,242.389,0.835,12.875,0,80,55,1.4,807.875,797.18,1505.217,761.859,55.196,56.373,69.576,56.197,51.913,1.402,1.651,0.246,64.089,51.268,47.407,27.711,54.323,55.672,136.285,111.922,135.887,41.6,56.435,42.058,-10.852,110,110,70.188,68.75,56.219,67.125,8.492,35.375,72,70,1000,200,0.102,199.125,118.75,80.25,0.139,69.75,69.625,57.781,63.406,22.484,26.797,72,70,1000,200,0.032,196.5,123.313,86.813,0.034,69.688,69.625,56.781,66.25,34.375,24.063,72,70,1000,200,0.033,194.75,127.313,88.313,0.191,69.75,69.813,56.156,65.875,23.813,29.859,72,70,1000,200,0.033,199.5,124.125,87.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.014,0.397,0.0,0.818,0.569,0.242,0.773,0.179,1.073,0.668
5192008,635,1,1,3,1,100,21.748,100.0,100.0,100.0,1,1,574.94,240.047,0.793,12.86,0,80,55,1.4,797.375,814.564,1510.689,776.442,55.196,56.373,69.576,56.087,51.696,1.421,1.644,0.26,64.071,51.222,47.24,27.682,54.336,55.565,135.916,112.028,135.961,41.673,56.54,42.131,-10.852,110,110,70.375,68.813,56.219,67.188,1.911,35.781,72,70,1000,200,0.099,197.375,118.75,80.25,0.118,69.688,69.5,57.781,62.813,25.453,26.453,72,70,1000,200,0.032,201.25,123.0,84.688,0.069,69.688,69.625,56.781,67.875,34.469,22.906,72,70,1000,200,0.035,204.625,127.75,88.438,0.224,69.75,69.938,56.156,65.813,23.891,29.859,72,70,1000,200,0.033,199.75,124.063,87.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.396,0.0,0.817,0.575,0.24,0.656,0.381,1.268,0.667
5192008,636,1,1,3,1,100,21.972,100.0,100.0,100.0,1,1,569.085,240.047,0.741,12.933,0,80,55,1.4,794.625,814.564,1516.162,773.524,55.196,56.373,69.576,56.087,51.696,1.429,1.594,0.253,63.983,51.171,48.186,27.797,54.258,55.565,135.694,112.028,135.666,41.673,56.33,42.131,-10.852,110,110,70.188,68.813,56.219,66.938,8.336,36.0,72,70,1000,200,0.1,197.25,118.75,79.938,0.117,69.688,69.438,57.781,63.0,25.563,26.531,72,70,1000,200,0.033,198.0,124.188,79.438,0.085,69.625,69.688,56.781,69.188,34.563,23.375,72,70,1000,200,0.034,201.875,127.875,89.813,0.204,69.75,69.813,56.156,65.875,23.984,29.813,72,70,1000,200,0.033,200.0,124.063,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.404,0.0,0.821,0.569,0.24,0.656,0.548,1.118,0.669
5192008,637,1,1,3,1,100,22.187,100.0,100.0,100.0,1,1,569.085,242.389,0.688,12.904,0,80,55,1.4,797.5,809.213,1519.812,766.232,55.196,56.266,69.576,56.087,51.696,1.383,1.651,0.257,64.011,51.209,48.241,27.883,54.2,55.458,135.768,112.134,135.444,41.746,56.33,42.131,-10.852,110,110,70.188,68.813,56.219,66.5,8.266,34.563,72,70,1000,200,0.108,206.0,118.625,78.75,0.12,69.563,69.25,57.781,63.625,29.469,26.422,72,70,1000,200,0.033,201.625,125.125,75.125,0.089,69.938,69.875,56.875,69.938,26.188,24.563,72,70,1000,200,0.03,192.25,127.938,90.813,0.193,69.75,69.875,56.156,65.875,24.063,29.844,72,70,1000,200,0.033,199.625,124.063,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.009,0.341,0.0,0.689,0.569,0.242,0.691,0.641,1.032,0.669
5192008,638,1,1,3,1,100,22.402,100.0,100.0,100.0,1,1,566.743,243.56,0.636,12.875,0,80,55,1.4,797.5,810.55,1517.986,774.983,55.196,56.159,69.576,55.977,51.696,1.333,1.637,0.26,64.101,51.198,48.492,27.912,54.135,55.351,136.063,112.134,135.223,41.819,56.33,42.204,-10.852,110,110,70.063,68.813,56.0,66.313,11.984,35.406,72,70,1000,200,0.101,198.5,118.5,78.188,0.117,69.563,69.188,57.781,64.063,29.625,26.453,72,70,1000,200,0.033,197.875,125.938,76.0,0.088,69.938,70.0,56.875,70.5,23.344,22.891,72,70,1000,200,0.035,204.0,127.938,91.313,0.173,69.75,69.875,56.0,65.875,28.828,30.063,72,70,1000,200,0.033,198.625,124.063,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.022,0.342,0.0,0.687,0.567,0.244,0.681,0.633,0.912,0.669
5192008,639,1,1,3,1,100,22.625,100.0,100.0,100.0,1,1,573.769,244.731,0.814,12.889,0,80,55,1.4,804.625,837.331,1521.637,791.037,55.196,56.159,69.576,55.867,51.696,1.383,1.626,0.246,64.101,51.265,49.632,27.998,54.096,55.351,136.506,112.028,135.075,41.891,56.225,42.277,-10.852,110,110,70.188,68.75,56.0,66.75,1.646,35.906,72,70,1000,200,0.099,196.375,118.438,77.938,0.129,69.563,69.188,57.781,64.5,29.781,25.688,72,70,1000,200,0.035,205.75,127.0,80.0,0.135,69.938,70.188,56.875,70.313,26.234,23.266,72,70,1000,200,0.034,202.75,127.875,91.125,0.161,69.75,69.875,56.156,65.875,24.234,30.219,72,70,1000,200,0.033,198.375,124.063,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.048,0.347,0.0,0.69,0.574,0.245,0.754,0.914,0.852,0.669
5192008,640,1,1,3,1,100,22.794,100.0,100.0,100.0,1,1,569.085,244.731,0.918,12.918,0,80,55,1.4,804.625,803.863,1539.897,753.115,55.196,56.159,69.576,55.867,51.587,1.372,1.623,0.253,64.198,51.357,49.854,28.084,54.07,55.351,136.875,112.028,135.001,41.819,56.225,42.204,-10.852,110,110,70.188,68.75,56.219,66.625,8.094,34.656,72,70,1000,200,0.107,205.25,118.5,78.688,0.118,69.563,69.188,57.781,65.688,35.563,26.609,72,70,1000,200,0.032,197.0,128.5,84.438,0.207,70.0,70.25,56.781,69.813,23.359,24.234,72,70,1000,200,0.031,193.5,127.75,90.625,0.154,69.75,69.875,56.156,65.875,24.313,30.141,72,70,1000,200,0.033,199.5,124.063,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.069,0.345,0.0,0.689,0.569,0.245,0.678,1.313,0.823,0.673
5192008,641,1,1,3,1,100,22.988,100.0,100.0,100.0,1,1,574.94,244.731,0.939,12.86,0,80,55,1.4,793.375,833.311,1539.897,792.497,55.09,56.052,69.685,55.867,51.696,1.36,1.598,0.249,64.176,51.319,50.827,28.113,53.953,55.244,137.243,112.134,135.37,41.819,56.12,42.204,-10.852,110,110,70.188,68.75,56.219,66.5,8.039,35.25,72,70,1000,200,0.102,198.875,118.5,78.5,0.121,69.563,69.125,57.781,68.063,30.141,25.422,72,70,1000,200,0.035,207.625,129.25,87.438,0.223,70.0,70.313,56.781,69.375,20.625,22.953,72,70,1000,200,0.035,204.25,127.875,90.25,0.13,69.75,69.875,56.156,65.875,24.391,30.203,72,70,1000,200,0.033,199.375,124.063,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.07,0.346,0.0,0.686,0.575,0.245,0.699,1.342,0.704,0.669
5192008,642,1,1,3,1,100,23.191,100.0,100.0,100.0,1,1,577.282,245.902,0.908,12.948,0,80,55,1.4,811.125,813.226,1519.812,772.065,55.196,56.052,69.576,55.758,51.587,1.406,1.598,0.264,64.26,51.346,50.91,28.228,53.882,55.244,137.243,112.134,135.961,41.891,56.12,42.277,-10.852,110,110,70.188,68.75,56.0,66.5,7.98,35.781,72,70,1000,200,0.099,196.625,118.438,77.938,0.125,69.688,69.313,57.781,70.375,26.5,26.734,72,70,1000,200,0.032,196.25,129.625,91.313,0.218,70.0,70.25,56.781,68.688,23.344,23.672,72,70,1000,200,0.033,199.75,127.75,90.25,0.113,69.75,69.938,56.156,65.875,24.484,30.156,72,70,1000,200,0.033,199.875,124.063,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.046,0.351,0.0,0.693,0.577,0.246,0.731,1.202,0.61,0.673
5192008,643,1,1,3,1,100,23.077,100.0,100.0,100.0,1,1,574.94,243.56,0.866,12.875,0,80,55,1.4,795.75,811.888,1541.723,766.232,55.09,56.052,69.576,55.758,51.587,1.436,1.63,0.249,64.16,51.357,53.135,28.372,53.74,55.244,136.948,112.134,136.404,41.891,56.12,42.35,-10.852,110,110,70.188,68.688,56.0,66.625,7.918,35.906,72,70,1000,200,0.099,197.0,118.188,78.063,0.117,69.688,69.563,57.906,71.813,23.734,26.906,72,70,1000,200,0.032,196.625,129.75,93.813,0.208,70.0,70.188,56.875,67.75,23.328,23.609,72,70,1000,200,0.033,198.0,127.563,90.25,0.096,69.75,69.938,56.156,65.875,24.563,30.234,72,70,1000,200,0.033,199.375,124.125,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,0.415,0.0,0.819,0.575,0.244,0.678,1.076,0.516,0.671
5192008,644,1,1,3,1,100,23.187,100.0,100.0,100.0,1,1,579.624,243.56,0.803,12.904,0,80,55,1.4,786.125,829.291,1534.417,791.037,55.09,56.052,69.685,55.758,51.587,1.417,1.637,0.26,64.322,51.429,52.189,28.545,53.765,55.137,136.432,112.241,136.478,41.964,56.12,42.35,-10.852,110,110,70.375,68.688,56.0,66.313,7.852,34.719,72,70,1000,200,0.107,205.5,118.188,77.938,0.125,69.75,70.063,57.781,72.438,23.828,25.672,72,70,1000,200,0.035,203.375,129.75,94.688,0.152,70.063,70.188,56.875,66.75,23.313,22.859,72,70,1000,200,0.035,204.875,127.125,90.125,0.096,69.75,69.875,56.156,65.875,24.641,30.234,72,70,1000,200,0.033,200.125,124.063,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,0.352,0.0,0.69,0.58,0.244,0.727,0.767,0.512,0.673
5192008,645,1,1,3,1,100,23.293,100.0,100.0,100.0,1,1,570.256,244.731,0.741,12.875,0,80,55,1.4,804.75,821.256,1547.205,769.149,55.09,55.945,69.685,55.758,51.587,1.353,1.594,0.249,64.215,51.433,52.968,28.688,53.727,55.029,136.137,112.241,136.256,41.964,56.015,42.35,-10.852,110,110,70.188,68.688,56.0,66.313,7.793,35.406,72,70,1000,200,0.101,198.375,118.188,77.875,0.125,69.875,70.375,57.781,72.25,20.109,26.922,72,70,1000,200,0.032,195.5,129.625,94.438,0.135,70.0,70.063,56.781,66.063,20.563,23.422,72,70,1000,200,0.033,201.875,126.75,89.813,0.096,69.75,69.938,56.156,65.875,24.719,30.344,72,70,1000,200,0.033,199.125,124.125,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,0.354,0.0,0.689,0.57,0.245,0.728,0.684,0.511,0.671
5192008,646,1,1,3,1,100,23.391,100.0,100.0,100.0,1,1,567.914,245.902,0.678,12.846,0,80,55,1.4,798.5,802.526,1547.205,753.115,55.09,55.945,69.685,55.648,51.587,1.417,1.598,0.257,64.275,51.487,52.078,28.775,53.727,54.922,136.063,112.241,135.961,41.964,56.015,42.423,-10.852,110,110,70.188,68.688,56.0,66.313,7.703,35.844,72,70,1000,200,0.099,196.875,118.063,77.625,0.119,69.875,70.563,57.781,71.063,16.375,25.875,72,70,1000,200,0.035,202.125,129.125,93.563,0.073,70.0,69.938,56.781,65.438,23.297,23.844,72,70,1000,200,0.033,196.0,126.625,88.313,0.096,69.813,69.938,56.0,65.875,24.797,30.375,72,70,1000,200,0.033,199.625,124.063,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,0.42,0.0,0.817,0.568,0.246,0.695,0.374,0.53,0.673
5192008,647,1,1,3,1,100,23.489,100.0,100.0,100.0,1,1,580.794,241.218,0.667,12.904,0,80,55,1.4,789.75,827.952,1519.812,774.983,55.09,55.838,69.685,55.538,51.478,1.425,1.594,0.268,64.241,51.374,51.911,28.89,53.642,54.922,136.211,112.347,135.592,41.964,55.911,42.35,-10.852,110,110,70.375,68.688,56.0,66.5,7.617,35.063,72,70,1000,200,0.105,203.5,118.0,77.625,0.118,70.0,70.5,57.719,69.563,16.391,26.875,72,70,1000,200,0.032,195.75,128.125,93.188,0.073,70.0,69.875,56.781,65.0,26.172,22.781,72,70,1000,200,0.035,205.125,126.563,86.875,0.096,69.75,69.938,56.156,65.875,24.875,30.516,72,70,1000,200,0.033,198.5,124.125,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.017,0.357,0.0,0.69,0.581,0.241,0.688,0.367,0.549,0.671
5192008,648,1,1,3,1,100,23.821,100.0,100.0,100.0,1,1,584.307,242.389,0.814,12.875,0,80,55,1.4,796.5,840.012,1536.243,786.657,55.09,55.731,69.793,55.538,51.587,1.387,1.608,0.26,64.192,51.383,51.828,28.919,53.59,54.922,136.432,112.347,135.296,41.964,55.911,42.35,-10.852,110,110,70.188,68.688,55.906,66.0,1.002,35.125,72,70,1000,200,0.104,200.125,117.813,77.625,0.012,70.0,70.375,57.781,68.313,16.391,25.125,72,70,1000,200,0.036,209.75,127.438,92.938,0.056,69.938,69.75,56.781,64.813,26.188,23.078,72,70,1000,200,0.034,203.875,126.438,85.938,0.097,69.75,69.938,56.0,65.813,22.984,30.375,72,70,1000,200,0.033,199.875,124.063,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.038,0.356,0.0,0.689,0.584,0.242,0.07,0.278,0.566,0.669
5192008,649,1,1,3,1,100,23.442,100.0,100.0,100.0,1,1,576.111,243.56,0.876,12.889,0,80,55,1.4,804.0,811.888,1519.812,766.232,55.09,55.624,69.685,55.428,51.478,1.394,1.648,0.257,64.121,51.295,51.3,28.919,53.565,54.708,136.727,112.241,135.296,42.037,55.806,42.423,-10.852,110,110,70.063,68.625,55.906,64.313,11.227,35.719,72,70,1000,200,0.1,197.375,116.875,77.625,0.09,70.125,70.25,57.781,66.938,11.695,26.594,72,70,1000,200,0.032,197.625,126.75,92.0,0.056,69.688,69.625,56.781,64.813,26.219,23.578,72,70,1000,200,0.033,200.125,126.625,85.438,0.109,69.75,69.938,56.0,65.875,25.016,30.344,72,70,1000,200,0.033,200.25,123.938,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.051,0.361,0.0,0.69,0.576,0.244,0.51,0.28,0.647,0.667
5192008,650,1,1,3,1,100,23.704,100.0,100.0,100.0,1,1,572.598,244.731,0.876,12.889,0,80,55,1.4,796.25,811.888,1516.162,747.288,55.09,55.624,69.685,55.319,51.369,1.417,1.651,0.249,64.139,51.299,51.522,29.005,53.513,54.708,136.727,112.347,135.592,42.037,55.701,42.423,-10.852,110,110,70.063,68.563,55.906,65.438,11.211,35.906,72,70,1000,200,0.099,197.5,117.25,72.063,0.168,70.125,70.125,57.781,65.875,11.672,26.25,72,70,1000,200,0.033,202.25,125.75,90.938,0.022,69.688,69.563,56.781,65.0,34.75,24.0,72,70,1000,200,0.032,195.125,126.938,86.375,0.2,69.813,70.0,56.156,65.875,25.094,30.328,72,70,1000,200,0.033,200.375,124.063,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,0.041,0.364,0.0,0.69,0.573,0.245,1.097,0.11,1.168,0.669
5192008,651,1,1,3,1,100,23.24,100.0,100.0,100.0,1,1,571.427,245.902,0.845,12.904,0,80,55,1.4,802.0,830.631,1552.688,789.577,54.983,55.624,69.576,55.319,51.369,1.341,1.584,0.246,64.116,51.285,52.106,28.976,53.461,54.708,136.358,112.347,135.813,42.037,55.806,42.423,-10.852,110,110,70.063,68.563,55.906,66.625,7.406,34.906,72,70,1000,200,0.106,204.625,117.875,79.125,0.158,70.0,70.0,57.781,64.813,16.375,26.469,72,70,1000,200,0.033,197.875,124.813,90.063,0.022,69.688,69.5,56.781,66.625,34.844,22.875,72,70,1000,200,0.035,204.75,127.313,87.438,0.229,69.75,69.938,56.0,65.813,23.219,30.563,72,70,1000,200,0.033,198.75,123.875,87.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.019,0.362,0.0,0.69,0.571,0.246,0.884,0.11,1.315,0.666
5192008,652,1,1,3,1,100,23.437,100.0,100.0,100.0,1,1,571.427,244.731,0.793,12.904,0,80,55,1.4,799.625,811.888,1550.86,772.065,54.983,55.517,69.685,55.319,51.369,1.421,1.562,0.26,64.207,51.322,50.771,29.062,53.364,54.708,135.99,112.347,135.887,42.037,55.701,42.423,-10.852,110,110,70.188,68.625,55.813,67.125,7.367,35.031,72,70,1000,200,0.104,200.875,118.188,81.875,0.155,69.875,69.875,57.781,63.969,20.156,26.891,72,70,1000,200,0.032,196.25,123.813,89.625,0.022,69.688,69.563,56.781,68.563,34.938,23.516,72,70,1000,200,0.033,201.0,127.625,88.938,0.233,69.75,69.938,56.0,65.875,25.25,30.5,72,70,1000,200,0.033,199.375,123.938,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,0.365,0.0,0.69,0.571,0.245,0.813,0.108,1.298,0.671
5192008,653,1,1,3,1,100,23.133,100.0,100.0,100.0,1,1,584.307,245.902,0.761,12.875,0,80,55,1.4,798.875,834.651,1541.723,783.738,54.876,55.624,69.576,55.319,51.26,1.421,1.626,0.257,64.183,51.364,52.023,29.091,53.312,54.708,135.694,112.347,135.739,42.109,55.596,42.496,-10.852,110,110,70.188,68.688,55.906,67.313,7.309,35.781,72,70,1000,200,0.099,197.0,118.438,82.063,0.15,69.875,69.688,57.781,63.0,20.219,25.328,72,70,1000,200,0.037,207.5,122.688,89.25,0.022,69.688,69.75,56.688,69.938,35.031,23.047,72,70,1000,200,0.035,200.875,127.75,91.438,0.25,69.75,69.938,56.0,65.875,25.328,30.594,72,70,1000,200,0.033,199.125,123.938,87.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.369,0.0,0.691,0.584,0.246,0.788,0.106,1.307,0.672
5192008,654,1,1,3,1,100,23.029,100.0,100.0,100.0,1,1,576.111,245.902,0.699,12.846,0,80,55,1.4,791.875,819.918,1541.723,770.607,54.876,55.517,69.685,55.319,51.369,1.368,1.676,0.257,64.312,51.467,51.8,29.149,53.273,54.708,135.621,112.241,135.518,42.109,55.596,42.496,-10.852,110,110,70.188,68.75,55.906,67.438,7.242,36.0,72,70,1000,200,0.099,196.75,118.438,82.063,0.133,69.75,69.563,57.781,62.406,24.063,26.641,72,70,1000,200,0.032,197.75,121.688,88.938,0.03,69.938,69.938,56.781,70.938,26.625,22.953,72,70,1000,200,0.035,204.125,127.75,92.625,0.22,69.75,70.0,55.906,65.813,25.406,30.641,72,70,1000,200,0.033,199.125,123.938,87.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,0.369,0.0,0.689,0.576,0.246,0.699,0.142,1.113,0.672
5192008,655,1,1,3,1,100,22.903,100.0,100.0,100.0,1,1,585.478,243.56,0.626,12.875,0,80,55,1.4,794.25,844.034,1534.417,798.34,54.876,55.517,69.685,55.209,51.26,1.372,1.552,0.257,64.274,51.442,52.356,29.177,53.208,54.708,135.768,112.347,135.223,42.182,55.701,42.496,-10.852,110,110,70.188,68.813,55.906,66.813,7.176,34.5,72,70,1000,200,0.109,205.125,118.063,81.563,0.118,69.688,69.375,57.781,62.0,27.031,25.484,72,70,1000,200,0.035,207.75,121.25,87.25,0.085,69.938,70.188,56.781,71.0,26.641,23.453,72,70,1000,200,0.033,201.25,127.875,92.625,0.168,69.813,69.875,55.906,65.875,23.531,30.547,72,70,1000,200,0.033,199.625,123.938,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.015,0.299,0.0,0.56,0.585,0.244,0.622,0.417,0.853,0.671
