DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,656,1,1,3,1,100,23.011,100.0,100.0,100.0,1,1,569.085,244.731,0.72,12.875,0,80,55,1.4,800.75,799.853,1538.07,754.572,54.876,55.517,69.685,55.209,51.369,1.391,1.619,0.257,64.297,51.465,51.939,29.206,53.195,54.708,135.99,112.347,135.001,42.255,55.701,42.642,-10.852,110,110,70.188,68.813,55.813,65.625,0.566,35.563,72,70,1000,200,0.1,198.125,117.25,80.25,0.056,69.563,69.25,57.781,62.625,30.938,26.406,72,70,1000,200,0.033,198.625,124.313,77.938,0.119,70.0,70.375,56.688,70.5,23.781,24.281,72,70,1000,200,0.031,194.75,127.75,91.75,0.172,69.75,69.938,55.906,65.813,25.578,30.578,72,70,1000,200,0.033,199.75,123.938,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.03,0.371,0.0,0.691,0.569,0.245,0.299,0.796,0.892,0.671
5192008,657,1,1,3,1,100,22.672,100.0,100.0,100.0,1,1,576.111,242.389,0.845,12.875,0,80,55,1.4,798.625,805.201,1517.986,773.524,54.876,55.517,69.685,55.209,51.26,1.452,1.679,0.249,64.311,51.449,52.662,29.264,53.208,54.601,136.506,112.347,134.853,42.109,55.701,42.569,-10.852,110,110,70.188,68.688,55.813,64.188,10.773,35.656,72,70,1000,200,0.101,198.375,116.625,79.25,0.073,69.563,69.188,57.781,63.969,31.094,26.75,72,70,1000,200,0.032,197.25,126.688,75.438,0.215,70.0,70.438,56.688,70.25,23.781,23.688,72,70,1000,200,0.033,197.375,127.75,90.75,0.166,69.75,69.875,55.906,65.813,25.656,30.375,72,70,1000,200,0.034,201.125,124.063,87.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.058,0.436,0.0,0.821,0.576,0.242,0.394,1.587,0.884,0.674
5192008,658,1,1,3,1,100,22.536,100.0,100.0,100.0,1,1,585.478,243.56,0.876,12.846,0,80,55,1.4,796.0,835.991,1539.897,796.879,54.876,55.517,69.685,55.209,51.26,1.417,1.676,0.249,64.182,51.328,51.772,29.321,53.234,54.601,137.022,112.454,135.149,42.327,55.491,42.642,-10.852,110,110,70.063,68.625,55.813,64.75,10.727,35.969,72,70,1000,200,0.099,197.125,117.188,71.313,0.112,69.563,69.125,57.719,66.75,36.875,25.766,72,70,1000,200,0.035,206.375,128.375,83.125,0.236,70.0,70.438,56.563,69.688,21.031,22.766,72,70,1000,200,0.035,205.5,127.625,90.25,0.126,69.75,69.875,55.906,65.813,25.734,30.438,72,70,1000,200,0.033,200.0,124.063,87.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.067,0.307,0.0,0.561,0.585,0.244,0.742,1.537,0.678,0.674
5192008,659,1,1,3,1,100,22.401,100.0,100.0,100.0,1,1,565.572,243.56,0.897,12.889,0,80,55,1.4,807.625,823.934,1549.032,786.657,54.876,55.409,69.576,55.099,51.26,1.387,1.591,0.257,64.227,51.346,51.133,29.408,53.286,54.601,137.096,112.667,135.444,42.255,55.491,42.569,-10.852,110,110,70.188,68.563,55.906,65.125,10.688,34.469,72,70,1000,200,0.109,206.375,116.938,72.563,0.112,69.688,69.188,57.719,69.438,31.422,26.672,72,70,1000,200,0.032,196.75,129.0,89.625,0.234,70.063,70.375,56.688,68.563,21.0,23.172,72,70,1000,200,0.034,203.5,127.313,90.25,0.096,69.75,69.813,55.906,65.813,25.813,30.594,72,70,1000,200,0.033,199.25,123.938,87.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,0.061,0.306,0.0,0.561,0.566,0.244,0.718,1.326,0.512,0.672
5192008,700,1,1,3,1,100,22.276,100.0,100.0,100.0,1,1,579.624,247.073,0.855,12.831,0,80,55,1.4,787.5,799.853,1549.032,760.401,54.876,55.195,69.36,55.099,51.26,1.391,1.69,0.249,64.198,51.378,51.911,29.379,53.286,54.601,136.875,112.454,135.887,42.255,55.491,42.569,-10.852,110,110,70.188,68.5,55.813,65.438,6.855,35.594,72,70,1000,200,0.1,197.375,117.25,74.875,0.112,69.688,69.5,57.719,71.563,27.75,26.422,72,70,1000,200,0.033,202.375,129.625,93.75,0.225,70.063,70.313,56.688,67.375,20.969,23.891,72,70,1000,200,0.032,198.0,127.063,90.125,0.096,69.75,69.875,55.844,65.813,25.891,30.578,72,70,1000,200,0.033,199.375,123.938,87.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.035,0.304,0.0,0.558,0.58,0.247,0.686,1.162,0.511,0.672
5192008,701,1,1,3,1,100,22.129,100.0,100.0,100.0,1,1,571.427,244.731,0.814,12.86,0,80,55,1.4,787.5,799.853,1517.986,738.551,54.876,55.409,69.576,55.099,51.26,1.444,1.669,0.264,64.185,51.415,52.05,29.465,53.234,54.601,136.358,112.667,136.109,42.182,55.491,42.569,-10.852,110,110,70.063,68.5,55.813,65.625,10.602,35.813,72,70,1000,200,0.1,197.5,117.25,75.75,0.125,69.75,69.875,57.719,72.438,24.984,26.391,72,70,1000,200,0.033,198.875,129.625,95.313,0.179,70.063,70.25,56.688,66.313,23.688,23.953,72,70,1000,200,0.033,195.5,126.75,89.625,0.096,69.75,69.875,55.906,65.813,25.984,30.703,72,70,1000,200,0.033,199.125,123.938,87.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.146,-0.146,-0.296,-0.072,0.009,0.374,0.0,0.69,0.571,0.245,0.749,0.884,0.513,0.672
5192008,702,1,1,3,1,100,21.986,100.0,100.0,100.0,1,1,576.111,242.389,0.73,12.802,0,80,55,1.4,788.125,829.291,1534.417,779.36,54.876,55.409,69.576,55.099,51.26,1.383,1.623,0.253,64.207,51.347,50.688,29.465,53.312,54.601,136.063,112.667,136.109,42.255,55.701,42.642,-10.852,110,110,70.063,68.5,55.813,65.938,10.57,34.625,72,70,1000,200,0.107,205.25,117.375,76.5,0.125,69.875,70.313,57.719,72.438,21.266,26.906,72,70,1000,200,0.032,196.375,129.25,95.0,0.094,70.0,70.188,56.563,65.625,23.672,22.828,72,70,1000,200,0.035,205.375,126.563,88.438,0.096,69.75,69.875,55.906,65.813,26.063,30.719,72,70,1000,200,0.033,199.0,123.938,87.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.368,0.0,0.687,0.576,0.242,0.738,0.463,0.527,0.671
5192008,703,1,1,3,1,100,21.559,100.0,100.0,100.0,1,1,567.914,245.902,0.699,12.846,0,80,55,1.4,809.5,818.579,1539.897,772.065,54.77,55.409,69.576,55.099,51.26,1.391,1.669,0.26,64.191,51.417,51.967,29.408,53.273,54.601,135.842,112.454,135.887,42.255,55.281,42.642,-10.852,110,110,70.188,68.5,55.813,66.0,10.539,35.156,72,70,1000,200,0.102,199.625,117.5,77.5,0.125,70.0,70.5,57.719,70.938,17.531,26.328,72,70,1000,200,0.033,198.875,128.75,94.563,0.094,70.0,70.063,56.563,65.313,23.656,23.172,72,70,1000,200,0.034,203.375,126.438,87.25,0.096,69.625,69.813,55.906,65.875,26.156,30.578,72,70,1000,200,0.033,200.25,124.063,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.001,0.382,0.0,0.689,0.568,0.246,0.722,0.463,0.542,0.724
5192008,704,1,1,3,1,100,21.356,100.0,100.0,100.0,1,1,578.453,243.56,0.709,12.846,0,80,55,1.4,800.875,806.538,1538.07,760.401,54.77,55.409,69.576,55.099,51.26,1.402,1.655,0.253,64.29,51.376,50.91,29.436,53.26,54.601,135.768,112.667,135.518,42.327,55.386,42.642,-10.852,110,110,70.188,68.563,55.813,66.188,6.727,35.656,72,70,1000,200,0.099,197.375,117.5,77.938,0.125,70.0,70.438,57.719,69.563,17.547,26.781,72,70,1000,200,0.032,196.875,128.375,93.75,0.094,70.0,69.938,56.688,64.875,23.672,23.672,72,70,1000,200,0.032,199.875,126.313,86.438,0.096,69.75,69.875,55.906,66.375,26.234,30.641,72,70,1000,200,0.033,200.125,124.438,86.313,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,0.31,0.0,0.561,0.578,0.244,0.714,0.469,0.551,0.918
5192008,705,1,1,3,1,100,21.112,100.0,100.0,100.0,1,1,563.23,242.389,0.845,12.831,0,80,55,1.4,797.0,802.526,1527.113,758.943,54.77,55.409,69.576,55.099,51.26,1.391,1.626,0.246,64.203,51.392,51.939,29.436,53.234,54.601,135.99,112.56,135.149,42.255,55.386,42.642,-10.852,110,110,70.188,68.625,55.906,66.313,6.684,35.938,72,70,1000,200,0.099,197.0,117.5,78.188,0.127,70.0,70.313,57.719,68.313,17.547,25.641,72,70,1000,200,0.036,204.875,128.0,92.188,0.06,69.938,69.813,56.563,64.688,26.547,24.313,72,70,1000,200,0.032,193.375,126.313,85.938,0.096,69.75,69.875,55.906,67.0,26.313,30.609,72,70,1000,200,0.033,200.0,124.5,86.125,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.03,0.378,0.0,0.688,0.563,0.242,0.721,0.309,0.558,0.918
5192008,706,1,1,3,1,100,20.969,100.0,100.0,100.0,1,1,566.743,244.731,0.887,12.831,0,80,55,1.4,796.75,826.613,1536.243,789.577,54.77,55.409,69.576,55.099,51.152,1.391,1.651,0.257,64.214,51.359,52.745,29.465,53.221,54.601,136.358,112.667,135.075,42.327,55.701,42.642,-10.852,110,110,70.188,68.625,55.813,66.188,6.621,34.969,72,70,1000,200,0.106,204.375,117.5,78.5,0.116,70.0,70.188,57.719,67.375,12.859,26.859,72,70,1000,200,0.032,196.375,127.375,91.375,0.035,69.688,69.625,56.688,64.688,35.063,22.906,72,70,1000,200,0.035,204.875,126.438,85.813,0.203,69.75,69.938,55.906,67.75,26.406,30.672,72,70,1000,200,0.033,199.875,124.5,86.625,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,0.302,0.0,0.56,0.567,0.245,0.653,0.181,1.188,0.906
5192008,707,1,1,3,1,100,20.989,100.0,100.0,100.0,1,1,581.965,244.731,0.887,12.773,0,80,55,1.4,798.875,840.012,1545.378,789.577,54.876,55.302,69.576,55.099,51.26,1.436,1.648,0.257,64.151,51.371,52.078,29.494,53.169,54.494,136.58,112.667,135.149,42.4,55.071,42.715,-10.852,110,110,70.063,68.563,55.688,66.125,10.375,34.969,72,70,1000,200,0.104,201.375,117.5,78.188,0.126,70.0,70.063,57.719,66.0,12.859,25.188,72,70,1000,200,0.036,208.5,126.25,91.0,0.035,69.688,69.563,56.688,66.25,35.188,23.359,72,70,1000,200,0.034,201.75,127.25,86.875,0.224,69.75,69.938,55.906,68.188,26.484,30.672,72,70,1000,200,0.033,199.125,124.625,87.125,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.053,0.318,0.0,0.558,0.582,0.245,0.716,0.178,1.303,0.897
5192008,708,1,1,3,1,100,20.805,100.0,100.0,100.0,1,1,574.94,241.218,0.845,12.817,0,80,55,1.4,806.25,798.516,1516.162,751.658,54.876,55.302,69.576,54.989,51.26,1.364,1.612,0.26,64.098,51.322,51.828,29.551,53.156,54.494,136.506,112.454,135.444,42.4,55.491,42.715,-10.852,110,110,70.063,68.625,55.813,66.188,10.352,35.656,72,70,1000,200,0.1,197.25,117.375,77.938,0.129,70.0,69.938,57.719,64.813,17.547,26.688,72,70,1000,200,0.032,196.875,124.938,90.813,0.035,69.688,69.563,56.563,68.438,35.281,24.266,72,70,1000,200,0.031,194.875,127.625,88.938,0.235,69.813,70.063,55.906,68.313,24.594,30.734,72,70,1000,200,0.033,199.125,124.5,87.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.037,0.308,0.0,0.56,0.575,0.241,0.735,0.172,1.309,0.897
5192008,709,1,1,3,1,100,20.328,100.0,100.0,100.0,1,1,563.23,242.389,0.803,12.802,0,80,55,1.4,798.25,795.843,1530.764,751.658,54.77,55.302,69.685,54.989,51.26,1.413,1.648,0.249,64.088,51.248,53.051,29.551,53.059,54.386,136.137,112.773,135.592,42.4,55.386,42.715,-10.852,110,110,70.188,68.688,55.813,66.313,6.531,35.844,72,70,1000,200,0.1,197.25,117.375,78.563,0.129,69.875,69.875,57.719,63.875,21.359,26.859,72,70,1000,200,0.032,196.875,123.813,90.375,0.035,69.688,69.75,56.688,69.938,35.375,24.125,72,70,1000,200,0.032,194.5,127.875,91.938,0.268,69.75,70.125,55.906,68.563,24.656,30.563,72,70,1000,200,0.033,200.375,124.5,87.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,0.311,0.0,0.559,0.563,0.242,0.723,0.169,1.387,0.891
5192008,710,1,1,3,1,100,20.077,100.0,100.0,100.0,1,1,584.307,247.073,0.741,12.788,0,80,55,1.4,802.75,849.399,1560.001,804.184,54.77,55.302,69.685,54.989,51.26,1.421,1.658,0.253,64.245,51.337,53.58,29.609,53.033,54.494,135.768,112.56,135.666,42.327,55.491,42.715,-10.852,110,110,70.188,68.75,55.688,66.313,6.48,34.844,72,70,1000,200,0.106,204.625,117.375,78.875,0.125,69.875,69.688,57.719,63.313,21.406,25.734,72,70,1000,200,0.035,203.75,122.938,90.063,0.057,69.938,70.0,56.688,71.063,26.969,22.969,72,70,1000,200,0.035,204.375,127.938,93.25,0.226,69.938,70.125,55.906,68.688,20.938,29.0,72,70,1000,200,0.038,211.0,124.75,87.313,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.003,0.377,0.0,0.688,0.584,0.247,0.695,0.27,1.129,0.896
5192008,711,1,1,3,1,100,19.855,100.0,100.0,100.0,1,1,581.965,244.731,0.688,12.759,0,80,55,1.4,801.625,817.241,1541.723,760.401,54.77,55.195,69.793,54.989,51.152,1.452,1.651,0.246,64.205,51.347,54.024,29.609,53.007,54.386,135.621,112.879,135.518,42.4,55.386,42.715,-10.852,110,110,70.5,68.688,55.813,66.0,0.0,34.875,72,70,1000,200,0.105,201.625,117.5,78.563,0.117,69.75,69.563,57.719,62.906,25.266,26.734,72,70,1000,200,0.032,196.75,123.125,87.688,0.102,70.0,70.25,56.563,71.438,26.984,23.406,72,70,1000,200,0.033,201.75,128.125,93.25,0.197,69.938,70.188,55.844,68.688,20.969,30.25,72,70,1000,200,0.033,200.375,124.625,87.25,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,0.309,0.0,0.557,0.582,0.245,0.658,0.521,0.989,0.91
5192008,712,1,1,3,1,100,19.837,100.0,100.0,100.0,1,1,564.401,240.047,0.636,12.729,0,80,55,1.4,806.375,795.843,1527.113,758.943,54.876,55.195,69.793,54.989,51.26,1.429,1.608,0.26,64.163,51.345,54.664,29.666,53.02,54.494,135.547,112.773,135.296,42.473,55.281,42.787,-10.852,110,110,70.188,68.688,55.688,65.938,6.387,35.625,72,70,1000,200,0.1,197.375,117.188,77.875,0.107,69.688,69.438,57.719,63.406,28.234,26.031,72,70,1000,200,0.034,201.0,124.938,78.438,0.102,70.0,70.438,56.563,71.438,21.375,24.469,72,70,1000,200,0.031,193.625,127.875,92.438,0.169,69.938,70.188,55.844,68.688,21.0,30.172,72,70,1000,200,0.034,200.5,124.75,87.313,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,0.312,0.0,0.554,0.564,0.24,0.608,0.684,0.862,0.896
5192008,713,1,1,3,1,100,19.35,100.0,100.0,100.0,1,1,564.401,242.389,0.845,12.802,0,80,55,1.4,797.25,802.526,1528.939,750.201,54.77,55.195,69.901,54.989,51.152,1.413,1.64,0.249,64.176,51.329,53.774,29.753,53.059,54.386,135.768,112.773,134.927,42.4,55.386,42.787,-10.852,110,110,70.188,68.688,55.688,65.625,10.117,35.938,72,70,1000,200,0.099,196.75,116.875,76.5,0.108,69.688,69.313,57.719,64.188,28.344,26.797,72,70,1000,200,0.032,196.5,126.813,77.125,0.135,70.063,70.563,56.563,70.625,24.094,23.484,72,70,1000,200,0.034,198.625,127.75,91.625,0.144,69.938,70.25,55.844,68.875,21.016,30.219,72,70,1000,200,0.033,200.375,124.75,87.313,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.031,0.382,0.0,0.687,0.564,0.242,0.63,0.966,0.749,0.782
5192008,714,1,1,3,1,100,19.119,100.0,100.0,100.0,1,1,583.136,242.389,0.949,12.846,0,80,55,1.4,801.375,846.717,1543.55,793.958,54.77,55.195,69.793,54.879,51.152,1.402,1.569,0.257,64.197,51.375,54.052,29.724,52.994,54.386,136.137,112.773,134.853,42.473,55.281,42.787,-10.852,110,110,70.188,68.688,55.813,65.438,10.07,34.75,72,70,1000,200,0.107,205.0,116.875,75.25,0.107,69.563,69.188,57.719,65.375,32.25,25.391,72,70,1000,200,0.035,208.5,127.875,82.625,0.139,70.063,70.625,56.563,69.688,17.438,23.031,72,70,1000,200,0.035,204.375,127.75,91.0,0.115,69.938,70.313,55.844,68.438,21.031,30.25,72,70,1000,200,0.033,199.75,124.438,87.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.052,0.315,0.0,0.559,0.583,0.242,0.643,0.906,0.609,0.694
5192008,715,1,1,3,1,100,18.858,100.0,100.0,100.0,1,1,581.965,243.56,0.939,12.773,0,80,55,1.4,795.25,807.875,1525.287,770.607,54.77,55.195,69.793,54.879,51.152,1.429,1.676,0.249,64.171,51.336,54.441,29.753,53.033,54.386,136.432,112.773,135.001,42.473,55.386,42.787,-10.852,110,110,70.063,68.688,55.688,65.313,10.047,35.281,72,70,1000,200,0.102,198.875,116.813,74.875,0.108,69.563,69.188,57.625,66.375,28.609,26.797,72,70,1000,200,0.032,196.125,128.5,87.25,0.139,70.063,70.563,56.563,68.563,21.313,23.625,72,70,1000,200,0.033,200.0,127.563,90.625,0.096,69.938,70.313,55.844,67.75,14.539,30.094,72,70,1000,200,0.034,200.75,124.25,87.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.057,0.311,0.0,0.556,0.582,0.244,0.654,0.825,0.511,0.694
5192008,716,1,1,3,1,100,18.564,100.0,100.0,100.0,1,1,564.401,241.218,0.908,12.817,0,80,55,1.4,809.375,801.189,1507.041,747.288,54.77,55.195,69.793,54.989,51.152,1.444,1.608,0.253,64.194,51.323,56.86,29.925,52.981,54.494,136.358,112.56,135.296,42.545,55.386,42.787,-10.852,110,110,70.063,68.625,55.688,65.563,10.016,35.719,72,70,1000,200,0.099,197.25,116.875,74.625,0.125,69.688,69.313,57.719,66.938,28.734,25.719,72,70,1000,200,0.035,203.375,128.375,89.5,0.139,70.063,70.438,56.563,67.313,17.375,24.313,72,70,1000,200,0.031,192.5,127.125,90.25,0.096,69.938,70.25,55.844,67.0,21.078,30.078,72,70,1000,200,0.033,200.75,123.563,87.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.041,0.242,0.0,0.43,0.564,0.241,0.763,0.778,0.51,0.502
5192008,717,1,1,3,1,100,18.354,100.0,100.0,100.0,1,1,571.427,241.218,0.866,12.788,0,80,55,1.4,799.75,818.579,1510.689,769.149,54.77,55.195,69.685,54.879,51.152,1.436,1.601,0.246,64.031,51.241,56.499,30.012,52.923,54.386,136.063,112.56,135.518,42.545,55.386,42.787,-10.852,110,110,70.188,68.625,55.688,65.938,6.207,35.938,72,70,1000,200,0.099,197.0,116.875,76.063,0.125,69.688,69.375,57.719,67.563,28.844,26.703,72,70,1000,200,0.032,196.5,128.5,90.375,0.139,70.063,70.313,56.688,66.188,21.234,22.859,72,70,1000,200,0.035,204.75,126.75,89.563,0.078,69.938,70.25,55.844,66.063,21.109,30.078,72,70,1000,200,0.033,200.125,123.313,87.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.02,0.241,0.0,0.429,0.571,0.241,0.737,0.763,0.418,0.498
5192008,718,1,1,3,1,100,18.324,100.0,100.0,100.0,1,1,577.282,240.047,0.793,12.744,0,80,55,1.4,804.25,840.012,1508.864,802.723,54.876,55.195,69.685,54.879,51.26,1.364,1.644,0.249,64.099,51.275,56.86,30.069,52.845,54.386,135.694,112.773,135.592,42.545,55.386,42.787,-10.852,110,110,70.063,68.563,55.813,65.938,9.945,34.75,72,70,1000,200,0.107,205.25,117.188,76.938,0.125,69.75,69.5,57.719,67.75,26.063,25.547,72,70,1000,200,0.035,206.75,128.75,91.063,0.139,70.063,70.188,56.563,65.563,23.953,23.531,72,70,1000,200,0.033,200.5,126.313,88.688,0.061,69.938,70.188,55.844,65.313,21.141,30.156,72,70,1000,200,0.033,199.5,123.063,86.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.004,0.24,0.0,0.427,0.577,0.24,0.727,0.754,0.331,0.505
5192008,719,1,1,3,1,100,17.849,100.0,100.0,100.0,1,1,560.888,242.389,0.73,12.817,0,80,55,1.4,795.125,801.189,1525.287,748.744,54.77,55.088,69.576,54.77,51.152,1.413,1.64,0.253,64.132,51.275,56.832,30.299,52.774,54.065,135.473,112.879,135.37,42.545,55.386,42.86,-10.852,110,110,70.063,68.625,55.813,65.938,9.914,35.375,72,70,1000,200,0.102,198.75,117.25,77.375,0.125,69.875,69.563,57.719,68.063,22.359,26.516,72,70,1000,200,0.033,197.375,128.75,91.375,0.137,70.0,70.063,56.563,64.688,23.938,24.531,72,70,1000,200,0.031,191.875,125.563,87.688,0.061,69.813,70.188,55.844,64.813,24.969,30.0,72,70,1000,200,0.034,200.625,122.875,85.875,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,0.314,0.0,0.56,0.561,0.242,0.72,0.737,0.333,0.512
5192008,720,1,1,3,1,100,17.344,100.0,100.0,100.0,1,1,566.743,241.218,0.647,12.817,0,80,55,1.4,795.125,811.888,1521.637,750.201,54.663,54.981,69.576,54.77,51.152,1.44,1.552,0.253,64.039,51.288,55.971,30.385,52.748,54.065,135.399,112.879,135.149,42.545,55.176,42.86,-10.852,110,110,70.188,68.625,55.688,66.125,6.098,35.844,72,70,1000,200,0.099,196.75,117.188,77.625,0.125,69.875,69.688,57.625,68.313,22.406,26.938,72,70,1000,200,0.032,196.25,128.75,91.563,0.135,70.0,69.875,56.563,64.125,23.938,23.422,72,70,1000,200,0.034,199.375,125.25,86.375,0.065,69.813,70.125,55.844,64.375,25.031,30.031,72,70,1000,200,0.033,200.125,123.063,85.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.007,0.32,0.0,0.56,0.567,0.241,0.714,0.723,0.364,0.596
5192008,721,1,1,3,1,100,17.065,100.0,100.0,100.0,1,1,570.256,243.56,0.605,12.802,0,80,55,1.4,791.25,829.291,1528.939,780.819,54.663,54.874,69.576,54.66,51.152,1.391,1.633,0.257,64.089,51.192,55.804,30.443,52.696,53.958,135.547,112.667,134.927,42.618,55.281,42.86,-10.852,110,110,70.188,68.625,55.688,66.0,6.055,34.688,72,70,1000,200,0.107,205.0,117.25,77.875,0.125,69.875,69.75,57.625,68.313,22.438,26.234,72,70,1000,200,0.033,199.375,128.625,91.688,0.106,69.938,69.813,56.563,63.594,26.813,22.938,72,70,1000,200,0.035,205.0,124.938,83.625,0.065,69.75,70.063,55.844,64.375,27.063,30.078,72,70,1000,200,0.033,199.75,123.438,85.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.016,0.245,0.0,0.429,0.57,0.244,0.711,0.564,0.387,0.698
5192008,722,1,1,3,1,100,16.694,100.0,100.0,100.0,1,1,573.769,244.731,0.584,12.831,0,80,55,1.4,809.125,818.579,1547.205,760.401,54.663,54.874,69.576,54.66,51.152,1.433,1.605,0.246,64.067,51.293,55.526,30.558,52.644,53.958,135.768,112.667,134.632,42.545,55.071,42.86,-10.852,110,110,70.063,68.688,55.688,66.0,9.797,35.281,72,70,1000,200,0.102,198.625,117.188,77.625,0.125,70.0,69.75,57.719,68.0,18.688,26.922,72,70,1000,200,0.032,195.5,128.625,92.0,0.105,69.938,69.625,56.563,63.594,26.875,23.422,72,70,1000,200,0.033,201.75,125.25,80.0,0.193,69.75,70.0,55.844,64.625,27.141,29.969,72,70,1000,200,0.033,200.375,123.938,86.125,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.029,0.323,0.0,0.56,0.574,0.245,0.714,0.554,1.259,0.79
5192008,723,1,1,3,1,100,16.315,100.0,100.0,100.0,1,1,559.717,242.389,0.793,12.875,0,80,55,1.4,797.125,799.853,1534.417,756.029,54.663,54.874,69.468,54.66,51.152,1.372,1.655,0.257,64.025,51.285,56.638,30.673,52.579,53.958,136.137,112.667,134.558,42.691,55.176,42.933,-10.852,110,110,69.938,68.625,55.688,66.125,13.555,35.906,72,70,1000,200,0.099,196.25,117.188,77.875,0.143,69.875,69.813,57.625,67.375,18.703,26.125,72,70,1000,200,0.034,200.25,128.375,92.313,0.105,69.688,69.5,56.469,65.063,35.438,24.078,72,70,1000,200,0.032,194.75,126.625,82.313,0.217,69.75,69.938,55.844,65.438,27.234,30.0,72,70,1000,200,0.033,200.375,124.25,86.125,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.053,0.25,0.0,0.432,0.56,0.242,0.812,0.545,1.385,0.929
5192008,724,1,1,3,1,100,16.008,100.0,100.0,100.0,1,1,578.453,240.047,0.866,12.86,0,80,55,1.4,789.5,830.631,1528.939,777.901,54.663,54.767,69.576,54.55,51.152,1.402,1.619,0.253,64.093,51.266,57.444,30.759,52.469,53.85,136.137,112.667,134.632,42.618,55.071,42.86,-10.852,110,110,70.063,68.625,55.688,66.5,5.973,35.5,72,70,1000,200,0.102,200.875,117.375,78.563,0.143,69.875,69.875,57.719,67.063,18.734,26.813,72,70,1000,200,0.032,196.25,128.25,92.188,0.105,69.688,69.375,56.563,67.563,35.531,22.813,72,70,1000,200,0.035,205.375,127.313,86.875,0.245,69.75,69.875,55.844,66.5,27.328,30.031,72,70,1000,200,0.033,199.625,124.438,85.75,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.056,0.25,0.0,0.431,0.578,0.24,0.802,0.545,1.427,0.959
5192008,725,1,1,3,1,100,15.697,100.0,100.0,100.0,1,1,581.965,241.218,0.897,12.889,0,80,55,1.4,797.5,830.631,1539.897,793.958,54.663,54.767,69.576,54.55,51.152,1.375,1.64,0.249,64.079,51.253,57.222,30.817,52.443,53.85,136.063,112.879,135.001,42.618,55.071,42.86,-10.867,110,110,70.188,68.688,55.688,66.5,5.945,34.406,72,70,1000,200,0.108,205.625,117.25,79.875,0.143,69.875,69.875,57.625,66.75,22.547,25.656,72,70,1000,200,0.035,203.75,128.25,92.0,0.112,69.688,69.563,56.563,69.563,35.656,23.109,72,70,1000,200,0.034,204.125,127.75,91.0,0.252,69.75,69.938,55.844,67.563,27.406,30.094,72,70,1000,200,0.033,199.5,124.5,86.563,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.041,0.25,0.0,0.432,0.582,0.241,0.772,0.585,1.334,0.946
5192008,726,1,1,3,1,100,15.65,100.0,100.0,100.0,1,1,570.256,241.218,0.866,12.933,0,80,55,1.4,811.375,817.241,1496.1,773.524,54.77,54.767,69.685,54.44,51.26,1.402,1.608,0.268,64.047,51.257,56.721,30.874,52.417,53.85,135.694,112.879,135.223,42.618,55.176,42.86,-10.852,110,110,70.188,68.688,55.688,66.5,5.902,35.563,72,70,1000,200,0.1,197.25,117.375,79.75,0.141,69.875,69.875,57.719,66.563,22.594,26.672,72,70,1000,200,0.032,196.875,128.375,91.938,0.106,69.938,69.813,56.563,70.813,27.281,23.625,72,70,1000,200,0.033,200.25,127.875,93.125,0.25,69.813,70.0,55.844,68.25,25.531,29.953,72,70,1000,200,0.033,200.625,124.625,87.313,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.018,0.249,0.0,0.434,0.57,0.241,0.766,0.556,1.251,0.941
5192008,727,1,1,3,1,100,15.377,100.0,100.0,100.0,1,1,580.794,242.389,0.835,12.889,0,80,55,1.4,796.25,809.213,1516.162,779.36,54.77,54.767,69.685,54.44,51.26,1.421,1.598,0.257,64.122,51.196,58.89,30.846,52.34,53.85,135.326,112.879,135.223,42.691,55.176,42.86,-10.852,110,110,70.188,68.75,55.813,66.75,5.848,35.844,72,70,1000,200,0.098,197.5,117.5,79.625,0.14,69.75,69.813,57.625,66.375,22.641,25.188,72,70,1000,200,0.036,209.0,128.375,91.625,0.106,69.938,70.125,56.469,71.438,27.313,24.531,72,70,1000,200,0.031,191.625,127.875,93.813,0.179,69.813,70.063,55.844,68.563,25.594,30.094,72,70,1000,200,0.033,199.625,124.75,87.688,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.004,0.174,0.0,0.302,0.581,0.242,0.766,0.561,0.878,0.967
5192008,728,1,1,3,1,100,15.156,100.0,100.0,100.0,1,1,565.572,243.56,0.772,12.904,0,80,55,1.4,805.125,822.595,1510.689,773.524,54.77,54.66,69.793,54.44,51.26,1.375,1.64,0.257,64.016,51.259,57.333,30.932,52.379,53.743,135.104,112.879,135.075,42.691,54.966,42.933,-10.852,110,110,70.188,68.75,55.688,66.188,5.805,34.406,72,70,1000,200,0.108,205.5,117.375,79.438,0.049,69.875,69.688,57.625,66.375,22.703,26.719,72,70,1000,200,0.032,196.75,128.125,91.625,0.106,70.0,70.375,56.563,71.188,24.453,22.875,72,70,1000,200,0.035,204.875,127.75,92.938,0.179,69.813,70.125,55.844,68.938,25.656,30.109,72,70,1000,200,0.033,199.625,124.75,87.938,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.001,0.254,0.0,0.433,0.566,0.244,0.269,0.557,0.897,0.923
5192008,729,1,1,3,1,100,15.174,100.0,100.0,100.0,1,1,572.598,242.389,0.678,12.948,0,80,55,1.4,800.0,830.631,1525.287,777.901,54.876,54.66,69.901,54.33,51.369,1.372,1.655,0.253,64.052,51.223,57.027,30.903,52.379,53.743,135.104,112.879,134.779,42.618,55.176,42.86,-10.852,110,110,70.188,68.75,55.688,64.75,5.773,35.5,72,70,1000,200,0.1,197.125,116.188,79.25,0.037,69.875,69.688,57.719,66.375,22.75,26.0,72,70,1000,200,0.034,203.875,128.25,91.625,0.112,70.0,70.5,56.563,70.938,21.703,23.328,72,70,1000,200,0.033,202.0,127.625,91.625,0.179,69.813,70.188,55.844,69.125,25.719,29.938,72,70,1000,200,0.033,200.5,125.063,87.938,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.01,0.25,0.0,0.434,0.573,0.242,0.197,0.591,0.928,0.936
5192008,730,1,1,3,1,100,15.049,100.0,100.0,100.0,1,1,567.914,244.731,0.678,12.875,0,80,55,1.4,807.875,795.843,1554.516,745.831,54.876,54.66,69.901,54.33,51.369,1.398,1.651,0.246,64.123,51.282,57.444,30.874,52.417,53.743,135.252,112.879,134.558,42.691,55.071,42.86,-10.852,110,110,70.375,68.625,55.906,63.188,0.0,36.0,72,70,1000,200,0.098,195.75,115.75,78.313,0.09,69.875,69.688,57.625,66.313,22.813,26.594,72,70,1000,200,0.033,197.125,128.25,91.688,0.106,70.0,70.563,56.563,70.313,21.688,24.359,72,70,1000,200,0.031,193.75,127.625,90.813,0.13,69.938,70.25,55.594,69.313,21.969,30.078,72,70,1000,200,0.033,199.875,124.813,87.938,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.021,0.176,0.0,0.302,0.568,0.245,0.487,0.558,0.689,0.914
5192008,731,1,1,3,1,100,14.914,100.0,100.0,100.0,1,1,583.136,243.56,0.855,12.918,0,80,55,1.4,797.625,822.595,1545.378,780.819,54.876,54.66,69.901,54.33,51.369,1.413,1.69,0.257,64.176,51.246,55.804,30.932,52.404,53.743,135.768,112.667,134.263,42.763,55.176,42.933,-10.852,110,110,70.063,68.563,55.906,63.719,9.461,34.469,72,70,1000,200,0.107,205.625,116.063,70.438,0.09,69.75,69.688,57.625,66.375,26.656,25.688,72,70,1000,200,0.034,206.25,128.25,91.625,0.106,70.063,70.563,56.563,69.25,21.656,23.484,72,70,1000,200,0.034,198.875,127.313,90.5,0.13,69.938,70.25,55.906,69.0,15.484,30.313,72,70,1000,200,0.033,198.375,124.75,88.063,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.056,0.177,0.0,0.304,0.583,0.244,0.593,0.559,0.689,0.603
5192008,732,1,1,3,1,100,14.788,100.0,100.0,100.0,1,1,577.282,243.56,0.897,12.933,0,80,55,1.4,803.75,817.241,1539.897,770.607,54.876,54.66,69.793,54.33,51.369,1.41,1.616,0.257,64.118,51.293,56.165,30.903,52.404,53.743,136.432,112.56,134.41,42.691,55.071,42.86,-10.852,110,110,70.063,68.438,55.813,64.188,9.422,35.5,72,70,1000,200,0.1,197.375,115.688,69.063,0.09,69.75,69.688,57.625,66.313,26.734,26.484,72,70,1000,200,0.033,197.375,128.125,91.688,0.106,70.063,70.5,56.688,68.125,21.625,22.875,72,70,1000,200,0.035,204.75,127.125,90.125,0.096,70.125,70.25,56.0,68.25,15.492,30.063,72,70,1000,200,0.033,200.375,123.938,87.938,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.076,0.177,0.0,0.303,0.577,0.244,0.606,0.556,0.512,0.498
5192008,733,1,1,3,1,100,14.684,100.0,100.0,100.0,1,1,572.598,242.389,0.929,12.962,0,80,55,1.4,791.25,811.888,1543.55,763.316,54.876,54.66,69.793,54.33,51.478,1.398,1.534,0.257,64.14,51.337,57.111,30.846,52.404,53.85,136.875,112.667,134.779,42.691,55.176,42.86,-10.852,110,110,70.063,68.375,55.813,64.5,9.391,35.906,72,70,1000,200,0.099,196.625,115.75,70.375,0.09,69.75,69.688,57.719,66.313,26.813,26.828,72,70,1000,200,0.032,196.5,128.125,91.625,0.106,70.063,70.438,56.563,66.938,17.672,23.328,72,70,1000,200,0.033,202.0,126.938,90.0,0.096,69.938,70.313,55.906,67.063,22.016,30.156,72,70,1000,200,0.033,199.625,123.438,87.688,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.08,0.175,0.0,0.304,0.573,0.242,0.59,0.557,0.511,0.495
5192008,734,1,1,3,1,100,14.878,100.0,100.0,100.0,1,1,565.572,244.731,0.908,12.918,0,80,55,1.4,805.5,823.934,1538.07,754.572,54.983,54.66,69.685,54.33,51.587,1.402,1.569,0.249,64.145,51.328,57.528,31.018,52.366,53.85,136.801,112.879,135.37,42.763,55.071,42.933,-10.852,110,110,70.063,68.438,55.906,64.75,9.375,34.875,72,70,1000,200,0.105,204.25,116.063,71.563,0.104,69.75,69.688,57.719,66.313,26.891,25.719,72,70,1000,200,0.035,203.375,128.25,91.688,0.115,70.063,70.313,56.688,66.063,21.547,23.813,72,70,1000,200,0.033,195.875,126.625,89.25,0.096,69.938,70.25,55.906,66.063,22.031,30.281,72,70,1000,200,0.033,199.0,123.25,86.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.054,0.178,0.0,0.304,0.566,0.245,0.669,0.605,0.517,0.505
5192008,735,1,1,3,1,100,15.19,100.0,100.0,100.0,1,1,567.914,242.389,0.845,12.904,0,80,55,1.4,804.75,815.902,1514.337,763.316,55.09,54.66,69.576,54.33,51.696,1.368,1.633,0.246,64.16,51.303,56.777,31.133,52.275,53.636,136.58,112.667,135.887,42.691,55.176,42.86,-10.852,110,110,70.063,68.375,55.906,64.938,9.352,35.25,72,70,1000,200,0.103,199.375,116.313,72.563,0.108,69.75,69.688,57.719,66.375,26.984,26.703,72,70,1000,200,0.032,196.75,128.125,91.688,0.116,70.063,70.188,56.781,65.563,21.516,22.719,72,70,1000,200,0.035,205.25,126.438,88.0,0.096,69.813,70.188,56.0,65.438,25.844,30.172,72,70,1000,200,0.033,199.875,123.063,86.063,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.024,0.175,0.0,0.302,0.568,0.242,0.683,0.609,0.532,0.539
5192008,736,1,1,3,1,100,15.317,100.0,100.0,100.0,1,1,592.504,244.731,0.772,12.977,0,80,55,1.4,785.875,837.331,1543.55,793.958,55.09,54.553,69.685,54.221,51.804,1.436,1.64,0.257,64.093,51.298,56.721,31.22,52.191,53.636,136.211,112.667,136.035,42.836,55.176,42.933,-10.867,110,110,69.938,68.375,56.0,65.438,13.141,35.906,72,70,1000,200,0.099,196.375,116.375,73.813,0.169,69.688,69.688,57.719,66.375,29.938,25.281,72,70,1000,200,0.036,208.5,128.0,91.688,0.119,70.0,70.063,56.781,65.063,24.234,23.078,72,70,1000,200,0.034,203.625,126.313,87.125,0.096,69.813,70.125,56.0,65.0,25.891,30.094,72,70,1000,200,0.033,200.625,123.25,85.563,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.006,0.102,0.0,0.174,0.593,0.245,1.039,0.622,0.542,0.549
5192008,737,1,1,3,1,100,15.755,100.0,100.0,100.0,1,1,576.111,243.56,0.688,12.948,0,80,55,1.4,794.25,827.952,1521.637,773.524,55.196,54.553,69.576,54.221,51.913,1.41,1.63,0.246,64.095,51.259,56.972,31.22,52.113,53.636,135.99,112.879,135.887,42.763,55.176,42.933,-10.852,110,110,69.938,68.5,56.0,66.625,13.148,34.625,72,70,1000,200,0.107,205.5,116.938,77.563,0.175,69.75,69.625,57.719,66.375,27.156,26.719,72,70,1000,200,0.032,196.375,128.0,92.0,0.119,70.0,69.875,56.781,64.813,27.109,23.547,72,70,1000,200,0.033,200.75,126.125,86.5,0.096,69.813,70.125,56.0,64.938,25.953,30.109,72,70,1000,200,0.033,200.125,123.313,86.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,0.177,0.0,0.305,0.576,0.244,0.996,0.617,0.548,0.682
5192008,738,1,1,3,1,100,15.98,100.0,100.0,100.0,1,1,574.94,242.389,0.615,12.875,0,80,55,1.4,802.375,813.226,1541.723,766.232,55.196,54.446,69.576,54.221,51.804,1.402,1.626,0.249,64.07,51.288,56.999,31.363,52.113,53.422,136.063,112.879,135.592,42.836,55.176,43.006,-10.852,110,110,70.063,68.563,56.0,67.313,9.359,35.531,72,70,1000,200,0.1,197.625,117.375,81.688,0.165,69.688,69.625,57.781,66.375,27.25,25.281,72,70,1000,200,0.036,208.375,128.25,92.0,0.112,69.938,69.688,56.781,64.5,24.266,24.406,72,70,1000,200,0.031,191.75,126.063,85.938,0.096,69.75,70.0,56.0,65.0,27.984,30.203,72,70,1000,200,0.033,199.5,123.625,86.313,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,0.177,0.0,0.303,0.575,0.242,0.851,0.585,0.555,0.721
5192008,739,1,1,3,1,100,16.195,100.0,100.0,100.0,1,1,574.94,242.389,0.573,12.889,0,80,55,1.4,796.875,819.918,1534.417,773.524,55.196,54.446,69.576,54.111,51.804,1.429,1.598,0.249,64.061,51.256,57.444,31.478,52.074,53.422,136.358,112.667,135.296,42.836,55.281,43.006,-10.852,110,110,70.188,68.625,56.219,67.313,5.555,36.0,72,70,1000,200,0.098,196.0,117.5,82.75,0.129,69.688,69.625,57.719,66.375,30.203,26.609,72,70,1000,200,0.032,197.25,128.125,92.125,0.115,69.938,69.625,56.781,64.375,27.156,22.844,72,70,1000,200,0.035,205.0,126.063,85.188,0.147,69.75,70.0,56.156,65.625,28.063,30.234,72,70,1000,200,0.033,199.625,124.25,86.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.026,0.176,0.0,0.304,0.575,0.242,0.648,0.596,0.866,0.89
5192008,740,1,1,3,1,100,16.409,100.0,100.0,100.0,1,1,579.624,244.731,0.647,12.933,0,80,55,1.4,790.75,841.353,1530.764,805.646,55.196,54.339,69.576,54.111,51.696,1.387,1.662,0.253,64.045,51.235,56.721,31.593,52.048,53.422,136.653,112.879,135.149,42.763,55.281,43.006,-10.852,110,110,70.063,68.688,56.0,66.938,9.305,34.625,72,70,1000,200,0.107,204.875,117.375,81.438,0.132,69.688,69.625,57.719,66.5,27.438,25.719,72,70,1000,200,0.035,206.125,127.875,92.125,0.115,69.938,69.563,56.781,65.063,27.203,23.594,72,70,1000,200,0.033,200.5,126.625,85.75,0.161,69.75,69.938,56.0,66.5,28.141,30.094,72,70,1000,200,0.033,200.625,124.25,86.125,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,0.251,0.0,0.436,0.58,0.245,0.685,0.592,0.948,0.885
5192008,741,1,1,3,1,100,16.334,100.0,100.0,100.0,1,1,563.23,244.731,0.803,12.889,0,80,55,1.4,800.0,791.835,1550.86,745.831,55.09,54.339,69.468,54.111,51.587,1.406,1.616,0.246,64.179,51.259,56.86,31.593,52.009,53.422,136.948,112.879,135.075,42.763,55.176,43.006,-10.852,110,110,70.063,68.75,56.0,66.625,9.281,35.438,72,70,1000,200,0.1,197.5,117.25,79.75,0.125,69.75,69.625,57.719,66.75,30.406,26.703,72,70,1000,200,0.032,196.375,128.5,92.0,0.178,69.688,69.438,56.781,66.563,35.75,24.484,72,70,1000,200,0.031,191.875,127.063,87.0,0.21,69.75,70.0,55.906,67.063,28.219,30.172,72,70,1000,200,0.033,199.75,124.438,86.313,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.062,0.252,0.0,0.434,0.563,0.245,0.677,0.935,1.212,0.885
5192008,742,1,1,3,1,100,16.45,100.0,100.0,100.0,1,1,583.136,245.902,0.866,12.933,0,80,55,1.4,801.125,833.311,1550.86,779.36,55.09,54.339,69.576,54.001,51.587,1.36,1.669,0.246,64.163,51.383,56.972,31.622,52.009,53.422,137.022,112.879,135.444,42.836,55.071,43.079,-10.852,110,110,70.063,68.75,56.219,66.75,9.242,35.969,72,70,1000,200,0.098,196.0,117.25,79.25,0.127,69.688,69.625,57.719,67.75,27.641,25.141,72,70,1000,200,0.036,208.375,128.625,91.063,0.163,69.938,69.5,56.781,68.313,35.844,22.938,72,70,1000,200,0.035,204.5,127.563,88.625,0.218,69.813,70.0,56.0,67.563,26.344,30.297,72,70,1000,200,0.033,199.375,124.438,86.625,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.057,0.257,0.0,0.436,0.583,0.246,0.697,0.881,1.222,0.883
5192008,743,1,1,3,1,100,16.54,100.0,100.0,100.0,1,1,574.94,244.731,0.897,12.889,0,80,55,1.4,793.875,827.952,1539.897,772.065,55.09,54.339,69.576,54.001,51.587,1.379,1.608,0.249,64.253,51.349,57.083,31.622,51.918,53.422,136.875,112.879,135.961,42.909,55.071,43.079,-10.852,110,110,70.188,68.813,56.0,66.5,5.438,34.844,72,70,1000,200,0.106,204.125,117.25,78.875,0.125,69.75,69.625,57.781,68.875,23.938,26.766,72,70,1000,200,0.032,196.0,129.125,90.688,0.167,69.688,69.688,56.781,69.875,27.469,23.672,72,70,1000,200,0.033,199.625,127.75,91.125,0.238,69.75,70.0,56.0,67.75,26.422,30.234,72,70,1000,200,0.033,199.75,124.5,86.938,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.034,0.18,0.0,0.304,0.575,0.245,0.693,0.924,1.255,0.872
5192008,744,1,1,3,1,100,16.636,100.0,100.0,100.0,1,1,579.624,244.731,0.866,12.948,0,80,55,1.4,803.125,813.226,1547.205,763.316,55.09,54.339,69.685,54.001,51.587,1.417,1.651,0.253,64.214,51.355,56.944,31.651,51.905,53.422,136.358,112.986,136.109,42.836,54.966,43.006,-10.852,110,110,70.188,68.75,56.0,66.313,5.398,34.969,72,70,1000,200,0.104,200.25,117.188,78.688,0.125,69.875,69.75,57.781,69.813,23.984,25.703,72,70,1000,200,0.035,206.25,129.125,91.0,0.159,69.938,69.938,56.781,70.813,27.5,24.438,72,70,1000,200,0.031,192.125,127.875,92.313,0.213,69.813,70.063,56.0,67.938,26.484,30.141,72,70,1000,200,0.033,200.375,124.5,86.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.009,0.181,0.0,0.305,0.58,0.245,0.695,0.873,1.091,0.877
5192008,745,1,1,3,1,100,16.715,100.0,100.0,100.0,1,1,573.769,245.902,0.814,13.035,0,80,55,1.4,801.375,821.256,1525.287,763.316,55.09,54.232,69.685,54.001,51.478,1.413,1.58,0.238,64.313,51.459,56.832,31.68,51.905,53.315,135.916,112.986,136.109,42.836,54.966,43.006,-10.852,110,110,70.063,68.75,56.0,66.188,9.141,35.75,72,70,1000,200,0.099,196.625,117.188,78.5,0.115,70.0,69.938,57.781,70.375,20.25,26.391,72,70,1000,200,0.033,198.375,129.25,91.375,0.143,70.0,70.188,56.781,71.063,24.641,23.641,72,70,1000,200,0.034,198.25,127.875,92.438,0.179,69.813,70.063,56.0,68.188,22.766,30.172,72,70,1000,200,0.033,200.5,124.438,87.063,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,0.001,-0.007,0.183,0.0,0.307,0.574,0.246,0.643,0.78,0.913,0.873
5192008,746,1,1,3,1,100,16.813,100.0,100.0,100.0,1,1,580.794,247.073,0.741,12.933,0,80,55,1.4,795.0,817.241,1539.897,766.232,55.09,54.232,69.793,54.001,51.478,1.433,1.608,0.268,64.281,51.421,57.222,31.593,51.886,53.422,135.621,112.879,135.887,42.836,54.966,43.079,-10.852,110,110,70.063,68.75,56.0,66.188,9.109,35.625,72,70,1000,200,0.1,199.25,117.188,77.563,0.117,70.125,70.063,57.781,70.563,15.555,26.563,72,70,1000,200,0.032,199.375,129.125,91.625,0.071,70.063,70.375,56.781,70.813,24.641,22.984,72,70,1000,200,0.035,204.25,127.563,92.0,0.144,69.938,70.188,56.0,68.25,26.594,30.156,72,70,1000,200,0.033,200.125,124.5,86.938,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.009,0.259,0.0,0.436,0.581,0.247,0.67,0.383,0.737,0.872
5192008,747,1,1,3,1,100,16.61,100.0,100.0,100.0,1,1,573.769,244.731,0.678,12.991,0,80,55,1.4,800.75,833.311,1549.032,767.69,54.983,54.232,69.793,54.111,51.478,1.413,1.651,0.253,64.265,51.435,57.945,31.622,51.886,53.315,135.694,112.879,135.592,42.981,54.966,43.152,-10.852,110,110,70.188,68.75,55.906,66.0,5.305,34.656,72,70,1000,200,0.107,203.0,116.938,77.5,0.117,70.125,70.125,57.781,69.438,15.516,26.422,72,70,1000,200,0.033,197.875,128.25,91.688,0.067,70.063,70.438,56.781,69.813,21.875,23.453,72,70,1000,200,0.033,201.375,127.313,91.125,0.104,69.938,70.188,56.0,68.25,22.844,30.109,72,70,1000,200,0.033,200.5,124.5,87.063,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.003,0.185,0.0,0.308,0.574,0.245,0.667,0.353,0.542,0.874
5192008,748,1,1,3,1,100,16.611,100.0,100.0,100.0,1,1,573.769,244.731,0.814,12.904,0,80,55,1.4,793.75,806.538,1525.287,756.029,54.983,54.232,69.793,54.001,51.478,1.436,1.655,0.257,64.327,51.522,57.694,31.593,51.821,53.315,135.916,112.986,135.223,43.054,54.862,43.152,-10.852,110,110,70.188,68.75,55.906,66.0,5.262,35.594,72,70,1000,200,0.1,197.625,116.938,77.063,0.098,70.25,70.188,57.781,68.063,15.469,26.844,72,70,1000,200,0.032,196.75,127.375,91.688,0.035,70.188,70.438,56.781,68.313,21.844,24.391,72,70,1000,200,0.031,192.625,127.063,90.625,0.096,69.938,70.188,56.0,68.25,22.875,29.969,72,70,1000,200,0.034,201.5,124.5,87.063,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.025,0.107,0.0,0.175,0.574,0.245,0.565,0.18,0.504,0.82
5192008,749,1,1,3,1,100,16.592,100.0,100.0,100.0,1,1,579.624,245.902,0.918,12.977,0,80,55,1.4,807.625,833.311,1521.637,795.418,54.983,54.232,69.901,53.891,51.478,1.433,1.64,0.26,64.189,51.383,56.193,31.565,51.86,53.315,136.285,112.986,134.927,42.909,54.966,43.079,-10.852,110,110,70.188,68.688,56.0,65.625,5.203,36.0,72,70,1000,200,0.099,196.5,116.625,76.938,0.082,70.25,70.125,57.781,66.75,10.734,25.297,72,70,1000,200,0.036,207.25,126.25,92.0,0.022,70.063,70.438,56.781,67.125,17.906,23.5,72,70,1000,200,0.034,198.625,126.625,90.0,0.096,69.938,70.188,56.0,68.313,22.906,30.141,72,70,1000,200,0.033,199.875,124.625,87.063,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.054,0.183,0.0,0.306,0.58,0.246,0.47,0.109,0.506,0.877
5192008,750,1,1,3,1,100,16.817,100.0,100.0,100.0,1,1,585.478,241.218,0.918,12.962,0,80,55,1.4,805.25,829.291,1528.939,785.197,55.09,54.232,69.793,53.891,51.369,1.413,1.608,0.246,64.171,51.361,56.777,31.565,51.905,53.315,136.875,112.879,135.075,42.981,55.071,43.152,-10.852,110,110,70.188,68.688,55.906,64.813,5.156,34.531,72,70,1000,200,0.108,205.75,116.313,75.563,0.082,70.125,70.0,57.781,65.25,15.375,26.859,72,70,1000,200,0.032,196.375,125.125,92.0,0.022,70.063,70.313,56.781,66.188,17.859,22.938,72,70,1000,200,0.035,204.625,126.563,89.313,0.096,69.938,70.313,56.0,68.188,22.922,30.141,72,70,1000,200,0.033,199.625,124.125,86.938,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.069,0.183,0.0,0.307,0.585,0.241,0.483,0.105,0.515,0.611
5192008,751,1,1,3,1,100,16.593,100.0,100.0,100.0,1,1,585.478,243.56,0.887,12.991,0,80,55,1.4,803.375,834.651,1532.59,789.577,54.983,54.125,69.793,53.891,51.369,1.429,1.623,0.253,64.174,51.366,56.082,31.593,51.931,53.315,137.17,113.092,135.444,43.054,54.966,43.152,-10.852,110,110,70.063,68.625,55.906,64.438,8.906,35.594,72,70,1000,200,0.1,197.125,116.188,72.5,0.143,70.125,69.938,57.781,64.063,15.352,25.438,72,70,1000,200,0.036,206.25,124.125,92.0,0.022,70.063,70.125,56.781,65.625,21.734,23.359,72,70,1000,200,0.034,202.125,126.125,88.125,0.096,70.125,70.25,55.906,67.313,22.938,30.094,72,70,1000,200,0.033,199.875,123.875,87.5,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.064,0.107,0.0,0.176,0.585,0.244,0.903,0.102,0.526,0.598
5192008,752,1,1,3,1,100,16.566,100.0,100.0,100.0,1,1,570.256,245.902,0.814,12.991,0,80,55,1.4,803.375,811.888,1547.205,756.029,54.983,54.232,69.793,53.891,51.369,1.413,1.651,0.253,64.139,51.386,55.998,31.651,51.944,53.315,136.875,112.773,135.813,43.054,54.757,43.225,-10.852,110,110,69.938,68.563,55.906,65.563,12.664,35.438,72,70,1000,200,0.101,200.625,116.625,72.563,0.125,70.0,69.75,57.781,63.219,23.828,26.938,72,70,1000,200,0.032,195.5,122.938,91.563,0.022,70.0,70.0,56.781,65.063,21.703,24.344,72,70,1000,200,0.031,192.375,126.063,87.125,0.093,69.938,70.313,55.906,66.688,22.969,30.109,72,70,1000,200,0.033,199.875,123.625,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.036,0.19,0.0,0.308,0.57,0.246,0.796,0.1,0.522,0.597
