DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,753,1,1,3,1,100,16.518,100.0,100.0,100.0,1,1,578.453,248.244,0.793,13.006,0,80,55,1.4,788.25,846.717,1569.145,795.418,54.983,54.232,69.685,53.891,51.369,1.413,1.623,0.246,64.11,51.332,56.332,31.708,51.905,53.315,136.432,113.092,136.109,42.981,54.757,43.152,-10.852,110,110,70.063,68.625,55.813,65.75,8.867,34.406,72,70,1000,200,0.107,205.125,116.875,76.5,0.143,69.875,69.625,57.781,62.625,23.875,25.594,72,70,1000,200,0.036,204.0,121.688,91.063,0.052,70.0,69.813,56.688,64.875,24.438,22.875,72,70,1000,200,0.035,203.25,126.0,86.438,0.091,69.938,70.25,56.0,66.125,22.984,30.297,72,70,1000,200,0.033,198.875,123.563,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.146,0.011,0.189,0.0,0.308,0.578,0.248,0.834,0.23,0.519,0.596
5192008,754,1,1,3,1,100,16.49,100.0,100.0,100.0,1,1,573.769,247.073,0.741,12.933,0,80,55,1.4,807.625,814.564,1569.145,766.232,54.983,54.232,69.685,53.891,51.369,1.406,1.619,0.253,64.187,51.393,57.528,31.708,51.944,53.422,136.137,113.092,136.182,42.981,54.757,43.225,-10.852,110,110,70.063,68.625,56.0,66.125,8.844,35.531,72,70,1000,200,0.099,196.625,116.938,77.875,0.124,69.75,69.5,57.719,62.344,27.719,26.422,72,70,1000,200,0.032,200.375,122.313,88.313,0.069,70.0,69.75,56.688,64.5,24.438,23.109,72,70,1000,200,0.034,203.625,125.813,85.938,0.091,69.938,70.25,55.906,65.813,23.016,30.266,72,70,1000,200,0.033,199.5,123.563,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,0.268,0.0,0.437,0.574,0.247,0.7,0.338,0.523,0.596
5192008,755,1,1,3,1,100,16.471,100.0,100.0,100.0,1,1,566.743,244.731,0.657,12.948,0,80,55,1.4,807.125,813.226,1554.516,764.774,54.983,54.339,69.576,53.891,51.369,1.345,1.662,0.246,64.271,51.399,57.806,31.795,51.944,53.529,135.916,112.879,135.813,42.981,54.757,43.152,-10.852,110,110,70.188,68.625,55.906,66.188,5.035,35.938,72,70,1000,200,0.098,195.875,116.875,78.063,0.122,69.688,69.313,57.719,62.906,30.688,26.469,72,70,1000,200,0.033,197.5,125.063,78.125,0.152,69.938,69.625,56.688,64.313,27.313,23.781,72,70,1000,200,0.032,199.125,125.813,85.313,0.091,69.813,70.188,56.0,65.5,26.844,30.313,72,70,1000,200,0.033,199.25,123.563,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,0.188,0.0,0.307,0.567,0.245,0.684,1.028,0.531,0.596
5192008,756,1,1,3,1,100,16.453,100.0,100.0,100.0,1,1,580.794,247.073,0.594,12.889,0,80,55,1.4,794.875,810.55,1552.688,745.831,54.876,54.339,69.576,54.001,51.369,1.41,1.672,0.253,64.197,51.413,57.389,31.852,51.957,53.529,135.916,113.092,135.592,43.054,54.757,43.225,-10.852,110,110,70.063,68.688,55.906,66.125,8.773,34.438,72,70,1000,200,0.108,205.875,116.875,77.938,0.125,69.688,69.25,57.781,64.688,30.797,26.797,72,70,1000,200,0.032,196.375,126.75,77.625,0.176,69.938,69.563,56.781,64.313,27.328,24.156,72,70,1000,200,0.032,193.875,126.0,85.0,0.091,69.813,70.125,56.0,65.313,26.906,30.125,72,70,1000,200,0.034,201.0,123.313,87.25,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.008,0.188,0.0,0.305,0.581,0.247,0.703,1.245,0.538,0.593
5192008,757,1,1,3,1,100,16.426,100.0,100.0,100.0,1,1,579.624,245.902,0.521,12.977,0,80,55,1.4,801.25,819.918,1550.86,757.486,54.983,54.339,69.576,54.001,51.369,1.413,1.633,0.253,64.28,51.425,57.583,31.939,52.022,53.636,135.916,113.092,135.37,43.127,54.862,43.298,-10.852,110,110,70.188,68.688,55.906,66.125,4.965,35.688,72,70,1000,200,0.099,196.75,116.938,77.625,0.125,69.688,69.188,57.719,66.5,30.922,25.891,72,70,1000,200,0.034,202.0,128.25,84.125,0.185,69.688,69.5,56.688,64.5,35.844,22.906,72,70,1000,200,0.035,204.625,126.063,85.0,0.179,69.938,70.125,56.0,65.25,23.188,30.188,72,70,1000,200,0.033,200.125,123.438,87.25,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.012,0.189,0.0,0.308,0.58,0.246,0.71,1.175,1.059,0.595
5192008,758,1,1,3,1,100,16.398,100.0,100.0,100.0,1,1,574.94,244.731,0.594,12.962,0,80,55,1.4,792.75,819.918,1538.07,766.232,54.983,54.446,69.576,54.001,51.478,1.387,1.616,0.246,64.223,51.406,57.639,31.967,52.061,53.636,136.137,113.092,135.075,43.127,54.862,43.225,-10.852,110,110,70.188,68.688,55.906,66.125,4.918,36.0,72,70,1000,200,0.099,196.25,116.938,77.625,0.121,69.75,69.25,57.781,68.625,28.156,26.938,72,70,1000,200,0.032,195.125,128.625,87.875,0.186,69.688,69.438,56.688,65.938,27.438,23.313,72,70,1000,200,0.034,202.375,126.75,86.438,0.222,69.813,70.063,56.0,65.25,27.016,30.047,72,70,1000,200,0.034,200.625,123.438,87.25,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.027,0.108,0.0,0.176,0.575,0.245,0.687,1.091,1.289,0.595
5192008,759,1,1,3,1,100,16.378,100.0,100.0,100.0,1,1,572.598,244.731,0.793,12.977,0,80,55,1.4,809.375,803.863,1541.723,766.232,54.983,54.446,69.468,54.111,51.478,1.387,1.605,0.246,64.375,51.409,58.89,32.082,52.1,53.743,136.285,113.092,134.853,43.054,54.862,43.225,-10.852,110,110,70.188,68.688,55.906,66.125,4.863,34.406,72,70,1000,200,0.108,206.125,116.875,77.625,0.125,69.875,69.438,57.781,70.375,24.453,26.156,72,70,1000,200,0.034,200.125,129.125,90.938,0.189,69.688,69.5,56.781,67.875,35.969,24.125,72,70,1000,200,0.031,196.0,127.25,87.813,0.233,69.813,70.063,55.906,65.0,27.078,30.047,72,70,1000,200,0.033,200.5,123.438,87.25,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.049,0.188,0.0,0.308,0.573,0.245,0.709,1.039,1.323,0.6
5192008,800,1,1,3,1,100,16.379,100.0,100.0,100.0,1,1,563.23,242.389,0.897,12.948,0,80,55,1.4,804.0,797.18,1516.162,745.831,54.983,54.339,69.251,54.111,51.478,1.364,1.64,0.26,64.246,51.369,57.555,32.197,52.152,53.743,136.358,112.879,135.075,43.054,54.862,43.225,-10.852,110,110,70.375,68.688,56.0,65.625,0.0,35.656,72,70,1000,200,0.1,196.875,116.375,77.563,0.06,69.875,69.75,57.781,71.25,20.719,26.203,72,70,1000,200,0.032,201.875,129.25,92.188,0.162,69.688,69.625,56.781,69.375,24.719,24.219,72,70,1000,200,0.032,193.375,127.563,90.25,0.214,69.813,70.063,56.0,65.25,27.141,30.031,72,70,1000,200,0.033,200.25,123.563,87.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.049,0.188,0.0,0.307,0.563,0.242,0.336,0.864,1.15,0.668
5192008,801,1,1,3,1,100,16.379,100.0,100.0,100.0,1,1,576.111,243.56,0.908,12.933,0,80,55,1.4,801.875,817.241,1532.59,767.69,54.983,54.553,69.576,54.111,51.478,1.421,1.623,0.257,64.28,51.382,56.415,32.169,52.262,53.743,136.211,113.199,135.37,43.127,54.966,43.225,-10.852,110,110,70.375,68.813,56.0,63.906,0.0,35.938,72,70,1000,200,0.099,196.375,115.563,77.5,0.038,70.125,70.063,57.781,71.188,16.047,26.438,72,70,1000,200,0.033,197.75,129.375,92.75,0.139,69.938,69.875,56.688,70.375,27.609,22.828,72,70,1000,200,0.035,204.375,127.625,91.75,0.184,69.813,70.0,56.0,65.5,23.422,29.891,72,70,1000,200,0.034,201.125,124.063,86.563,0.145,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.904,12.056,12.555,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.147,542.0,539.5,524.0,-0.072,537.5,531.5,24.266,0.033,0.107,0.0,0.176,0.576,0.244,0.209,0.733,0.951,0.784
5192008,802,1,1,3,1,100,16.653,100.0,100.0,100.0,1,1,574.94,244.731,0.887,12.948,0,80,55,1.4,798.375,831.971,1525.287,770.607,55.09,54.446,69.901,54.221,51.587,1.391,1.626,0.264,64.205,51.355,56.36,31.795,52.34,53.743,135.842,112.986,135.518,43.127,54.966,43.225,-10.852,110,110,70.063,69.5,55.906,62.594,8.523,34.75,72,70,1000,200,0.107,204.875,114.938,76.938,0.082,70.125,70.438,57.781,70.5,16.0,26.891,72,70,1000,200,0.032,196.125,129.125,92.313,0.119,70.0,70.188,56.781,70.625,24.75,23.188,72,70,1000,200,0.034,203.375,127.625,91.75,0.162,70.125,70.188,56.0,66.063,13.172,29.906,72,70,1000,200,0.033,200.625,124.063,86.438,0.145,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.874,12.024,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,324.5,554.5,557.0,544.5,292.0,554.0,552.0,544.0,0.013,0.107,0.0,0.176,0.575,0.245,0.45,0.631,0.837,0.786
5192008,803,1,1,3,1,100,16.722,100.0,100.0,100.0,1,1,576.111,243.56,0.835,12.918,0,80,55,1.4,803.0,830.631,1523.462,779.36,55.09,54.553,70.552,54.111,51.587,1.421,1.662,0.246,64.105,51.318,56.554,31.22,52.469,53.85,135.399,113.199,135.444,43.054,55.071,43.298,-10.852,110,110,70.063,70.688,56.0,63.281,8.5,35.406,72,70,1000,200,0.101,198.375,115.438,69.813,0.082,70.25,70.938,57.781,69.188,8.25,25.672,72,70,1000,200,0.036,204.625,128.25,92.313,0.022,70.188,70.75,56.781,70.25,18.078,23.688,72,70,1000,200,0.032,200.0,127.313,91.125,0.101,70.313,70.75,56.0,66.063,10.375,29.922,72,70,1000,200,0.033,200.25,122.625,86.313,0.062,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,12.011,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,556.0,561.0,552.0,303.25,557.0,558.0,553.0,-0.002,0.262,0.0,0.437,0.576,0.244,0.541,0.114,0.526,0.325
5192008,804,1,1,3,1,100,16.82,100.0,100.0,100.0,1,1,572.598,240.047,0.814,12.948,0,80,55,1.4,803.0,818.579,1528.939,758.943,55.09,54.553,71.202,54.221,51.587,1.433,1.665,0.257,64.223,51.333,56.832,30.673,52.541,53.85,135.252,113.199,135.223,43.127,55.071,43.298,-10.852,110,110,70.063,71.938,55.906,63.844,8.469,35.438,72,70,1000,200,0.101,200.125,115.188,67.75,0.089,70.438,71.625,57.781,67.563,4.332,26.938,72,70,1000,200,0.032,195.625,127.313,91.688,0.022,70.313,71.375,56.781,68.688,15.133,23.594,72,70,1000,200,0.034,198.0,127.063,90.625,0.043,70.375,71.375,56.0,65.0,7.391,29.781,72,70,1000,200,0.034,201.25,121.063,86.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.869,11.997,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,555.5,560.0,552.5,307.5,556.5,558.5,554.0,0.001,0.185,0.0,0.307,0.573,0.24,0.61,0.113,0.226,0.136
5192008,805,1,1,3,1,100,16.918,100.0,100.0,100.0,1,1,578.453,247.073,0.741,12.889,0,80,55,1.4,790.0,826.613,1547.205,772.065,55.09,54.66,71.852,54.33,51.587,1.394,1.665,0.257,64.207,51.405,57.5,30.098,52.618,53.958,135.326,113.199,135.001,43.199,55.071,43.371,-10.852,110,110,70.375,73.125,55.906,64.313,0.0,34.313,72,70,1000,200,0.108,205.5,115.438,69.438,0.09,70.875,72.375,57.781,65.75,0.0,26.359,72,70,1000,200,0.033,198.625,126.125,91.375,0.022,70.625,72.063,56.781,67.125,4.699,23.031,72,70,1000,200,0.034,204.0,126.0,90.125,0.026,70.938,72.0,56.0,63.813,0.0,29.969,72,70,1000,200,0.033,199.75,120.0,85.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.874,11.994,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,554.5,559.0,552.0,308.0,554.0,557.5,553.5,0.011,0.187,0.0,0.307,0.578,0.247,0.598,0.11,0.134,0.133
5192008,806,1,1,3,1,100,17.016,100.0,100.0,100.0,1,1,577.282,242.389,0.667,12.948,0,80,55,1.4,802.0,810.55,1539.897,756.029,55.09,54.767,72.394,54.33,51.696,1.402,1.665,0.249,64.193,51.377,56.666,29.724,52.644,54.065,135.621,113.092,134.779,43.127,55.071,43.371,-10.852,110,110,70.563,74.0,55.906,63.844,0.0,35.688,72,70,1000,200,0.099,196.25,114.813,70.25,0.012,71.063,73.063,57.781,64.188,0.0,26.922,72,70,1000,200,0.032,197.25,124.375,91.0,0.022,70.813,72.625,56.781,65.438,0.0,23.813,72,70,1000,200,0.032,198.625,124.938,89.625,0.026,71.125,72.5,56.0,62.688,0.0,30.047,72,70,1000,200,0.033,199.25,117.0,85.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.879,12.011,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,553.5,557.5,550.5,307.75,553.5,556.0,552.5,0.025,0.265,0.0,0.438,0.577,0.242,0.077,0.106,0.132,0.123
5192008,807,1,1,3,1,100,17.359,100.0,100.0,100.0,1,1,578.453,243.56,0.709,12.933,0,80,55,1.4,801.625,799.853,1534.417,747.288,55.196,54.767,72.827,54.44,51.696,1.421,1.669,0.253,64.261,51.427,57.555,29.379,52.683,54.172,135.99,113.199,134.558,43.199,55.176,43.298,-10.852,110,110,70.688,74.313,56.0,61.5,0.0,35.438,72,70,1000,200,0.101,200.625,113.813,70.438,0.012,71.375,73.563,57.781,63.219,0.0,26.516,72,70,1000,200,0.033,198.0,122.563,90.813,0.022,70.875,73.125,56.688,63.781,0.0,23.859,72,70,1000,200,0.033,195.75,123.25,89.313,0.026,71.25,72.875,56.156,61.781,0.0,29.953,72,70,1000,200,0.033,200.125,113.938,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.863,11.999,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,552.0,556.0,549.5,307.75,552.0,554.5,551.0,0.045,0.107,0.0,0.177,0.578,0.244,0.075,0.101,0.127,0.112
5192008,808,1,1,3,1,100,17.582,100.0,100.0,100.0,1,1,574.94,243.56,0.772,12.918,0,80,55,1.4,793.375,821.256,1528.939,772.065,55.196,54.874,73.044,54.44,51.696,1.398,1.658,0.253,64.17,51.372,56.693,29.177,52.709,54.172,136.506,113.092,134.484,43.199,55.386,43.371,-10.852,110,110,70.75,74.375,56.0,59.688,0.0,35.094,72,70,1000,200,0.104,200.0,113.125,70.625,0.012,71.563,73.938,57.781,62.344,0.0,26.563,72,70,1000,200,0.032,200.0,120.688,90.5,0.022,71.313,73.563,56.781,62.531,0.0,22.75,72,70,1000,200,0.035,204.875,121.063,89.0,0.026,71.25,73.188,56.0,60.906,0.0,29.938,72,70,1000,200,0.033,200.25,111.563,85.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.877,12.005,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,551.0,555.0,548.0,307.25,550.0,553.0,549.5,0.067,0.182,0.0,0.308,0.575,0.244,0.074,0.096,0.12,0.103
5192008,809,1,1,3,1,100,17.796,100.0,100.0,100.0,1,1,571.427,243.56,0.761,12.918,0,80,55,1.4,800.125,814.564,1530.764,763.316,55.196,54.874,73.369,54.44,51.804,1.417,1.665,0.26,64.191,51.351,56.193,29.034,52.709,54.172,136.875,112.986,134.779,43.199,55.386,43.371,-10.852,110,110,70.688,74.5,56.219,58.781,0.0,35.906,72,70,1000,200,0.099,196.375,112.313,70.625,0.012,71.688,74.25,57.906,61.719,0.0,26.391,72,70,1000,200,0.033,198.625,118.813,90.313,0.022,71.375,73.813,56.781,61.469,0.0,23.094,72,70,1000,200,0.034,203.75,119.0,88.938,0.026,71.25,73.313,56.156,60.344,0.0,29.875,72,70,1000,200,0.033,200.5,109.563,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.869,11.983,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,549.5,553.5,546.5,307.0,548.0,551.0,548.0,0.067,0.182,0.0,0.308,0.571,0.244,0.072,0.091,0.113,0.096
5192008,810,1,1,3,1,100,18.011,100.0,100.0,100.0,1,1,580.794,244.731,0.772,12.918,0,80,55,1.4,796.75,823.934,1563.658,761.859,55.196,54.874,73.477,54.44,51.804,1.406,1.63,0.249,64.366,51.361,55.693,28.919,52.748,54.172,136.801,112.986,135.223,43.199,55.281,43.371,-10.852,110,110,70.75,74.75,56.219,58.188,0.0,34.75,72,70,1000,200,0.106,204.625,111.375,70.625,0.012,71.688,74.5,57.781,61.406,0.0,25.75,72,70,1000,200,0.035,205.0,117.125,90.063,0.022,71.313,74.063,56.781,60.875,0.0,24.609,72,70,1000,200,0.031,191.375,117.188,88.688,0.026,71.25,73.438,56.156,59.906,0.0,30.031,72,70,1000,200,0.033,199.375,108.0,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.863,12.006,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,548.5,552.0,545.5,306.75,546.5,549.0,546.5,0.051,0.184,0.0,0.308,0.581,0.245,0.071,0.086,0.107,0.09
5192008,811,1,1,3,1,100,18.245,100.0,100.0,100.0,1,1,572.598,243.56,0.751,12.948,0,80,55,1.4,812.25,814.564,1519.812,766.232,55.196,54.874,73.477,54.55,51.804,1.433,1.665,0.257,64.256,51.413,54.636,28.861,52.774,54.172,136.58,113.199,135.592,43.272,55.281,43.371,-10.852,110,110,70.688,74.875,56.219,57.75,0.0,35.25,72,70,1000,200,0.102,199.125,110.563,70.75,0.012,71.75,74.688,57.781,61.0,0.0,26.5,72,70,1000,200,0.032,197.375,115.625,89.813,0.022,71.375,74.25,56.781,60.5,0.0,23.078,72,70,1000,200,0.035,201.875,115.5,88.625,0.026,71.125,73.563,56.156,59.656,0.0,29.922,72,70,1000,200,0.033,200.5,106.625,84.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.845,12.002,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,547.0,550.5,544.5,306.5,545.5,548.0,545.0,0.032,0.107,0.0,0.178,0.573,0.244,0.069,0.082,0.101,0.085
5192008,812,1,1,3,1,100,18.509,100.0,100.0,100.0,1,1,573.769,244.731,0.741,12.933,0,80,55,1.4,786.25,817.241,1530.764,761.859,55.303,54.874,73.694,54.55,51.804,1.41,1.619,0.249,64.145,51.32,56.054,28.804,52.806,54.172,136.211,112.879,135.813,43.272,55.386,43.444,-10.852,110,110,70.688,74.688,56.219,57.594,0.0,35.875,72,70,1000,200,0.098,196.125,109.875,70.75,0.012,71.938,74.875,57.906,60.813,0.0,26.781,72,70,1000,200,0.032,196.875,113.938,89.688,0.022,71.375,74.313,56.781,60.063,0.0,23.016,72,70,1000,200,0.034,203.625,113.875,88.438,0.026,71.125,73.688,56.156,59.344,0.0,29.891,72,70,1000,200,0.033,200.75,105.125,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.867,12.035,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,546.0,549.0,543.0,306.25,543.0,546.0,543.5,0.013,0.184,0.0,0.308,0.574,0.245,0.068,0.077,0.096,0.08
5192008,813,1,1,3,1,100,19.035,100.0,100.0,100.0,1,1,573.769,241.218,0.709,12.933,0,80,55,1.4,802.875,810.55,1534.417,760.401,55.303,54.874,73.694,54.55,51.804,1.452,1.633,0.26,64.103,51.302,56.638,28.717,52.806,54.172,135.916,113.199,135.739,43.272,55.386,43.444,-10.852,110,110,70.688,74.813,56.219,57.594,0.0,35.063,72,70,1000,200,0.104,203.25,108.938,70.75,0.012,71.938,75.063,57.906,60.625,0.0,25.953,72,70,1000,200,0.035,201.875,112.563,89.5,0.022,71.375,74.375,56.781,59.656,0.0,24.5,72,70,1000,200,0.03,192.625,112.563,88.125,0.026,71.25,73.75,56.25,59.063,0.0,29.969,72,70,1000,200,0.033,200.125,104.0,84.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,12.027,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,544.5,548.0,542.5,306.0,542.0,544.5,542.0,0.006,0.184,0.0,0.308,0.574,0.241,0.066,0.073,0.092,0.076
5192008,814,1,1,3,1,100,19.366,100.0,100.0,100.0,1,1,576.111,242.389,0.647,12.948,0,80,55,1.4,804.25,830.631,1538.07,777.901,55.303,54.874,73.803,54.55,51.913,1.433,1.591,0.242,64.098,51.271,55.526,28.631,52.793,54.065,135.621,113.199,135.592,43.272,55.281,43.444,-10.852,110,110,70.75,75.125,56.219,57.5,0.0,34.406,72,70,1000,200,0.108,204.75,108.125,70.75,0.012,71.75,75.188,57.906,60.531,0.0,26.906,72,70,1000,200,0.032,195.875,111.438,89.25,0.022,71.375,74.438,56.781,59.469,0.0,22.859,72,70,1000,200,0.035,203.375,111.188,88.125,0.026,71.25,73.813,56.156,59.063,0.0,29.953,72,70,1000,200,0.033,200.0,102.875,84.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.863,12.014,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,543.5,547.0,541.0,305.75,540.5,543.0,541.0,0.001,0.185,0.0,0.309,0.576,0.242,0.065,0.071,0.087,0.071
5192008,815,1,1,3,1,100,19.697,100.0,100.0,100.0,1,1,570.256,242.389,0.626,12.977,0,80,55,1.4,795.25,815.902,1543.55,777.901,55.303,54.874,73.803,54.55,51.913,1.356,1.63,0.253,64.118,51.327,55.554,28.66,52.819,54.172,135.547,113.199,135.296,43.272,55.386,43.517,-10.852,110,110,70.75,75.125,56.219,57.5,0.0,35.75,72,70,1000,200,0.099,196.125,107.438,70.75,0.012,71.938,75.375,57.906,60.344,0.0,26.0,72,70,1000,200,0.034,201.25,110.125,89.063,0.022,71.5,74.625,56.781,59.469,0.0,23.141,72,70,1000,200,0.034,203.125,110.125,87.813,0.026,71.25,73.875,56.25,58.938,0.0,30.031,72,70,1000,200,0.033,199.375,101.875,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.869,12.013,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,542.5,546.0,540.0,305.5,539.5,542.0,539.5,0.007,0.262,0.0,0.441,0.57,0.242,0.064,0.067,0.084,0.069
5192008,816,1,1,3,1,100,20.029,100.0,100.0,100.0,1,1,576.111,247.073,0.573,12.933,0,80,55,1.4,795.375,795.843,1569.145,756.029,55.303,54.874,73.911,54.55,51.804,1.429,1.616,0.246,64.152,51.333,54.692,28.573,52.819,54.065,135.399,113.199,135.075,43.345,55.281,43.517,-10.852,110,110,70.75,75.313,56.219,57.313,0.0,35.813,72,70,1000,200,0.099,198.0,106.438,70.75,0.012,72.0,75.438,57.906,60.219,0.0,26.375,72,70,1000,200,0.032,200.75,109.0,88.938,0.022,71.5,74.75,56.781,59.25,0.0,23.828,72,70,1000,200,0.032,198.0,108.875,87.688,0.026,71.5,73.938,56.25,58.875,0.0,29.891,72,70,1000,200,0.033,200.5,101.0,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.879,12.021,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,542.0,544.5,539.5,305.0,538.5,541.0,538.0,0.008,0.186,0.0,0.308,0.576,0.247,0.062,0.064,0.08,0.065
5192008,817,1,1,3,1,100,20.341,100.0,100.0,100.0,1,1,578.453,244.731,0.563,12.933,0,80,55,1.4,815.25,815.902,1545.378,788.117,55.303,54.874,74.019,54.55,51.913,1.402,1.576,0.253,64.14,51.294,53.997,28.516,52.832,54.172,135.399,113.199,134.853,43.345,55.386,43.517,-10.852,110,110,71.0,75.375,56.219,57.219,0.0,34.594,72,70,1000,200,0.107,204.875,105.688,70.75,0.012,72.0,75.563,57.906,60.219,0.0,26.406,72,70,1000,200,0.033,198.375,107.875,88.688,0.022,71.5,74.813,56.875,59.0,0.0,23.344,72,70,1000,200,0.034,199.25,107.75,87.625,0.026,71.5,73.938,56.156,58.781,0.0,30.094,72,70,1000,200,0.033,199.125,100.188,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,12.027,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,541.0,543.5,538.5,304.5,538.0,540.0,537.0,0.014,0.185,0.0,0.308,0.578,0.245,0.061,0.061,0.076,0.063
5192008,818,1,1,3,1,100,20.653,100.0,100.0,100.0,1,1,581.965,242.389,0.49,12.948,0,80,55,1.4,796.125,833.311,1543.55,772.065,55.303,54.981,74.019,54.55,51.804,1.421,1.658,0.242,64.169,51.26,54.942,28.401,52.884,54.279,135.399,113.199,134.632,43.345,55.386,43.517,-10.852,110,110,71.0,75.438,56.344,57.219,0.0,35.625,72,70,1000,200,0.099,196.5,105.125,70.625,0.012,72.0,75.625,57.906,60.031,0.0,26.328,72,70,1000,200,0.033,201.875,106.75,88.5,0.022,71.5,74.875,56.875,58.906,0.0,22.891,72,70,1000,200,0.035,204.875,106.875,87.5,0.026,71.375,74.063,56.156,58.781,0.0,30.172,72,70,1000,200,0.033,198.75,99.25,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.877,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,540.0,543.0,538.0,304.5,536.0,539.0,535.5,0.017,0.185,0.0,0.309,0.582,0.242,0.06,0.058,0.073,0.059
5192008,819,1,1,3,1,100,20.994,100.0,100.0,100.0,1,1,574.94,244.731,0.438,12.962,0,80,55,1.4,791.375,819.918,1549.032,760.401,55.303,55.088,74.019,54.77,51.913,1.452,1.598,0.246,64.183,51.354,55.303,28.343,52.91,54.386,135.399,113.199,134.41,43.418,55.386,43.517,-10.852,110,110,71.0,75.25,56.219,57.313,0.0,36.031,72,70,1000,200,0.098,195.875,104.188,70.625,0.012,72.0,75.688,57.906,60.031,0.0,26.531,72,70,1000,200,0.033,197.75,105.875,88.438,0.022,71.5,74.938,56.875,58.906,0.0,23.453,72,70,1000,200,0.033,201.375,105.875,87.25,0.026,71.5,74.063,56.25,58.563,0.0,30.063,72,70,1000,200,0.033,199.875,98.563,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.877,12.016,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,539.5,542.0,536.5,304.25,533.5,538.0,534.0,0.02,0.107,0.0,0.178,0.575,0.245,0.058,0.056,0.07,0.058
5192008,820,1,1,3,1,100,21.616,100.0,100.0,100.0,1,1,576.111,244.731,0.438,12.933,0,80,55,1.4,815.75,831.971,1550.86,779.36,55.41,55.088,74.128,54.66,51.913,1.417,1.648,0.253,64.134,51.299,56.666,28.343,52.962,54.494,135.399,113.199,134.263,43.345,55.281,43.59,-10.852,110,110,71.0,75.375,56.344,57.219,0.0,34.5,72,70,1000,200,0.108,205.375,103.438,70.625,0.012,72.125,75.688,57.906,60.031,0.0,26.172,72,70,1000,200,0.036,209.125,105.0,88.313,0.022,71.688,75.0,56.875,58.906,0.0,24.078,72,70,1000,200,0.032,194.125,104.875,87.125,0.026,71.5,74.125,56.25,58.563,0.0,30.063,72,70,1000,200,0.033,200.0,97.813,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.874,12.002,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,538.5,541.5,536.0,304.25,533.5,537.0,533.0,0.022,0.265,0.0,0.439,0.576,0.245,0.057,0.053,0.067,0.055
5192008,821,1,1,3,1,100,21.986,100.0,100.0,100.0,1,1,571.427,244.731,0.365,13.006,0,80,55,1.4,812.375,835.991,1545.378,792.497,55.41,55.088,74.128,54.77,51.913,1.379,1.587,0.238,64.161,51.35,56.165,28.343,52.936,54.494,135.399,113.199,134.115,43.418,55.491,43.59,-10.852,110,110,71.0,75.375,56.344,57.313,0.0,35.656,72,70,1000,200,0.099,196.625,102.75,70.625,0.012,72.188,75.75,57.906,59.813,0.0,26.516,72,70,1000,200,0.038,212.125,104.063,88.0,0.022,71.688,75.063,56.875,58.844,0.0,22.859,72,70,1000,200,0.035,204.625,104.125,87.125,0.026,71.563,74.125,56.25,58.563,0.0,30.109,72,70,1000,200,0.033,199.75,97.0,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.891,12.024,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,537.5,540.5,535.5,304.0,533.0,536.5,532.0,0.021,0.185,0.0,0.31,0.571,0.245,0.056,0.051,0.064,0.052
5192008,822,1,1,3,1,100,22.397,100.0,100.0,100.0,1,1,579.624,242.389,0.333,12.977,0,80,55,1.4,806.375,834.651,1545.378,773.524,55.41,55.195,74.236,54.77,52.022,1.394,1.651,0.246,64.171,51.363,55.442,28.343,53.007,54.494,135.473,113.199,134.115,43.49,55.491,43.59,-10.852,110,110,71.063,75.313,56.344,57.219,0.0,35.781,72,70,1000,200,0.098,198.125,102.188,70.625,0.012,72.188,75.75,57.906,59.938,0.0,26.813,72,70,1000,200,0.038,212.5,103.25,87.813,0.022,71.813,75.125,56.875,58.844,0.0,23.234,72,70,1000,200,0.034,202.625,103.25,86.813,0.026,71.563,74.25,56.25,58.563,0.0,30.141,72,70,1000,200,0.033,199.75,96.375,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.859,11.991,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,537.0,540.0,534.5,304.0,530.5,535.5,531.0,0.02,0.108,0.0,0.18,0.58,0.242,0.055,0.049,0.062,0.05
5192008,823,1,1,3,1,100,22.845,100.0,100.0,100.0,1,1,583.136,240.047,0.281,12.904,0,80,55,1.4,815.25,835.991,1527.113,792.497,55.41,55.195,74.236,54.879,52.022,1.436,1.662,0.253,64.111,51.325,56.11,28.343,53.072,54.494,135.399,113.199,133.893,43.418,55.491,43.662,-10.852,110,110,71.0,75.563,56.344,57.219,0.0,34.5,72,70,1000,200,0.109,204.625,101.5,70.625,0.012,72.313,75.813,57.906,59.813,0.0,27.203,72,70,1000,200,0.038,212.375,102.5,87.688,0.022,71.688,75.188,56.875,58.719,0.0,24.516,72,70,1000,200,0.031,191.375,102.438,86.625,0.026,71.563,74.25,56.25,58.5,0.0,29.969,72,70,1000,200,0.034,200.875,95.75,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.859,11.98,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,536.5,539.5,534.0,303.75,530.0,534.5,530.5,0.019,0.261,0.0,0.436,0.583,0.24,0.054,0.047,0.06,0.048
5192008,824,1,1,3,1,100,23.293,100.0,100.0,100.0,1,1,593.675,243.56,0.25,12.918,0,80,55,1.4,824.5,852.083,1554.516,805.646,55.41,55.195,74.344,54.989,52.022,1.417,1.64,0.257,64.207,51.432,57.528,28.286,53.13,54.601,135.326,112.986,133.746,43.418,55.491,43.735,-10.852,110,110,71.188,75.625,56.344,57.219,0.0,35.906,72,70,1000,200,0.098,195.625,100.875,70.438,0.011,72.313,75.875,58.063,59.813,0.0,26.922,72,70,1000,200,0.042,225.5,101.75,87.5,0.022,71.813,75.25,56.875,58.719,0.0,22.859,72,70,1000,200,0.035,204.625,101.688,86.5,0.026,71.688,74.313,56.25,58.5,0.0,30.156,72,70,1000,200,0.033,199.375,95.188,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.85,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,535.5,539.0,533.0,303.5,529.5,534.0,529.5,0.018,0.339,0.0,0.567,0.594,0.244,0.049,0.046,0.057,0.046
5192008,825,1,1,3,1,100,23.778,100.0,100.0,100.0,1,1,591.333,243.56,0.208,12.846,0,80,55,1.4,828.5,869.537,1547.205,808.569,55.41,55.195,74.453,54.879,52.022,1.421,1.608,0.253,64.151,51.313,56.832,28.315,53.169,54.601,135.326,112.986,133.598,43.49,55.596,43.735,-10.852,110,110,71.063,75.688,56.344,57.219,0.0,35.25,72,70,1000,200,0.103,201.875,100.125,70.438,0.012,72.313,75.813,57.906,59.719,0.0,26.5,72,70,1000,200,0.044,229.625,101.063,87.313,0.022,71.813,75.375,57.094,58.844,0.0,23.219,72,70,1000,200,0.034,202.625,101.0,86.438,0.026,71.563,74.313,56.406,58.5,0.0,30.141,72,70,1000,200,0.033,199.875,94.563,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,535.0,538.5,532.5,303.5,528.5,533.0,528.5,0.016,0.26,0.0,0.436,0.591,0.244,0.052,0.044,0.055,0.044
5192008,826,1,1,3,1,100,24.227,100.0,100.0,100.0,1,1,578.453,243.56,0.177,12.889,0,80,55,1.4,828.5,849.399,1547.205,801.261,55.41,55.195,74.453,54.879,52.022,1.356,1.683,0.253,64.288,51.392,55.693,28.315,53.234,54.601,135.104,113.518,133.45,43.49,55.596,43.735,-10.852,110,110,71.188,75.688,56.344,57.313,0.0,34.344,72,70,1000,200,0.108,205.375,99.313,70.438,0.012,72.313,75.75,57.906,59.719,0.0,26.641,72,70,1000,200,0.044,230.625,100.25,87.25,0.022,71.813,75.438,57.094,58.719,0.0,24.313,72,70,1000,200,0.031,192.625,100.313,86.188,0.026,71.688,74.438,56.406,58.5,0.0,30.172,72,70,1000,200,0.033,199.625,94.063,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.842,11.975,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,534.5,538.0,532.0,303.25,528.5,532.5,528.0,0.014,0.261,0.0,0.438,0.578,0.244,0.05,0.042,0.053,0.043
5192008,827,1,1,3,1,100,24.422,100.0,100.0,100.0,1,1,584.307,247.073,0.271,12.817,0,80,55,1.4,827.125,853.424,1578.294,793.958,55.303,55.195,74.561,54.879,51.913,1.394,1.648,0.253,64.244,51.41,55.581,28.315,53.383,54.601,135.104,113.092,133.376,43.49,55.596,43.808,-10.852,110,110,71.188,75.625,56.344,57.063,0.0,36.0,72,70,1000,200,0.098,195.125,98.938,70.438,0.012,72.313,75.688,57.906,59.656,0.0,27.172,72,70,1000,200,0.044,229.5,99.563,87.125,0.022,71.938,75.438,56.875,58.719,0.0,22.953,72,70,1000,200,0.034,204.125,99.813,86.188,0.026,71.688,74.438,56.25,58.406,0.0,30.328,72,70,1000,200,0.033,198.75,93.5,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,534.0,537.5,531.5,303.0,527.0,532.0,527.0,0.021,0.337,0.0,0.565,0.584,0.247,0.05,0.04,0.051,0.041
5192008,828,1,1,3,1,100,24.745,100.0,100.0,100.0,1,1,584.307,244.731,0.448,12.817,0,80,55,1.4,828.5,846.717,1560.001,795.418,55.303,55.302,74.561,54.879,51.804,1.394,1.637,0.253,64.254,51.47,55.971,28.315,53.461,54.708,135.104,113.092,133.081,42.909,55.596,43.371,-10.867,110,110,71.188,75.813,56.219,57.063,0.0,34.5,72,70,1000,200,0.107,205.0,98.25,70.438,0.012,72.313,75.688,57.906,59.438,0.0,27.531,72,70,1000,200,0.044,231.125,98.938,86.813,0.022,71.938,75.563,56.875,58.625,0.0,24.109,72,70,1000,200,0.031,195.375,99.125,86.063,0.026,71.688,74.5,56.25,58.5,0.0,30.125,72,70,1000,200,0.033,200.375,93.063,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.851,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,533.5,537.5,531.0,303.0,526.5,531.0,526.5,0.041,0.467,0.0,0.821,0.584,0.245,0.048,0.039,0.049,0.04
5192008,829,1,1,3,1,100,25.094,100.0,100.0,100.0,1,1,580.794,243.56,0.49,12.744,0,80,55,1.4,835.75,857.451,1574.634,811.492,55.303,55.302,74.561,54.989,51.696,1.391,1.619,0.246,64.311,51.465,54.747,28.286,53.487,54.708,135.178,112.986,133.155,42.473,55.596,42.86,-10.852,110,110,71.313,75.875,56.344,57.063,0.0,35.594,72,70,1000,200,0.099,196.625,97.813,70.438,0.012,72.563,75.625,57.906,59.656,0.0,28.172,72,70,1000,200,0.044,231.375,98.375,86.688,0.022,72.0,75.563,56.781,58.625,0.0,23.484,72,70,1000,200,0.034,198.25,98.5,85.813,0.026,71.875,74.5,56.25,58.406,0.0,30.156,72,70,1000,200,0.033,200.375,92.563,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.859,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.0,537.0,530.5,302.75,527.5,530.5,526.0,0.045,0.376,0.0,0.684,0.581,0.244,0.048,0.037,0.048,0.038
5192008,830,1,1,3,1,100,25.125,100.0,100.0,100.0,1,1,599.53,247.073,0.49,12.788,0,80,55,1.4,821.75,877.6,1592.939,830.51,55.196,55.302,74.561,54.989,51.696,1.394,1.679,0.242,64.372,51.507,54.525,28.228,53.59,54.708,135.031,112.986,133.376,42.255,55.491,42.715,-10.852,110,110,71.313,75.938,56.344,57.063,0.0,36.031,72,70,1000,200,0.098,196.125,97.25,70.375,0.012,72.563,75.563,57.906,59.438,0.0,28.016,72,70,1000,200,0.053,251.75,97.75,86.5,0.022,72.0,75.625,56.781,58.625,0.0,23.109,72,70,1000,200,0.034,203.375,97.938,85.625,0.026,71.875,74.563,56.156,58.406,0.0,30.344,72,70,1000,200,0.033,199.25,92.188,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.853,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,536.5,530.0,303.0,526.5,530.0,525.0,0.037,0.444,0.0,0.815,0.6,0.247,0.047,0.036,0.047,0.037
5192008,831,1,1,3,1,100,25.096,100.0,100.0,100.0,1,1,596.017,247.073,0.5,12.788,0,80,55,1.4,856.5,889.703,1583.785,846.619,55.09,55.409,74.561,54.989,51.696,1.387,1.662,0.253,64.385,51.506,54.33,28.171,53.629,54.708,134.809,112.986,133.598,41.964,55.491,42.423,-10.852,110,110,71.313,76.0,56.0,57.063,0.0,34.406,72,70,1000,200,0.108,205.625,96.75,70.375,0.012,72.563,75.438,57.781,59.375,0.0,28.813,72,70,1000,200,0.052,251.375,97.25,86.5,0.022,72.0,75.688,56.781,58.438,0.0,23.156,72,70,1000,200,0.035,205.5,97.375,85.625,0.026,72.0,74.625,56.156,58.281,0.0,30.406,72,70,1000,200,0.033,199.125,91.688,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.854,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.0,536.0,529.5,302.75,525.0,529.5,524.5,0.028,0.434,0.0,0.814,0.596,0.247,0.046,0.034,0.044,0.035
5192008,832,1,1,3,1,100,25.215,100.0,100.0,100.0,1,1,590.162,247.073,0.5,12.729,0,80,55,1.4,857.375,880.289,1591.108,821.73,55.09,55.409,74.669,55.099,51.587,1.41,1.694,0.238,64.421,51.524,55.442,28.113,53.701,54.815,134.736,112.879,133.82,41.891,55.386,42.35,-10.852,110,110,71.313,75.938,56.219,57.063,0.0,35.656,72,70,1000,200,0.099,196.375,96.125,70.375,0.012,72.313,75.25,57.781,59.375,0.0,28.094,72,70,1000,200,0.052,250.0,96.625,86.25,0.022,72.063,75.75,56.781,58.438,0.0,23.172,72,70,1000,200,0.035,205.5,96.813,85.313,0.026,72.0,74.688,56.156,58.406,0.0,30.594,72,70,1000,200,0.033,198.5,91.313,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,536.0,529.0,302.75,524.5,529.0,524.0,0.021,0.433,0.0,0.81,0.59,0.247,0.045,0.033,0.043,0.033
5192008,833,1,1,3,1,100,25.098,100.0,100.0,100.0,1,1,603.043,248.244,0.511,12.7,0,80,55,1.4,849.375,909.899,1585.615,851.016,54.983,55.517,74.669,55.099,51.478,1.41,1.711,0.246,64.422,51.566,54.97,28.142,53.752,54.922,134.514,112.667,133.82,41.819,55.491,42.277,-10.852,110,110,71.375,76.0,56.0,57.0,0.0,34.938,72,70,1000,200,0.104,202.75,95.688,70.375,0.012,72.563,75.125,57.719,59.281,0.0,28.75,72,70,1000,200,0.058,264.25,96.25,86.063,0.022,72.25,75.813,56.781,58.438,0.0,23.266,72,70,1000,200,0.035,205.125,96.313,85.313,0.026,72.063,74.688,56.0,58.406,0.0,30.594,72,70,1000,200,0.033,199.0,90.938,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.973,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,535.5,529.0,302.75,523.5,528.5,524.0,0.016,0.425,0.0,0.806,0.603,0.248,0.044,0.033,0.042,0.033
5192008,834,1,1,3,1,100,25.079,100.0,100.0,100.0,1,1,600.701,247.073,0.521,12.7,0,80,55,1.4,870.0,899.125,1581.954,843.689,54.983,55.517,74.669,55.099,51.369,1.402,1.608,0.242,64.42,51.552,56.165,28.084,53.895,54.922,134.293,112.667,133.746,41.673,55.386,42.131,-10.852,110,110,71.375,76.063,55.906,57.0,0.0,34.906,72,70,1000,200,0.104,200.625,95.063,70.375,0.012,72.313,74.938,57.719,59.281,0.0,29.266,72,70,1000,200,0.059,266.75,95.688,85.938,0.022,72.25,75.813,56.688,58.438,0.0,23.438,72,70,1000,200,0.035,205.125,95.813,85.188,0.026,72.0,74.75,56.0,58.219,0.0,30.703,72,70,1000,200,0.033,198.625,90.438,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.859,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,535.0,528.5,302.75,523.5,528.5,523.5,0.013,0.424,0.0,0.806,0.601,0.247,0.043,0.031,0.04,0.031
5192008,835,1,1,3,1,100,24.769,100.0,100.0,100.0,1,1,597.188,247.073,0.5,12.729,0,80,55,1.4,869.75,900.471,1569.145,842.224,54.876,55.517,74.669,55.209,51.369,1.398,1.658,0.253,64.409,51.527,55.832,28.056,53.74,55.029,134.146,112.56,133.672,41.528,55.491,42.058,-10.852,110,110,71.375,76.063,55.906,56.906,0.0,35.844,72,70,1000,200,0.098,195.75,94.625,70.375,0.012,72.313,74.75,57.719,59.156,0.0,29.625,72,70,1000,200,0.06,268.0,95.188,85.938,0.026,72.25,75.875,56.688,58.313,0.0,25.156,72,70,1000,200,0.035,209.625,95.375,85.125,0.026,72.0,74.813,55.906,58.219,0.0,30.828,72,70,1000,200,0.033,198.625,90.188,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,535.0,528.0,302.75,523.0,528.0,523.0,0.011,0.483,0.0,0.935,0.597,0.247,0.042,0.035,0.039,0.03
5192008,836,1,1,3,1,100,24.401,100.0,100.0,100.0,1,1,601.872,247.073,0.49,12.715,0,80,55,1.4,880.75,907.205,1569.145,837.83,54.77,55.517,74.669,55.209,51.26,1.402,1.711,0.253,64.442,51.559,55.609,28.027,53.74,54.922,133.851,112.879,133.524,41.455,55.491,41.912,-10.852,110,110,71.313,76.125,55.813,56.906,0.0,34.844,72,70,1000,200,0.105,203.625,94.25,70.375,0.012,72.313,74.625,57.625,59.156,0.0,29.984,72,70,1000,200,0.054,258.0,94.75,85.688,0.022,72.375,75.813,56.563,58.313,0.0,24.656,72,70,1000,200,0.039,217.0,94.875,85.0,0.026,72.063,74.813,56.0,58.219,0.0,29.688,72,70,1000,200,0.036,205.25,89.75,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.975,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,534.5,528.0,302.75,524.0,527.5,522.5,0.008,0.414,0.0,0.806,0.602,0.247,0.042,0.029,0.037,0.029
5192008,837,1,1,3,1,100,24.217,100.0,100.0,100.0,1,1,619.436,249.414,0.459,12.759,0,80,55,1.4,890.625,950.38,1591.108,902.402,54.77,55.517,74.778,55.209,51.26,1.372,1.694,0.257,64.491,51.556,55.526,28.056,53.74,54.922,133.703,112.667,133.376,41.382,55.491,41.84,-10.852,110,110,71.375,76.313,55.813,56.688,0.0,34.313,72,70,1000,200,0.107,205.0,93.75,70.25,0.012,72.313,74.688,57.625,59.063,0.0,29.016,72,70,1000,200,0.06,268.25,94.188,85.625,0.022,72.25,75.813,56.563,58.25,0.0,25.016,72,70,1000,200,0.041,222.875,94.375,84.688,0.026,72.0,74.875,55.906,58.219,0.0,29.469,72,70,1000,200,0.037,209.75,89.375,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,534.5,527.5,302.25,522.5,527.5,522.5,0.007,0.414,0.0,0.81,0.619,0.249,0.041,0.027,0.037,0.028
5192008,838,1,1,3,1,100,23.985,100.0,100.0,100.0,1,1,611.239,245.902,0.448,12.788,0,80,55,1.4,893.25,942.274,1574.634,880.358,54.77,55.517,74.778,55.209,51.26,1.375,1.715,0.253,64.497,51.597,56.082,28.084,53.74,54.922,133.482,112.773,133.155,41.237,55.491,41.767,-10.852,110,110,71.563,76.313,55.813,56.688,0.0,35.844,72,70,1000,200,0.098,195.0,93.25,70.25,0.012,72.313,74.688,57.625,59.063,0.0,29.438,72,70,1000,200,0.06,267.25,93.813,85.438,0.022,72.25,75.813,56.469,58.25,0.0,24.375,72,70,1000,200,0.042,226.0,94.0,84.625,0.026,72.063,74.875,55.906,57.969,0.0,29.766,72,70,1000,200,0.036,209.125,89.063,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.972,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,534.5,527.0,302.5,522.5,527.5,522.0,0.007,0.475,0.0,0.94,0.611,0.246,0.04,0.027,0.035,0.027
5192008,839,1,1,3,1,100,23.713,100.0,100.0,100.0,1,1,610.068,249.414,0.427,12.729,0,80,55,1.4,892.875,928.776,1618.591,862.746,54.77,55.624,74.886,55.209,51.26,1.356,1.676,0.249,64.567,51.606,56.36,27.998,53.74,54.922,133.334,112.56,133.081,41.164,55.386,41.694,-10.852,110,110,71.563,76.188,55.813,56.688,0.0,35.031,72,70,1000,200,0.104,202.5,92.938,70.25,0.012,72.313,74.625,57.5,59.063,0.0,29.906,72,70,1000,200,0.06,267.25,93.438,85.375,0.025,72.25,75.688,56.469,58.125,0.0,25.359,72,70,1000,200,0.042,226.25,93.625,84.625,0.026,72.063,74.938,55.844,57.969,0.0,30.031,72,70,1000,200,0.035,207.375,88.688,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,534.0,526.5,302.5,522.0,526.5,522.0,0.005,0.474,0.0,0.935,0.61,0.249,0.04,0.029,0.034,0.025
5192008,840,1,1,3,1,100,23.461,100.0,100.0,100.0,1,1,606.555,248.244,0.396,12.773,0,80,55,1.4,899.5,916.638,1600.265,877.421,54.77,55.624,74.778,55.319,51.152,1.402,1.662,0.238,64.559,51.631,56.749,28.027,53.714,55.029,133.039,112.773,132.786,41.092,55.281,41.621,-10.852,110,110,71.563,76.188,55.688,56.688,0.0,34.875,72,70,1000,200,0.105,201.125,92.438,70.25,0.012,72.313,74.5,57.5,58.844,0.0,30.672,72,70,1000,200,0.059,266.25,92.875,85.063,0.022,72.25,75.625,56.469,58.031,0.0,25.328,72,70,1000,200,0.042,226.125,93.063,84.5,0.026,72.188,75.0,55.906,57.875,0.0,30.797,72,70,1000,200,0.033,201.625,88.5,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.5,534.0,526.5,302.5,521.5,526.5,521.5,0.005,0.476,0.0,0.937,0.607,0.248,0.039,0.025,0.032,0.025
5192008,841,1,1,3,1,100,22.889,100.0,100.0,100.0,1,1,617.094,249.414,0.365,12.744,0,80,55,1.4,893.125,927.427,1605.761,877.421,54.663,55.624,74.778,55.319,51.26,1.429,1.665,0.246,64.571,51.663,56.443,28.084,53.74,55.029,132.892,112.454,132.564,41.019,55.491,41.548,-10.852,110,110,71.375,76.188,55.813,56.688,0.0,35.969,72,70,1000,200,0.098,195.25,92.063,70.25,0.012,72.313,74.5,57.281,58.844,0.0,30.344,72,70,1000,200,0.062,275.75,92.625,85.0,0.022,72.25,75.625,56.469,58.031,0.0,25.906,72,70,1000,200,0.043,226.375,92.625,84.438,0.026,72.063,75.0,55.844,57.875,0.0,30.781,72,70,1000,200,0.034,200.625,88.063,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.973,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.0,534.0,526.0,302.5,521.0,526.5,521.0,0.006,0.466,0.0,0.935,0.617,0.249,0.038,0.024,0.031,0.024
5192008,842,1,1,3,1,100,22.54,100.0,100.0,100.0,1,1,617.094,254.098,0.354,12.802,0,80,55,1.4,928.375,966.605,1636.932,908.286,54.663,55.624,74.778,55.319,51.26,1.368,1.715,0.249,64.63,51.741,56.11,28.113,53.74,55.029,132.818,112.454,132.343,40.946,55.281,41.475,-10.852,110,110,71.563,76.188,55.688,56.594,0.0,34.75,72,70,1000,200,0.106,203.75,91.75,70.25,0.012,72.313,74.5,57.281,58.75,0.0,31.016,72,70,1000,200,0.062,272.25,92.25,84.938,0.022,72.25,75.563,56.25,58.031,0.0,25.203,72,70,1000,200,0.047,235.0,92.375,84.188,0.026,72.063,75.0,55.844,57.875,0.0,29.672,72,70,1000,200,0.039,217.0,87.813,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.975,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.0,534.0,526.0,302.5,522.0,526.0,521.0,0.008,0.472,0.0,0.939,0.617,0.254,0.038,0.023,0.031,0.024
5192008,843,1,1,3,1,100,22.445,100.0,100.0,100.0,1,1,633.487,251.756,0.292,12.715,0,80,55,1.4,932.375,980.141,1611.259,924.48,54.77,55.731,74.778,55.319,51.26,1.368,1.704,0.253,64.67,51.724,56.026,28.113,53.778,55.137,132.818,112.454,132.269,40.946,55.491,41.475,-10.852,110,110,71.563,76.063,55.688,56.594,0.0,34.5,72,70,1000,200,0.106,203.5,91.25,70.25,0.012,72.188,74.438,57.281,58.75,0.0,30.047,72,70,1000,200,0.067,283.25,91.813,84.813,0.022,72.25,75.563,56.25,58.031,0.0,25.141,72,70,1000,200,0.049,238.375,92.0,84.0,0.026,72.188,75.0,55.594,57.875,0.0,30.313,72,70,1000,200,0.038,213.25,87.438,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,533.5,526.0,302.25,519.5,525.5,521.0,0.008,0.462,0.0,0.933,0.633,0.252,0.037,0.022,0.03,0.022
5192008,844,1,1,3,1,100,21.832,100.0,100.0,100.0,1,1,625.291,256.44,0.281,12.7,0,80,55,1.4,928.125,958.49,1620.424,909.758,54.663,55.731,74.669,55.319,51.26,1.383,1.69,0.235,64.745,51.831,54.191,28.113,53.869,55.137,132.818,112.667,132.047,40.874,55.386,41.402,-10.852,110,110,71.563,76.063,55.688,56.594,0.0,35.438,72,70,1000,200,0.099,196.0,91.0,70.125,0.012,72.313,74.375,57.281,58.688,0.0,32.188,72,70,1000,200,0.067,284.0,91.5,84.688,0.022,72.25,75.5,56.25,57.844,0.0,24.906,72,70,1000,200,0.049,243.625,91.563,84.0,0.026,72.188,75.0,55.844,57.781,0.0,30.453,72,70,1000,200,0.035,207.375,87.188,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.841,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,533.5,525.5,302.25,521.0,525.5,520.5,0.011,0.462,0.0,0.93,0.625,0.256,0.036,0.022,0.029,0.021
5192008,845,1,1,3,1,100,21.494,100.0,100.0,100.0,1,1,631.146,255.269,0.26,12.642,0,80,55,1.4,932.625,959.842,1625.925,902.402,54.663,55.731,74.778,55.428,51.26,1.387,1.729,0.246,64.796,51.826,54.831,28.056,53.921,55.244,132.671,112.667,131.752,40.801,55.596,41.329,-10.852,110,110,71.563,76.313,55.688,56.594,0.0,35.438,72,70,1000,200,0.1,199.125,90.5,70.125,0.012,72.313,74.188,57.219,58.688,0.0,31.656,72,70,1000,200,0.065,280.5,91.125,84.5,0.022,72.25,75.563,56.469,57.844,0.0,25.375,72,70,1000,200,0.049,243.75,91.313,83.938,0.026,72.188,75.063,55.594,57.781,0.0,30.531,72,70,1000,200,0.036,205.25,86.813,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.842,11.975,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,533.5,525.5,302.25,519.5,525.0,520.5,0.012,0.451,0.0,0.926,0.631,0.255,0.036,0.021,0.028,0.02
5192008,846,1,1,3,1,100,21.095,100.0,100.0,100.0,1,1,647.539,256.44,0.218,12.686,0,80,55,1.4,932.625,990.978,1624.092,931.847,54.663,55.731,74.669,55.428,51.26,1.387,1.683,0.249,64.847,51.876,54.692,27.998,53.966,55.244,132.671,112.347,131.604,40.656,55.596,41.183,-10.852,110,110,71.563,76.375,55.688,56.594,0.0,34.594,72,70,1000,200,0.105,203.5,90.125,70.25,0.012,72.313,74.25,57.219,58.688,0.0,30.359,72,70,1000,200,0.072,293.5,90.938,84.438,0.022,72.375,75.438,56.25,57.688,0.0,26.219,72,70,1000,200,0.05,245.5,90.875,83.813,0.026,72.063,75.0,55.594,57.781,0.0,30.531,72,70,1000,200,0.039,215.625,86.688,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.958,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,533.0,525.5,302.25,519.5,525.0,520.5,0.011,0.447,0.0,0.927,0.648,0.256,0.035,0.021,0.027,0.02
5192008,847,1,1,3,1,100,20.726,100.0,100.0,100.0,1,1,653.394,251.756,0.198,12.802,0,80,55,1.4,953.75,986.913,1627.76,936.269,54.663,55.838,74.669,55.428,51.26,1.406,1.751,0.242,65.065,51.886,55.665,27.998,54.018,55.351,132.744,112.454,131.457,40.583,55.596,41.11,-10.852,110,110,71.688,76.25,55.688,56.594,0.0,34.406,72,70,1000,200,0.105,203.0,89.938,70.25,0.012,72.563,74.125,57.219,58.438,0.0,31.281,72,70,1000,200,0.07,290.5,90.5,84.313,0.022,72.375,75.438,56.469,57.688,0.0,26.625,72,70,1000,200,0.05,246.125,90.563,83.625,0.026,72.188,75.063,55.594,57.719,0.0,30.578,72,70,1000,200,0.039,216.75,86.313,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.854,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,533.5,525.0,302.25,519.5,525.0,520.0,0.013,0.449,0.0,0.936,0.653,0.252,0.034,0.02,0.026,0.019
5192008,848,1,1,3,1,100,20.358,100.0,100.0,100.0,1,1,640.513,251.756,0.166,12.686,0,80,55,1.4,958.25,1005.894,1603.929,931.847,54.663,55.945,74.669,55.538,51.369,1.398,1.722,0.253,64.997,51.995,55.137,28.056,54.057,55.458,132.597,112.241,131.309,40.583,55.491,41.11,-10.852,110,110,71.688,76.188,55.688,56.469,0.0,35.531,72,70,1000,200,0.098,195.375,89.438,70.25,0.012,72.563,74.125,57.219,58.563,0.0,31.719,72,70,1000,200,0.078,303.5,90.188,84.188,0.022,72.375,75.375,56.25,57.688,0.0,26.641,72,70,1000,200,0.05,246.25,90.25,83.375,0.026,72.188,75.0,55.531,57.719,0.0,30.75,72,70,1000,200,0.04,217.75,86.125,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.864,11.986,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,533.0,525.0,302.0,518.5,524.5,520.0,0.011,0.448,0.0,0.927,0.641,0.252,0.034,0.019,0.026,0.018
5192008,849,1,1,3,1,100,20.29,100.0,100.0,100.0,1,1,645.197,252.927,0.145,12.671,0,80,55,1.4,961.375,1023.542,1605.761,958.401,54.77,55.945,74.669,55.648,51.369,1.398,1.701,0.253,65.04,51.979,55.053,28.056,54.148,55.458,132.744,112.347,131.087,40.51,55.806,40.965,-10.852,110,110,71.688,76.188,55.688,56.594,0.0,35.938,72,70,1000,200,0.096,195.375,89.188,70.25,0.012,72.313,74.0,57.219,58.438,0.0,31.469,72,70,1000,200,0.081,312.75,89.875,84.125,0.022,72.375,75.375,56.25,57.688,0.0,26.578,72,70,1000,200,0.055,254.125,90.0,83.375,0.026,72.188,75.0,55.594,57.719,0.0,31.219,72,70,1000,200,0.039,217.375,85.875,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.866,11.972,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,533.0,524.5,302.25,520.0,525.0,520.0,0.012,0.377,0.0,0.8,0.645,0.253,0.033,0.018,0.025,0.018
5192008,850,1,1,3,1,100,20.048,100.0,100.0,100.0,1,1,652.223,252.927,0.01,12.773,0,80,55,1.4,978.5,1031.695,1618.591,970.219,54.77,55.945,74.778,55.648,51.478,1.387,1.708,0.257,65.142,52.076,54.302,28.027,54.135,55.458,132.671,112.347,130.94,40.438,55.806,40.965,-10.852,110,110,71.688,76.375,55.688,56.469,0.0,34.813,72,70,1000,200,0.104,202.375,88.688,70.25,0.012,72.563,73.875,57.219,58.438,0.0,32.156,72,70,1000,200,0.081,311.75,89.625,84.125,0.022,72.375,75.375,56.25,57.625,0.0,27.203,72,70,1000,200,0.058,264.0,89.5,83.313,0.026,72.188,75.125,55.594,57.719,0.0,31.813,72,70,1000,200,0.039,216.125,85.688,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.861,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,533.0,524.5,302.25,520.5,524.5,519.5,0.001,0.438,0.0,0.934,0.652,0.253,0.032,0.018,0.023,0.017
