DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,851,1,1,3,1,100,19.796,100.0,100.0,100.0,1,1,652.223,255.269,0.01,12.759,0,80,55,1.4,996.375,1018.11,1620.424,955.448,54.77,56.052,74.669,55.648,51.587,1.41,1.761,0.253,65.204,52.131,55.192,27.998,54.187,55.565,132.302,112.241,130.718,40.365,55.806,40.819,-10.852,110,110,71.75,76.313,55.688,56.594,0.0,34.531,72,70,1000,200,0.105,203.0,88.438,70.25,0.012,72.313,73.75,57.094,58.219,0.0,32.938,72,70,1000,200,0.075,299.0,89.188,83.938,0.022,72.375,75.375,56.25,57.625,0.0,26.078,72,70,1000,200,0.06,267.25,89.375,83.188,0.026,72.188,75.125,55.844,57.719,0.0,31.031,72,70,1000,200,0.042,223.75,85.438,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.864,11.975,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,532.5,524.0,302.0,520.0,524.5,519.5,0.001,0.375,0.0,0.803,0.652,0.255,0.032,0.017,0.023,0.016
5192008,852,1,1,3,1,100,19.564,100.0,100.0,100.0,1,1,660.419,257.611,0.01,12.628,0,80,55,1.4,986.625,1043.933,1647.943,989.445,54.77,56.052,74.561,55.758,51.587,1.368,1.765,0.242,65.287,52.22,55.804,28.027,54.284,55.672,132.08,112.241,130.349,40.22,55.806,40.819,-10.852,110,110,71.75,76.25,55.813,56.594,0.0,35.531,72,70,1000,200,0.098,195.375,88.25,70.125,0.012,72.313,73.688,57.094,58.438,0.0,31.609,72,70,1000,200,0.082,312.75,89.0,83.813,0.022,72.5,75.375,56.25,57.625,0.0,26.953,72,70,1000,200,0.058,265.0,88.938,83.188,0.026,72.25,75.125,55.594,57.719,0.0,30.344,72,70,1000,200,0.046,234.0,85.188,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.861,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,532.5,524.0,302.25,519.5,524.5,519.5,0.001,0.485,0.0,1.049,0.66,0.258,0.032,0.017,0.022,0.016
5192008,853,1,1,3,1,100,19.575,100.0,100.0,100.0,1,1,670.958,261.124,0.01,12.7,0,80,55,1.4,995.25,1072.53,1675.492,999.81,54.876,56.159,74.669,55.758,51.587,1.379,1.711,0.249,65.356,52.307,55.276,28.027,54.336,55.672,131.712,112.134,130.054,40.22,55.806,40.819,-10.852,110,110,71.688,76.313,55.813,56.688,0.0,35.219,72,70,1000,200,0.102,199.875,87.813,70.125,0.012,72.313,73.688,57.094,58.219,0.0,32.563,72,70,1000,200,0.086,323.25,88.688,83.75,0.022,72.375,75.438,56.156,57.625,0.0,27.453,72,70,1000,200,0.058,264.0,88.75,83.0,0.026,72.25,75.188,55.844,57.625,0.0,30.734,72,70,1000,200,0.046,234.875,85.0,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.856,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,533.0,524.0,302.25,518.5,524.0,519.0,0.001,0.488,0.0,1.055,0.671,0.261,0.031,0.016,0.022,0.015
5192008,854,1,1,3,1,100,19.42,100.0,100.0,100.0,1,1,686.181,263.466,0.01,12.802,0,80,55,1.4,1025.375,1088.897,1684.681,1023.53,54.876,56.266,74.561,55.867,51.696,1.379,1.758,0.246,65.624,52.349,54.414,28.084,54.401,55.78,131.564,111.922,129.98,40.147,55.911,40.673,-10.852,110,110,71.688,76.5,55.813,56.594,0.0,34.75,72,70,1000,200,0.104,202.25,87.563,70.25,0.012,72.313,73.688,57.094,58.219,0.0,33.125,72,70,1000,200,0.087,325.5,88.438,83.5,0.022,72.5,75.375,56.469,57.625,0.0,27.016,72,70,1000,200,0.065,281.5,88.438,82.938,0.026,72.25,75.063,55.594,57.719,0.0,30.469,72,70,1000,200,0.046,237.125,84.688,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.856,11.967,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,533.0,524.0,302.25,519.0,524.0,519.0,0.001,0.427,0.0,0.934,0.686,0.263,0.03,0.016,0.021,0.014
5192008,855,1,1,3,1,100,19.081,100.0,100.0,100.0,1,1,680.326,263.466,0.01,12.7,0,80,55,1.4,1034.875,1083.44,1686.519,1023.53,54.77,56.266,74.561,55.867,51.804,1.379,1.761,0.257,65.65,52.465,55.498,28.113,54.517,55.887,131.417,112.028,130.127,40.074,56.015,40.6,-10.852,110,110,71.875,76.5,55.813,56.594,0.0,35.125,72,70,1000,200,0.101,198.125,87.188,70.125,0.012,72.563,73.625,57.094,58.156,0.0,33.031,72,70,1000,200,0.091,331.0,88.125,83.5,0.022,72.5,75.25,56.25,57.563,0.0,27.703,72,70,1000,200,0.066,282.5,88.25,82.813,0.026,72.25,75.063,55.594,57.625,0.0,31.0,72,70,1000,200,0.044,231.625,84.5,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,533.0,523.5,302.25,517.5,524.0,519.0,0.001,0.419,0.0,0.927,0.68,0.263,0.03,0.015,0.021,0.014
5192008,856,1,1,3,1,100,19.256,100.0,100.0,100.0,1,1,680.326,265.808,0.01,12.773,0,80,55,1.4,1046.375,1072.53,1688.358,1014.63,54.876,56.266,74.453,55.977,51.913,1.364,1.765,0.253,65.606,52.499,54.608,28.142,54.576,55.887,131.269,111.922,130.127,40.074,56.12,40.6,-10.852,110,110,71.875,76.313,55.906,56.688,0.0,35.344,72,70,1000,200,0.1,199.25,86.938,70.125,0.012,72.563,73.563,57.094,58.156,0.0,33.938,72,70,1000,200,0.091,330.5,87.938,83.313,0.022,72.5,75.313,56.25,57.563,0.0,27.5,72,70,1000,200,0.069,287.5,87.938,82.688,0.026,72.25,75.063,55.844,57.625,0.0,31.953,72,70,1000,200,0.042,224.75,84.375,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.863,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,532.5,523.5,302.0,518.0,523.5,519.0,0.001,0.419,0.0,0.932,0.68,0.266,0.029,0.015,0.02,0.014
5192008,857,1,1,3,1,100,19.714,100.0,100.0,100.0,1,1,708.429,265.808,0.01,12.7,0,80,55,1.4,1052.75,1088.897,1681.005,1041.35,55.09,56.373,74.561,55.977,51.913,1.413,1.783,0.249,65.942,52.861,52.718,28.142,54.66,55.887,131.048,111.815,129.98,40.074,56.12,40.6,-10.852,110,110,71.875,76.375,55.906,56.688,0.0,34.75,72,70,1000,200,0.104,202.25,86.625,70.063,0.012,72.563,73.375,57.094,58.156,0.0,34.125,72,70,1000,200,0.093,338.5,87.625,83.188,0.022,72.5,75.313,56.469,57.563,0.0,28.203,72,70,1000,200,0.068,286.5,87.688,82.688,0.026,72.25,75.063,55.844,57.625,0.0,31.656,72,70,1000,200,0.046,236.375,84.125,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.858,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,532.5,523.5,302.25,517.5,523.5,519.0,0.001,0.416,0.0,0.927,0.708,0.266,0.029,0.014,0.019,0.013
5192008,858,1,1,3,1,100,19.783,100.0,100.0,100.0,1,1,690.864,264.637,0.01,12.846,0,80,55,1.4,1069.125,1097.088,1686.519,1032.437,55.09,56.373,74.453,56.087,51.913,1.375,1.783,0.242,65.865,52.648,53.524,28.142,54.764,55.994,130.753,111.709,129.758,39.929,56.225,40.454,-10.852,110,110,71.75,76.375,55.906,56.688,0.0,34.406,72,70,1000,200,0.105,203.25,86.375,70.125,0.012,72.563,73.313,57.094,58.156,0.0,34.0,72,70,1000,200,0.091,330.25,87.375,83.125,0.022,72.5,75.25,56.469,57.563,0.0,28.969,72,70,1000,200,0.069,287.5,87.375,82.563,0.026,72.25,75.063,55.906,57.625,0.0,31.766,72,70,1000,200,0.047,239.125,83.875,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.866,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,532.5,523.5,302.25,518.5,523.5,519.0,0.001,0.414,0.0,0.935,0.691,0.265,0.028,0.014,0.018,0.012
5192008,859,1,1,3,1,100,19.881,100.0,100.0,100.0,1,1,695.548,270.492,0.01,12.744,0,80,55,1.4,1057.125,1108.017,1710.43,1035.407,55.09,56.48,74.453,56.197,52.022,1.379,1.79,0.249,65.924,52.732,52.884,28.084,54.822,56.101,130.532,111.709,129.684,39.856,56.225,40.454,-10.852,110,110,71.75,76.375,56.0,56.906,0.0,35.75,72,70,1000,200,0.097,194.75,86.188,70.125,0.012,72.313,73.313,57.094,58.156,0.0,34.719,72,70,1000,200,0.091,330.5,87.25,83.0,0.022,72.625,75.125,56.469,57.563,0.0,28.391,72,70,1000,200,0.074,300.0,87.188,82.375,0.026,72.25,75.188,55.906,57.719,0.0,32.406,72,70,1000,200,0.047,238.375,83.688,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.878,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,532.5,523.5,302.0,519.0,523.5,518.5,0.0,0.466,0.0,1.057,0.696,0.27,0.028,0.014,0.018,0.012
5192008,900,1,1,3,1,100,20.009,100.0,100.0,100.0,1,1,711.942,268.15,0.135,12.831,0,80,55,1.4,1056.875,1155.928,1703.07,1077.065,55.09,56.587,74.453,56.197,52.022,1.375,1.765,0.257,66.01,52.798,52.634,28.027,54.977,56.101,130.384,111.496,129.389,39.856,56.33,40.454,-10.852,110,110,71.75,76.5,56.0,56.688,0.0,35.344,72,70,1000,200,0.101,199.875,85.813,70.125,0.012,72.313,73.25,57.094,58.156,0.0,33.375,72,70,1000,200,0.099,345.75,86.938,82.938,0.022,72.5,75.125,56.25,57.563,0.0,28.906,72,70,1000,200,0.076,302.0,87.0,82.313,0.026,72.438,75.125,55.906,57.625,0.0,31.719,72,70,1000,200,0.051,249.0,83.5,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,532.0,523.5,302.0,519.0,523.5,519.0,0.007,0.466,0.0,1.064,0.712,0.268,0.027,0.013,0.018,0.011
5192008,901,1,1,3,1,100,20.408,100.0,100.0,100.0,1,1,710.771,269.321,0.208,12.831,0,80,55,1.4,1089.75,1150.445,1717.791,1090.485,55.196,56.587,74.453,56.197,52.131,1.375,1.779,0.242,66.1,52.816,53.441,28.027,55.029,56.208,130.753,111.389,129.241,39.711,56.33,40.308,-10.852,110,110,71.875,76.5,56.0,56.906,0.0,34.813,72,70,1000,200,0.104,202.625,85.563,70.125,0.012,72.313,73.125,57.094,58.156,0.0,34.188,72,70,1000,200,0.097,343.0,86.688,82.938,0.022,72.625,75.188,56.469,57.563,0.0,29.766,72,70,1000,200,0.078,306.75,86.688,82.125,0.026,72.25,75.125,55.906,57.719,0.0,32.156,72,70,1000,200,0.051,249.25,83.313,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.897,12.011,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.0,532.0,523.0,302.25,518.5,523.5,518.5,0.016,0.461,0.0,1.063,0.711,0.269,0.027,0.012,0.017,0.01
5192008,902,1,1,3,1,100,20.642,100.0,100.0,100.0,1,1,723.651,269.321,0.208,12.831,0,80,55,1.4,1108.625,1165.53,1695.713,1088.993,55.196,56.587,74.453,56.307,52.24,1.387,1.815,0.249,66.208,52.966,51.8,28.056,55.068,56.101,131.048,111.389,129.094,39.783,56.435,40.308,-10.852,110,110,71.875,76.563,56.0,56.906,0.0,34.469,72,70,1000,200,0.106,203.25,85.313,70.125,0.012,72.313,73.125,57.094,58.156,0.0,33.688,72,70,1000,200,0.101,348.75,86.438,82.688,0.022,72.5,75.125,56.469,57.438,0.0,29.969,72,70,1000,200,0.079,306.0,86.375,82.125,0.026,72.25,75.063,55.906,57.719,0.0,32.844,72,70,1000,200,0.055,258.0,83.188,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,527.0,532.0,523.0,302.25,519.0,523.5,518.5,0.021,0.405,0.0,0.934,0.724,0.269,0.027,0.012,0.016,0.01
5192008,903,1,1,3,1,100,21.139,100.0,100.0,100.0,1,1,721.309,268.15,0.187,12.846,0,80,55,1.4,1111.5,1154.557,1699.391,1088.993,55.303,56.587,74.453,56.307,52.24,1.413,1.811,0.249,66.242,52.936,51.3,27.969,55.113,56.101,131.122,111.177,128.577,39.638,56.435,40.235,-10.852,110,110,71.875,76.625,56.219,56.906,0.0,35.625,72,70,1000,200,0.098,195.375,85.063,70.063,0.012,72.563,73.063,57.094,58.156,0.0,33.563,72,70,1000,200,0.103,351.25,86.188,82.625,0.022,72.5,75.063,56.563,57.438,0.0,30.672,72,70,1000,200,0.079,308.25,86.375,82.0,0.026,72.438,75.063,55.906,57.719,0.0,31.469,72,70,1000,200,0.056,259.75,82.938,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.9,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.5,532.0,523.0,302.0,518.5,523.5,518.5,0.024,0.457,0.0,1.064,0.721,0.268,0.026,0.011,0.017,0.009
5192008,904,1,1,3,1,100,21.49,100.0,100.0,100.0,1,1,730.677,272.834,0.239,12.889,0,80,55,1.4,1133.125,1193.0,1717.791,1111.39,55.303,56.587,74.344,56.307,52.24,1.379,1.861,0.253,66.281,53.068,51.439,27.883,55.139,56.101,131.122,111.177,127.691,39.638,56.54,40.162,-10.852,110,110,71.875,76.875,56.219,57.0,0.0,35.313,72,70,1000,200,0.102,200.25,84.813,70.125,0.012,72.313,73.063,57.094,58.156,0.0,34.281,72,70,1000,200,0.102,349.25,86.125,82.5,0.022,72.5,74.938,56.469,57.438,0.0,29.203,72,70,1000,200,0.088,325.25,85.938,81.813,0.026,72.438,75.063,56.0,57.625,0.0,32.25,72,70,1000,200,0.06,268.5,82.813,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.5,532.0,523.0,302.0,518.5,523.5,518.5,0.041,0.4,0.0,0.937,0.731,0.273,0.026,0.012,0.016,0.009
5192008,905,1,1,3,1,100,22.055,100.0,100.0,100.0,1,1,735.361,275.176,0.281,12.875,0,80,55,1.4,1138.5,1186.127,1760.156,1118.865,55.41,56.694,74.344,56.307,52.24,1.364,1.822,0.242,66.486,53.144,52.023,27.912,55.178,56.208,131.343,110.964,127.321,40.292,56.54,40.746,-10.852,110,110,71.875,76.75,56.219,57.0,0.0,34.781,72,70,1000,200,0.105,202.75,84.625,70.125,0.012,72.313,73.063,57.094,58.156,0.0,35.188,72,70,1000,200,0.101,346.75,85.813,82.5,0.022,72.5,74.938,56.469,57.438,0.0,30.031,72,70,1000,200,0.088,324.75,85.875,81.813,0.026,72.25,75.063,56.0,57.625,0.0,32.813,72,70,1000,200,0.06,267.5,82.75,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,12.016,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.5,532.0,523.0,302.25,518.0,524.0,518.5,0.055,0.36,0.0,0.811,0.735,0.275,0.025,0.011,0.015,0.01
5192008,906,1,1,3,1,100,22.425,100.0,100.0,100.0,1,1,744.728,278.689,0.323,12.846,0,80,55,1.4,1148.875,1205.378,1739.887,1130.835,55.41,56.694,74.236,56.307,52.457,1.356,1.864,0.249,66.72,53.287,51.661,27.941,55.321,56.316,131.343,110.964,127.321,40.656,56.54,41.11,-10.852,110,110,71.938,76.75,56.344,57.0,0.0,34.594,72,70,1000,200,0.105,202.5,84.375,70.063,0.012,72.313,72.938,57.219,58.156,0.0,34.938,72,70,1000,200,0.113,368.25,85.688,82.375,0.022,72.5,74.875,56.563,57.438,0.0,30.406,72,70,1000,200,0.088,325.5,85.75,81.75,0.026,72.438,74.938,56.0,57.719,0.0,33.031,72,70,1000,200,0.056,260.5,82.563,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.891,12.019,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.5,532.0,523.0,301.75,518.0,523.5,518.5,0.064,0.367,0.0,0.809,0.745,0.279,0.025,0.011,0.015,0.009
5192008,907,1,1,3,1,100,22.854,100.0,100.0,100.0,1,1,734.19,277.518,0.365,12.948,0,80,55,1.4,1149.0,1186.127,1754.627,1123.353,55.41,56.801,74.344,56.416,52.348,1.383,1.857,0.249,66.798,53.415,52.829,27.883,55.308,56.423,131.49,110.857,127.912,40.946,56.54,41.402,-10.852,110,110,71.938,76.813,56.219,57.0,0.0,35.156,72,70,1000,200,0.101,197.125,84.063,70.063,0.012,72.313,72.813,57.094,58.156,0.0,35.625,72,70,1000,200,0.104,354.25,85.5,82.313,0.022,72.625,74.75,56.563,57.438,0.0,30.781,72,70,1000,200,0.09,328.25,85.438,81.625,0.026,72.438,74.938,56.0,57.625,0.0,34.156,72,70,1000,200,0.06,268.75,82.313,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.908,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,527.0,532.0,523.0,301.75,517.5,523.5,518.5,0.063,0.379,0.0,0.819,0.734,0.278,0.025,0.01,0.014,0.008
5192008,908,1,1,3,1,100,23.302,100.0,100.0,100.0,1,1,759.951,277.518,0.396,12.875,0,80,55,1.4,1167.125,1219.145,1752.784,1133.83,55.41,56.801,74.236,56.416,52.457,1.383,1.839,0.257,66.833,53.517,51.689,27.941,55.399,56.423,131.564,110.751,128.429,40.874,56.645,41.329,-10.852,110,110,71.938,76.688,56.406,57.063,0.0,35.969,72,70,1000,200,0.097,194.375,84.0,70.063,0.012,72.313,72.75,57.094,58.156,0.0,35.906,72,70,1000,200,0.106,357.25,85.188,82.313,0.022,72.5,74.688,56.563,57.438,0.0,31.656,72,70,1000,200,0.089,329.75,85.25,81.563,0.026,72.438,74.938,56.0,57.625,0.0,33.344,72,70,1000,200,0.07,288.5,82.25,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.914,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,527.5,531.5,522.5,302.0,518.0,523.5,518.5,0.06,0.371,0.0,0.812,0.76,0.278,0.024,0.009,0.014,0.008
5192008,909,1,1,3,1,100,24.032,100.0,100.0,100.0,1,1,750.583,279.859,0.406,12.918,0,80,55,1.4,1167.125,1234.303,1762.0,1141.319,55.516,56.908,74.236,56.526,52.566,1.364,1.868,0.246,66.879,53.485,52.412,27.941,55.399,56.423,131.564,110.644,128.872,40.874,56.645,41.402,-10.852,110,110,71.938,76.75,56.344,57.063,0.0,35.344,72,70,1000,200,0.106,203.25,83.625,70.063,0.012,72.313,72.625,57.219,58.156,0.0,36.531,72,70,1000,200,0.106,358.5,85.0,82.125,0.022,72.375,74.625,56.563,57.438,0.0,30.594,72,70,1000,200,0.097,342.75,84.938,81.563,0.026,72.438,74.938,56.156,57.719,0.0,34.438,72,70,1000,200,0.064,278.75,82.0,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.921,12.044,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,527.5,531.5,522.5,302.25,519.0,523.5,518.5,0.052,0.432,0.0,0.946,0.751,0.28,0.024,0.009,0.013,0.007
5192008,910,1,1,3,1,100,24.663,100.0,100.0,100.0,1,1,752.925,282.201,0.396,12.918,0,80,55,1.4,1191.0,1256.381,1769.375,1172.828,55.516,56.908,74.128,56.526,52.675,1.345,1.903,0.238,67.14,53.695,52.384,27.941,55.47,56.423,131.564,110.538,129.315,40.874,56.75,41.402,-10.852,110,110,71.938,77.0,56.406,57.063,0.0,35.313,72,70,1000,200,0.106,203.625,83.5,70.063,0.012,72.313,72.563,57.219,58.156,0.0,35.875,72,70,1000,200,0.113,365.5,84.938,82.0,0.022,72.5,74.625,56.688,57.438,0.0,31.016,72,70,1000,200,0.098,344.0,84.875,81.563,0.026,72.438,74.813,56.156,57.625,0.0,34.875,72,70,1000,200,0.07,289.75,81.938,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.921,12.029,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.5,531.5,523.0,302.0,518.5,523.5,518.5,0.042,0.43,0.0,0.946,0.753,0.282,0.024,0.009,0.013,0.007
5192008,911,1,1,3,1,100,25.511,100.0,100.0,100.0,1,1,786.883,282.201,0.417,12.977,0,80,55,1.4,1202.875,1299.254,1774.907,1207.439,55.623,56.908,74.128,56.526,52.784,1.387,1.914,0.246,67.285,53.828,50.688,27.998,55.522,56.53,131.564,110.538,129.611,41.092,56.645,41.548,-10.852,110,110,72.188,77.0,56.5,57.063,0.0,34.625,72,70,1000,200,0.106,203.75,83.313,70.063,0.012,72.313,72.563,57.281,58.156,0.0,35.75,72,70,1000,200,0.115,372.25,84.813,81.875,0.022,72.5,74.563,56.688,57.438,0.0,31.063,72,70,1000,200,0.101,346.75,84.625,81.438,0.026,72.438,74.875,56.25,57.719,0.0,33.813,72,70,1000,200,0.078,305.25,81.75,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.919,12.039,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,527.5,531.5,522.5,302.0,517.0,523.0,519.0,0.039,0.38,0.0,0.821,0.787,0.282,0.023,0.009,0.012,0.006
5192008,912,1,1,3,1,100,26.523,100.0,100.0,100.0,1,1,784.541,284.543,0.406,12.904,0,80,55,1.4,1223.0,1297.869,1804.429,1190.873,55.729,57.015,74.128,56.636,52.892,1.36,1.889,0.242,67.445,53.884,51.633,27.969,55.574,56.744,131.417,110.538,129.758,41.164,56.75,41.694,-10.852,110,110,72.188,77.0,56.594,57.219,0.0,34.5,72,70,1000,200,0.106,201.875,83.0,70.063,0.011,72.313,72.438,57.281,58.156,0.0,35.563,72,70,1000,200,0.117,374.5,84.5,81.813,0.022,72.375,74.438,56.688,57.563,0.0,31.609,72,70,1000,200,0.101,347.5,84.563,81.25,0.026,72.625,74.813,56.406,57.625,0.0,34.313,72,70,1000,200,0.079,308.0,81.688,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.904,12.019,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,527.5,531.5,522.5,302.0,517.0,523.0,518.5,0.032,0.439,0.0,0.948,0.785,0.285,0.021,0.009,0.013,0.006
5192008,913,1,1,3,1,100,27.593,100.0,100.0,100.0,1,1,790.396,286.885,0.417,12.86,0,80,55,1.4,1225.375,1299.254,1800.737,1192.378,55.836,57.015,74.019,56.746,52.892,1.36,1.918,0.235,67.517,53.946,50.91,28.056,55.625,56.744,131.343,110.432,129.906,41.31,56.855,41.912,-10.852,110,110,72.188,76.875,56.5,57.313,0.0,35.438,72,70,1000,200,0.104,202.0,82.875,70.063,0.012,72.313,72.375,57.281,58.156,0.0,35.656,72,70,1000,200,0.118,376.0,84.375,81.813,0.022,72.375,74.313,56.688,57.563,0.0,32.281,72,70,1000,200,0.101,347.75,84.25,81.25,0.026,72.438,74.688,56.25,57.719,0.0,35.063,72,70,1000,200,0.079,308.5,81.563,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.914,12.034,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,527.5,531.5,522.5,302.0,518.0,523.0,518.5,0.029,0.498,0.0,1.073,0.79,0.287,0.022,0.008,0.011,0.006
5192008,914,1,1,3,1,100,28.236,100.0,100.0,100.0,1,1,768.148,285.714,0.406,12.817,0,80,55,1.4,1239.625,1300.639,1798.891,1201.412,55.729,57.123,73.911,56.746,52.784,1.341,1.903,0.249,67.553,54.014,50.438,28.027,55.71,56.744,131.343,110.432,129.98,41.382,56.75,42.204,-10.852,110,110,72.188,76.938,56.5,57.313,0.0,35.281,72,70,1000,200,0.106,203.875,82.688,70.063,0.012,72.313,72.25,57.281,58.219,0.0,35.844,72,70,1000,200,0.118,376.75,84.25,81.75,0.022,72.375,74.25,56.688,57.563,0.0,31.875,72,70,1000,200,0.101,348.25,84.188,81.125,0.026,72.625,74.625,56.25,57.719,0.0,34.719,72,70,1000,200,0.08,305.75,81.375,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.905,12.022,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,527.5,531.5,522.5,301.75,517.0,523.0,518.5,0.026,0.686,0.0,1.461,0.768,0.286,0.022,0.008,0.012,0.006
5192008,915,1,1,3,1,100,28.858,100.0,100.0,100.0,1,1,796.25,289.227,0.406,12.846,0,80,55,1.4,1232.125,1307.567,1797.046,1193.883,55.623,57.23,73.911,56.856,52.566,1.394,1.914,0.257,67.627,54.159,51.049,27.998,55.749,56.851,131.048,110.432,129.98,41.31,56.855,42.277,-10.852,110,110,72.25,76.875,56.5,57.219,0.0,35.281,72,70,1000,200,0.106,204.625,82.375,70.063,0.012,72.313,72.313,57.281,58.219,0.0,36.594,72,70,1000,200,0.117,375.0,84.0,81.438,0.022,72.5,74.375,56.688,57.563,0.0,32.5,72,70,1000,200,0.101,347.75,83.938,81.0,0.026,72.625,74.625,56.156,57.719,0.0,35.844,72,70,1000,200,0.084,317.5,81.125,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.894,12.008,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.5,531.5,522.5,301.75,517.5,523.0,518.5,0.021,0.799,0.0,1.722,0.796,0.289,0.022,0.008,0.011,0.005
5192008,916,1,1,3,1,100,29.014,100.0,100.0,100.0,1,1,792.738,289.227,0.396,12.831,0,80,55,1.4,1243.375,1318.658,1802.583,1213.47,55.41,57.23,73.911,56.856,52.457,1.379,1.91,0.253,67.824,54.185,50.354,28.027,55.787,56.959,130.679,110.325,129.98,41.382,56.54,42.35,-10.852,110,110,72.25,77.0,56.406,57.219,0.0,35.656,72,70,1000,200,0.106,204.375,82.25,70.063,0.012,72.188,72.25,57.219,58.156,0.0,37.219,72,70,1000,200,0.117,375.5,83.875,81.5,0.022,72.5,74.438,56.563,57.438,0.0,32.125,72,70,1000,200,0.111,364.0,83.75,81.0,0.026,72.625,74.625,56.156,57.625,0.0,37.063,72,70,1000,200,0.082,313.5,81.125,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.879,12.0,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,531.0,523.0,301.75,518.5,523.0,518.5,0.014,0.819,0.0,1.722,0.793,0.289,0.021,0.008,0.01,0.006
5192008,917,1,1,3,1,100,29.19,100.0,100.0,100.0,1,1,807.96,289.227,0.396,12.86,0,80,55,1.4,1266.0,1332.534,1806.275,1239.136,55.303,57.337,73.911,56.965,52.131,1.36,1.939,0.249,67.868,54.33,50.966,27.969,55.865,56.959,130.237,110.325,129.906,41.455,56.225,42.423,-10.852,110,110,72.188,76.938,56.344,57.219,0.0,35.813,72,70,1000,200,0.107,204.625,82.063,70.063,0.012,72.188,72.25,57.219,58.156,0.0,36.063,72,70,1000,200,0.125,389.25,83.75,81.438,0.022,72.375,74.25,56.469,57.438,0.0,33.156,72,70,1000,200,0.109,361.25,83.563,80.938,0.024,72.625,74.5,55.906,57.406,0.0,37.281,72,70,1000,200,0.088,323.5,81.0,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.879,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,531.5,523.0,301.75,517.5,523.0,518.5,0.007,0.843,0.0,1.726,0.808,0.289,0.021,0.007,0.009,0.005
5192008,918,1,1,3,1,100,29.212,100.0,100.0,100.0,1,1,824.353,293.911,0.386,12.802,0,80,55,1.4,1281.5,1365.891,1819.201,1254.262,55.196,57.444,73.911,57.075,51.913,1.372,1.939,0.238,67.997,54.355,53.135,27.941,55.956,57.066,129.647,110.325,129.832,41.528,56.12,42.496,-10.852,110,110,72.25,76.813,56.0,57.0,0.0,35.844,72,70,1000,200,0.106,204.375,82.0,69.875,0.012,72.313,72.125,57.094,58.094,0.0,36.938,72,70,1000,200,0.124,386.75,83.625,81.438,0.022,72.375,74.063,56.25,57.219,0.0,32.313,72,70,1000,200,0.116,375.5,83.563,80.875,0.024,72.625,74.5,55.906,57.406,0.0,37.469,72,70,1000,200,0.089,324.25,80.875,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.877,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,531.0,523.0,301.75,518.0,523.0,518.5,-0.004,0.849,0.0,1.718,0.824,0.294,0.021,0.007,0.009,0.005
5192008,919,1,1,3,1,100,29.153,100.0,100.0,100.0,1,1,831.379,295.082,0.396,12.817,0,80,55,1.4,1297.375,1370.066,1835.827,1266.379,55.09,57.444,73.694,57.185,51.804,1.368,1.989,0.238,68.139,54.464,52.968,28.027,55.975,57.173,128.909,110.112,129.684,41.6,55.911,42.569,-10.852,110,110,72.25,77.0,56.219,57.063,0.0,36.125,72,70,1000,200,0.107,205.0,81.688,70.063,0.012,72.188,72.188,57.094,58.094,0.0,36.188,72,70,1000,200,0.129,393.5,83.438,81.313,0.022,72.25,74.0,56.25,57.156,0.0,33.438,72,70,1000,200,0.109,362.5,83.313,80.875,0.024,72.438,74.375,55.844,57.313,0.0,36.0,72,70,1000,200,0.097,342.0,80.813,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,12.014,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,531.5,522.5,302.0,517.5,523.0,518.5,-0.016,0.868,0.0,1.722,0.831,0.295,0.02,0.007,0.009,0.005
5192008,920,1,1,3,1,100,29.251,100.0,100.0,100.0,1,1,816.157,292.74,0.396,12.788,0,80,55,1.4,1296.0,1367.283,1819.201,1248.209,55.09,57.551,73.694,57.185,51.804,1.375,1.964,0.249,68.094,54.433,51.911,28.113,56.027,57.173,128.54,110.219,129.611,41.746,55.911,42.642,-10.852,110,110,72.25,77.125,56.0,57.0,0.0,35.844,72,70,1000,200,0.109,206.125,81.5,70.063,0.012,72.188,72.0,57.0,58.0,0.0,37.094,72,70,1000,200,0.122,381.0,83.375,81.188,0.022,72.375,73.75,56.25,57.0,0.0,32.719,72,70,1000,200,0.114,374.25,83.125,80.625,0.024,72.625,74.375,55.594,57.188,0.0,36.813,72,70,1000,200,0.097,341.0,80.625,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.872,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,531.0,523.0,301.75,518.0,523.0,518.5,-0.023,0.809,0.0,1.589,0.816,0.293,0.02,0.007,0.009,0.004
5192008,921,1,1,3,1,100,29.106,100.0,100.0,100.0,1,1,844.26,293.911,0.386,12.773,0,80,55,1.4,1292.375,1402.115,1845.067,1292.173,54.983,57.551,73.694,57.185,51.804,1.383,2.013,0.242,68.155,54.496,51.383,28.2,56.105,57.173,128.171,110.219,129.315,41.673,55.806,42.715,-10.852,110,110,72.25,77.063,56.0,56.906,0.0,36.531,72,70,1000,200,0.107,204.625,81.5,69.875,0.012,72.313,72.0,57.0,58.0,0.0,36.469,72,70,1000,200,0.131,397.25,83.25,81.188,0.022,72.25,73.688,56.156,57.156,0.0,32.5,72,70,1000,200,0.12,376.5,83.063,80.563,0.024,72.438,74.313,55.594,57.094,0.0,37.438,72,70,1000,200,0.098,342.5,80.5,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.016,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,531.5,523.0,302.0,518.0,523.5,518.5,-0.025,0.942,0.0,1.845,0.844,0.294,0.02,0.007,0.009,0.004
5192008,922,1,1,3,1,100,29.099,100.0,100.0,100.0,1,1,847.773,292.74,0.365,12.788,0,80,55,1.4,1306.0,1379.813,1830.284,1270.926,54.983,57.551,73.694,57.295,51.804,1.425,1.957,0.264,68.309,54.597,50.91,28.113,56.105,57.28,128.098,110.219,129.02,41.746,55.701,42.787,-10.852,110,110,72.25,76.938,56.0,57.0,0.0,36.531,72,70,1000,200,0.109,206.25,81.125,70.063,0.012,72.188,71.938,57.0,58.0,0.0,37.188,72,70,1000,200,0.126,388.0,83.063,81.125,0.022,72.375,73.375,56.25,57.156,0.0,33.031,72,70,1000,200,0.116,371.0,82.938,80.563,0.024,72.625,74.438,55.531,57.094,0.0,37.938,72,70,1000,200,0.1,345.5,80.375,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.875,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,531.5,523.0,301.75,519.0,523.5,518.5,-0.019,0.954,0.0,1.846,0.848,0.293,0.019,0.006,0.008,0.003
5192008,923,1,1,3,1,100,29.079,100.0,100.0,100.0,1,1,843.089,298.595,0.344,12.773,0,80,55,1.4,1312.5,1393.748,1835.827,1295.211,54.983,57.765,73.694,57.295,51.804,1.318,1.957,0.26,68.428,54.693,52.968,28.171,56.228,57.387,128.245,110.112,128.651,41.891,55.806,42.86,-10.852,110,110,72.25,76.938,56.0,56.906,0.0,36.969,72,70,1000,200,0.108,205.5,81.063,69.875,0.012,72.188,71.875,57.0,58.0,0.0,37.906,72,70,1000,200,0.125,387.0,82.813,80.938,0.022,72.375,72.875,56.156,56.906,0.0,33.156,72,70,1000,200,0.12,378.5,82.875,80.438,0.024,72.625,74.375,55.594,57.0,0.0,36.688,72,70,1000,200,0.109,361.25,80.313,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,531.5,523.0,301.75,517.0,523.5,518.5,-0.008,0.889,0.0,1.716,0.843,0.299,0.02,0.006,0.009,0.003
5192008,924,1,1,3,1,100,29.08,100.0,100.0,100.0,1,1,844.26,302.108,0.323,12.773,0,80,55,1.4,1315.75,1435.633,1863.555,1327.172,54.983,57.765,73.477,57.295,51.804,1.341,2.017,0.249,68.585,54.801,52.328,28.228,56.254,57.387,128.466,110.006,128.208,41.891,55.806,42.86,-10.852,110,110,72.25,77.0,56.0,56.906,0.0,36.281,72,70,1000,200,0.114,212.0,80.875,69.875,0.012,72.313,71.875,57.0,58.0,0.0,37.313,72,70,1000,200,0.13,395.25,82.75,80.938,0.022,72.5,72.5,56.156,56.906,0.0,33.031,72,70,1000,200,0.128,391.75,82.75,80.438,0.024,72.438,74.313,55.594,57.0,0.0,37.063,72,70,1000,200,0.105,356.0,80.313,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.869,11.996,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,531.5,523.0,301.75,517.5,523.5,518.5,0.005,0.889,0.0,1.716,0.844,0.302,0.019,0.006,0.008,0.003
5192008,925,1,1,3,1,100,29.324,100.0,100.0,100.0,1,1,872.363,297.424,0.302,12.802,0,80,55,1.4,1352.5,1427.247,1835.827,1331.747,55.09,57.765,73.369,57.405,51.913,1.379,2.024,0.264,68.538,54.864,51.105,28.257,56.299,57.387,128.762,110.006,127.838,41.964,55.806,42.933,-10.852,110,110,72.25,76.938,56.0,56.906,0.0,36.281,72,70,1000,200,0.114,210.25,80.563,70.063,0.012,72.188,71.813,57.0,58.0,0.0,37.688,72,70,1000,200,0.128,394.75,82.625,80.813,0.022,72.5,72.313,56.156,56.906,0.0,33.781,72,70,1000,200,0.133,396.5,82.5,80.313,0.024,72.438,74.125,55.594,57.0,0.0,37.031,72,70,1000,200,0.108,360.25,80.0,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.875,11.994,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,531.5,523.0,302.0,517.5,523.5,519.0,0.015,0.896,0.0,1.72,0.872,0.297,0.018,0.006,0.008,0.003
5192008,926,1,1,3,1,100,29.384,100.0,100.0,100.0,1,1,881.73,298.595,0.281,12.802,0,80,55,1.4,1372.625,1463.624,1824.742,1350.063,55.09,57.765,73.369,57.405,51.913,1.353,1.971,0.246,68.603,54.894,51.161,28.286,56.364,57.387,128.983,110.006,127.543,41.964,55.911,42.86,-10.852,110,110,72.25,77.0,56.0,57.0,0.0,37.156,72,70,1000,200,0.108,206.0,80.563,69.875,0.012,72.313,71.813,56.938,57.844,0.0,37.906,72,70,1000,200,0.144,415.25,82.5,80.688,0.022,72.5,72.125,56.156,56.906,0.0,33.531,72,70,1000,200,0.132,400.75,82.375,80.313,0.024,72.438,74.063,55.844,57.0,0.0,37.719,72,70,1000,200,0.107,359.5,80.0,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,531.5,523.0,301.75,518.0,524.0,518.5,0.021,0.822,0.0,1.59,0.882,0.299,0.019,0.006,0.007,0.003
5192008,927,1,1,3,1,100,29.753,100.0,100.0,100.0,1,1,870.021,302.108,0.239,12.802,0,80,55,1.4,1373.5,1432.837,1869.103,1314.985,55.196,57.765,73.369,57.514,52.022,1.391,1.953,0.257,68.713,54.992,51.8,28.286,56.442,57.494,129.204,110.006,127.248,41.964,55.911,43.006,-10.852,110,110,72.25,77.0,56.0,56.906,0.0,36.219,72,70,1000,200,0.117,214.25,80.375,70.063,0.012,72.313,71.688,56.938,57.844,0.0,38.438,72,70,1000,200,0.129,394.5,82.5,80.625,0.022,72.5,72.0,56.156,56.906,0.0,34.406,72,70,1000,200,0.133,398.0,82.25,80.25,0.024,72.438,73.875,55.594,57.0,0.0,37.844,72,70,1000,200,0.109,362.5,79.875,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.848,11.98,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,531.5,523.0,301.75,518.0,524.0,518.5,0.024,0.956,0.0,1.849,0.87,0.302,0.018,0.006,0.007,0.003
5192008,928,1,1,3,1,100,30.211,100.0,100.0,100.0,1,1,887.585,303.279,0.229,12.831,0,80,55,1.4,1373.5,1469.229,1876.502,1371.475,55.303,57.872,73.261,57.514,52.131,1.337,1.999,0.253,68.984,55.105,52.273,28.343,56.52,57.709,129.499,110.112,127.1,42.109,56.015,43.079,-10.852,110,110,72.25,77.0,56.0,56.906,0.0,35.875,72,70,1000,200,0.118,214.25,80.25,70.063,0.012,72.188,71.75,56.938,57.844,0.0,38.375,72,70,1000,200,0.138,406.25,82.188,80.625,0.022,72.5,71.938,56.156,56.906,0.0,34.969,72,70,1000,200,0.139,406.75,82.125,80.0,0.024,72.438,73.938,55.594,57.0,0.0,38.688,72,70,1000,200,0.109,361.5,79.813,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.851,11.983,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,531.5,523.0,301.75,518.0,524.0,518.5,0.028,0.895,0.0,1.725,0.888,0.303,0.018,0.005,0.007,0.003
5192008,929,1,1,3,1,100,29.959,100.0,100.0,100.0,1,1,884.072,302.108,0.198,12.831,0,80,55,1.4,1389.75,1460.823,1861.706,1330.221,55.09,57.979,73.261,57.514,52.022,1.345,2.06,0.253,69.009,55.187,51.133,28.343,56.565,57.602,129.573,110.006,126.878,42.037,55.806,43.225,-10.852,110,110,72.25,77.188,56.219,56.906,0.0,35.563,72,70,1000,200,0.119,215.375,80.125,70.063,0.012,72.125,71.688,56.938,57.844,0.0,38.031,72,70,1000,200,0.137,402.5,82.125,80.5,0.022,72.5,71.813,56.156,56.906,0.0,35.813,72,70,1000,200,0.135,402.0,81.938,80.0,0.024,72.25,73.938,55.594,57.0,0.0,38.406,72,70,1000,200,0.113,370.75,79.688,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.826,11.956,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,531.5,523.0,302.0,518.0,524.5,519.0,0.027,1.107,0.0,2.113,0.884,0.302,0.018,0.005,0.007,0.003
5192008,930,1,1,3,1,100,30.096,100.0,100.0,100.0,1,1,911.004,309.133,0.177,12.86,0,80,55,1.4,1386.75,1497.285,1887.603,1371.475,55.09,57.979,73.261,57.624,51.913,1.333,2.085,0.26,69.267,55.452,50.744,28.286,56.656,57.709,129.868,110.006,126.805,42.182,55.701,43.371,-10.852,110,110,72.25,77.125,56.0,56.906,0.0,36.781,72,70,1000,200,0.11,207.75,80.0,70.063,0.012,72.188,71.688,56.938,57.844,0.0,37.75,72,70,1000,200,0.139,408.75,82.125,80.5,0.022,72.5,71.75,56.094,56.844,0.0,34.656,72,70,1000,200,0.147,416.5,81.875,79.938,0.023,72.25,73.813,55.594,56.813,0.0,38.188,72,70,1000,200,0.117,376.75,79.625,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.833,11.96,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,531.0,523.5,301.75,518.0,524.0,519.0,0.027,1.131,0.0,2.12,0.911,0.309,0.017,0.005,0.007,0.002
5192008,931,1,1,3,1,100,29.854,100.0,100.0,100.0,1,1,911.004,303.279,0.135,12.788,0,80,55,1.4,1400.875,1502.903,1869.103,1391.399,54.983,58.086,73.152,57.734,51.804,1.364,2.01,0.26,69.301,55.374,51.939,28.372,56.76,57.816,130.015,109.793,126.657,42.109,55.491,43.371,-10.852,110,110,72.375,77.125,56.0,56.906,0.0,36.938,72,70,1000,200,0.11,207.5,79.75,70.063,0.012,72.188,71.688,56.688,57.656,0.0,37.469,72,70,1000,200,0.141,410.0,81.938,80.5,0.022,72.5,71.688,56.094,56.844,0.0,34.5,72,70,1000,200,0.15,423.0,81.75,79.938,0.023,72.438,73.625,55.531,56.813,0.0,38.563,72,70,1000,200,0.118,378.25,79.438,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.845,11.968,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.0,531.5,523.0,301.75,518.0,524.5,518.5,0.022,1.206,0.0,2.237,0.911,0.303,0.017,0.005,0.006,0.002
5192008,932,1,1,3,1,100,29.865,100.0,100.0,100.0,1,1,916.859,307.963,0.041,12.875,0,80,55,1.4,1412.0,1507.117,1889.454,1380.666,54.983,58.193,73.044,57.844,51.696,1.36,2.045,0.249,69.481,55.503,51.272,28.401,56.824,57.923,130.015,109.899,126.583,42.182,55.596,43.444,-10.852,110,110,72.375,77.125,55.906,56.688,0.0,36.438,72,70,1000,200,0.117,214.0,79.688,69.875,0.012,72.188,71.625,56.688,57.656,0.0,38.438,72,70,1000,200,0.136,404.75,81.938,80.313,0.022,72.5,71.563,56.094,56.594,0.0,35.063,72,70,1000,200,0.15,424.75,81.688,79.938,0.023,72.438,73.625,55.531,56.719,0.0,39.188,72,70,1000,200,0.119,377.5,79.313,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.843,11.951,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.0,531.5,523.0,302.0,519.0,524.5,519.0,0.007,1.211,0.0,2.252,0.917,0.308,0.017,0.005,0.006,0.001
5192008,933,1,1,3,1,100,29.846,100.0,100.0,100.0,1,1,923.885,311.475,0.01,12.802,0,80,55,1.4,1426.75,1504.307,1904.261,1380.666,54.983,58.193,73.152,57.844,51.804,1.375,2.074,0.231,69.627,55.726,51.911,28.401,56.87,58.03,129.868,109.687,126.435,42.327,55.491,43.444,-10.852,110,110,72.375,77.063,55.906,56.688,0.0,36.375,72,70,1000,200,0.12,216.25,79.563,70.063,0.012,72.188,71.688,56.688,57.656,0.0,38.063,72,70,1000,200,0.14,410.25,81.813,80.313,0.022,72.375,71.5,56.094,56.594,0.0,35.188,72,70,1000,200,0.152,426.75,81.5,79.688,0.023,72.438,73.563,55.531,56.719,0.0,39.375,72,70,1000,200,0.122,381.0,79.188,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.842,11.956,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,531.5,523.5,302.0,519.0,525.0,518.5,0.002,1.086,0.0,1.982,0.924,0.311,0.017,0.005,0.006,0.001
5192008,934,1,1,3,1,100,29.837,100.0,100.0,100.0,1,1,923.885,312.646,0.01,12.831,0,80,55,1.4,1435.75,1512.739,1896.857,1394.468,54.983,58.3,73.044,57.954,51.913,1.391,2.053,0.257,69.752,55.819,50.021,28.43,56.857,57.923,129.72,109.687,126.288,42.327,55.701,43.444,-10.852,110,110,72.375,77.125,55.906,56.688,0.0,36.469,72,70,1000,200,0.119,216.0,79.25,70.063,0.012,72.188,71.625,56.688,57.656,0.0,38.531,72,70,1000,200,0.14,408.75,81.625,80.188,0.022,72.375,71.375,56.094,56.594,0.0,35.219,72,70,1000,200,0.153,429.75,81.25,79.813,0.023,72.438,73.5,55.438,56.719,0.0,39.875,72,70,1000,200,0.122,382.5,79.188,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.853,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.0,531.5,523.5,301.75,517.5,525.0,518.5,0.002,1.072,0.0,1.987,0.924,0.313,0.016,0.005,0.005,0.001
5192008,935,1,1,3,1,100,30.314,100.0,100.0,100.0,1,1,935.594,310.304,0.01,12.875,0,80,55,1.4,1437.25,1508.522,1900.559,1411.363,55.196,58.3,72.936,57.954,52.022,1.398,2.024,0.264,69.876,55.925,50.16,28.372,56.909,58.138,129.204,109.687,125.771,42.327,55.701,43.517,-10.852,110,110,72.375,77.063,55.906,56.688,0.0,36.531,72,70,1000,200,0.119,216.5,79.063,70.063,0.012,72.188,71.563,56.688,57.531,0.0,38.813,72,70,1000,200,0.14,410.5,81.5,80.125,0.022,72.375,71.25,56.094,56.594,0.0,34.875,72,70,1000,200,0.152,427.0,81.25,79.688,0.023,72.438,73.5,55.531,56.719,0.0,39.875,72,70,1000,200,0.126,387.5,79.125,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.851,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.5,531.0,523.5,302.0,518.5,525.0,518.5,0.002,1.146,0.0,2.124,0.936,0.31,0.016,0.004,0.005,0.001
5192008,936,1,1,3,1,100,30.199,100.0,100.0,100.0,1,1,936.765,311.475,0.01,12.831,0,80,55,1.4,1443.125,1529.615,1919.074,1408.289,55.09,58.3,72.936,57.954,52.022,1.364,2.088,0.253,69.999,55.962,49.687,28.286,57.012,58.03,128.983,109.687,125.697,42.4,55.596,43.59,-10.852,110,110,72.375,77.063,55.906,56.688,0.0,36.781,72,70,1000,200,0.119,215.875,79.063,70.063,0.012,72.125,71.625,56.688,57.531,0.0,38.5,72,70,1000,200,0.14,409.75,81.438,80.125,0.022,72.375,71.188,56.094,56.594,0.0,35.031,72,70,1000,200,0.153,428.25,81.125,79.625,0.023,72.625,73.438,55.531,56.719,0.0,40.031,72,70,1000,200,0.134,402.25,79.0,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.818,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,531.5,523.5,302.0,518.0,525.5,518.5,0.002,1.157,0.0,2.116,0.937,0.311,0.016,0.004,0.005,0.001
5192008,937,1,1,3,1,100,30.316,100.0,100.0,100.0,1,1,955.501,313.817,0.01,12.86,0,80,55,1.4,1457.75,1536.654,1924.631,1408.289,55.09,58.514,72.936,58.063,52.022,1.406,2.063,0.257,70.037,56.026,50.827,28.228,57.161,58.245,128.835,109.58,125.771,42.4,55.806,43.59,-10.852,110,110,72.375,77.0,56.0,56.688,0.0,36.781,72,70,1000,200,0.121,216.875,79.0,70.063,0.012,72.188,71.625,56.688,57.656,0.0,39.313,72,70,1000,200,0.141,411.0,81.313,80.125,0.022,72.25,71.125,56.094,56.594,0.0,35.75,72,70,1000,200,0.147,421.5,81.125,79.625,0.023,72.625,73.25,55.594,56.719,0.0,40.406,72,70,1000,200,0.137,404.75,79.0,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.842,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,531.5,523.5,302.0,518.0,525.0,518.5,0.002,1.142,0.0,2.121,0.956,0.314,0.016,0.004,0.005,0.001
5192008,938,1,1,3,1,100,30.755,100.0,100.0,100.0,1,1,953.159,317.33,0.01,12.744,0,80,55,1.4,1461.25,1554.968,1924.631,1420.591,55.196,58.621,72.827,58.283,52.131,1.364,2.092,0.249,70.181,56.146,51.022,28.286,57.304,58.459,128.688,109.58,125.697,42.4,55.911,43.662,-10.852,110,110,72.25,76.875,56.0,57.0,0.0,37.0,72,70,1000,200,0.12,216.5,78.75,70.063,0.012,72.125,71.625,56.688,57.844,0.0,38.156,72,70,1000,200,0.148,424.0,81.313,80.0,0.022,72.25,71.0,56.094,56.844,0.0,35.25,72,70,1000,200,0.152,428.5,81.063,79.438,0.023,72.625,73.188,55.594,56.719,0.0,41.375,72,70,1000,200,0.137,405.25,78.813,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.953,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,531.5,523.5,302.0,518.5,525.0,518.5,0.002,1.19,0.0,2.229,0.953,0.317,0.015,0.004,0.005,0.0
5192008,939,1,1,3,1,100,31.3,100.0,100.0,100.0,1,1,959.013,318.501,0.01,12.831,0,80,55,1.4,1473.375,1535.246,1926.483,1402.144,55.303,58.729,72.827,58.393,52.131,1.375,2.109,0.253,70.242,56.169,51.133,28.315,57.434,58.566,128.393,109.367,125.623,42.4,55.911,43.954,-10.852,110,110,72.375,77.063,56.219,56.906,0.0,37.188,72,70,1000,200,0.12,216.375,78.688,69.875,0.012,72.125,71.563,56.938,57.656,0.0,39.688,72,70,1000,200,0.144,413.25,81.188,79.875,0.022,72.25,70.938,56.156,56.594,0.0,35.531,72,70,1000,200,0.153,428.25,80.938,79.438,0.023,72.625,73.063,55.594,56.813,0.0,41.281,72,70,1000,200,0.143,411.5,78.813,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.851,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.5,531.0,523.5,302.0,519.0,525.5,518.5,0.001,1.476,0.0,2.764,0.959,0.319,0.015,0.004,0.005,0.0
5192008,940,1,1,3,1,100,31.34,100.0,100.0,100.0,1,1,967.21,323.185,0.01,12.817,0,80,55,1.4,1472.5,1580.364,1945.01,1454.504,55.196,58.836,72.827,58.503,52.131,1.356,2.138,0.26,70.438,56.382,55.415,28.43,57.745,58.673,128.245,109.367,125.549,42.545,55.701,44.027,-10.852,110,110,72.25,77.063,56.0,56.906,0.0,37.469,72,70,1000,200,0.12,216.5,78.563,70.063,0.012,72.188,71.625,56.688,57.531,0.0,38.531,72,70,1000,200,0.15,425.75,81.0,79.875,0.022,72.375,70.813,56.156,56.594,0.0,36.781,72,70,1000,200,0.152,428.0,80.75,79.438,0.023,72.625,73.0,55.531,56.719,0.0,40.844,72,70,1000,200,0.15,422.0,78.688,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.836,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,531.0,523.0,302.0,519.0,525.5,518.5,0.001,1.444,0.0,2.633,0.967,0.323,0.015,0.004,0.004,0.0
5192008,941,1,1,3,1,100,31.788,100.0,100.0,100.0,1,1,971.894,324.356,0.01,12.875,0,80,55,1.4,1485.5,1581.776,1935.745,1460.683,55.303,58.943,72.719,58.612,52.131,1.372,2.117,0.249,70.582,56.48,56.527,28.688,57.699,58.888,127.876,109.261,125.402,42.473,55.701,43.954,-10.852,110,110,72.375,77.125,56.219,56.906,0.0,37.688,72,70,1000,200,0.12,216.75,78.563,69.875,0.012,72.125,71.563,56.688,57.531,0.0,39.375,72,70,1000,200,0.146,418.25,80.938,79.75,0.022,72.5,70.75,56.156,56.594,0.0,35.719,72,70,1000,200,0.163,443.0,80.688,79.313,0.023,72.625,72.938,55.594,56.719,0.0,41.031,72,70,1000,200,0.146,421.0,78.688,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.829,11.942,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,523.5,301.75,519.0,525.0,518.5,0.001,1.441,0.0,2.643,0.972,0.324,0.015,0.004,0.005,0.0
5192008,942,1,1,3,1,100,31.478,100.0,100.0,100.0,1,1,978.92,325.527,0.01,12.846,0,80,55,1.4,1489.25,1615.71,1948.717,1483.889,55.09,59.05,72.827,58.612,51.913,1.314,2.166,0.264,70.818,56.43,56.777,29.005,57.466,58.673,127.655,109.048,125.254,42.545,55.596,44.1,-10.852,110,110,72.375,77.25,56.0,56.906,0.0,37.594,72,70,1000,200,0.124,221.375,78.375,69.875,0.012,72.188,71.5,56.688,57.656,0.0,39.219,72,70,1000,200,0.149,422.5,80.938,79.625,0.022,72.5,70.688,56.094,56.594,0.0,36.938,72,70,1000,200,0.167,446.25,80.563,79.25,0.023,72.625,72.813,55.531,56.719,0.0,41.563,72,70,1000,200,0.153,429.0,78.688,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.836,11.963,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,301.75,519.0,525.5,518.5,0.001,1.531,0.0,2.769,0.979,0.326,0.015,0.004,0.004,0.0
5192008,943,1,1,3,1,100,31.566,100.0,100.0,100.0,1,1,995.313,324.356,0.135,12.86,0,80,55,1.4,1530.375,1605.804,1943.157,1471.505,55.09,58.836,72.827,58.503,51.804,1.368,2.152,0.253,70.92,56.709,56.832,29.206,57.265,58.459,127.581,109.048,124.958,42.618,55.491,44.1,-10.852,110,110,72.375,77.063,56.0,56.906,0.0,37.156,72,70,1000,200,0.126,221.5,78.188,70.063,0.012,72.125,71.5,56.688,57.531,0.0,39.594,72,70,1000,200,0.145,414.75,80.688,79.625,0.022,72.5,70.625,56.094,56.594,0.0,36.594,72,70,1000,200,0.174,454.75,80.563,79.25,0.023,72.625,72.813,55.531,56.719,0.0,41.469,72,70,1000,200,0.158,435.25,78.5,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.826,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,518.0,525.5,518.5,0.019,1.481,0.0,2.642,0.995,0.324,0.014,0.003,0.004,0.0
5192008,944,1,1,3,1,100,31.334,100.0,100.0,100.0,1,1,989.458,327.869,0.135,12.773,0,80,55,1.4,1527.25,1602.975,1959.838,1469.959,54.983,58.836,72.719,58.503,51.696,1.387,2.188,0.257,70.958,56.805,57.361,29.465,57.213,58.459,127.95,109.048,124.885,41.891,55.386,43.662,-10.852,110,110,72.375,77.125,55.906,56.688,0.0,37.781,72,70,1000,200,0.123,218.5,78.063,70.063,0.012,72.188,71.5,56.625,57.531,0.0,38.031,72,70,1000,200,0.152,427.5,80.688,79.5,0.022,72.375,70.563,56.094,56.594,0.0,38.031,72,70,1000,200,0.164,443.0,80.438,79.063,0.023,72.438,72.688,55.531,56.625,0.0,40.719,72,70,1000,200,0.159,435.5,78.5,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.829,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,518.5,525.5,518.5,0.022,1.676,0.0,3.136,0.989,0.328,0.014,0.004,0.005,0.001
5192008,945,1,1,3,1,100,31.326,100.0,100.0,100.0,1,1,995.313,329.04,0.01,12.802,0,80,55,1.4,1525.0,1602.975,1969.108,1482.341,54.983,58.729,72.719,58.503,51.696,1.387,2.117,0.264,71.031,56.761,57.111,29.58,57.077,58.352,127.95,108.835,124.811,41.528,55.176,43.225,-10.852,110,110,72.375,77.125,56.0,56.688,0.0,38.125,72,70,1000,200,0.122,218.375,78.0,69.875,0.012,72.125,71.563,56.625,57.531,0.0,38.844,72,70,1000,200,0.148,423.75,80.688,79.5,0.022,72.5,70.5,56.0,56.5,0.0,37.563,72,70,1000,200,0.167,446.0,80.125,79.0,0.023,72.438,72.625,55.438,56.625,0.0,41.219,72,70,1000,200,0.158,435.0,78.375,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.839,11.943,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,518.0,525.5,518.5,0.002,1.592,0.0,3.012,0.995,0.329,0.014,0.004,0.004,0.0
5192008,946,1,1,3,1,100,30.986,100.0,100.0,100.0,1,1,1016.39,332.553,0.01,12.875,0,80,55,1.4,1533.0,1622.789,1987.653,1518.031,54.876,58.621,72.611,58.393,51.587,1.379,2.149,0.257,71.189,56.977,56.165,29.781,56.857,58.245,127.803,108.835,124.663,41.237,55.176,43.006,-10.852,110,110,72.375,77.188,55.906,56.594,0.0,37.0,72,70,1000,200,0.131,226.75,77.875,69.875,0.012,72.125,71.5,56.625,57.5,0.0,38.469,72,70,1000,200,0.151,426.25,80.375,79.5,0.022,72.25,70.438,55.875,56.375,0.0,37.781,72,70,1000,200,0.179,462.5,80.125,79.0,0.023,72.438,72.5,55.344,56.531,0.0,42.0,72,70,1000,200,0.157,433.5,78.25,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,519.5,525.5,518.5,0.002,1.634,0.0,3.158,1.016,0.333,0.014,0.003,0.004,0.0
5192008,947,1,1,3,1,100,30.549,100.0,100.0,100.0,1,1,995.313,330.211,0.01,12.817,0,80,55,1.4,1549.25,1601.561,1974.67,1479.244,54.77,58.621,72.719,58.283,51.587,1.375,2.205,0.253,71.213,57.012,56.276,29.896,56.695,58.245,127.581,108.729,124.442,41.237,55.071,42.933,-10.852,110,110,72.375,77.188,55.813,56.688,0.0,36.531,72,70,1000,200,0.133,228.125,77.75,70.063,0.012,72.125,71.438,56.5,57.5,0.0,39.281,72,70,1000,200,0.147,419.0,80.375,79.438,0.022,72.375,70.438,55.688,56.375,0.0,38.25,72,70,1000,200,0.169,449.25,80.125,79.0,0.023,72.438,72.375,55.344,56.531,0.0,42.438,72,70,1000,200,0.159,437.25,78.25,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,523.5,302.0,519.5,526.0,519.0,0.002,1.571,0.0,3.014,0.995,0.33,0.013,0.003,0.004,0.0
5192008,948,1,1,3,1,100,30.025,100.0,100.0,100.0,1,1,1007.023,330.211,0.01,12.817,0,80,55,1.4,1545.5,1625.622,1972.816,1483.889,54.663,58.514,72.611,58.283,51.26,1.36,2.205,0.257,71.349,57.009,56.944,29.954,56.682,58.138,127.286,108.622,123.999,41.164,54.966,42.787,-10.852,110,110,72.438,77.063,55.688,56.469,0.0,37.938,72,70,1000,200,0.124,219.625,77.75,69.875,0.012,72.125,71.438,56.5,57.375,0.0,38.5,72,70,1000,200,0.152,427.75,80.313,79.438,0.022,72.25,70.438,55.688,56.375,0.0,37.031,72,70,1000,200,0.181,466.0,80.063,79.0,0.023,72.25,72.313,55.063,56.406,0.0,41.875,72,70,1000,200,0.158,435.5,78.125,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.964,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,519.5,526.0,518.5,0.002,1.507,0.0,2.884,1.007,0.33,0.014,0.003,0.004,0.0
