DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,949,1,1,3,1,100,29.394,100.0,100.0,100.0,1,1,1004.681,332.553,0.01,12.788,0,80,55,1.4,1557.0,1608.634,1980.234,1490.088,54.557,58.621,72.611,58.283,51.26,1.364,2.198,0.249,71.483,57.132,57.305,29.925,56.734,58.245,126.991,108.409,123.999,41.164,54.862,42.787,-10.852,110,110,72.375,77.125,55.688,56.594,0.0,37.219,72,70,1000,200,0.132,227.5,77.438,70.063,0.011,72.125,71.313,56.5,57.375,0.0,38.031,72,70,1000,200,0.154,430.0,80.313,79.375,0.022,72.25,70.375,55.563,56.344,0.0,38.25,72,70,1000,200,0.173,459.0,79.938,78.875,0.023,72.25,72.438,55.063,56.25,0.0,42.063,72,70,1000,200,0.16,437.0,78.063,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.831,11.96,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,531.0,523.5,302.0,519.0,526.0,519.0,0.002,1.515,0.0,2.878,1.005,0.333,0.012,0.003,0.004,-0.001
5192008,950,1,1,3,1,100,28.908,100.0,100.0,100.0,1,1,1011.706,333.724,0.01,12.802,0,80,55,1.4,1550.25,1618.541,1982.089,1488.538,54.557,58.621,72.502,58.283,51.26,1.436,2.12,0.264,71.559,57.204,57.722,30.04,56.824,58.352,126.77,108.409,123.851,41.019,54.862,42.715,-10.852,110,110,72.375,77.0,55.688,56.406,0.0,36.75,72,70,1000,200,0.134,228.375,77.438,69.875,0.012,72.0,71.313,56.438,57.375,0.0,39.375,72,70,1000,200,0.145,415.5,80.313,79.375,0.022,72.25,70.375,55.563,56.219,0.0,37.75,72,70,1000,200,0.179,458.5,79.813,78.875,0.023,72.438,72.375,55.063,56.25,0.0,42.594,72,70,1000,200,0.159,435.75,77.938,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.834,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,523.5,302.0,519.0,526.0,519.0,0.002,1.568,0.0,3.011,1.012,0.334,0.013,0.003,0.003,-0.001
5192008,951,1,1,3,1,100,28.423,100.0,100.0,100.0,1,1,1022.245,333.724,0.01,12.802,0,80,55,1.4,1570.375,1636.958,1989.508,1488.538,54.557,58.729,72.502,58.393,51.369,1.394,2.209,0.26,71.503,57.214,59.696,30.127,56.973,58.566,126.549,108.303,123.851,40.874,54.862,42.569,-10.852,110,110,72.375,77.0,55.594,56.406,0.0,36.5,72,70,1000,200,0.136,230.875,77.375,69.813,0.012,72.125,71.375,56.438,57.375,0.0,38.813,72,70,1000,200,0.154,428.0,80.125,79.375,0.022,72.063,70.5,55.563,56.0,0.0,37.844,72,70,1000,200,0.17,450.0,79.75,78.75,0.023,72.438,72.125,55.063,56.156,0.0,42.563,72,70,1000,200,0.171,453.0,77.938,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,531.0,523.5,302.25,519.5,526.5,519.0,0.001,1.551,0.0,3.009,1.022,0.334,0.013,0.002,0.003,-0.001
5192008,952,1,1,3,1,100,27.998,100.0,100.0,100.0,1,1,998.826,330.211,0.01,12.86,0,80,55,1.4,1552.625,1622.789,1974.67,1496.29,54.663,58.729,72.502,58.393,51.26,1.345,2.195,0.264,71.536,57.233,57.667,30.357,56.999,58.459,126.328,108.303,123.629,40.801,54.966,42.496,-10.852,110,110,72.375,77.125,55.594,56.313,0.0,38.0,72,70,1000,200,0.125,220.5,77.25,69.875,0.012,72.125,71.375,56.438,57.375,0.0,39.75,72,70,1000,200,0.15,423.5,80.125,79.125,0.022,72.063,70.438,55.563,56.0,0.0,37.875,72,70,1000,200,0.171,450.25,79.75,78.75,0.023,72.438,72.188,55.063,56.156,0.0,43.75,72,70,1000,200,0.169,449.75,77.813,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.841,11.956,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,531.0,523.5,302.0,519.0,526.0,519.0,0.001,1.539,0.0,3.023,0.999,0.33,0.013,0.003,0.003,-0.001
5192008,953,1,1,3,1,100,27.258,100.0,100.0,100.0,1,1,1017.561,333.724,0.01,12.802,0,80,55,1.4,1575.5,1646.884,1995.073,1500.945,54.45,58.729,72.611,58.393,51.152,1.303,2.212,0.26,71.66,57.338,56.36,30.27,56.85,58.352,126.106,107.984,123.482,40.656,54.966,42.423,-10.852,110,110,72.375,77.25,55.406,56.406,0.0,37.438,72,70,1000,200,0.131,227.125,77.125,69.875,0.012,72.125,71.313,56.313,57.25,0.0,38.938,72,70,1000,200,0.156,433.0,80.0,79.125,0.022,72.063,70.5,55.563,56.0,0.0,38.344,72,70,1000,200,0.168,448.0,79.5,78.625,0.023,72.438,72.063,54.969,56.156,0.0,43.438,72,70,1000,200,0.176,457.75,77.813,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.821,11.943,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,523.5,302.25,520.5,526.5,519.0,0.001,1.581,0.0,3.137,1.018,0.334,0.013,0.003,0.003,0.0
5192008,954,1,1,3,1,100,26.676,100.0,100.0,100.0,1,1,1038.639,332.553,0.01,12.802,0,80,55,1.4,1575.5,1617.125,1985.798,1497.841,54.45,58.729,72.502,58.393,51.152,1.433,2.166,0.26,71.805,57.453,56.888,30.242,56.87,58.459,125.885,107.984,123.482,40.656,54.966,42.423,-10.852,110,110,72.438,77.125,55.594,56.313,0.0,37.438,72,70,1000,200,0.135,229.125,77.125,69.875,0.012,72.125,71.313,56.313,57.063,0.0,39.969,72,70,1000,200,0.151,425.0,79.813,79.063,0.022,72.0,70.563,55.563,56.219,0.0,38.375,72,70,1000,200,0.169,448.25,79.5,78.625,0.023,72.438,72.125,54.969,56.031,0.0,43.5,72,70,1000,200,0.179,460.5,77.688,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.826,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,523.5,302.25,519.0,526.5,519.0,0.001,1.581,0.0,3.137,1.039,0.333,0.013,0.002,0.003,-0.001
5192008,955,1,1,3,1,100,26.074,100.0,100.0,100.0,1,1,1026.929,337.237,0.01,12.802,0,80,55,1.4,1565.875,1651.14,2004.349,1524.252,54.45,58.729,72.611,58.393,51.152,1.394,2.248,0.249,71.845,57.484,55.943,30.242,56.883,58.352,125.664,107.984,123.26,40.583,54.966,42.277,-10.852,110,110,72.375,76.875,55.406,56.313,0.0,37.375,72,70,1000,200,0.136,230.125,77.0,70.063,0.012,72.125,71.313,56.313,57.063,0.0,39.063,72,70,1000,200,0.153,426.5,79.813,79.063,0.022,72.0,70.5,55.5,56.0,0.0,37.844,72,70,1000,200,0.168,447.0,79.438,78.625,0.023,72.25,72.188,54.969,56.031,0.0,43.438,72,70,1000,200,0.184,466.25,77.688,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.813,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.0,302.0,519.5,526.5,519.0,0.001,1.508,0.0,3.008,1.027,0.337,0.012,0.002,0.003,-0.001
5192008,956,1,1,3,1,100,25.472,100.0,100.0,100.0,1,1,1060.887,338.408,0.01,12.831,0,80,55,1.4,1562.875,1682.389,2021.052,1552.299,54.45,58.836,72.502,58.503,51.152,1.375,2.209,0.246,71.895,57.449,55.776,30.213,56.773,58.352,125.443,107.877,123.186,40.51,54.966,42.204,-10.852,110,110,72.375,77.0,55.406,56.313,0.0,37.25,72,70,1000,200,0.135,229.875,76.875,69.875,0.012,72.125,71.313,56.094,57.063,0.0,39.344,72,70,1000,200,0.155,433.0,79.688,78.938,0.022,72.0,70.5,55.5,56.0,0.0,36.563,72,70,1000,200,0.175,458.25,79.438,78.5,0.023,72.25,71.938,54.969,56.031,0.0,42.906,72,70,1000,200,0.188,474.5,77.688,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.943,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,530.5,523.5,302.0,520.5,526.5,519.0,0.001,1.504,0.0,3.014,1.061,0.338,0.012,0.002,0.003,-0.001
5192008,957,1,1,3,1,100,24.87,100.0,100.0,100.0,1,1,1039.809,340.749,0.01,12.846,0,80,55,1.4,1589.0,1652.559,2011.772,1519.586,54.45,58.729,72.394,58.503,51.152,1.379,2.248,0.264,71.883,57.558,58.89,30.27,56.935,58.459,125.221,107.664,123.039,40.438,54.966,42.131,-10.852,110,110,72.375,76.938,55.406,56.313,0.0,37.25,72,70,1000,200,0.135,230.5,76.75,70.063,0.012,72.125,71.313,56.313,57.063,0.0,39.5,72,70,1000,200,0.156,430.75,79.688,78.938,0.022,72.063,70.438,55.5,55.938,0.0,38.188,72,70,1000,200,0.167,447.25,79.375,78.5,0.023,72.188,71.75,54.969,56.031,0.0,42.875,72,70,1000,200,0.179,465.25,77.563,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.812,11.945,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,530.5,524.0,302.0,520.0,526.5,519.0,0.001,1.497,0.0,3.016,1.04,0.341,0.012,0.002,0.003,-0.001
5192008,958,1,1,3,1,100,24.278,100.0,100.0,100.0,1,1,1051.519,338.408,0.01,12.773,0,80,55,1.4,1576.625,1631.289,2026.62,1513.368,54.45,58.729,72.394,58.393,51.152,1.391,2.223,0.253,72.05,57.649,57.972,30.414,56.721,58.245,125.074,107.558,123.039,40.438,54.966,42.131,-10.852,110,110,72.375,76.875,55.406,56.313,0.0,37.625,72,70,1000,200,0.133,228.625,76.688,69.875,0.012,72.125,71.25,56.094,57.063,0.0,39.125,72,70,1000,200,0.158,437.0,79.625,78.938,0.022,72.0,70.375,55.5,56.0,0.0,37.906,72,70,1000,200,0.167,448.5,79.25,78.438,0.023,72.438,71.625,54.969,56.031,0.0,43.25,72,70,1000,200,0.174,459.0,77.438,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.807,11.929,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,530.5,524.0,302.0,519.5,526.5,519.0,0.001,1.488,0.0,2.999,1.052,0.338,0.012,0.002,0.003,-0.002
5192008,959,1,1,3,1,100,23.91,100.0,100.0,100.0,1,1,1045.664,343.091,0.01,12.802,0,80,55,1.4,1579.375,1659.656,2021.052,1530.477,54.557,58.621,72.394,58.393,51.152,1.417,2.276,0.268,72.044,57.65,58.473,30.5,56.578,58.245,124.926,107.558,122.891,40.292,54.966,41.985,-10.852,110,110,72.375,76.813,55.406,56.063,0.0,37.219,72,70,1000,200,0.136,230.875,76.688,70.063,0.012,72.0,71.25,56.094,57.063,0.0,39.156,72,70,1000,200,0.159,434.25,79.625,78.813,0.022,72.0,70.313,55.5,55.938,0.0,37.469,72,70,1000,200,0.175,455.25,79.125,78.438,0.023,72.438,71.688,54.969,55.906,0.0,42.906,72,70,1000,200,0.183,468.5,77.438,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.826,11.945,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,531.0,524.0,302.0,520.0,526.0,519.0,0.001,1.477,0.0,3.006,1.046,0.343,0.012,0.003,0.002,-0.001
5192008,1000,1,1,3,1,100,23.104,100.0,100.0,100.0,1,1,1065.571,341.92,0.01,12.773,0,80,55,1.4,1580.125,1678.124,2030.333,1560.105,54.45,58.514,72.285,58.283,51.152,1.391,2.23,0.253,72.107,57.62,58.89,30.616,56.481,58.138,124.705,107.239,122.743,40.292,54.966,41.84,-10.852,110,110,72.438,76.938,55.406,56.063,0.0,37.75,72,70,1000,200,0.135,229.75,76.563,69.875,0.012,72.125,71.25,56.094,57.063,0.0,39.438,72,70,1000,200,0.158,436.5,79.5,78.813,0.022,72.0,70.25,55.5,55.938,0.0,36.656,72,70,1000,200,0.175,459.25,79.0,78.438,0.023,72.438,71.813,54.969,55.906,0.0,43.188,72,70,1000,200,0.193,482.25,77.313,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.804,11.925,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,530.5,524.0,302.0,519.0,526.5,519.5,0.001,1.347,0.0,2.742,1.066,0.342,0.012,0.002,0.002,-0.002
5192008,1001,1,1,3,1,100,22.793,100.0,100.0,100.0,1,1,1057.374,340.749,0.01,12.86,0,80,55,1.4,1591.75,1683.811,2019.195,1552.299,54.557,58.514,72.285,58.283,51.369,1.41,2.22,0.257,72.168,57.717,56.443,30.702,56.416,58.138,124.484,107.132,122.596,40.292,55.176,41.694,-10.867,110,110,72.375,76.875,55.406,56.313,0.0,37.969,72,70,1000,200,0.135,230.0,76.375,70.063,0.012,72.125,71.188,56.094,57.063,0.0,39.125,72,70,1000,200,0.161,439.25,79.438,78.813,0.022,72.063,70.188,55.5,56.0,0.0,37.25,72,70,1000,200,0.172,449.75,79.125,78.438,0.023,72.25,71.813,55.063,55.906,0.0,43.031,72,70,1000,200,0.189,476.5,77.438,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.823,11.939,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.0,302.0,518.5,526.5,519.5,0.001,1.211,0.0,2.501,1.057,0.341,0.011,0.002,0.002,-0.001
5192008,1002,1,1,3,1,100,22.649,100.0,100.0,100.0,1,1,1056.203,345.433,0.01,12.788,0,80,55,1.4,1587.875,1688.078,2030.333,1558.544,54.663,58.514,72.285,58.173,51.587,1.398,2.191,0.253,72.224,57.776,56.582,30.558,56.468,58.138,124.189,107.132,122.448,40.22,55.386,41.548,-10.852,110,110,72.375,76.75,55.594,56.313,0.0,38.156,72,70,1000,200,0.135,230.375,76.25,69.875,0.012,72.125,71.063,56.094,57.063,0.0,39.031,72,70,1000,200,0.162,439.75,79.438,78.75,0.022,72.0,70.125,55.563,56.0,0.0,36.531,72,70,1000,200,0.177,461.0,79.0,78.25,0.023,72.25,71.75,55.063,56.031,0.0,43.906,72,70,1000,200,0.188,472.0,77.313,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.942,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,530.5,524.0,302.25,520.0,526.5,519.5,0.001,1.12,0.0,2.355,1.056,0.345,0.011,0.002,0.003,-0.002
5192008,1003,1,1,3,1,100,22.881,100.0,100.0,100.0,1,1,1048.006,343.091,0.01,12.904,0,80,55,1.4,1603.625,1656.817,2024.764,1539.823,54.876,58.514,72.285,58.173,51.804,1.36,2.273,0.249,72.288,57.806,56.554,30.644,56.533,58.138,124.041,107.026,122.3,40.147,55.701,41.548,-10.852,110,110,72.375,76.563,55.688,56.406,0.0,38.438,72,70,1000,200,0.135,230.625,76.25,69.875,0.011,72.125,71.063,56.313,57.063,0.0,39.125,72,70,1000,200,0.161,440.0,79.188,78.5,0.022,72.0,70.063,55.688,56.0,0.0,36.375,72,70,1000,200,0.177,460.25,78.813,78.25,0.023,72.25,71.688,55.281,56.031,0.0,44.594,72,70,1000,200,0.186,470.5,77.25,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.805,11.939,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.0,302.25,520.5,526.5,519.5,0.001,1.162,0.0,2.508,1.048,0.343,0.01,0.002,0.002,-0.002
5192008,1004,1,1,3,1,100,23.088,100.0,100.0,100.0,1,1,1065.571,344.262,0.01,12.86,0,80,55,1.4,1609.625,1653.978,2019.195,1519.586,54.983,58.514,72.177,58.283,52.022,1.402,2.287,0.257,72.291,57.834,57.722,30.673,56.559,58.245,123.894,106.919,122.226,40.147,55.911,41.621,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,38.813,72,70,1000,200,0.135,229.75,76.188,69.875,0.012,72.125,71.125,56.438,57.063,0.0,39.281,72,70,1000,200,0.161,438.5,79.188,78.75,0.022,72.0,70.125,55.875,56.219,0.0,36.281,72,70,1000,200,0.176,459.75,78.813,78.125,0.023,72.25,71.688,55.344,56.156,0.0,44.688,72,70,1000,200,0.183,469.75,77.25,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.813,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,530.5,524.0,302.0,519.0,526.5,519.5,0.001,1.202,0.0,2.629,1.066,0.344,0.011,0.001,0.002,-0.002
5192008,1005,1,1,3,1,100,23.4,100.0,100.0,100.0,1,1,1059.716,343.091,0.01,12.788,0,80,55,1.4,1607.375,1702.309,2030.333,1564.792,55.09,58.621,72.285,58.393,52.131,1.436,2.234,0.268,72.324,57.904,55.748,30.759,56.429,58.245,123.599,106.706,122.079,40.074,56.015,41.548,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,39.094,72,70,1000,200,0.136,231.0,76.063,69.875,0.012,72.125,71.125,56.438,57.25,0.0,38.938,72,70,1000,200,0.163,442.75,79.188,78.5,0.022,72.0,70.125,55.875,56.219,0.0,37.125,72,70,1000,200,0.173,451.25,78.75,78.125,0.023,72.25,71.563,55.438,56.25,0.0,43.938,72,70,1000,200,0.194,479.75,77.063,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.831,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.0,302.25,521.0,526.5,519.5,0.001,1.182,0.0,2.615,1.06,0.343,0.011,0.002,0.002,-0.002
5192008,1006,1,1,3,1,100,23.527,100.0,100.0,100.0,1,1,1077.28,343.091,0.01,12.831,0,80,55,1.4,1613.375,1682.389,2021.052,1574.174,55.09,58.514,72.285,58.283,52.131,1.391,2.269,0.249,72.346,57.879,56.749,30.731,56.494,58.138,123.451,106.706,122.005,40.001,55.806,41.548,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,38.344,72,70,1000,200,0.144,237.875,76.063,69.875,0.012,72.125,71.125,56.438,57.25,0.0,39.563,72,70,1000,200,0.161,439.0,79.125,78.5,0.022,72.0,70.25,56.0,56.344,0.0,36.25,72,70,1000,200,0.174,454.75,78.75,78.063,0.023,72.438,71.563,55.438,56.406,0.0,44.563,72,70,1000,200,0.202,491.5,77.063,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.834,11.94,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.0,302.25,519.5,526.5,519.5,0.001,1.256,0.0,2.753,1.077,0.343,0.011,0.002,0.002,-0.002
5192008,1007,1,1,3,1,100,23.974,100.0,100.0,100.0,1,1,1080.793,343.091,0.01,12.846,0,80,55,1.4,1618.25,1702.309,2024.764,1589.831,55.196,58.621,72.177,58.283,52.131,1.406,2.284,0.268,72.344,57.878,56.026,30.817,56.507,58.245,123.23,106.6,121.857,39.929,55.911,41.475,-10.852,110,110,72.375,76.75,56.0,56.469,0.0,37.781,72,70,1000,200,0.147,240.0,76.063,69.875,0.012,72.125,71.125,56.438,57.25,0.0,39.781,72,70,1000,200,0.161,439.5,79.0,78.438,0.022,72.0,70.25,56.0,56.344,0.0,36.031,72,70,1000,200,0.175,458.25,78.688,78.063,0.023,72.438,71.438,55.438,56.406,0.0,45.344,72,70,1000,200,0.201,490.75,77.063,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.829,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,524.0,302.0,519.5,526.5,519.5,0.001,1.243,0.0,2.755,1.081,0.343,0.011,0.002,0.002,-0.002
5192008,1008,1,1,3,1,100,24.159,100.0,100.0,100.0,1,1,1085.477,341.92,0.01,12.817,0,80,55,1.4,1624.5,1703.733,2028.476,1572.61,55.09,58.621,72.177,58.283,52.022,1.387,2.28,0.268,72.369,57.887,56.11,30.817,56.559,58.245,122.935,106.281,121.783,39.929,55.911,41.402,-10.852,110,110,72.375,76.813,56.0,56.594,0.0,39.188,72,70,1000,200,0.137,231.25,75.938,69.875,0.012,72.125,71.125,56.5,57.25,0.0,40.531,72,70,1000,200,0.159,436.5,79.0,78.438,0.022,72.0,70.25,56.0,56.344,0.0,36.281,72,70,1000,200,0.174,457.5,78.688,77.938,0.023,72.625,71.438,55.438,56.406,0.0,45.0,72,70,1000,200,0.217,507.25,77.0,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.831,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.0,302.25,521.0,526.5,519.5,0.001,1.181,0.0,2.619,1.085,0.342,0.011,0.002,0.003,-0.002
5192008,1009,1,1,3,1,100,24.103,100.0,100.0,100.0,1,1,1085.477,345.433,0.01,12.831,0,80,55,1.4,1638.375,1716.554,2024.764,1575.738,55.09,58.621,72.177,58.283,52.131,1.391,2.294,0.257,72.474,57.989,56.86,30.846,56.52,58.245,122.861,106.281,121.709,39.856,55.806,41.475,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,38.219,72,70,1000,200,0.146,239.5,75.688,69.875,0.012,72.125,71.188,56.5,57.25,0.0,39.781,72,70,1000,200,0.161,438.5,78.875,78.438,0.022,72.0,70.375,56.0,56.375,0.0,36.938,72,70,1000,200,0.174,457.25,78.563,77.938,0.023,72.625,71.438,55.438,56.406,0.0,46.281,72,70,1000,200,0.215,505.75,76.875,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.831,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,524.0,302.0,519.5,526.5,519.5,0.001,1.302,0.0,2.882,1.085,0.345,0.01,0.001,0.002,-0.002
5192008,1010,1,1,3,1,100,24.501,100.0,100.0,100.0,1,1,1080.793,343.091,0.01,12.817,0,80,55,1.4,1645.5,1683.811,2030.333,1580.434,55.196,58.621,72.177,58.393,52.022,1.394,2.294,0.257,72.41,57.923,56.749,30.932,56.533,58.352,122.492,106.174,121.488,39.783,55.911,41.329,-10.852,110,110,72.25,76.813,56.0,56.594,0.0,37.938,72,70,1000,200,0.148,240.375,75.75,69.875,0.012,72.125,71.25,56.5,57.375,0.0,40.5,72,70,1000,200,0.162,440.75,78.875,78.375,0.022,72.0,70.375,56.0,56.375,0.0,37.344,72,70,1000,200,0.164,445.0,78.563,77.813,0.023,72.625,71.313,55.438,56.406,0.0,46.938,72,70,1000,200,0.221,514.5,76.875,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.843,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,531.0,524.5,302.0,519.0,526.5,519.5,0.001,1.229,0.0,2.749,1.081,0.343,0.01,0.002,0.003,-0.002
5192008,1011,1,1,3,1,100,24.679,100.0,100.0,100.0,1,1,1085.477,345.433,0.01,12.788,0,80,55,1.4,1645.625,1723.682,2017.339,1608.656,55.09,58.729,72.177,58.393,52.022,1.341,2.291,0.264,72.422,57.933,59.752,31.047,56.747,58.459,122.271,105.961,121.414,39.711,55.806,41.256,-10.852,110,110,72.375,76.875,56.0,56.594,0.0,37.938,72,70,1000,200,0.147,239.875,75.563,69.875,0.012,72.125,71.188,56.5,57.375,0.0,40.094,72,70,1000,200,0.17,452.25,78.875,78.375,0.022,72.0,70.438,56.0,56.375,0.0,37.281,72,70,1000,200,0.168,450.0,78.25,77.813,0.023,72.625,71.375,55.438,56.406,0.0,47.281,72,70,1000,200,0.214,509.25,76.875,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.833,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,524.5,302.25,519.0,526.5,519.5,0.001,1.228,0.0,2.741,1.085,0.345,0.01,0.002,0.001,-0.002
5192008,1012,1,1,3,1,100,25.098,100.0,100.0,100.0,1,1,1070.254,346.604,0.01,12.817,0,80,55,1.4,1664.0,1725.108,2045.186,1608.656,55.303,58.943,72.177,58.503,52.131,1.299,2.202,0.253,72.627,58.052,60.058,31.363,57.012,58.781,122.197,105.961,121.414,39.711,55.806,41.329,-10.852,110,110,72.375,76.938,56.219,56.688,0.0,37.938,72,70,1000,200,0.147,240.25,75.563,69.875,0.012,72.125,71.313,56.625,57.375,0.0,40.844,72,70,1000,200,0.164,442.25,78.813,78.25,0.022,72.0,70.563,56.0,56.375,0.0,37.688,72,70,1000,200,0.168,450.25,78.25,77.813,0.023,72.438,71.313,55.531,56.25,0.0,46.094,72,70,1000,200,0.234,530.5,76.75,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.831,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,530.5,524.0,302.25,521.0,526.5,519.5,0.0,1.288,0.0,2.877,1.07,0.347,0.01,0.002,0.001,-0.002
5192008,1013,1,1,3,1,100,25.089,100.0,100.0,100.0,1,1,1107.725,350.117,0.01,12.831,0,80,55,1.4,1649.75,1736.521,2035.902,1608.656,55.196,58.943,72.069,58.612,52.131,1.372,2.234,0.26,72.632,58.108,59.474,31.45,57.174,58.673,121.902,105.855,121.193,39.638,56.015,41.256,-10.852,110,110,72.375,76.875,56.0,56.688,0.0,38.156,72,70,1000,200,0.146,238.875,75.563,69.813,0.012,72.188,71.375,56.5,57.375,0.0,39.875,72,70,1000,200,0.17,451.75,78.813,78.25,0.022,72.063,70.625,56.094,56.375,0.0,37.688,72,70,1000,200,0.172,457.25,78.25,77.813,0.023,72.25,71.188,55.531,56.406,0.0,46.375,72,70,1000,200,0.218,513.0,76.75,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.825,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,530.5,524.5,302.0,520.5,526.5,519.5,0.0,1.268,0.0,2.88,1.108,0.35,0.01,0.002,0.001,-0.002
5192008,1014,1,1,3,1,100,25.605,100.0,100.0,100.0,1,1,1103.041,346.604,0.01,12.802,0,80,55,1.4,1657.875,1732.24,2035.902,1599.239,55.303,59.05,72.069,58.722,52.131,1.379,2.316,0.249,72.676,58.142,57.333,31.593,57.051,58.781,121.681,105.749,121.119,39.565,55.911,41.256,-10.852,110,110,72.438,76.75,56.0,56.688,0.0,38.375,72,70,1000,200,0.148,240.125,75.375,69.875,0.012,72.125,71.25,56.5,57.375,0.0,40.781,72,70,1000,200,0.166,447.5,78.625,78.25,0.022,72.063,70.563,56.094,56.375,0.0,37.813,72,70,1000,200,0.171,455.5,78.188,77.625,0.023,72.438,71.188,55.531,56.406,0.0,47.063,72,70,1000,200,0.228,521.0,76.75,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.839,11.956,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.5,302.0,520.5,526.5,519.5,0.0,1.324,0.0,3.003,1.103,0.347,0.01,0.001,0.002,-0.002
5192008,1015,1,1,3,1,100,25.984,100.0,100.0,100.0,1,1,1097.186,351.288,0.01,12.788,0,80,55,1.4,1657.875,1737.948,2037.759,1627.522,55.303,58.943,72.069,58.722,52.24,1.391,2.273,0.26,72.755,58.236,57.75,31.565,56.922,58.781,121.607,105.642,121.045,39.638,56.12,41.256,-10.852,110,110,72.375,76.75,56.219,56.688,0.0,38.656,72,70,1000,200,0.147,240.125,75.375,69.875,0.011,72.125,71.313,56.5,57.375,0.0,39.969,72,70,1000,200,0.172,454.75,78.625,78.25,0.022,72.063,70.5,56.094,56.375,0.0,38.094,72,70,1000,200,0.168,448.0,78.188,77.625,0.023,72.438,71.25,55.594,56.406,0.0,47.438,72,70,1000,200,0.237,532.0,76.75,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.851,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,530.5,524.5,302.0,520.0,526.5,520.0,0.0,1.255,0.0,2.87,1.097,0.351,0.009,0.001,0.002,-0.002
5192008,1016,1,1,3,1,100,26.325,100.0,100.0,100.0,1,1,1115.922,352.459,0.01,12.817,0,80,55,1.4,1677.875,1759.371,2048.9,1636.97,55.303,59.157,72.177,58.832,52.24,1.383,2.333,0.253,72.806,58.302,59.224,31.68,57.09,58.781,121.386,105.429,120.971,39.638,56.12,41.256,-10.852,110,110,72.375,76.875,56.219,56.688,0.0,38.75,72,70,1000,200,0.147,239.75,75.063,69.875,0.012,72.125,71.313,56.625,57.375,0.0,39.906,72,70,1000,200,0.172,454.0,78.625,78.125,0.022,72.063,70.438,56.156,56.5,0.0,36.813,72,70,1000,200,0.181,461.5,78.188,77.625,0.023,72.25,71.188,55.531,56.531,0.0,46.656,72,70,1000,200,0.23,524.5,76.75,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.829,11.948,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,530.5,524.5,302.0,520.5,526.5,519.5,0.0,1.258,0.0,2.877,1.116,0.352,0.009,0.002,0.002,-0.002
5192008,1017,1,1,3,1,100,26.687,100.0,100.0,100.0,1,1,1105.383,353.63,0.01,12.788,0,80,55,1.4,1674.75,1732.24,2041.473,1600.808,55.41,59.157,71.96,58.942,52.24,1.391,2.319,0.26,72.819,58.27,57.694,31.766,57.116,58.888,121.091,105.323,120.75,39.493,56.015,41.11,-10.852,110,110,72.375,76.938,56.219,56.906,0.0,39.094,72,70,1000,200,0.149,240.75,75.125,69.813,0.012,72.125,71.375,56.625,57.375,0.0,40.656,72,70,1000,200,0.168,450.25,78.5,78.125,0.022,72.0,70.438,56.094,56.5,0.0,37.906,72,70,1000,200,0.17,450.25,78.063,77.563,0.023,72.625,71.063,55.594,56.531,0.0,46.656,72,70,1000,200,0.231,526.5,76.438,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.823,11.939,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.5,302.25,520.5,527.0,520.0,0.0,1.252,0.0,2.869,1.105,0.354,0.009,0.001,0.002,-0.003
5192008,1018,1,1,3,1,100,27.551,100.0,100.0,100.0,1,1,1134.657,352.459,0.01,12.846,0,80,55,1.4,1664.875,1760.801,2060.043,1644.851,55.516,59.157,72.069,58.832,52.348,1.387,2.348,0.264,72.973,58.376,58.139,31.737,57.161,59.102,120.943,105.323,120.75,39.565,56.015,41.183,-10.852,110,110,72.375,76.813,56.344,56.906,0.0,39.438,72,70,1000,200,0.146,239.25,75.063,69.875,0.012,72.0,71.375,56.625,57.5,0.0,40.531,72,70,1000,200,0.172,452.75,78.5,78.125,0.022,72.063,70.5,56.094,56.5,0.0,36.781,72,70,1000,200,0.18,465.0,77.938,77.563,0.023,72.688,71.063,55.594,56.531,0.0,47.875,72,70,1000,200,0.246,542.0,76.438,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.826,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,530.5,524.5,302.0,520.5,526.5,520.0,0.0,1.264,0.0,2.883,1.135,0.352,0.009,0.001,0.001,-0.002
5192008,1019,1,1,3,1,100,27.776,100.0,100.0,100.0,1,1,1124.118,351.288,0.01,12.817,0,80,55,1.4,1694.375,1765.09,2067.474,1649.583,55.41,59.371,72.069,58.942,52.348,1.387,2.312,0.271,73.048,58.44,56.388,31.708,57.077,59.209,120.722,105.216,120.676,39.493,56.12,41.183,-10.852,110,110,72.375,76.813,56.344,56.906,0.0,39.625,72,70,1000,200,0.147,240.375,75.0,69.875,0.012,72.125,71.313,56.688,57.531,0.0,41.5,72,70,1000,200,0.163,440.5,78.438,77.938,0.022,72.063,70.5,56.156,56.5,0.0,36.844,72,70,1000,200,0.18,465.25,77.938,77.563,0.023,72.625,71.125,55.594,56.531,0.0,48.438,72,70,1000,200,0.258,554.0,76.438,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.81,11.912,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,530.5,524.5,302.25,520.5,526.5,520.0,0.0,1.303,0.0,3.005,1.124,0.351,0.009,0.002,0.001,-0.002
5192008,1020,1,1,3,1,100,28.516,100.0,100.0,100.0,1,1,1133.486,354.801,0.01,12.773,0,80,55,1.4,1697.75,1786.553,2050.757,1662.214,55.516,59.371,71.96,59.052,52.457,1.364,2.333,0.257,73.161,58.439,56.332,31.708,57.2,59.209,120.501,105.004,120.454,39.42,56.225,41.037,-10.852,110,110,72.438,76.75,56.344,56.906,0.0,39.688,72,70,1000,200,0.151,244.25,75.0,69.875,0.012,72.125,71.313,56.688,57.5,0.0,41.031,72,70,1000,200,0.171,452.25,78.438,77.938,0.022,72.0,70.625,56.156,56.594,0.0,37.344,72,70,1000,200,0.174,457.5,77.938,77.563,0.023,72.625,70.875,55.844,56.531,0.0,48.25,72,70,1000,200,0.264,562.5,76.375,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.79,11.906,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,530.0,524.5,302.25,520.0,527.0,520.0,0.0,1.229,0.0,2.865,1.133,0.355,0.009,0.002,0.001,-0.002
5192008,1021,1,1,3,1,100,29.09,100.0,100.0,100.0,1,1,1147.537,354.801,0.01,12.729,0,80,55,1.4,1719.25,1787.984,2061.901,1673.281,55.516,59.478,72.069,59.161,52.457,1.379,2.333,0.271,73.274,58.576,57.027,31.708,57.544,59.209,120.28,104.897,120.38,39.42,56.33,41.037,-10.852,110,110,72.438,76.75,56.344,56.906,0.0,38.656,72,70,1000,200,0.158,249.25,74.875,69.875,0.012,72.125,71.375,56.688,57.5,0.0,40.906,72,70,1000,200,0.172,454.75,78.438,77.938,0.022,72.063,70.563,56.25,56.594,0.0,37.938,72,70,1000,200,0.175,457.75,77.813,77.563,0.023,72.75,70.813,55.844,56.531,0.0,49.031,72,70,1000,200,0.265,564.0,76.375,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.771,11.894,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,530.5,524.5,302.0,520.0,526.5,520.0,0.0,1.217,0.0,2.856,1.148,0.355,0.009,0.002,0.001,-0.002
5192008,1022,1,1,3,1,100,29.985,100.0,100.0,100.0,1,1,1154.563,354.801,0.01,12.802,0,80,55,1.4,1724.875,1789.417,2069.331,1671.699,55.623,59.478,72.069,59.161,52.566,1.36,2.369,0.275,73.416,58.67,58.946,31.824,57.758,59.316,120.058,104.791,120.306,39.347,56.33,40.965,-10.852,110,110,72.375,76.75,56.406,57.0,0.0,40.156,72,70,1000,200,0.148,240.125,74.875,69.813,0.012,72.125,71.375,56.688,57.5,0.0,41.344,72,70,1000,200,0.172,453.75,78.313,77.813,0.022,72.063,70.563,56.25,56.594,0.0,38.313,72,70,1000,200,0.185,468.25,77.813,77.438,0.023,72.75,70.75,55.906,56.625,0.0,50.219,72,70,1000,200,0.269,567.5,76.375,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.765,11.902,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,530.0,525.0,302.25,520.0,527.0,520.0,0.0,1.22,0.0,2.874,1.155,0.355,0.009,0.002,0.001,-0.002
5192008,1023,1,1,3,1,100,30.676,100.0,100.0,100.0,1,1,1167.444,358.314,0.01,12.773,0,80,55,1.4,1729.0,1810.915,2071.189,1685.947,55.623,59.692,71.96,59.271,52.675,1.379,2.39,0.275,73.521,58.786,59.085,31.996,58.01,59.531,119.911,104.684,120.159,39.275,56.435,40.965,-10.852,110,110,72.375,76.75,56.406,57.063,0.0,39.375,72,70,1000,200,0.158,249.125,74.75,69.875,0.012,72.188,71.313,56.938,57.531,0.0,41.75,72,70,1000,200,0.171,454.0,78.313,77.813,0.022,72.063,70.563,56.25,56.594,0.0,38.125,72,70,1000,200,0.178,461.25,77.813,77.438,0.023,72.875,70.625,55.906,56.625,0.0,49.625,72,70,1000,200,0.282,581.5,76.313,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.749,11.879,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,530.5,525.0,302.25,520.0,526.5,520.0,0.0,1.258,0.0,2.995,1.167,0.358,0.009,0.002,0.001,-0.003
5192008,1024,1,1,3,1,100,31.455,100.0,100.0,100.0,1,1,1179.153,362.998,0.01,12.744,0,80,55,1.4,1749.125,1823.828,2080.478,1697.045,55.623,59.692,71.852,59.381,52.675,1.36,2.358,0.268,73.666,58.875,58.64,32.169,58.302,59.531,119.69,104.471,120.085,39.275,56.33,41.329,-10.852,110,110,72.375,76.938,56.5,57.0,0.0,39.281,72,70,1000,200,0.159,249.5,74.75,69.813,0.011,72.188,71.375,56.938,57.531,0.0,41.125,72,70,1000,200,0.181,467.5,78.313,77.75,0.022,72.0,70.688,56.25,56.844,0.0,38.656,72,70,1000,200,0.176,459.5,77.625,77.375,0.023,72.75,70.438,55.906,56.719,0.0,51.531,72,70,1000,200,0.286,585.0,76.313,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.825,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,530.0,525.0,302.25,520.0,526.5,519.5,0.0,1.535,0.0,3.632,1.179,0.363,0.008,0.002,0.001,-0.002
5192008,1025,1,1,3,1,100,32.137,100.0,100.0,100.0,1,1,1175.641,364.169,0.01,12.817,0,80,55,1.4,1762.5,1836.753,2089.769,1719.285,55.623,60.12,71.96,59.71,52.457,1.341,2.372,0.26,73.812,58.987,59.196,32.284,58.6,60.067,119.542,104.365,119.937,39.202,56.33,41.402,-10.852,110,110,72.375,76.813,56.406,57.0,0.0,39.344,72,70,1000,200,0.158,248.875,74.75,69.875,0.012,72.188,71.438,56.938,57.531,0.0,41.969,72,70,1000,200,0.178,463.0,78.188,77.75,0.022,72.0,70.75,56.25,56.844,0.0,38.5,72,70,1000,200,0.175,457.75,77.625,77.25,0.023,72.875,70.5,55.844,56.625,0.0,51.0,72,70,1000,200,0.301,600.5,76.313,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.826,11.951,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,530.0,524.5,302.0,520.0,526.5,519.5,0.0,1.646,0.0,3.912,1.176,0.364,0.009,0.001,0.001,-0.003
5192008,1026,1,1,3,1,100,32.188,100.0,100.0,100.0,1,1,1177.982,362.998,0.01,12.773,0,80,55,1.4,1776.5,1836.753,2024.764,1733.613,55.41,60.227,71.96,59.82,52.24,1.375,2.404,0.275,73.847,59.105,58.417,32.255,58.503,60.174,119.321,104.471,119.863,39.202,56.015,41.475,-10.852,110,110,72.375,76.875,56.344,57.0,0.0,39.281,72,70,1000,200,0.16,250.25,74.563,69.875,0.011,72.125,71.375,56.688,57.531,0.0,41.906,72,70,1000,200,0.177,459.25,78.188,77.75,0.022,72.063,70.875,56.156,56.594,0.0,38.125,72,70,1000,200,0.178,460.75,77.563,77.375,0.023,73.188,70.438,55.594,56.531,0.0,51.688,72,70,1000,200,0.306,604.0,76.188,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.942,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,530.0,525.0,302.0,520.5,526.5,519.5,0.0,1.727,0.0,4.028,1.178,0.363,0.008,0.001,0.001,-0.002
5192008,1027,1,1,3,1,100,32.391,100.0,100.0,100.0,1,1,1213.111,362.998,0.01,12.788,0,80,55,1.4,1772.75,1854.003,2086.052,1749.561,55.303,60.335,71.96,60.04,52.022,1.379,2.362,0.275,74.047,59.216,58.195,32.169,58.224,60.281,119.1,104.259,119.716,39.129,55.911,41.475,-10.852,110,110,72.438,76.938,56.219,56.906,0.0,39.188,72,70,1000,200,0.159,249.375,74.438,69.875,0.012,72.125,71.375,56.688,57.531,0.0,41.219,72,70,1000,200,0.177,459.0,78.188,77.75,0.022,72.063,70.938,56.156,56.594,0.0,38.25,72,70,1000,200,0.176,459.75,77.563,77.25,0.023,72.688,70.438,55.531,56.406,0.0,52.125,72,70,1000,200,0.325,622.0,76.188,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,529.5,525.0,302.25,520.0,526.0,520.0,0.0,1.788,0.0,4.162,1.213,0.363,0.008,0.001,0.001,-0.002
5192008,1028,1,1,3,1,100,32.168,100.0,100.0,100.0,1,1,1203.743,364.169,0.01,12.846,0,80,55,1.4,1782.0,1855.441,2086.052,1736.8,55.09,60.442,71.96,60.04,51.804,1.353,2.419,0.279,74.184,59.287,58.445,32.255,58.147,60.388,118.952,104.152,119.642,39.202,55.596,41.475,-10.852,110,110,72.438,76.75,56.0,56.906,0.0,39.188,72,70,1000,200,0.16,249.875,74.438,69.875,0.012,72.125,71.313,56.625,57.531,0.0,41.375,72,70,1000,200,0.185,470.5,78.063,77.75,0.022,72.0,71.0,56.094,56.594,0.0,38.938,72,70,1000,200,0.177,460.5,77.438,77.25,0.023,72.688,70.375,55.438,56.406,0.0,51.844,72,70,1000,200,0.315,614.0,76.188,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.0,529.0,525.0,302.25,521.0,526.5,520.0,0.0,1.781,0.0,4.051,1.204,0.364,0.008,0.001,0.001,-0.002
5192008,1029,1,1,3,1,100,32.014,100.0,100.0,100.0,1,1,1194.376,361.827,0.01,12.744,0,80,55,1.4,1793.0,1845.375,2097.202,1751.157,54.983,60.335,71.96,60.04,51.696,1.349,2.44,0.275,74.276,59.387,57.083,32.169,57.959,60.174,118.805,104.046,119.568,39.129,55.491,41.402,-10.852,110,110,72.375,76.75,56.0,56.688,0.0,39.281,72,70,1000,200,0.161,250.875,74.375,69.813,0.012,72.125,71.313,56.625,57.5,0.0,42.0,72,70,1000,200,0.179,463.5,78.063,77.75,0.022,71.813,71.0,56.0,56.5,0.0,38.344,72,70,1000,200,0.177,461.0,77.438,77.25,0.023,72.75,70.25,55.438,56.156,0.0,52.656,72,70,1000,200,0.319,618.5,76.125,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.828,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,529.0,525.0,302.25,521.0,526.5,520.0,-0.001,1.77,0.0,4.019,1.194,0.362,0.008,0.001,0.001,-0.002
5192008,1030,1,1,3,1,100,31.985,100.0,100.0,100.0,1,1,1207.256,361.827,0.01,12.744,0,80,55,1.4,1791.375,1865.514,2024.764,1747.964,54.983,60.227,71.96,60.04,51.587,1.398,2.419,0.282,74.231,59.396,56.026,32.054,57.997,60.067,118.583,104.046,119.494,39.057,55.491,41.329,-10.852,110,110,72.375,76.75,56.0,56.688,0.0,39.125,72,70,1000,200,0.162,251.5,74.375,69.875,0.012,72.0,71.375,56.625,57.5,0.0,41.281,72,70,1000,200,0.179,463.75,78.063,77.625,0.022,72.0,71.0,56.0,56.375,0.0,38.031,72,70,1000,200,0.179,462.75,77.375,77.25,0.023,72.625,70.188,55.344,56.156,0.0,53.563,72,70,1000,200,0.323,621.5,76.125,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.825,11.942,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,529.0,525.0,302.0,520.5,526.0,520.0,-0.001,1.762,0.0,4.017,1.207,0.362,0.008,0.001,0.0,-0.002
5192008,1031,1,1,3,1,100,31.665,100.0,100.0,100.0,1,1,1220.137,365.34,0.01,12.759,0,80,55,1.4,1793.0,1848.251,2099.061,1741.583,54.876,60.335,71.852,60.04,51.587,1.398,2.408,0.279,74.397,59.468,58.028,31.967,58.16,60.174,118.362,103.833,119.347,39.202,55.491,41.402,-10.852,110,110,72.438,76.75,55.813,56.594,0.0,39.531,72,70,1000,200,0.161,251.125,74.25,69.875,0.012,72.0,71.5,56.5,57.375,0.0,41.469,72,70,1000,200,0.178,462.25,78.063,77.625,0.022,71.938,70.938,55.875,56.375,0.0,37.156,72,70,1000,200,0.179,462.25,77.375,77.063,0.023,72.625,70.25,55.344,56.156,0.0,52.594,72,70,1000,200,0.321,619.5,76.125,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.823,11.942,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,529.0,525.5,302.0,520.5,526.0,520.0,-0.001,1.723,0.0,3.894,1.22,0.365,0.008,0.001,0.001,-0.002
5192008,1032,1,1,3,1,100,31.53,100.0,100.0,100.0,1,1,1217.795,371.194,0.01,12.773,0,80,55,1.4,1801.625,1846.813,2095.343,1732.019,54.876,60.442,71.852,60.04,51.587,1.391,2.401,0.264,74.372,59.512,57.333,32.025,58.224,60.174,118.215,103.726,119.273,39.129,55.386,41.402,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,39.406,72,70,1000,200,0.162,251.375,74.25,69.875,0.012,72.0,71.5,56.5,57.375,0.0,42.813,72,70,1000,200,0.177,460.0,77.938,77.625,0.022,71.813,70.938,55.875,56.375,0.0,37.25,72,70,1000,200,0.179,463.0,77.375,77.063,0.023,72.438,70.125,55.281,56.031,0.0,53.344,72,70,1000,200,0.328,626.5,76.125,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.829,11.94,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,529.0,525.5,302.25,520.5,526.0,520.0,-0.001,1.786,0.0,4.028,1.218,0.371,0.008,0.001,0.001,-0.002
5192008,1033,1,1,3,1,100,31.414,100.0,100.0,100.0,1,1,1214.282,365.34,0.01,12.744,0,80,55,1.4,1800.375,1838.189,2089.769,1720.876,54.876,60.549,71.852,60.15,51.587,1.394,2.44,0.279,74.429,59.573,56.972,31.996,58.134,60.281,117.993,103.514,119.125,39.129,55.596,41.402,-10.852,110,110,72.375,76.688,55.813,56.594,0.0,39.563,72,70,1000,200,0.162,251.75,74.188,69.875,0.012,72.0,71.313,56.5,57.375,0.0,41.656,72,70,1000,200,0.185,469.75,77.938,77.625,0.022,71.938,71.0,55.875,56.344,0.0,38.25,72,70,1000,200,0.168,448.0,77.375,77.063,0.023,72.438,70.125,55.281,56.031,0.0,52.219,72,70,1000,200,0.322,621.0,75.938,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.828,11.947,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,528.5,525.5,302.25,522.0,526.0,520.0,-0.001,1.759,0.0,4.019,1.214,0.365,0.008,0.001,0.001,-0.002
5192008,1034,1,1,3,1,100,31.318,100.0,100.0,100.0,1,1,1218.966,365.34,0.01,12.802,0,80,55,1.4,1815.875,1865.514,2095.343,1757.546,54.876,60.442,71.744,60.259,51.587,1.398,2.415,0.275,74.578,59.689,60.336,31.91,58.335,60.281,117.772,103.514,119.051,39.129,55.701,41.402,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,39.844,72,70,1000,200,0.162,251.375,74.188,69.813,0.012,72.125,71.313,56.5,57.375,0.0,41.781,72,70,1000,200,0.179,463.25,77.813,77.563,0.022,72.0,71.125,55.875,56.375,0.0,37.406,72,70,1000,200,0.177,457.5,77.375,76.938,0.023,72.25,70.0,55.344,56.031,0.0,53.094,72,70,1000,200,0.338,636.0,75.938,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.817,11.94,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,528.5,526.0,302.25,520.0,526.0,520.0,-0.001,1.756,0.0,4.037,1.219,0.365,0.008,0.001,0.001,-0.002
5192008,1035,1,1,3,1,100,31.708,100.0,100.0,100.0,1,1,1245.898,367.681,0.01,12.759,0,80,55,1.4,1805.5,1869.833,2108.354,1763.94,55.09,60.977,71.96,60.369,51.804,1.387,2.447,0.264,74.621,59.691,62.866,32.284,59.365,61.138,117.624,103.407,118.977,39.129,55.701,41.402,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,40.094,72,70,1000,200,0.161,250.75,74.188,69.875,0.012,72.0,71.313,56.5,57.375,0.0,41.688,72,70,1000,200,0.184,472.25,77.813,77.563,0.022,72.063,71.188,55.875,56.344,0.0,36.688,72,70,1000,200,0.179,463.75,77.188,76.938,0.023,72.625,70.063,55.344,56.031,0.0,53.875,72,70,1000,200,0.33,627.5,75.938,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.809,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,528.5,526.0,302.0,520.5,526.0,520.0,-0.001,1.75,0.0,4.024,1.246,0.368,0.008,0.001,0.001,-0.002
5192008,1036,1,1,3,1,100,31.798,100.0,100.0,100.0,1,1,1216.624,371.194,0.01,12.759,0,80,55,1.4,1819.0,1864.075,2110.212,1767.138,55.09,61.191,71.852,60.808,52.022,1.353,2.461,0.271,74.733,59.737,59.946,32.399,59.812,61.353,117.403,103.194,118.83,39.057,56.015,41.402,-10.852,110,110,72.438,76.688,56.0,56.594,0.0,40.563,72,70,1000,200,0.16,250.125,73.938,69.875,0.012,72.125,71.375,56.5,57.375,0.0,42.531,72,70,1000,200,0.18,467.0,77.813,77.313,0.022,72.0,71.125,56.0,56.344,0.0,37.625,72,70,1000,200,0.178,463.25,77.188,76.875,0.023,72.438,70.125,55.531,56.156,0.0,53.625,72,70,1000,200,0.347,644.0,75.813,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.813,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,528.5,526.0,302.25,520.5,526.0,520.0,-0.001,1.764,0.0,4.151,1.217,0.371,0.007,0.002,0.001,-0.003
5192008,1037,1,1,3,1,100,32.507,100.0,100.0,100.0,1,1,1237.701,372.365,0.01,12.846,0,80,55,1.4,1827.125,1861.197,2112.071,1770.338,55.303,61.298,71.852,60.918,52.131,1.383,2.447,0.271,74.781,59.851,56.527,32.37,59.624,61.246,117.182,103.088,118.682,38.984,56.225,41.402,-10.852,110,110,72.375,76.688,56.219,56.688,0.0,40.906,72,70,1000,200,0.161,250.625,73.938,69.875,0.012,72.125,71.5,56.5,57.375,0.0,41.969,72,70,1000,200,0.186,470.75,77.813,77.313,0.022,72.0,71.188,56.0,56.375,0.0,37.781,72,70,1000,200,0.172,457.75,77.063,76.938,0.023,72.438,70.125,55.531,56.156,0.0,54.25,72,70,1000,200,0.349,645.5,75.813,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.817,11.934,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,528.0,526.0,302.0,520.0,526.0,520.0,-0.001,1.802,0.0,4.31,1.238,0.372,0.007,0.002,0.0,-0.003
5192008,1038,1,1,3,1,100,32.877,100.0,100.0,100.0,1,1,1261.12,378.22,0.01,12.831,0,80,55,1.4,1846.0,1891.447,2125.084,1786.357,55.303,61.512,71.96,61.028,52.131,1.368,2.479,0.268,75.098,60.043,59.279,32.312,59.903,61.46,117.108,102.981,118.608,38.911,56.33,41.548,-10.852,110,110,72.375,76.75,56.219,56.688,0.0,41.219,72,70,1000,200,0.16,252.0,73.938,69.875,0.012,72.125,71.438,56.625,57.5,0.0,41.781,72,70,1000,200,0.187,475.0,77.75,77.313,0.022,72.25,71.188,56.094,56.5,0.0,37.5,72,70,1000,200,0.18,464.25,77.063,76.875,0.023,72.625,70.125,55.531,56.156,0.0,54.5,72,70,1000,200,0.361,655.5,75.813,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.796,11.918,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,528.0,526.0,302.25,521.0,525.5,520.0,-0.001,1.942,0.0,4.695,1.261,0.378,0.007,0.001,0.001,-0.003
5192008,1039,1,1,3,1,100,33.442,100.0,100.0,100.0,1,1,1269.317,377.049,0.01,12.86,0,80,55,1.4,1846.0,1885.68,2104.636,1762.341,55.41,61.512,71.852,61.138,52.24,1.383,2.49,0.279,75.123,60.136,58.89,32.37,59.786,61.567,116.961,102.875,118.534,38.984,56.225,41.621,-10.852,110,110,72.438,76.75,56.0,56.688,0.0,39.875,72,70,1000,200,0.173,260.5,73.813,69.813,0.012,72.125,71.563,56.625,57.375,0.0,42.656,72,70,1000,200,0.182,469.75,77.75,77.313,0.022,72.0,71.125,56.094,56.5,0.0,39.156,72,70,1000,200,0.182,466.0,77.063,76.875,0.023,72.438,70.063,55.531,56.156,0.0,54.594,72,70,1000,200,0.352,649.0,75.75,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.795,11.91,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,528.0,526.5,302.0,521.0,525.5,520.0,-0.001,1.967,0.0,4.705,1.269,0.377,0.007,0.001,0.001,-0.003
5192008,1040,1,1,3,1,100,33.268,100.0,100.0,100.0,1,1,1266.975,373.536,0.01,12.802,0,80,55,1.4,1838.5,1900.1,2125.084,1808.834,55.196,61.512,71.852,61.138,52.022,1.402,2.468,0.257,75.229,60.179,56.11,32.37,59.365,61.353,116.739,102.875,118.46,39.057,56.12,41.694,-10.852,110,110,72.375,76.625,56.0,56.688,0.0,41.281,72,70,1000,200,0.165,254.0,73.813,69.813,0.012,72.0,71.563,56.625,57.375,0.0,41.844,72,70,1000,200,0.191,474.5,77.75,77.313,0.022,72.063,71.063,56.094,56.5,0.0,37.031,72,70,1000,200,0.183,468.0,77.063,76.875,0.023,72.625,70.063,55.438,56.156,0.0,54.469,72,70,1000,200,0.359,654.5,75.75,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.803,11.922,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,528.0,526.5,302.25,521.0,525.5,520.0,-0.001,1.978,0.0,4.684,1.267,0.374,0.007,0.001,0.001,-0.002
5192008,1041,1,1,3,1,100,33.201,100.0,100.0,100.0,1,1,1283.368,378.22,0.01,12.686,0,80,55,1.4,1844.875,1924.647,2126.943,1816.877,55.09,61.833,71.852,61.467,51.804,1.383,2.465,0.275,75.461,60.335,59.919,32.341,59.773,61.889,116.518,102.981,118.387,38.911,56.015,41.621,-10.852,110,110,72.375,76.75,56.0,56.594,0.0,41.031,72,70,1000,200,0.168,256.75,73.813,69.813,0.012,72.125,71.5,56.5,57.375,0.0,42.031,72,70,1000,200,0.188,475.75,77.625,77.25,0.022,72.063,71.063,56.0,56.375,0.0,38.031,72,70,1000,200,0.18,463.5,76.938,76.75,0.023,72.438,70.063,55.438,56.156,0.0,55.25,72,70,1000,200,0.375,668.5,75.75,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.777,11.907,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,526.5,302.25,520.0,525.5,520.0,-0.001,2.01,0.0,4.77,1.283,0.378,0.007,0.001,0.001,-0.002
5192008,1042,1,1,3,1,100,33.573,100.0,100.0,100.0,1,1,1266.975,378.22,0.01,12.831,0,80,55,1.4,1868.25,1911.647,2128.803,1799.193,55.196,61.833,71.744,61.577,51.913,1.375,2.497,0.29,75.397,60.313,60.391,32.37,60.13,61.996,116.297,102.556,118.091,38.911,56.225,41.621,-10.852,110,110,72.375,76.813,56.219,56.594,0.0,40.344,72,70,1000,200,0.174,261.25,73.688,69.813,0.012,71.938,71.438,56.5,57.375,0.0,42.344,72,70,1000,200,0.189,472.5,77.75,77.25,0.022,72.25,71.25,56.094,56.5,0.0,37.625,72,70,1000,200,0.182,467.25,76.938,76.75,0.023,72.188,70.063,55.438,56.156,0.0,54.656,72,70,1000,200,0.357,655.0,75.625,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.793,11.923,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,526.5,302.5,521.0,525.5,520.0,-0.001,2.008,0.0,4.825,1.267,0.378,0.007,0.002,0.001,-0.003
5192008,1043,1,1,3,1,100,33.815,100.0,100.0,100.0,1,1,1277.514,382.904,0.01,12.788,0,80,55,1.4,1858.25,1911.647,2147.397,1802.406,55.196,62.048,71.852,61.687,51.913,1.375,2.493,0.286,75.482,60.381,57.945,32.456,60.259,62.103,117.034,102.556,118.091,38.911,56.225,41.767,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,40.563,72,70,1000,200,0.174,260.5,73.688,69.875,0.012,72.0,71.438,56.5,57.375,0.0,42.031,72,70,1000,200,0.189,477.25,77.625,77.25,0.022,72.063,71.125,56.094,56.375,0.0,38.219,72,70,1000,200,0.188,477.5,76.938,76.75,0.023,72.188,70.063,55.438,56.156,0.0,54.531,72,70,1000,200,0.354,649.0,75.625,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.777,11.914,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,527.0,302.0,520.5,525.5,520.0,-0.001,2.109,0.0,5.068,1.278,0.383,0.007,0.001,0.001,-0.003
5192008,1044,1,1,3,1,100,33.738,100.0,100.0,100.0,1,1,1278.685,382.904,0.01,12.831,0,80,55,1.4,1866.5,1905.873,2134.38,1807.227,55.09,62.155,71.852,61.906,51.804,1.372,2.5,0.286,75.533,60.398,60.947,32.428,60.473,62.21,116.666,102.449,117.796,38.911,56.225,41.767,-10.852,110,110,72.375,76.5,56.0,56.594,0.0,40.094,72,70,1000,200,0.176,262.25,73.688,69.875,0.012,72.125,71.5,56.5,57.25,0.0,42.281,72,70,1000,200,0.178,463.75,77.625,77.25,0.022,72.063,71.188,56.0,56.375,0.0,38.125,72,70,1000,200,0.192,481.75,76.875,76.75,0.023,72.063,70.125,55.438,56.156,0.0,53.438,72,70,1000,200,0.363,660.5,75.625,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.78,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,527.0,302.0,520.5,525.5,520.0,-0.001,2.117,0.0,5.085,1.279,0.383,0.007,0.001,0.0,-0.002
5192008,1045,1,1,3,1,100,33.885,100.0,100.0,100.0,1,1,1281.026,382.904,0.01,12.759,0,80,55,1.4,1863.5,1891.447,2134.38,1795.982,55.09,62.369,71.852,62.016,51.804,1.375,2.511,0.268,75.573,60.429,59.446,32.6,60.894,62.425,116.371,102.236,117.648,38.984,56.225,41.912,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,40.0,72,70,1000,200,0.176,261.75,73.563,69.875,0.012,72.125,71.563,56.5,57.375,0.0,42.594,72,70,1000,200,0.187,473.25,77.438,77.25,0.022,72.25,71.188,56.0,56.375,0.0,39.094,72,70,1000,200,0.181,464.0,76.875,76.625,0.022,72.625,70.188,55.438,56.031,0.0,53.5,72,70,1000,200,0.362,659.5,75.625,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.801,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,527.0,302.25,521.5,525.5,520.0,-0.001,2.167,0.0,5.184,1.281,0.383,0.006,0.001,0.001,-0.002
5192008,1046,1,1,3,1,100,34.255,100.0,100.0,100.0,1,1,1309.13,385.246,0.01,12.729,0,80,55,1.4,1855.75,1931.874,2139.959,1831.373,55.196,62.369,71.96,62.126,51.696,1.372,2.39,0.264,75.704,60.522,57.75,32.428,61.063,62.425,116.297,102.236,117.353,38.911,56.33,41.912,-10.852,110,110,72.375,76.5,56.0,56.469,0.0,40.344,72,70,1000,200,0.172,260.25,73.563,69.813,0.011,72.0,71.438,56.625,57.25,0.0,42.625,72,70,1000,200,0.184,468.75,77.438,77.125,0.022,72.5,71.25,56.0,56.375,0.0,38.813,72,70,1000,200,0.198,486.75,76.875,76.625,0.022,72.688,70.188,55.344,56.031,0.0,55.813,72,70,1000,200,0.376,669.0,75.563,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.792,11.917,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,527.0,302.0,520.0,525.5,520.0,-0.001,2.193,0.0,5.3,1.309,0.385,0.006,0.001,0.001,-0.002
