DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1047,1,1,3,1,100,34.13,100.0,100.0,100.0,1,1,1306.788,386.417,0.01,12.744,0,80,55,1.4,1886.5,1959.369,2134.38,1849.126,55.09,62.369,72.069,62.016,51.696,1.364,2.518,0.282,75.906,60.775,56.582,32.169,60.791,62.317,116.149,102.236,117.353,38.911,56.225,41.912,-10.852,110,110,72.375,76.5,55.906,56.594,0.0,40.281,72,70,1000,200,0.174,261.0,73.375,69.813,0.012,72.125,71.313,56.438,57.25,0.0,41.625,72,70,1000,200,0.195,483.0,77.438,77.125,0.022,72.25,71.25,55.875,56.375,0.0,40.219,72,70,1000,200,0.2,490.0,76.75,76.625,0.022,72.625,70.188,55.344,56.031,0.0,56.031,72,70,1000,200,0.391,681.5,75.563,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.795,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,527.5,302.25,520.5,525.5,520.0,-0.001,2.209,0.0,5.307,1.307,0.386,0.006,0.001,0.0,-0.002
5192008,1048,1,1,3,1,100,33.897,100.0,100.0,100.0,1,1,1318.497,382.904,0.01,12.817,0,80,55,1.4,1909.5,1959.369,2139.959,1857.208,54.983,62.369,71.96,62.126,51.804,1.345,2.546,0.271,76.035,60.818,57.277,32.054,60.907,62.639,115.928,102.13,117.205,38.911,56.225,41.912,-10.852,110,110,72.375,76.438,55.813,56.594,0.0,40.781,72,70,1000,200,0.173,260.5,73.375,69.813,0.012,72.0,71.438,56.438,57.25,0.0,41.438,72,70,1000,200,0.19,477.25,77.438,77.0,0.022,72.0,71.188,55.875,56.344,0.0,39.531,72,70,1000,200,0.199,488.0,76.75,76.625,0.021,72.438,70.188,55.344,56.031,0.0,55.625,72,70,1000,200,0.398,690.0,75.563,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.78,11.904,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,527.0,527.5,302.25,520.0,525.5,520.0,-0.001,2.222,0.0,5.337,1.318,0.383,0.006,0.001,0.0,-0.002
5192008,1049,1,1,3,1,100,34.423,100.0,100.0,100.0,1,1,1306.788,389.93,0.01,12.744,0,80,55,1.4,1909.5,1939.105,2156.696,1831.373,55.196,62.583,72.069,62.346,51.696,1.375,2.539,0.268,76.054,60.856,57.555,32.054,60.953,62.639,115.707,101.917,116.984,38.911,56.33,41.912,-10.852,110,110,72.25,76.375,55.813,56.469,0.0,40.156,72,70,1000,200,0.176,262.5,73.25,69.813,0.012,72.0,71.438,56.438,57.375,0.0,41.0,72,70,1000,200,0.191,478.5,77.438,77.125,0.022,72.25,71.188,56.0,56.344,0.0,39.531,72,70,1000,200,0.191,476.5,76.75,76.625,0.021,72.438,70.125,55.344,56.031,0.0,57.031,72,70,1000,200,0.381,678.0,75.563,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.906,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,527.0,527.5,302.25,521.5,525.5,520.0,-0.001,2.196,0.0,5.307,1.307,0.39,0.006,0.001,0.0,-0.002
5192008,1050,1,1,3,1,100,34.346,100.0,100.0,100.0,1,1,1300.933,387.588,0.01,12.889,0,80,55,1.4,1905.5,1952.129,2156.696,1842.666,55.09,62.69,72.069,62.565,51.696,1.406,2.546,0.279,76.163,60.983,59.641,32.025,61.329,62.853,115.559,101.917,116.91,38.984,56.435,42.131,-10.867,110,110,72.25,76.375,55.906,56.469,0.0,40.563,72,70,1000,200,0.176,262.0,73.375,69.875,0.012,72.0,71.438,56.438,57.25,0.0,41.531,72,70,1000,200,0.188,471.75,77.438,77.125,0.022,72.063,71.313,56.0,56.375,0.0,38.625,72,70,1000,200,0.198,484.25,76.75,76.438,0.021,72.438,70.125,55.344,56.031,0.0,57.063,72,70,1000,200,0.388,680.5,75.563,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.803,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.0,528.0,302.25,520.0,525.5,519.5,-0.001,2.324,0.0,5.628,1.301,0.388,0.006,0.001,0.001,-0.002
5192008,1051,1,1,3,1,100,34.648,100.0,100.0,100.0,1,1,1299.762,391.101,0.01,12.817,0,80,55,1.4,1894.75,1931.874,2152.976,1842.666,55.196,62.904,72.069,62.565,51.696,1.391,2.475,0.275,76.163,60.912,57.389,32.054,61.419,62.96,115.338,101.491,116.762,38.984,56.33,42.131,-10.852,110,110,72.25,76.563,55.813,56.594,0.0,40.469,72,70,1000,200,0.178,263.0,73.25,69.875,0.012,72.125,71.375,56.438,57.25,0.0,42.344,72,70,1000,200,0.184,468.25,77.313,77.0,0.022,72.25,71.313,56.0,56.344,0.0,39.719,72,70,1000,200,0.189,478.75,76.563,76.438,0.021,72.438,70.125,55.344,56.031,0.0,55.813,72,70,1000,200,0.39,684.5,75.313,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.796,11.918,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,527.5,302.25,520.0,525.0,520.0,-0.001,2.325,0.0,5.597,1.3,0.391,0.006,0.001,0.0,-0.003
5192008,1052,1,1,3,1,100,34.221,100.0,100.0,100.0,1,1,1347.771,389.93,0.01,12.86,0,80,55,1.4,1914.0,1982.562,2152.976,1875.018,54.983,62.904,72.069,62.785,51.587,1.368,2.578,0.286,76.377,61.095,56.888,31.996,61.303,62.96,115.191,101.598,116.614,38.984,56.33,42.131,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,40.688,72,70,1000,200,0.175,261.75,73.375,69.875,0.012,72.125,71.438,56.438,57.25,0.0,41.969,72,70,1000,200,0.191,479.25,77.313,77.0,0.022,72.25,71.313,55.875,56.344,0.0,38.938,72,70,1000,200,0.208,501.5,76.563,76.438,0.021,72.625,70.0,55.344,56.031,0.0,57.156,72,70,1000,200,0.407,697.0,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.798,11.917,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,527.5,302.25,520.0,525.0,520.0,-0.001,2.333,0.0,5.615,1.348,0.39,0.006,0.001,0.0,-0.003
5192008,1053,1,1,3,1,100,34.485,100.0,100.0,100.0,1,1,1341.916,388.759,0.01,12.759,0,80,55,1.4,1929.75,1972.411,2145.538,1866.918,55.09,62.69,72.069,62.565,51.696,1.391,2.546,0.282,76.425,61.107,56.304,31.881,60.94,62.746,115.043,101.598,116.467,38.984,56.33,42.058,-10.852,110,110,72.375,76.375,55.906,56.469,0.0,41.031,72,70,1000,200,0.175,262.0,73.25,69.813,0.012,72.0,71.313,56.438,57.25,0.0,41.906,72,70,1000,200,0.193,480.75,77.313,77.0,0.022,72.0,71.188,55.875,56.219,0.0,38.656,72,70,1000,200,0.196,484.5,76.563,76.438,0.021,72.438,70.063,55.281,55.906,0.0,57.219,72,70,1000,200,0.416,703.5,75.313,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.796,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,528.0,302.25,520.5,525.5,519.5,-0.001,2.261,0.0,5.442,1.342,0.389,0.006,0.001,0.0,-0.003
5192008,1054,1,1,3,1,100,34.282,100.0,100.0,100.0,1,1,1320.839,389.93,0.01,12.889,0,80,55,1.4,1919.5,1956.473,2145.538,1849.126,54.983,62.797,71.96,62.565,51.696,1.372,2.557,0.275,76.428,61.123,56.582,31.852,61.206,62.853,114.969,101.491,116.319,38.911,56.54,41.985,-10.852,110,110,72.375,76.375,55.906,56.469,0.0,41.281,72,70,1000,200,0.176,262.25,73.188,69.813,0.012,72.0,71.313,56.438,57.25,0.0,41.094,72,70,1000,200,0.193,480.75,77.313,77.0,0.022,72.063,71.188,55.875,56.344,0.0,39.719,72,70,1000,200,0.192,480.75,76.563,76.375,0.021,72.438,70.0,55.344,55.906,0.0,57.031,72,70,1000,200,0.4,692.0,75.313,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.803,11.917,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,528.0,302.25,520.5,525.0,520.0,-0.001,2.247,0.0,5.498,1.321,0.39,0.006,0.001,0.001,-0.003
5192008,1055,1,1,3,1,100,34.292,100.0,100.0,100.0,1,1,1338.403,391.101,0.01,12.788,0,80,55,1.4,1923.0,1968.062,2158.556,1873.397,54.983,62.69,71.96,62.455,51.696,1.398,2.546,0.29,76.49,61.239,54.414,31.795,60.869,62.746,114.748,101.385,116.097,38.911,56.33,42.058,-10.852,110,110,72.25,76.313,55.813,56.469,0.0,41.156,72,70,1000,200,0.178,263.5,73.188,69.875,0.012,72.125,71.438,56.438,57.25,0.0,41.875,72,70,1000,200,0.186,475.25,77.188,76.938,0.022,72.0,71.313,55.875,56.219,0.0,39.844,72,70,1000,200,0.193,482.5,76.5,76.438,0.021,72.438,69.938,55.281,55.906,0.0,57.375,72,70,1000,200,0.416,705.5,75.25,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.796,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,528.0,302.25,521.5,525.0,520.0,-0.001,2.31,0.0,5.584,1.338,0.391,0.006,0.001,0.0,-0.003
5192008,1056,1,1,3,1,100,34.274,100.0,100.0,100.0,1,1,1357.139,394.614,0.01,12.846,0,80,55,1.4,1923.75,1986.914,2169.716,1892.866,54.983,62.583,71.96,62.455,51.587,1.387,2.575,0.286,76.6,61.239,53.83,31.507,60.739,62.532,114.601,101.278,116.097,38.984,56.225,42.058,-10.852,110,110,72.375,76.438,55.813,56.469,0.0,41.313,72,70,1000,200,0.177,263.5,73.188,69.813,0.012,72.125,71.5,56.438,57.25,0.0,40.906,72,70,1000,200,0.195,480.0,77.313,77.0,0.022,72.063,71.313,55.875,56.375,0.0,40.188,72,70,1000,200,0.193,481.75,76.563,76.375,0.021,72.25,69.875,55.281,55.906,0.0,57.094,72,70,1000,200,0.424,715.5,75.25,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.793,11.897,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,526.0,528.0,302.25,521.0,525.0,520.0,-0.001,2.29,0.0,5.479,1.357,0.395,0.006,0.001,0.001,-0.003
5192008,1057,1,1,3,1,100,34.274,100.0,100.0,100.0,1,1,1362.994,392.272,0.01,12.86,0,80,55,1.4,1928.0,2024.688,2154.836,1917.27,54.983,62.69,71.96,62.455,51.587,1.364,2.593,0.275,76.712,61.318,55.164,31.392,60.726,62.639,114.379,101.066,115.876,38.911,56.225,42.131,-10.852,110,110,72.375,76.375,55.813,56.469,0.0,41.688,72,70,1000,200,0.176,263.0,73.188,69.813,0.012,72.125,71.375,56.438,57.25,0.0,42.344,72,70,1000,200,0.191,479.25,77.188,77.0,0.022,72.0,71.25,55.875,56.344,0.0,39.594,72,70,1000,200,0.21,499.0,76.5,76.375,0.021,72.188,69.875,55.344,55.906,0.0,57.625,72,70,1000,200,0.425,716.5,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.803,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,528.5,302.0,521.5,525.0,520.0,-0.001,2.392,0.0,5.746,1.363,0.392,0.006,0.001,0.0,-0.002
5192008,1058,1,1,3,1,100,34.285,100.0,100.0,100.0,1,1,1352.455,389.93,0.01,12.904,0,80,55,1.4,1934.0,1957.921,2154.836,1853.974,54.983,62.797,71.96,62.455,51.696,1.387,2.586,0.29,76.674,61.329,57.361,31.363,60.778,62.853,114.306,101.066,115.802,38.984,56.33,42.131,-10.852,110,110,72.25,76.438,55.813,56.469,0.0,42.063,72,70,1000,200,0.177,263.5,72.938,69.813,0.012,72.0,71.313,56.438,57.25,0.0,41.719,72,70,1000,200,0.196,483.75,77.188,76.938,0.022,71.938,71.375,55.875,56.219,0.0,39.375,72,70,1000,200,0.191,479.75,76.5,76.375,0.021,72.188,69.875,55.344,55.813,0.0,57.406,72,70,1000,200,0.41,702.5,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.914,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.0,528.5,302.25,521.5,525.0,520.0,-0.001,2.341,0.0,5.635,1.352,0.39,0.005,0.001,0.0,-0.002
5192008,1059,1,1,3,1,100,34.568,100.0,100.0,100.0,1,1,1340.745,389.93,0.01,12.802,0,80,55,1.4,1935.0,1957.921,2147.397,1863.68,55.09,63.011,71.96,62.675,51.696,1.425,2.532,0.275,76.668,61.356,57.361,31.507,60.998,62.96,114.232,100.853,115.728,38.911,56.435,42.058,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,42.063,72,70,1000,200,0.179,264.25,72.938,69.813,0.012,72.0,71.438,56.438,57.25,0.0,41.969,72,70,1000,200,0.189,474.5,77.188,76.938,0.022,72.0,71.313,55.875,56.344,0.0,39.375,72,70,1000,200,0.186,471.75,76.5,76.375,0.021,72.188,69.938,55.344,55.906,0.0,56.531,72,70,1000,200,0.426,713.5,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.915,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,528.5,302.25,521.5,525.0,520.0,-0.001,2.299,0.0,5.59,1.341,0.39,0.005,0.001,0.0,-0.002
5192008,1100,1,1,3,1,100,34.695,100.0,100.0,100.0,1,1,1338.403,389.93,0.01,12.831,0,80,55,1.4,1921.25,1973.86,2147.397,1866.918,55.09,63.118,71.96,62.785,51.696,1.387,2.55,0.297,76.647,61.26,56.415,31.507,60.94,63.282,114.084,100.746,115.654,38.984,56.54,42.277,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,42.438,72,70,1000,200,0.178,263.0,72.938,69.875,0.012,72.0,71.375,56.438,57.25,0.0,41.0,72,70,1000,200,0.195,483.0,77.188,76.938,0.022,72.063,71.313,55.875,56.344,0.0,38.781,72,70,1000,200,0.196,485.25,76.375,76.25,0.021,72.188,69.938,55.344,56.031,0.0,57.063,72,70,1000,200,0.407,698.0,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.909,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.0,529.0,302.25,521.5,525.0,520.0,-0.001,2.407,0.0,5.863,1.338,0.39,0.005,0.001,0.0,-0.002
5192008,1101,1,1,3,1,100,34.832,100.0,100.0,100.0,1,1,1350.113,391.101,0.01,12.802,0,80,55,1.4,1930.25,1979.661,2138.099,1896.116,55.09,63.332,72.069,63.004,51.696,1.375,2.578,0.282,76.748,61.346,57.555,31.536,60.843,63.496,113.863,100.64,115.433,38.984,56.54,42.277,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,41.25,72,70,1000,200,0.189,272.0,72.75,69.875,0.012,72.0,71.25,56.438,57.25,0.0,41.875,72,70,1000,200,0.188,476.0,77.125,76.938,0.022,72.063,71.375,55.875,56.344,0.0,38.656,72,70,1000,200,0.2,489.5,76.375,76.25,0.021,72.25,70.0,55.344,55.906,0.0,57.875,72,70,1000,200,0.41,701.0,75.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.792,11.917,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,526.0,529.0,302.25,520.5,525.0,520.0,-0.001,2.401,0.0,5.849,1.35,0.391,0.005,0.001,0.0,-0.003
5192008,1102,1,1,3,1,100,34.95,100.0,100.0,100.0,1,1,1361.823,394.614,0.01,12.846,0,80,55,1.4,1954.0,1969.511,2158.556,1878.26,55.09,63.439,72.069,63.114,51.696,1.387,2.603,0.282,76.777,61.421,58.195,31.536,60.907,63.496,113.715,100.427,115.359,38.984,56.54,42.35,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,41.031,72,70,1000,200,0.189,272.0,72.75,69.875,0.012,72.0,71.25,56.438,57.25,0.0,41.125,72,70,1000,200,0.193,481.5,77.125,76.75,0.022,72.25,71.375,55.875,56.344,0.0,39.906,72,70,1000,200,0.201,494.25,76.375,76.25,0.021,72.188,70.0,55.344,56.031,0.0,57.875,72,70,1000,200,0.419,708.0,75.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.782,11.906,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,526.0,529.0,302.25,521.5,525.0,520.0,-0.001,2.463,0.0,6.0,1.362,0.395,0.005,0.001,0.0,-0.003
5192008,1103,1,1,3,1,100,35.087,100.0,100.0,100.0,1,1,1350.113,392.272,0.01,12.86,0,80,55,1.4,1938.75,1966.613,2152.976,1852.358,55.09,63.547,71.96,63.224,51.804,1.375,2.589,0.271,76.784,61.423,58.584,31.651,61.406,63.818,113.642,100.321,115.211,38.984,56.54,42.423,-10.852,110,110,72.25,76.313,55.906,56.594,0.0,41.781,72,70,1000,200,0.181,266.0,72.75,69.813,0.012,71.938,71.25,56.438,57.25,0.0,42.281,72,70,1000,200,0.186,472.75,77.125,76.75,0.022,72.063,71.313,56.0,56.219,0.0,39.719,72,70,1000,200,0.205,497.75,76.375,76.125,0.021,72.25,70.0,55.344,56.031,0.0,58.0,72,70,1000,200,0.417,706.5,75.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.79,11.897,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,526.0,529.5,302.25,520.5,525.0,520.0,-0.001,2.519,0.0,6.136,1.35,0.392,0.005,0.001,0.001,-0.003
5192008,1104,1,1,3,1,100,35.224,100.0,100.0,100.0,1,1,1340.745,388.759,0.01,12.817,0,80,55,1.4,1938.75,1978.21,2147.397,1876.639,55.09,63.761,71.96,63.443,51.696,1.391,2.582,0.275,76.794,61.438,55.331,31.68,61.329,63.925,113.494,100.214,115.137,38.984,56.75,42.496,-10.852,110,110,72.375,76.313,55.906,56.469,0.0,42.156,72,70,1000,200,0.18,265.75,72.75,69.813,0.012,72.0,71.188,56.438,57.25,0.0,41.656,72,70,1000,200,0.186,471.5,77.063,76.75,0.022,72.063,71.313,55.875,56.344,0.0,39.438,72,70,1000,200,0.194,483.5,76.375,76.25,0.021,72.188,70.0,55.344,55.906,0.0,57.219,72,70,1000,200,0.428,715.0,75.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.793,11.914,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,525.5,529.5,302.25,520.5,525.0,520.0,-0.001,2.534,0.0,6.246,1.341,0.389,0.005,0.001,0.0,-0.003
5192008,1105,1,1,3,1,100,35.145,100.0,100.0,100.0,1,1,1359.481,392.272,0.01,12.875,0,80,55,1.4,1936.0,1989.816,2179.017,1884.748,54.983,63.975,71.96,63.663,51.587,1.372,2.582,0.29,76.799,61.429,57.722,31.593,61.607,64.139,113.273,100.108,114.916,39.057,56.75,42.569,-10.852,110,110,72.25,76.25,55.906,56.469,0.0,42.094,72,70,1000,200,0.185,270.25,72.75,69.813,0.012,72.0,71.313,56.438,57.25,0.0,41.531,72,70,1000,200,0.191,478.0,77.125,76.75,0.022,71.938,71.25,55.875,56.344,0.0,39.156,72,70,1000,200,0.201,492.0,76.375,76.125,0.021,72.25,69.938,55.344,56.031,0.0,58.406,72,70,1000,200,0.417,709.0,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.809,11.923,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.0,529.5,302.25,520.5,525.0,520.0,-0.001,2.556,0.0,6.274,1.359,0.392,0.005,0.001,0.001,-0.003
5192008,1106,1,1,3,1,100,35.429,100.0,100.0,100.0,1,1,1362.994,393.443,0.01,12.802,0,80,55,1.4,1960.0,1988.365,2160.416,1875.018,55.09,64.189,71.96,63.883,51.587,1.372,2.6,0.29,76.922,61.53,54.024,31.68,61.711,64.354,113.273,100.108,114.916,38.984,56.75,42.569,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,41.531,72,70,1000,200,0.189,271.75,72.625,69.875,0.012,72.0,71.438,56.438,57.25,0.0,40.875,72,70,1000,200,0.194,481.5,77.063,76.75,0.022,72.0,71.188,55.875,56.344,0.0,39.5,72,70,1000,200,0.192,484.5,76.25,76.125,0.021,72.25,69.938,55.344,56.031,0.0,58.938,72,70,1000,200,0.438,724.5,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.782,11.907,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,525.5,529.5,302.25,521.5,525.0,520.0,-0.001,2.583,0.0,6.368,1.363,0.393,0.005,0.001,0.0,-0.003
5192008,1107,1,1,3,1,100,35.594,100.0,100.0,100.0,1,1,1370.019,396.956,0.01,12.831,0,80,55,1.4,1964.5,1999.979,2171.576,1918.899,55.196,64.082,72.069,63.883,51.587,1.379,2.61,0.297,76.924,61.502,52.801,31.421,61.763,64.139,113.125,99.895,114.842,38.984,56.855,42.642,-10.852,110,110,72.375,76.313,55.906,56.469,0.0,41.094,72,70,1000,200,0.192,274.0,72.625,69.813,0.012,72.0,71.5,56.313,57.25,0.0,42.031,72,70,1000,200,0.192,481.0,77.063,76.625,0.022,72.25,71.063,55.875,56.344,0.0,39.219,72,70,1000,200,0.2,490.5,76.25,76.063,0.021,72.188,69.875,55.344,56.031,0.0,57.719,72,70,1000,200,0.425,715.0,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.918,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,525.5,529.5,302.25,521.0,525.0,520.0,-0.001,2.626,0.0,6.512,1.37,0.397,0.005,0.001,0.001,-0.003
5192008,1108,1,1,3,1,100,35.665,100.0,100.0,100.0,1,1,1368.848,398.126,0.01,12.889,0,80,55,1.4,1968.25,2015.962,2171.576,1910.755,55.09,64.082,71.96,63.883,51.696,1.375,2.607,0.286,76.942,61.565,55.637,31.162,62.178,64.354,112.904,99.788,114.694,39.057,56.75,42.642,-10.852,110,110,72.375,76.25,55.906,56.469,0.0,41.031,72,70,1000,200,0.191,273.5,72.625,69.813,0.012,72.0,71.438,56.438,57.25,0.0,41.188,72,70,1000,200,0.194,481.0,77.063,76.625,0.022,72.063,71.125,55.875,56.344,0.0,39.875,72,70,1000,200,0.208,498.0,76.25,76.125,0.021,72.188,70.0,55.344,55.906,0.0,57.781,72,70,1000,200,0.433,719.5,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.804,11.914,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,525.5,529.5,302.25,521.0,525.0,520.0,-0.001,2.612,0.0,6.411,1.369,0.398,0.005,0.001,0.0,-0.003
5192008,1109,1,1,3,1,100,35.479,100.0,100.0,100.0,1,1,1365.335,396.956,0.01,12.817,0,80,55,1.4,1974.25,1999.979,2169.716,1897.741,54.983,64.296,71.96,63.992,51.478,1.394,2.61,0.301,76.941,61.571,55.164,31.22,62.346,64.568,112.83,99.682,114.547,38.984,56.855,42.715,-10.852,110,110,72.25,76.313,55.813,56.469,0.0,41.031,72,70,1000,200,0.191,272.5,72.563,69.813,0.012,72.0,71.375,56.438,57.25,0.0,41.969,72,70,1000,200,0.187,475.75,77.063,76.625,0.022,72.063,71.188,55.875,56.219,0.0,39.719,72,70,1000,200,0.196,485.25,76.188,76.125,0.021,72.25,70.0,55.344,55.906,0.0,58.5,72,70,1000,200,0.435,720.5,75.063,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.915,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,525.5,529.5,302.25,520.0,525.0,520.0,-0.001,2.676,0.0,6.635,1.365,0.397,0.005,0.001,0.0,-0.002
5192008,1110,1,1,3,1,100,35.733,100.0,100.0,100.0,1,1,1354.797,395.785,0.01,12.86,0,80,55,1.4,1960.5,1986.914,2156.696,1886.371,55.09,64.403,71.852,64.212,51.587,1.372,2.586,0.29,76.98,61.58,51.578,31.076,61.99,64.675,112.683,99.788,114.473,39.057,56.855,42.787,-10.852,110,110,72.25,76.188,55.906,56.469,0.0,41.938,72,70,1000,200,0.181,265.75,72.563,69.813,0.012,71.938,71.438,56.438,57.25,0.0,40.906,72,70,1000,200,0.194,483.0,77.063,76.625,0.022,72.0,71.188,55.875,56.219,0.0,40.0,72,70,1000,200,0.199,488.75,76.188,76.125,0.021,72.188,69.938,55.281,55.813,0.0,58.875,72,70,1000,200,0.429,717.5,75.063,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.792,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,525.0,530.0,302.25,520.5,525.0,520.0,-0.001,2.695,0.0,6.655,1.355,0.396,0.005,0.001,0.0,-0.002
5192008,1111,1,1,3,1,100,35.51,100.0,100.0,100.0,1,1,1370.019,394.614,0.01,12.817,0,80,55,1.4,1956.0,2001.431,2171.576,1910.755,54.983,64.403,71.96,64.212,51.478,1.398,2.625,0.275,76.982,61.581,51.077,30.673,61.886,64.675,112.609,99.576,114.399,39.057,56.855,42.715,-10.852,110,110,72.25,76.313,55.813,56.469,0.0,42.0,72,70,1000,200,0.188,271.25,72.563,69.875,0.012,72.0,71.375,56.438,57.25,0.0,41.469,72,70,1000,200,0.191,479.75,76.813,76.625,0.022,72.25,71.188,55.875,56.219,0.0,40.094,72,70,1000,200,0.2,489.5,76.25,76.063,0.021,72.063,70.0,55.281,55.906,0.0,58.594,72,70,1000,200,0.435,721.5,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,525.5,530.0,302.75,521.5,525.0,520.0,-0.001,2.634,0.0,6.505,1.37,0.395,0.005,0.001,0.001,-0.002
5192008,1112,1,1,3,1,100,35.54,100.0,100.0,100.0,1,1,1377.045,382.904,0.01,12.918,0,80,55,1.4,1965.75,1998.527,2139.959,1891.242,54.983,64.724,71.96,64.432,51.587,1.417,2.593,0.319,76.988,61.593,53.079,30.5,62.631,64.89,112.388,99.363,114.251,39.057,56.96,42.787,-10.852,110,110,72.25,76.25,55.906,56.406,0.0,41.5,72,70,1000,200,0.192,274.25,72.563,69.813,0.012,72.0,71.375,56.438,57.25,0.0,42.25,72,70,1000,200,0.186,473.5,76.813,76.625,0.022,72.063,71.313,55.875,56.219,0.0,40.094,72,70,1000,200,0.202,491.75,76.188,76.063,0.021,72.188,70.063,55.344,55.906,0.0,57.781,72,70,1000,200,0.435,722.5,74.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.912,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,525.0,530.0,302.25,520.5,525.0,520.0,-0.001,2.691,0.0,6.685,1.377,0.383,0.005,0.001,0.0,-0.003
5192008,1113,1,1,3,1,100,36.134,100.0,100.0,100.0,1,1,1375.874,381.733,0.01,12.889,0,80,55,1.4,1967.25,2017.417,2071.189,1927.052,55.196,65.045,72.069,64.761,51.696,1.448,2.6,0.312,76.898,61.587,54.775,30.644,62.742,65.211,112.24,99.363,114.178,39.129,57.064,42.933,-10.852,110,110,72.25,76.188,55.906,56.469,0.0,41.344,72,70,1000,200,0.196,276.5,72.438,69.813,0.012,72.0,71.438,56.438,57.25,0.0,41.719,72,70,1000,200,0.191,476.0,77.063,76.625,0.022,72.063,71.5,56.0,56.344,0.0,39.0,72,70,1000,200,0.206,495.75,76.188,76.063,0.021,72.188,70.0,55.344,56.031,0.0,57.844,72,70,1000,200,0.449,731.5,74.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.779,11.901,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,525.0,530.0,302.25,521.0,525.0,520.5,-0.002,2.734,0.0,6.803,1.376,0.382,0.005,0.001,0.0,-0.003
5192008,1114,1,1,3,1,100,36.302,100.0,100.0,100.0,1,1,1360.652,366.511,0.01,12.817,0,80,55,1.4,1974.5,2007.242,2028.476,1928.683,55.196,65.045,71.852,64.761,51.804,1.444,2.575,0.308,76.801,61.465,55.053,30.702,63.007,65.318,112.167,99.043,114.104,39.057,57.169,43.079,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,40.906,72,70,1000,200,0.195,277.0,72.438,69.813,0.012,72.0,71.563,56.438,57.25,0.0,41.25,72,70,1000,200,0.191,481.75,76.813,76.625,0.022,71.938,71.438,56.0,56.344,0.0,39.219,72,70,1000,200,0.199,484.5,76.188,76.063,0.021,72.25,70.063,55.344,56.031,0.0,57.438,72,70,1000,200,0.438,724.0,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.792,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.5,530.5,302.25,521.5,525.0,520.5,-0.001,2.846,0.0,7.153,1.361,0.367,0.005,0.001,0.0,-0.002
5192008,1115,1,1,3,1,100,36.282,100.0,100.0,100.0,1,1,1350.113,367.681,0.01,12.846,0,80,55,1.4,1969.5,1992.719,2034.046,1902.619,55.09,65.152,71.96,64.871,51.587,1.444,2.571,0.323,76.594,61.291,55.164,30.731,62.832,65.318,112.093,99.15,114.03,39.129,57.169,43.079,-10.852,110,110,72.25,76.313,55.906,56.469,0.0,42.188,72,70,1000,200,0.186,269.0,72.438,69.813,0.012,71.938,71.5,56.438,57.25,0.0,41.813,72,70,1000,200,0.19,476.5,76.813,76.563,0.022,71.813,71.5,55.875,56.344,0.0,39.438,72,70,1000,200,0.195,480.5,76.188,76.063,0.021,72.25,70.125,55.344,56.031,0.0,58.656,72,70,1000,200,0.443,728.0,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.784,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,524.5,530.5,302.25,521.5,525.0,520.5,-0.001,2.813,0.0,7.04,1.35,0.368,0.005,0.001,0.0,-0.002
5192008,1116,1,1,3,1,100,36.331,100.0,100.0,100.0,1,1,1344.258,367.681,0.01,12.846,0,80,55,1.4,1961.5,1978.21,2034.046,1902.619,55.09,65.152,72.069,64.871,51.587,1.459,2.571,0.312,76.472,61.274,56.054,30.788,62.703,65.318,111.945,99.15,113.882,39.129,56.855,43.079,-10.852,110,110,72.25,76.438,55.813,56.469,0.0,42.375,72,70,1000,200,0.186,269.0,72.438,69.813,0.012,72.0,71.5,56.438,57.25,0.0,42.375,72,70,1000,200,0.188,473.0,76.813,76.563,0.022,71.938,71.625,55.875,56.344,0.0,39.625,72,70,1000,200,0.191,479.0,76.188,76.063,0.021,72.188,70.0,55.281,55.813,0.0,58.469,72,70,1000,200,0.451,732.0,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.901,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,524.5,531.0,302.25,521.5,525.5,520.5,-0.002,2.863,0.0,7.04,1.344,0.368,0.005,0.001,0.0,-0.002
5192008,1117,1,1,3,1,100,35.817,100.0,100.0,100.0,1,1,1350.113,362.998,0.01,12.918,0,80,55,1.4,1973.75,2011.602,2024.764,1920.529,54.876,65.152,72.069,64.981,51.369,1.417,2.564,0.326,76.515,61.225,53.329,30.817,62.994,65.211,111.872,98.831,113.808,39.202,56.96,43.152,-10.852,110,110,72.25,76.313,55.813,56.469,0.0,42.094,72,70,1000,200,0.193,274.5,72.375,69.813,0.011,71.938,71.313,56.313,57.25,0.0,41.469,72,70,1000,200,0.193,479.25,76.813,76.563,0.022,72.0,71.625,55.875,56.219,0.0,37.906,72,70,1000,200,0.204,493.75,75.938,75.875,0.021,72.188,69.938,55.281,55.906,0.0,58.281,72,70,1000,200,0.438,724.5,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.765,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,524.5,531.0,302.25,523.0,525.5,521.0,-0.001,2.873,0.0,7.08,1.35,0.363,0.004,0.001,0.0,-0.003
5192008,1118,1,1,3,1,100,35.711,100.0,100.0,100.0,1,1,1373.532,367.681,0.01,12.846,0,80,55,1.4,1955.25,2030.507,2035.902,1935.212,54.876,64.938,71.96,64.871,51.26,1.406,2.596,0.323,76.44,61.101,54.747,30.731,63.098,64.997,111.724,98.831,113.734,39.202,56.855,43.152,-10.852,110,110,72.25,76.25,55.688,56.406,0.0,41.719,72,70,1000,200,0.194,275.25,72.188,69.688,0.011,71.938,71.375,56.438,57.25,0.0,41.344,72,70,1000,200,0.192,482.0,76.813,76.563,0.022,72.0,71.625,55.688,56.219,0.0,38.188,72,70,1000,200,0.202,491.75,75.938,75.875,0.021,72.188,69.75,55.281,55.813,0.0,57.531,72,70,1000,200,0.456,739.0,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.777,11.906,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,524.0,531.5,302.25,522.0,525.5,521.0,-0.002,2.874,0.0,7.04,1.374,0.368,0.004,0.001,0.0,-0.003
5192008,1119,1,1,3,1,100,35.605,100.0,100.0,100.0,1,1,1340.745,365.34,0.01,12.817,0,80,55,1.4,1970.5,1981.111,2019.195,1899.366,54.876,64.831,71.96,64.651,51.26,1.452,2.557,0.308,76.264,61.049,53.162,30.702,62.631,64.675,111.577,98.618,113.587,39.275,56.75,43.152,-10.852,110,110,72.25,76.188,55.813,56.406,0.0,41.75,72,70,1000,200,0.196,276.75,72.375,69.813,0.012,71.938,71.375,56.313,57.063,0.0,41.5,72,70,1000,200,0.18,463.25,76.813,76.438,0.022,72.0,71.625,55.688,56.219,0.0,39.219,72,70,1000,200,0.188,478.75,75.938,76.063,0.021,72.063,69.688,55.063,55.813,0.0,58.781,72,70,1000,200,0.44,724.5,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.923,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,524.0,531.5,302.25,522.0,525.5,521.5,-0.002,2.844,0.0,6.894,1.341,0.365,0.005,0.001,0.0,-0.003
5192008,1120,1,1,3,1,100,34.945,100.0,100.0,100.0,1,1,1350.113,366.511,0.01,12.904,0,80,55,1.4,1952.75,2008.695,2019.195,1931.947,54.663,64.51,71.96,64.541,51.152,1.417,2.557,0.323,76.355,61.082,53.746,30.558,62.521,64.461,111.503,98.618,113.513,39.275,56.435,43.079,-10.852,110,110,72.25,76.313,55.688,56.406,0.0,41.563,72,70,1000,200,0.195,276.25,72.375,69.688,0.012,71.938,71.375,56.094,57.063,0.0,40.875,72,70,1000,200,0.19,476.75,76.75,76.563,0.022,72.25,71.5,55.688,56.0,0.0,38.625,72,70,1000,200,0.201,491.75,75.938,75.875,0.021,72.0,69.688,54.969,55.813,0.0,58.531,72,70,1000,200,0.437,723.0,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.774,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,524.0,531.5,302.25,521.5,525.5,521.0,-0.002,2.861,0.0,6.81,1.35,0.367,0.005,0.001,0.0,-0.003
5192008,1121,1,1,3,1,100,34.936,100.0,100.0,100.0,1,1,1340.745,364.169,0.01,12.904,0,80,55,1.4,1973.25,2014.509,2021.052,1946.652,54.77,64.831,71.852,64.541,51.26,1.383,2.575,0.319,76.313,61.044,55.164,30.644,63.072,64.997,111.355,98.511,113.439,39.275,56.75,43.152,-10.852,110,110,72.188,76.375,55.594,56.313,0.0,41.469,72,70,1000,200,0.195,276.5,72.188,69.813,0.012,72.0,71.25,56.094,57.063,0.0,41.5,72,70,1000,200,0.185,471.25,76.75,76.438,0.022,72.063,71.5,55.688,56.0,0.0,39.969,72,70,1000,200,0.204,494.75,75.938,75.75,0.021,72.063,69.688,55.063,55.813,0.0,57.781,72,70,1000,200,0.45,732.5,74.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.771,11.897,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,524.0,532.0,302.25,521.5,525.5,521.5,-0.002,2.863,0.0,6.941,1.341,0.364,0.004,0.001,0.001,-0.003
5192008,1122,1,1,3,1,100,34.927,100.0,100.0,100.0,1,1,1361.823,366.511,0.01,12.875,0,80,55,1.4,1978.5,2024.688,2006.205,1940.113,54.876,64.938,71.852,64.651,51.369,1.413,2.575,0.323,76.298,61.035,55.053,30.788,63.111,64.997,111.134,98.405,113.291,39.275,56.855,43.152,-10.852,110,110,72.25,76.313,55.688,56.313,0.0,41.563,72,70,1000,200,0.194,275.75,72.188,69.813,0.012,72.0,71.438,56.313,57.063,0.0,42.063,72,70,1000,200,0.185,473.25,76.75,76.438,0.022,71.938,71.5,55.563,56.0,0.0,38.281,72,70,1000,200,0.204,494.5,75.938,75.875,0.021,72.188,69.625,55.063,55.813,0.0,57.656,72,70,1000,200,0.459,741.5,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.901,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,524.0,532.0,302.25,522.0,525.5,521.5,-0.002,2.839,0.0,6.925,1.362,0.367,0.004,0.001,0.0,-0.003
5192008,1123,1,1,3,1,100,34.792,100.0,100.0,100.0,1,1,1344.258,364.169,0.01,12.889,0,80,55,1.4,1972.0,2004.336,2009.916,1918.899,54.876,65.152,71.744,64.871,51.369,1.429,2.532,0.315,76.247,61.04,54.414,30.817,63.532,65.318,110.987,98.192,113.218,39.275,56.96,43.152,-10.852,110,110,72.188,76.188,55.688,56.406,0.0,41.625,72,70,1000,200,0.195,275.75,72.188,69.813,0.012,72.0,71.5,56.313,57.063,0.0,41.094,72,70,1000,200,0.188,473.5,76.75,76.438,0.022,71.938,71.438,55.688,56.0,0.0,39.563,72,70,1000,200,0.189,478.5,75.875,75.75,0.021,72.063,69.625,55.063,55.813,0.0,57.781,72,70,1000,200,0.459,741.5,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.792,11.892,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,524.0,532.0,302.25,521.0,525.5,521.5,-0.002,2.826,0.0,6.933,1.344,0.364,0.004,0.001,0.0,-0.003
5192008,1124,1,1,3,1,100,34.938,100.0,100.0,100.0,1,1,1332.549,364.169,0.01,12.846,0,80,55,1.4,1957.5,1985.463,2011.772,1904.245,54.983,65.474,71.852,65.2,51.587,1.413,2.543,0.319,76.207,61.024,54.024,30.644,63.921,65.64,110.987,98.086,113.07,39.275,57.169,43.225,-10.867,110,110,72.188,76.188,55.688,56.406,0.0,41.625,72,70,1000,200,0.195,276.25,72.063,69.813,0.012,72.0,71.688,56.313,57.063,0.0,42.0,72,70,1000,200,0.187,472.25,76.688,76.438,0.022,71.938,71.5,55.688,56.219,0.0,39.625,72,70,1000,200,0.19,477.0,75.875,75.875,0.021,72.063,69.688,55.281,55.813,0.0,58.156,72,70,1000,200,0.447,732.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.902,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.0,532.0,302.0,521.5,525.5,522.0,-0.002,2.836,0.0,7.04,1.333,0.364,0.004,0.001,0.0,-0.003
5192008,1125,1,1,3,1,100,34.91,100.0,100.0,100.0,1,1,1359.481,365.34,0.01,12.86,0,80,55,1.4,1979.75,2020.325,2004.349,1936.846,54.983,65.474,71.852,65.2,51.587,1.402,2.571,0.319,76.231,60.98,51.467,30.5,63.785,65.64,110.692,98.086,112.922,39.275,57.169,43.298,-10.852,110,110,72.188,76.313,55.906,56.406,0.0,41.844,72,70,1000,200,0.195,275.75,72.188,69.813,0.012,72.0,71.75,56.313,57.063,0.0,40.813,72,70,1000,200,0.194,483.0,76.75,76.438,0.022,72.0,71.5,55.875,56.219,0.0,37.906,72,70,1000,200,0.203,491.25,75.875,75.75,0.021,72.188,69.625,55.344,55.906,0.0,57.969,72,70,1000,200,0.449,733.5,74.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.0,532.0,302.25,521.5,525.5,521.5,-0.002,2.891,0.0,7.178,1.359,0.365,0.004,0.001,0.0,-0.002
5192008,1126,1,1,3,1,100,35.222,100.0,100.0,100.0,1,1,1350.113,365.34,0.01,12.918,0,80,55,1.4,1971.75,2005.789,2013.628,1931.947,55.09,65.581,71.852,65.31,51.696,1.406,2.575,0.315,76.22,60.979,51.439,30.328,63.565,65.747,110.765,97.979,112.922,39.347,57.274,43.298,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,42.094,72,70,1000,200,0.193,275.25,72.063,69.813,0.012,72.0,71.875,56.313,57.063,0.0,42.188,72,70,1000,200,0.187,472.0,76.75,76.313,0.022,72.063,71.688,55.875,56.219,0.0,38.125,72,70,1000,200,0.201,490.75,75.875,75.75,0.021,72.063,69.625,55.344,55.906,0.0,58.906,72,70,1000,200,0.45,734.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.792,11.912,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,523.5,532.5,302.25,521.5,525.5,522.0,-0.002,2.847,0.0,7.081,1.35,0.365,0.004,0.001,0.0,-0.003
5192008,1127,1,1,3,1,100,35.32,100.0,100.0,100.0,1,1,1364.164,364.169,0.01,12.889,0,80,55,1.4,1978.0,2031.963,2021.052,1936.846,55.09,65.474,71.96,65.2,51.587,1.41,2.568,0.33,76.22,60.976,50.132,30.04,63.072,65.425,110.544,97.766,112.922,39.347,57.169,43.298,-10.852,110,110,72.188,76.375,55.813,56.469,0.0,42.219,72,70,1000,200,0.194,275.0,72.063,69.688,0.012,72.0,71.875,56.313,57.063,0.0,41.0,72,70,1000,200,0.194,480.5,76.688,76.438,0.022,72.063,71.875,55.875,56.219,0.0,38.906,72,70,1000,200,0.2,490.25,75.875,75.75,0.021,72.063,69.625,55.344,55.906,0.0,58.5,72,70,1000,200,0.449,733.5,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.782,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.0,532.5,302.25,522.5,525.5,522.0,-0.002,2.857,0.0,7.065,1.364,0.364,0.004,0.001,0.0,-0.003
5192008,1128,1,1,3,1,100,35.186,100.0,100.0,100.0,1,1,1352.455,364.169,0.01,12.904,0,80,55,1.4,1978.25,2020.325,2013.628,1917.27,54.983,65.26,71.96,65.09,51.587,1.406,2.568,0.315,76.209,60.965,52.162,29.868,63.215,65.425,110.47,97.873,112.775,39.347,57.064,43.298,-10.852,110,110,72.188,76.25,55.906,56.406,0.0,42.781,72,70,1000,200,0.193,275.0,72.063,69.813,0.012,72.0,71.875,56.438,56.938,0.0,42.344,72,70,1000,200,0.186,471.25,76.75,76.438,0.022,72.0,71.813,55.875,56.344,0.0,38.469,72,70,1000,200,0.204,493.75,75.813,75.625,0.021,72.0,69.75,55.344,55.906,0.0,59.219,72,70,1000,200,0.452,735.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.757,11.892,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,524.0,532.5,302.0,521.5,525.5,522.0,-0.002,2.878,0.0,7.073,1.352,0.364,0.004,0.001,0.001,-0.003
5192008,1129,1,1,3,1,100,35.487,100.0,100.0,100.0,1,1,1355.968,362.998,0.01,12.904,0,80,55,1.4,1978.25,2014.509,2037.759,1946.652,55.09,65.581,71.96,65.2,51.587,1.383,2.568,0.33,76.231,60.972,55.164,29.925,63.578,65.64,110.323,97.66,112.701,39.42,57.274,43.298,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,43.25,72,70,1000,200,0.192,274.5,71.938,69.688,0.012,71.938,71.813,56.438,57.063,0.0,41.125,72,70,1000,200,0.194,480.0,76.688,76.313,0.022,72.063,71.813,55.875,56.344,0.0,38.719,72,70,1000,200,0.202,492.75,75.875,75.75,0.021,72.0,69.625,55.344,55.906,0.0,57.5,72,70,1000,200,0.448,733.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.771,11.894,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,523.5,532.5,302.0,522.5,525.5,522.0,-0.002,2.803,0.0,6.942,1.356,0.363,0.004,0.001,0.0,-0.003
5192008,1130,1,1,3,1,100,35.634,100.0,100.0,100.0,1,1,1362.994,359.485,0.01,12.933,0,80,55,1.4,1981.0,2014.509,2004.349,1935.212,55.09,65.474,71.852,65.42,51.696,1.406,2.546,0.334,76.212,60.976,52.273,29.954,63.441,65.533,110.249,97.553,112.553,39.42,57.169,43.371,-10.852,110,110,72.188,76.25,55.906,56.469,0.0,43.469,72,70,1000,200,0.192,274.25,71.938,69.813,0.012,72.0,72.0,56.438,57.25,0.0,41.719,72,70,1000,200,0.188,477.5,76.688,76.313,0.022,72.25,71.75,55.875,56.219,0.0,40.375,72,70,1000,200,0.202,494.0,75.813,75.75,0.021,72.188,69.563,55.344,56.031,0.0,59.594,72,70,1000,200,0.449,733.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.772,11.894,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,523.5,532.5,302.25,522.0,525.5,522.0,-0.002,2.879,0.0,7.089,1.363,0.359,0.004,0.001,0.0,-0.003
5192008,1131,1,1,3,1,100,36.267,100.0,100.0,100.0,1,1,1361.823,368.852,0.01,12.831,0,80,55,1.4,1982.5,2020.325,2030.333,1917.27,55.303,65.474,71.96,65.2,51.804,1.387,2.568,0.304,76.24,61.007,51.467,29.954,63.098,65.533,110.101,97.341,112.479,39.42,57.274,43.371,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,42.438,72,70,1000,200,0.203,281.75,71.938,69.813,0.012,72.0,71.938,56.438,57.25,0.0,41.906,72,70,1000,200,0.188,473.75,76.688,76.438,0.022,72.0,71.625,56.0,56.344,0.0,39.594,72,70,1000,200,0.197,486.75,75.875,75.75,0.021,72.063,69.563,55.344,55.906,0.0,58.219,72,70,1000,200,0.466,747.5,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.777,11.91,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,524.0,532.5,302.25,523.0,525.5,522.0,-0.002,2.839,0.0,7.033,1.362,0.369,0.004,0.001,0.0,-0.003
5192008,1132,1,1,3,1,100,36.024,100.0,100.0,100.0,1,1,1370.019,367.681,0.01,12.86,0,80,55,1.4,1983.5,2056.724,2013.628,1961.384,55.09,65.367,71.852,65.31,51.696,1.387,2.593,0.304,76.27,61.015,53.135,29.839,63.189,65.425,109.954,97.341,112.479,39.493,57.169,43.371,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,42.031,72,70,1000,200,0.204,282.75,71.875,69.688,0.011,72.0,71.938,56.438,57.25,0.0,41.063,72,70,1000,200,0.193,481.0,76.688,76.313,0.022,72.063,71.75,55.688,56.219,0.0,39.656,72,70,1000,200,0.21,503.5,75.813,75.75,0.021,72.063,69.625,55.438,56.031,0.0,58.719,72,70,1000,200,0.457,739.5,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.793,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,523.5,533.0,302.0,521.5,525.5,522.0,-0.002,2.821,0.0,6.919,1.37,0.368,0.004,0.001,0.0,-0.003
5192008,1133,1,1,3,1,100,36.482,100.0,100.0,100.0,1,1,1357.139,359.485,0.01,12.86,0,80,55,1.4,2012.5,2008.695,2019.195,1909.127,55.196,65.26,71.852,65.09,51.804,1.425,2.55,0.308,76.212,60.928,51.8,29.896,62.962,65.318,109.806,97.447,112.332,39.493,57.169,43.444,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,42.563,72,70,1000,200,0.198,278.0,71.875,69.688,0.012,72.0,72.0,56.438,57.25,0.0,42.219,72,70,1000,200,0.186,471.0,76.563,76.313,0.022,72.063,71.688,56.0,56.219,0.0,39.031,72,70,1000,200,0.202,492.75,75.813,75.625,0.021,72.0,69.625,55.438,56.031,0.0,59.625,72,70,1000,200,0.448,732.5,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.768,11.889,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,524.0,533.0,302.0,522.5,525.5,522.0,-0.002,2.875,0.0,7.049,1.357,0.359,0.004,0.001,0.001,-0.003
5192008,1134,1,1,3,1,100,36.425,100.0,100.0,100.0,1,1,1353.626,364.169,0.01,12.933,0,80,55,1.4,1983.75,2011.602,2015.484,1918.899,55.09,65.045,71.852,64.871,51.587,1.398,2.586,0.301,76.217,60.971,49.965,29.724,62.793,64.89,109.733,97.128,112.258,39.42,56.96,43.371,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,43.094,72,70,1000,200,0.195,276.0,71.875,69.688,0.012,72.0,71.875,56.438,57.25,0.0,41.656,72,70,1000,200,0.186,470.25,76.563,76.313,0.022,72.063,71.688,55.875,56.344,0.0,39.625,72,70,1000,200,0.203,492.75,75.813,75.563,0.021,72.0,69.625,55.281,55.906,0.0,58.875,72,70,1000,200,0.444,729.0,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.807,11.912,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,524.0,533.0,302.25,522.5,525.5,522.0,-0.002,2.913,0.0,7.089,1.354,0.364,0.004,0.001,0.001,-0.003
5192008,1135,1,1,3,1,100,36.241,100.0,100.0,100.0,1,1,1352.455,364.169,0.01,12.86,0,80,55,1.4,1967.5,2027.598,2008.06,1941.747,54.983,64.831,71.852,64.761,51.369,1.398,2.546,0.319,76.219,60.972,51.411,29.638,63.098,64.675,109.585,97.021,112.184,39.493,56.855,43.371,-10.852,110,110,72.188,76.25,55.688,56.406,0.0,43.5,72,70,1000,200,0.195,277.0,71.875,69.688,0.012,72.0,71.938,56.438,57.25,0.0,40.844,72,70,1000,200,0.194,481.25,76.563,76.125,0.022,72.063,71.625,55.875,56.219,0.0,39.625,72,70,1000,200,0.204,494.0,75.813,75.625,0.021,72.0,69.563,55.281,55.813,0.0,59.438,72,70,1000,200,0.444,730.0,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.914,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,523.5,533.0,302.25,522.0,525.5,522.0,-0.002,2.872,0.0,6.919,1.352,0.364,0.004,0.001,0.001,-0.003
5192008,1136,1,1,3,1,100,35.892,100.0,100.0,100.0,1,1,1377.045,361.827,0.01,12.875,0,80,55,1.4,1976.75,2042.154,2009.916,1959.746,54.876,64.938,71.852,64.761,51.369,1.391,2.571,0.323,76.256,61.006,53.162,29.666,63.137,65.104,109.438,96.915,112.036,39.493,56.855,43.371,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,42.313,72,70,1000,200,0.205,283.0,71.875,69.813,0.012,72.0,71.813,56.438,57.25,0.0,41.438,72,70,1000,200,0.19,478.0,76.563,76.313,0.022,72.063,71.688,55.875,56.219,0.0,39.375,72,70,1000,200,0.217,509.25,75.813,75.625,0.021,72.0,69.563,55.281,55.906,0.0,59.219,72,70,1000,200,0.449,731.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.805,11.929,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.0,302.25,522.5,525.5,522.0,-0.002,2.876,0.0,6.927,1.377,0.362,0.004,0.001,0.001,-0.003
5192008,1137,1,1,3,1,100,36.369,100.0,100.0,100.0,1,1,1347.771,360.656,0.01,12.933,0,80,55,1.4,1991.5,2013.055,1985.798,1918.899,55.09,65.367,71.852,65.09,51.587,1.398,2.546,0.323,76.222,60.974,56.916,29.839,63.681,65.533,109.216,96.808,111.888,39.42,57.169,43.371,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,42.781,72,70,1000,200,0.199,278.5,71.813,69.688,0.012,72.125,71.875,56.438,57.063,0.0,42.188,72,70,1000,200,0.186,471.5,76.563,76.125,0.022,72.0,71.688,56.0,56.219,0.0,39.188,72,70,1000,200,0.207,497.75,75.625,75.563,0.021,71.875,69.563,55.344,55.906,0.0,59.375,72,70,1000,200,0.441,726.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.809,11.926,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.0,302.25,522.5,525.5,522.0,-0.002,2.879,0.0,7.089,1.348,0.361,0.004,0.001,0.0,-0.003
5192008,1138,1,1,3,1,100,36.467,100.0,100.0,100.0,1,1,1353.626,366.511,0.01,12.904,0,80,55,1.4,1980.75,2018.87,2011.772,1930.315,55.09,65.795,71.96,65.42,51.696,1.398,2.568,0.323,76.226,60.982,53.051,30.069,63.947,65.961,109.069,96.702,111.888,39.493,57.274,43.444,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,43.344,72,70,1000,200,0.195,276.25,71.875,69.813,0.012,72.0,72.0,56.438,57.25,0.0,41.563,72,70,1000,200,0.195,484.25,76.563,76.125,0.022,72.0,71.813,55.875,56.219,0.0,38.656,72,70,1000,200,0.205,494.25,75.813,75.625,0.021,72.0,69.5,55.344,55.906,0.0,58.75,72,70,1000,200,0.451,733.5,74.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,523.5,533.0,302.5,522.5,525.5,522.0,-0.002,2.867,0.0,7.073,1.354,0.367,0.004,0.001,0.001,-0.003
5192008,1139,1,1,3,1,100,36.906,100.0,100.0,100.0,1,1,1350.113,366.511,0.02,12.86,0,80,55,1.4,1986.25,2017.417,2026.62,1935.212,55.196,66.009,71.852,65.639,51.804,1.394,2.546,0.319,76.222,60.977,50.438,29.954,64.161,66.283,109.069,96.702,111.888,39.565,57.589,43.59,-10.852,110,110,72.25,76.375,56.0,56.469,0.0,43.594,72,70,1000,200,0.195,276.25,71.813,69.688,0.012,72.0,72.0,56.438,57.25,0.0,42.438,72,70,1000,200,0.186,471.5,76.563,76.125,0.022,72.063,71.875,56.0,56.344,0.0,39.25,72,70,1000,200,0.215,510.75,75.813,75.625,0.021,72.0,69.563,55.438,56.031,0.0,59.75,72,70,1000,200,0.442,727.0,74.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.812,11.92,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,523.5,533.5,302.5,522.5,525.5,522.0,-0.005,2.872,0.0,7.181,1.35,0.367,0.004,0.001,0.001,-0.003
5192008,1140,1,1,3,1,100,37.149,100.0,100.0,100.0,1,1,1357.139,365.34,0.01,12.875,0,80,55,1.4,2000.0,2015.962,2008.06,1923.79,55.196,66.009,71.852,65.749,51.804,1.41,2.564,0.315,76.223,60.979,50.771,29.81,64.323,66.176,108.848,96.383,111.667,39.493,57.379,43.662,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,42.531,72,70,1000,200,0.206,283.75,71.563,69.688,0.012,72.0,72.0,56.438,57.375,0.0,41.938,72,70,1000,200,0.189,473.75,76.563,76.125,0.022,72.063,71.875,56.0,56.344,0.0,39.844,72,70,1000,200,0.206,496.75,75.625,75.625,0.021,72.0,69.5,55.438,56.031,0.0,59.344,72,70,1000,200,0.445,729.5,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.91,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,524.0,533.0,302.0,522.5,525.5,522.0,-0.002,3.001,0.0,7.446,1.357,0.365,0.003,0.001,0.0,-0.002
5192008,1141,1,1,3,1,100,37.627,100.0,100.0,100.0,1,1,1358.31,364.169,0.01,12.846,0,80,55,1.4,1984.0,2031.963,2015.484,1943.382,55.303,66.116,71.852,65.969,51.804,1.394,2.561,0.326,76.224,60.979,51.717,29.753,64.459,66.497,108.848,96.489,111.667,39.565,57.484,43.808,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,42.281,72,70,1000,200,0.206,284.0,71.813,69.688,0.012,72.0,72.0,56.438,57.25,0.0,41.219,72,70,1000,200,0.195,479.25,76.563,76.125,0.022,72.375,71.875,55.875,56.344,0.0,40.531,72,70,1000,200,0.205,494.75,75.625,75.563,0.021,71.875,69.5,55.344,56.031,0.0,57.156,72,70,1000,200,0.442,728.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.813,11.932,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.5,302.25,522.5,525.5,522.0,-0.002,3.042,0.0,7.561,1.358,0.364,0.004,0.001,0.0,-0.002
5192008,1142,1,1,3,1,100,37.355,100.0,100.0,100.0,1,1,1379.387,366.511,0.01,12.889,0,80,55,1.4,1978.25,2050.894,2024.764,1972.861,55.09,66.223,71.852,66.079,51.696,1.387,2.578,0.319,76.302,61.01,55.693,30.012,64.725,66.497,108.626,96.383,111.667,39.565,57.274,43.881,-10.852,110,110,72.188,76.0,55.906,56.469,0.0,42.281,72,70,1000,200,0.205,282.75,71.813,69.688,0.012,72.0,71.938,56.438,57.25,0.0,41.594,72,70,1000,200,0.19,478.75,76.563,76.0,0.022,72.063,71.875,56.0,56.344,0.0,40.156,72,70,1000,200,0.224,517.5,75.625,75.563,0.021,71.875,69.563,55.438,56.031,0.0,58.75,72,70,1000,200,0.446,729.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,523.5,533.0,302.25,523.0,525.5,522.0,-0.002,3.141,0.0,7.717,1.379,0.367,0.004,0.002,0.0,-0.002
5192008,1143,1,1,3,1,100,37.531,100.0,100.0,100.0,1,1,1352.455,365.34,0.01,12.875,0,80,55,1.4,1988.0,2005.789,2028.476,1923.79,55.09,66.544,71.852,66.188,51.696,1.41,2.536,0.319,76.246,61.004,53.079,30.213,64.828,66.926,108.626,96.276,111.593,39.638,57.589,43.954,-10.852,110,110,71.938,76.0,55.906,56.469,0.0,42.0,72,70,1000,200,0.206,284.25,71.563,69.688,0.012,72.0,71.938,56.438,57.25,0.0,42.094,72,70,1000,200,0.188,472.75,76.563,76.0,0.022,72.063,71.875,56.0,56.344,0.0,39.813,72,70,1000,200,0.209,502.75,75.625,75.563,0.021,71.688,69.5,55.344,56.031,0.0,58.063,72,70,1000,200,0.431,717.0,74.313,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.931,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,523.5,533.5,302.25,521.5,525.5,522.0,-0.002,3.096,0.0,7.709,1.352,0.365,0.003,0.002,0.0,-0.003
5192008,1144,1,1,3,1,100,37.688,100.0,100.0,100.0,1,1,1366.506,370.023,0.01,12.889,0,80,55,1.4,1965.0,2004.336,2039.616,1938.479,55.09,66.651,71.852,66.518,51.587,1.394,2.568,0.308,76.244,60.995,50.577,30.098,64.485,67.033,108.479,96.17,111.445,39.565,57.484,44.027,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,43.219,72,70,1000,200,0.196,276.0,71.563,69.688,0.011,72.0,72.063,56.438,57.25,0.0,40.969,72,70,1000,200,0.193,481.75,76.438,76.125,0.022,72.063,71.875,56.0,56.344,0.0,39.813,72,70,1000,200,0.208,502.5,75.625,75.563,0.021,71.875,69.563,55.344,56.031,0.0,57.938,72,70,1000,200,0.428,718.0,74.313,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.925,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.5,302.0,522.5,525.5,522.5,-0.002,3.209,0.0,7.978,1.367,0.37,0.003,0.001,0.0,-0.003
