DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1145,1,1,3,1,100,37.805,100.0,100.0,100.0,1,1,1344.258,364.169,0.01,12.875,0,80,55,1.4,1959.0,1970.961,1996.928,1915.64,55.09,66.651,71.96,66.518,51.587,1.398,2.554,0.319,76.245,60.994,50.605,29.81,64.219,66.819,108.184,96.063,111.224,39.565,57.274,44.027,-10.852,110,110,72.188,76.188,55.813,56.469,0.0,43.063,72,70,1000,200,0.199,280.5,71.438,69.563,0.012,72.0,72.188,56.438,57.25,0.0,42.313,72,70,1000,200,0.185,472.25,76.438,76.0,0.022,72.0,71.875,55.875,56.219,0.0,40.031,72,70,1000,200,0.207,499.0,75.625,75.563,0.021,71.875,69.625,55.344,55.906,0.0,57.906,72,70,1000,200,0.425,711.5,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.823,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.5,522.5,525.5,522.0,-0.003,3.244,0.0,7.97,1.344,0.364,0.003,0.001,0.0,-0.002
5192008,1146,1,1,3,1,100,37.573,100.0,100.0,100.0,1,1,1345.429,365.34,0.01,12.904,0,80,55,1.4,1984.75,1997.075,2026.62,1936.846,54.983,66.544,72.069,66.298,51.478,1.417,2.55,0.323,76.234,61.002,52.189,29.638,63.869,66.497,108.258,95.85,111.224,39.711,57.169,44.027,-10.852,110,110,72.188,76.25,55.813,56.469,0.0,42.781,72,70,1000,200,0.198,277.5,71.438,69.563,0.012,72.0,72.125,56.438,57.25,0.0,41.5,72,70,1000,200,0.19,475.75,76.438,76.0,0.022,72.063,71.938,55.875,56.219,0.0,40.344,72,70,1000,200,0.203,497.0,75.625,75.438,0.021,71.875,69.625,55.281,55.906,0.0,57.906,72,70,1000,200,0.436,721.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.948,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,523.5,533.0,302.25,522.5,525.5,522.0,-0.002,3.19,0.0,7.726,1.345,0.365,0.003,0.001,0.001,-0.002
5192008,1147,1,1,3,1,100,37.331,100.0,100.0,100.0,1,1,1362.994,367.681,0.01,12.918,0,80,55,1.4,1972.0,2023.233,2021.052,1938.479,54.876,66.116,71.96,66.188,51.369,1.425,2.561,0.315,76.207,60.942,49.771,29.638,63.519,66.069,108.11,95.744,111.224,39.711,57.064,44.027,-10.852,110,110,72.188,76.188,55.688,56.406,0.0,42.75,72,70,1000,200,0.205,283.0,71.438,69.688,0.012,72.0,72.125,56.438,57.25,0.0,40.906,72,70,1000,200,0.192,481.25,76.438,76.0,0.022,72.063,71.813,55.688,56.219,0.0,40.938,72,70,1000,200,0.216,508.25,75.625,75.438,0.021,71.563,69.688,55.281,55.906,0.0,58.344,72,70,1000,200,0.415,706.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,522.0,525.0,522.0,-0.003,3.213,0.0,7.734,1.363,0.368,0.003,0.001,0.001,-0.002
5192008,1148,1,1,3,1,100,37.205,100.0,100.0,100.0,1,1,1331.378,359.485,0.01,12.86,0,80,55,1.4,1962.75,1985.463,2004.349,1892.866,54.876,66.223,71.96,65.969,51.26,1.421,2.529,0.308,76.155,60.932,53.357,29.494,63.668,66.176,107.815,95.744,110.929,39.638,56.96,43.881,-10.852,110,110,71.938,76.125,55.688,56.406,0.0,42.344,72,70,1000,200,0.209,285.25,71.438,69.688,0.012,72.0,72.125,56.313,57.063,0.0,41.469,72,70,1000,200,0.186,471.25,76.438,76.0,0.022,72.0,71.813,55.688,56.219,0.0,40.531,72,70,1000,200,0.207,497.75,75.625,75.438,0.021,71.563,69.5,55.281,55.906,0.0,57.531,72,70,1000,200,0.409,699.5,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.833,11.929,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,523.0,525.5,522.0,-0.003,3.15,0.0,7.57,1.331,0.359,0.003,0.001,0.001,-0.002
5192008,1149,1,1,3,1,100,37.05,100.0,100.0,100.0,1,1,1338.403,366.511,0.01,12.904,0,80,55,1.4,1964.75,2010.148,2019.195,1904.245,54.876,66.223,71.96,66.079,51.26,1.413,2.561,0.326,76.185,60.96,53.83,29.666,63.869,66.176,107.889,95.638,111.002,39.783,57.064,44.027,-10.852,110,110,72.188,75.938,55.688,56.313,0.0,42.938,72,70,1000,200,0.196,277.0,71.563,69.688,0.012,71.938,72.063,56.313,57.25,0.0,41.0,72,70,1000,200,0.191,480.5,76.438,76.0,0.022,72.063,71.938,55.688,56.219,0.0,41.0,72,70,1000,200,0.217,510.75,75.625,75.438,0.021,71.5,69.5,55.281,55.813,0.0,57.594,72,70,1000,200,0.41,698.5,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.821,11.91,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,523.5,533.5,302.5,522.5,525.5,522.0,-0.003,3.169,0.0,7.597,1.338,0.367,0.003,0.001,0.001,-0.002
5192008,1150,1,1,3,1,100,36.925,100.0,100.0,100.0,1,1,1340.745,360.656,0.01,12.918,0,80,55,1.4,1964.75,1985.463,2004.349,1907.499,54.876,66.437,71.852,66.188,51.26,1.425,2.546,0.304,76.089,60.925,52.912,29.896,64.258,66.712,107.741,95.638,110.929,39.783,57.169,44.027,-10.852,110,110,72.188,76.0,55.688,56.313,0.0,43.094,72,70,1000,200,0.196,276.75,71.375,69.688,0.012,72.0,72.125,56.313,57.063,0.0,41.531,72,70,1000,200,0.185,470.0,76.438,76.0,0.022,72.063,72.0,55.688,56.0,0.0,41.469,72,70,1000,200,0.218,511.25,75.563,75.438,0.021,71.563,69.625,55.281,55.813,0.0,56.969,72,70,1000,200,0.4,694.5,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.828,11.926,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.5,302.25,523.0,525.5,522.0,-0.003,3.153,0.0,7.605,1.341,0.361,0.003,0.001,0.0,-0.002
5192008,1151,1,1,3,1,100,36.798,100.0,100.0,100.0,1,1,1362.994,367.681,0.01,12.918,0,80,55,1.4,1952.75,2030.507,2024.764,1956.47,54.876,66.437,71.96,66.188,51.369,1.394,2.55,0.319,76.15,60.914,51.077,29.781,64.161,66.497,107.668,95.531,110.855,39.856,57.274,44.1,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,43.125,72,70,1000,200,0.203,281.75,71.438,69.688,0.012,72.0,72.313,56.313,57.063,0.0,40.781,72,70,1000,200,0.191,481.25,76.438,76.0,0.022,72.0,72.0,55.688,56.0,0.0,40.0,72,70,1000,200,0.229,525.0,75.625,75.438,0.021,71.688,69.625,55.281,55.813,0.0,55.844,72,70,1000,200,0.411,702.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.942,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.0,525.5,522.0,-0.003,3.148,0.0,7.605,1.363,0.368,0.003,0.001,0.001,-0.002
5192008,1152,1,1,3,1,100,37.004,100.0,100.0,100.0,1,1,1343.087,362.998,0.01,12.889,0,80,55,1.4,1988.5,1997.075,2009.916,1917.27,54.983,66.544,72.069,66.298,51.478,1.425,2.539,0.319,76.113,60.877,52.829,29.753,64.459,66.604,107.446,95.425,110.781,39.783,57.274,44.173,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,42.438,72,70,1000,200,0.204,281.0,71.375,69.688,0.012,72.0,72.188,56.313,57.063,0.0,42.125,72,70,1000,200,0.186,470.75,76.25,76.0,0.022,72.0,71.875,55.688,56.0,0.0,40.75,72,70,1000,200,0.216,508.5,75.563,75.438,0.021,71.688,69.688,55.344,55.906,0.0,55.813,72,70,1000,200,0.405,697.5,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.846,11.958,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,521.0,525.5,522.0,-0.003,3.235,0.0,7.849,1.343,0.363,0.003,0.001,0.0,-0.002
5192008,1153,1,1,3,1,100,36.984,100.0,100.0,100.0,1,1,1331.378,365.34,0.01,12.948,0,80,55,1.4,1956.25,2005.789,2019.195,1928.683,54.983,66.437,72.069,66.298,51.478,1.364,2.557,0.308,76.127,60.881,55.303,29.896,64.602,66.604,107.299,95.212,110.633,39.856,57.274,44.173,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,43.313,72,70,1000,200,0.195,276.0,71.375,69.688,0.012,72.0,72.188,56.313,57.063,0.0,41.188,72,70,1000,200,0.193,478.0,76.438,76.0,0.022,72.0,71.938,55.688,56.0,0.0,41.25,72,70,1000,200,0.213,505.5,75.563,75.438,0.021,71.688,69.625,55.281,55.813,0.0,55.219,72,70,1000,200,0.404,697.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.831,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,523.5,533.5,302.5,523.0,525.5,522.0,-0.003,3.209,0.0,7.754,1.331,0.365,0.003,0.001,0.0,-0.002
5192008,1154,1,1,3,1,100,36.967,100.0,100.0,100.0,1,1,1346.6,364.169,0.01,12.933,0,80,55,1.4,1952.0,2008.695,2004.349,1923.79,54.983,66.437,72.069,66.298,51.478,1.406,2.532,0.319,76.114,60.883,51.939,30.012,64.31,66.497,107.078,95.105,110.412,39.783,57.274,44.1,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,43.594,72,70,1000,200,0.194,275.5,71.375,69.688,0.012,72.0,72.188,56.313,57.063,0.0,41.563,72,70,1000,200,0.194,483.5,76.25,75.938,0.022,72.063,71.875,55.688,56.219,0.0,40.813,72,70,1000,200,0.214,506.0,75.563,75.438,0.021,71.688,69.625,55.344,55.906,0.0,55.281,72,70,1000,200,0.4,693.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.823,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.0,525.0,522.0,-0.003,3.192,0.0,7.745,1.347,0.364,0.003,0.001,0.0,-0.002
5192008,1155,1,1,3,1,100,36.957,100.0,100.0,100.0,1,1,1347.771,368.852,0.01,12.933,0,80,55,1.4,1962.25,2015.962,2006.205,1917.27,54.983,66.544,71.96,66.298,51.478,1.417,2.511,0.308,76.153,60.937,53.023,29.983,64.388,66.712,107.151,95.105,110.485,39.856,57.274,44.173,-10.852,110,110,71.938,76.063,55.906,56.406,0.0,42.375,72,70,1000,200,0.205,283.25,71.375,69.563,0.012,72.0,72.188,56.313,57.063,0.0,42.188,72,70,1000,200,0.187,471.25,76.25,75.938,0.022,72.0,71.875,55.563,56.0,0.0,39.938,72,70,1000,200,0.225,517.5,75.563,75.438,0.021,71.875,69.625,55.281,55.906,0.0,56.594,72,70,1000,200,0.407,696.0,74.188,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.932,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,523.5,533.5,302.25,522.0,525.5,522.0,-0.003,3.205,0.0,7.745,1.348,0.369,0.003,0.001,0.0,-0.003
5192008,1156,1,1,3,1,100,36.958,100.0,100.0,100.0,1,1,1336.061,354.801,0.01,12.86,0,80,55,1.4,1964.25,1992.719,1996.928,1914.011,54.983,66.866,72.069,66.518,51.587,1.417,2.532,0.297,76.101,60.902,50.076,29.983,64.815,66.926,106.93,95.105,110.264,39.929,57.484,44.246,-10.852,110,110,72.188,76.125,55.906,56.406,0.0,42.938,72,70,1000,200,0.199,278.25,71.438,69.563,0.012,72.0,72.25,56.438,57.063,0.0,41.375,72,70,1000,200,0.187,472.5,76.25,75.938,0.022,72.0,72.0,55.875,56.219,0.0,41.375,72,70,1000,200,0.215,507.0,75.563,75.25,0.021,71.875,69.563,55.344,55.906,0.0,56.563,72,70,1000,200,0.403,693.5,74.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.939,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,523.5,533.5,302.25,522.5,525.0,522.0,-0.003,3.162,0.0,7.701,1.336,0.355,0.003,0.001,0.001,-0.002
5192008,1157,1,1,3,1,100,36.968,100.0,100.0,100.0,1,1,1327.865,355.972,0.01,12.933,0,80,55,1.4,1949.25,1999.979,2002.494,1914.011,54.983,66.651,71.96,66.408,51.478,1.406,2.554,0.323,76.091,60.886,51.272,29.753,64.511,66.712,106.856,94.893,110.338,39.929,57.379,44.246,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,43.313,72,70,1000,200,0.196,276.5,71.25,69.688,0.012,71.938,72.125,56.313,57.063,0.0,41.031,72,70,1000,200,0.191,480.75,76.25,75.938,0.022,72.0,72.0,55.688,56.219,0.0,40.531,72,70,1000,200,0.217,509.25,75.563,75.438,0.021,71.563,69.688,55.281,55.906,0.0,56.0,72,70,1000,200,0.39,685.5,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.0,525.5,522.0,-0.003,3.2,0.0,7.745,1.328,0.356,0.003,0.001,0.0,-0.003
5192008,1158,1,1,3,1,100,36.96,100.0,100.0,100.0,1,1,1320.839,364.169,0.01,12.933,0,80,55,1.4,1954.0,1982.562,2026.62,1909.127,54.983,66.758,71.96,66.518,51.478,1.41,2.536,0.315,76.057,60.853,51.049,29.666,64.55,67.033,106.782,94.786,110.19,39.929,57.379,44.246,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,43.406,72,70,1000,200,0.197,277.25,71.25,69.438,0.012,72.125,72.125,56.438,57.25,0.0,41.906,72,70,1000,200,0.187,472.75,76.25,75.938,0.022,72.0,71.938,55.875,56.219,0.0,40.719,72,70,1000,200,0.215,507.5,75.563,75.25,0.021,71.563,69.625,55.344,55.906,0.0,55.125,72,70,1000,200,0.386,680.5,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.0,525.0,522.0,-0.003,3.2,0.0,7.745,1.321,0.364,0.003,0.001,0.001,-0.003
5192008,1159,1,1,3,1,100,37.262,100.0,100.0,100.0,1,1,1353.626,366.511,0.01,12.875,0,80,55,1.4,1933.75,2005.789,2000.638,1925.42,54.983,66.866,71.96,66.628,51.587,1.41,2.532,0.326,76.052,60.837,52.05,29.609,64.738,67.033,106.635,94.786,110.116,39.856,57.484,44.246,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,43.281,72,70,1000,200,0.197,279.75,71.25,69.563,0.012,72.0,72.188,56.313,57.25,0.0,40.875,72,70,1000,200,0.194,481.0,76.25,75.938,0.022,72.063,72.0,55.688,56.219,0.0,40.438,72,70,1000,200,0.223,514.0,75.563,75.25,0.021,71.5,69.625,55.438,55.906,0.0,54.219,72,70,1000,200,0.385,680.5,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.945,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,523.5,533.5,302.25,523.0,525.0,522.0,-0.003,3.206,0.0,7.84,1.354,0.367,0.003,0.001,0.001,-0.003
5192008,1200,1,1,3,1,100,37.37,100.0,100.0,100.0,1,1,1339.574,361.827,0.01,12.933,0,80,55,1.4,1944.75,2005.789,2008.06,1928.683,55.09,66.866,72.069,66.628,51.587,1.391,2.525,0.312,76.009,60.753,54.997,29.724,64.893,67.033,106.414,94.68,109.895,39.929,57.379,44.246,-10.852,110,110,71.938,76.125,55.906,56.406,0.0,42.156,72,70,1000,200,0.207,284.75,71.25,69.438,0.012,72.125,72.125,56.438,57.063,0.0,41.5,72,70,1000,200,0.194,483.5,76.25,75.938,0.022,72.063,71.938,55.875,56.219,0.0,40.656,72,70,1000,200,0.23,525.0,75.375,75.438,0.021,71.563,69.688,55.344,56.031,0.0,53.875,72,70,1000,200,0.369,666.0,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.961,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,522.0,525.5,522.0,-0.003,3.2,0.0,7.745,1.34,0.362,0.003,0.001,0.0,-0.003
5192008,1201,1,1,3,1,100,37.489,100.0,100.0,100.0,1,1,1306.788,360.656,0.01,12.933,0,80,55,1.4,1958.0,1966.613,2011.772,1892.866,55.09,67.187,71.96,66.847,51.696,1.398,2.475,0.304,75.997,60.784,53.468,29.868,65.412,67.355,106.414,94.573,109.969,39.929,57.589,44.392,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,43.031,72,70,1000,200,0.196,277.0,71.25,69.438,0.012,72.0,72.188,56.438,57.063,0.0,41.375,72,70,1000,200,0.196,484.0,76.25,75.813,0.022,72.0,71.938,55.875,56.219,0.0,41.188,72,70,1000,200,0.212,506.25,75.563,75.438,0.021,71.563,69.75,55.438,56.031,0.0,53.781,72,70,1000,200,0.376,670.5,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.467,5.994,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,534.0,302.25,522.5,525.5,522.0,-0.003,3.268,0.0,8.006,1.307,0.361,0.003,0.001,0.0,-0.003
5192008,1202,1,1,3,1,100,37.947,100.0,100.0,100.0,1,1,1309.13,361.827,0.01,12.933,0,80,55,1.4,1942.25,1962.267,1996.928,1907.499,55.196,67.187,71.852,66.957,51.696,1.421,2.539,0.308,75.956,60.783,55.053,30.27,65.554,67.462,106.34,94.36,109.895,40.001,57.694,44.392,-10.852,110,110,71.875,75.25,56.0,56.469,0.0,43.281,72,70,1000,200,0.196,277.0,71.25,69.563,0.012,72.0,71.875,56.438,57.375,0.0,42.0,72,70,1000,200,0.188,473.25,76.25,75.813,0.022,72.0,71.875,55.875,56.344,0.0,39.781,72,70,1000,200,0.225,519.5,75.563,75.25,0.021,71.688,69.688,55.438,56.031,0.0,54.094,72,70,1000,200,0.368,661.5,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.474,6.002,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,522.5,525.5,522.0,-0.003,3.21,0.0,7.877,1.309,0.362,0.003,0.001,0.001,-0.003
5192008,1203,1,1,3,1,100,37.956,100.0,100.0,100.0,1,1,1300.933,359.485,0.01,12.977,0,80,55,1.4,1923.5,1947.786,1983.943,1863.68,55.196,67.08,71.635,66.957,51.696,1.44,2.468,0.319,75.876,60.718,50.744,30.443,65.159,67.033,106.045,94.254,109.599,40.001,57.589,44.392,-10.852,110,110,71.875,74.25,55.906,56.469,0.0,43.219,72,70,1000,200,0.195,276.5,71.125,69.563,0.012,71.938,71.5,56.313,57.25,0.0,41.281,72,70,1000,200,0.188,474.0,76.25,75.813,0.022,71.938,71.625,56.0,56.219,0.0,40.344,72,70,1000,200,0.211,504.0,75.563,75.25,0.021,71.375,69.563,55.438,56.031,0.0,53.906,72,70,1000,200,0.367,659.5,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.467,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,523.5,533.5,302.25,523.0,525.5,522.0,-0.003,3.24,0.0,7.904,1.301,0.359,0.003,0.001,0.001,-0.002
5192008,1204,1,1,3,1,100,37.84,100.0,100.0,100.0,1,1,1309.13,360.656,0.01,12.948,0,80,55,1.4,1912.0,1927.538,1998.783,1853.974,55.09,66.973,71.31,66.737,51.478,1.436,2.465,0.315,75.784,60.711,49.798,30.673,65.146,67.033,105.897,94.148,109.599,40.001,57.379,44.392,-10.852,110,110,71.875,73.438,55.906,56.469,0.0,43.0,72,70,1000,200,0.197,278.25,71.25,69.438,0.012,71.75,71.125,56.438,57.25,0.0,41.375,72,70,1000,200,0.187,472.75,76.25,75.813,0.022,71.938,71.375,55.875,56.344,0.0,40.563,72,70,1000,200,0.209,498.25,75.375,75.25,0.021,71.375,69.188,55.344,56.031,0.0,53.625,72,70,1000,200,0.355,652.0,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.994,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,523.5,533.5,302.25,523.0,525.0,521.5,-0.003,3.272,0.0,7.886,1.309,0.361,0.003,0.001,0.0,-0.003
5192008,1205,1,1,3,1,100,38.064,100.0,100.0,100.0,1,1,1274.001,358.314,0.01,12.948,0,80,55,1.4,1900.75,1917.424,1970.962,1849.126,54.983,66.973,71.093,66.847,51.478,1.417,2.504,0.326,75.617,60.566,51.411,30.644,64.841,67.14,105.824,94.148,109.526,40.001,57.379,44.392,-10.852,110,110,71.75,72.688,55.906,56.406,0.0,42.844,72,70,1000,200,0.198,278.25,71.25,69.438,0.011,71.688,70.813,56.438,57.25,0.0,40.906,72,70,1000,200,0.176,458.5,76.25,75.938,0.022,71.938,71.063,55.875,56.219,0.0,40.219,72,70,1000,200,0.209,499.0,75.375,75.25,0.021,71.375,69.0,55.344,56.031,0.0,52.156,72,70,1000,200,0.347,645.5,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.464,6.001,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,523.5,533.5,302.25,522.5,525.5,522.0,-0.003,3.272,0.0,7.886,1.274,0.358,0.003,0.001,0.0,-0.002
5192008,1206,1,1,3,1,100,37.54,100.0,100.0,100.0,1,1,1258.778,357.143,0.124,12.904,0,80,55,1.4,1873.0,1900.1,1950.57,1831.373,54.983,66.973,70.877,66.737,51.26,1.44,2.465,0.323,75.469,60.364,51.689,30.788,64.627,67.14,106.414,94.041,109.747,40.074,57.169,44.465,-10.852,110,110,71.688,72.188,55.688,56.406,0.0,42.188,72,70,1000,200,0.2,279.25,70.938,69.438,0.012,71.563,70.438,56.313,57.25,0.0,40.594,72,70,1000,200,0.174,457.25,76.25,75.813,0.022,71.813,70.688,55.688,56.219,0.0,39.625,72,70,1000,200,0.207,497.5,75.375,75.25,0.021,71.25,69.0,55.281,55.906,0.0,51.844,72,70,1000,200,0.329,627.0,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,523.5,533.5,302.25,521.5,525.0,522.0,-0.033,3.315,0.0,7.859,1.259,0.357,0.003,0.001,0.0,-0.002
5192008,1207,1,1,3,1,100,37.426,100.0,100.0,100.0,1,1,1244.727,344.262,0.01,12.918,0,80,55,1.4,1853.75,1879.916,1917.222,1824.927,54.876,66.758,70.66,66.737,51.26,1.44,2.468,0.308,75.147,60.201,53.83,30.961,64.446,66.819,107.004,93.935,109.673,40.074,57.064,44.319,-10.852,110,110,71.563,71.813,55.688,56.313,0.0,41.563,72,70,1000,200,0.199,279.25,71.125,69.438,0.012,71.438,70.188,56.313,57.25,0.0,39.219,72,70,1000,200,0.173,453.0,76.125,75.938,0.022,71.688,70.313,55.688,56.219,0.0,38.781,72,70,1000,200,0.204,494.5,75.375,75.25,0.021,71.125,68.75,55.281,55.906,0.0,51.688,72,70,1000,200,0.318,616.0,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,5.993,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,523.5,533.5,302.25,522.5,525.0,521.5,-0.002,3.228,0.0,7.606,1.245,0.344,0.003,0.001,0.0,-0.002
5192008,1208,1,1,3,1,100,37.182,100.0,100.0,100.0,1,1,1221.308,341.92,0.01,12.977,0,80,55,1.4,1824.75,1869.833,1909.816,1794.377,54.77,66.866,70.443,66.737,51.26,1.459,2.475,0.312,74.75,59.876,51.244,31.133,64.589,67.14,106.561,93.935,109.304,40.074,57.169,44.392,-10.852,110,110,71.563,71.313,55.594,56.063,0.0,40.969,72,70,1000,200,0.199,279.0,70.938,69.438,0.012,71.438,70.063,56.313,57.25,0.0,39.094,72,70,1000,200,0.163,441.0,76.125,75.813,0.022,71.688,70.125,55.688,56.0,0.0,37.813,72,70,1000,200,0.204,495.75,75.375,75.125,0.021,71.125,68.563,55.063,55.906,0.0,51.469,72,70,1000,200,0.311,609.5,74.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,5.998,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,523.5,533.5,302.75,523.0,525.0,521.5,-0.002,3.278,0.0,7.772,1.221,0.342,0.003,0.001,0.001,-0.003
5192008,1209,1,1,3,1,100,36.639,100.0,100.0,100.0,1,1,1210.769,339.578,0.01,12.933,0,80,55,1.4,1808.0,1858.319,1906.113,1792.773,54.663,66.973,70.335,66.737,51.152,1.471,2.426,0.308,74.392,59.53,51.077,31.191,64.459,67.247,106.561,93.935,109.304,40.22,57.169,44.465,-10.852,110,110,71.375,71.125,55.594,56.063,0.0,41.688,72,70,1000,200,0.186,269.5,70.938,69.438,0.012,71.438,70.0,56.313,57.063,0.0,38.469,72,70,1000,200,0.16,437.5,76.125,75.813,0.022,71.938,69.938,55.563,56.0,0.0,38.281,72,70,1000,200,0.204,496.25,75.375,75.125,0.021,71.125,68.438,55.063,55.813,0.0,50.406,72,70,1000,200,0.307,606.0,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.464,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,524.0,533.0,302.25,523.5,525.0,521.5,-0.002,3.239,0.0,7.615,1.211,0.34,0.003,0.001,0.001,-0.002
5192008,1210,1,1,3,1,100,35.813,100.0,100.0,100.0,1,1,1188.521,329.04,0.01,12.948,0,80,55,1.4,1787.5,1831.007,1872.802,1762.341,54.557,66.866,70.226,66.737,50.934,1.459,2.422,0.323,74.109,59.375,51.411,31.162,64.537,66.926,106.487,93.828,109.082,40.147,56.96,44.392,-10.852,110,110,71.563,71.125,55.594,56.063,0.0,41.0,72,70,1000,200,0.185,269.25,70.938,69.438,0.012,71.438,69.875,56.094,57.063,0.0,38.938,72,70,1000,200,0.152,425.25,76.125,75.813,0.022,71.938,69.813,55.5,55.938,0.0,38.531,72,70,1000,200,0.205,496.75,75.375,75.125,0.021,71.125,68.375,54.969,55.813,0.0,50.781,72,70,1000,200,0.293,592.5,74.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.001,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,523.5,532.5,302.5,523.5,525.0,522.0,-0.002,3.269,0.0,7.624,1.189,0.329,0.003,0.001,0.001,-0.003
5192008,1211,1,1,3,1,100,35.357,100.0,100.0,100.0,1,1,1168.615,333.724,0.01,12.933,0,80,55,1.4,1774.25,1799.445,1889.454,1724.058,54.663,66.973,70.118,66.737,50.934,1.402,2.394,0.304,73.887,59.164,54.553,31.162,64.777,67.033,106.487,93.722,109.009,40.147,56.96,44.392,-10.852,110,110,71.563,71.313,55.406,56.063,0.0,41.375,72,70,1000,200,0.184,268.25,70.938,69.438,0.012,71.438,69.75,56.094,57.063,0.0,37.875,72,70,1000,200,0.149,424.0,76.125,75.813,0.022,71.688,69.875,55.5,55.938,0.0,38.688,72,70,1000,200,0.198,489.0,75.375,75.25,0.021,71.25,68.438,54.969,55.625,0.0,50.188,72,70,1000,200,0.288,586.5,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,524.0,532.5,302.25,523.5,525.5,521.5,-0.002,3.265,0.0,7.615,1.169,0.334,0.003,0.001,0.0,-0.002
5192008,1212,1,1,3,1,100,34.542,100.0,100.0,100.0,1,1,1174.469,331.382,0.01,12.846,0,80,55,1.4,1778.0,1831.007,1883.902,1767.138,54.45,67.187,70.01,66.957,50.934,1.429,2.369,0.326,73.855,59.09,54.497,31.421,65.373,67.569,106.414,93.615,108.861,40.22,57.169,44.465,-10.852,110,110,71.563,71.5,55.406,56.0,0.0,41.156,72,70,1000,200,0.185,268.5,70.938,69.563,0.012,71.375,69.688,56.094,57.063,0.0,37.969,72,70,1000,200,0.147,419.75,76.125,75.813,0.022,71.813,69.813,55.5,55.938,0.0,37.906,72,70,1000,200,0.202,491.5,75.375,75.125,0.021,71.375,68.625,54.906,55.813,0.0,49.438,72,70,1000,200,0.295,592.5,74.188,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.986,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,524.0,532.5,302.75,523.0,525.5,521.5,-0.002,3.217,0.0,7.564,1.174,0.331,0.002,0.001,0.001,-0.002
5192008,1213,1,1,3,1,100,34.27,100.0,100.0,100.0,1,1,1154.563,329.04,0.01,12.831,0,80,55,1.4,1778.0,1806.613,1882.052,1743.177,54.557,67.401,69.901,67.177,50.934,1.444,2.365,0.304,73.485,58.879,54.247,31.622,65.677,67.676,106.266,93.403,108.566,40.147,57.274,44.465,-10.852,110,110,71.563,71.438,55.406,56.0,0.0,40.969,72,70,1000,200,0.184,268.0,70.813,69.438,0.012,71.375,69.688,56.094,57.063,0.0,37.906,72,70,1000,200,0.139,410.5,76.125,75.813,0.022,71.813,69.813,55.5,55.938,0.0,38.406,72,70,1000,200,0.189,477.0,75.375,75.25,0.021,71.5,68.688,54.969,55.625,0.0,49.313,72,70,1000,200,0.296,592.5,74.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,524.0,532.0,302.5,523.0,525.5,521.5,-0.002,3.235,0.0,7.685,1.155,0.329,0.002,0.001,0.0,-0.003
5192008,1214,1,1,3,1,100,33.999,100.0,100.0,100.0,1,1,1146.366,325.527,0.01,12.86,0,80,55,1.4,1744.25,1796.579,1861.706,1736.8,54.45,67.508,69.901,67.177,51.043,1.436,2.369,0.315,73.318,58.701,53.19,31.766,65.626,67.783,106.266,93.403,108.566,40.22,57.274,44.537,-10.852,110,110,71.375,71.375,55.281,56.0,0.0,40.813,72,70,1000,200,0.183,267.25,70.813,69.438,0.012,71.375,69.75,56.094,57.063,0.0,37.938,72,70,1000,200,0.135,402.5,76.125,75.813,0.022,71.813,69.75,55.5,55.938,0.0,38.938,72,70,1000,200,0.192,479.75,75.375,75.125,0.021,71.5,68.75,54.906,55.625,0.0,49.406,72,70,1000,200,0.293,590.5,74.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,524.0,532.0,302.25,522.5,525.0,522.0,-0.002,3.255,0.0,7.7,1.146,0.326,0.002,0.001,0.001,-0.003
5192008,1215,1,1,3,1,100,32.989,100.0,100.0,100.0,1,1,1127.631,322.014,0.01,12.86,0,80,55,1.4,1734.25,1787.984,1846.915,1712.925,54.45,67.401,69.901,67.177,50.934,1.41,2.337,0.319,73.125,58.494,53.607,31.766,65.703,67.569,106.192,93.403,108.27,40.22,57.064,44.392,-10.852,110,110,71.375,71.25,55.406,56.0,0.0,40.719,72,70,1000,200,0.174,260.0,70.938,69.438,0.012,71.375,69.75,56.094,57.063,0.0,37.031,72,70,1000,200,0.135,402.5,76.125,75.813,0.022,71.688,69.75,55.375,55.938,0.0,39.031,72,70,1000,200,0.191,479.25,75.375,75.125,0.021,71.5,68.75,54.906,55.625,0.0,48.969,72,70,1000,200,0.293,590.0,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,524.5,532.0,302.5,521.5,525.5,521.5,-0.002,3.185,0.0,7.442,1.128,0.322,0.003,0.001,0.001,-0.002
5192008,1216,1,1,3,1,100,32.397,100.0,100.0,100.0,1,1,1122.947,323.185,0.01,12.802,0,80,55,1.4,1723.5,1760.801,1822.895,1690.702,54.45,67.508,69.901,67.286,50.934,1.455,2.34,0.304,72.91,58.361,52.189,31.795,65.587,67.783,105.971,93.296,108.123,40.22,57.169,44.392,-10.852,110,110,71.563,71.188,55.406,55.906,0.0,41.406,72,70,1000,200,0.169,257.25,70.813,69.25,0.012,71.375,69.625,56.0,57.063,0.0,36.563,72,70,1000,200,0.133,400.0,76.125,75.813,0.022,71.813,69.813,55.375,55.781,0.0,38.813,72,70,1000,200,0.191,479.0,75.375,75.125,0.021,71.5,68.75,54.906,55.625,0.0,50.156,72,70,1000,200,0.277,576.0,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,524.5,532.0,302.5,522.0,525.5,521.5,-0.002,3.151,0.0,7.408,1.123,0.323,0.003,0.001,0.001,-0.002
5192008,1217,1,1,3,1,100,31.542,100.0,100.0,100.0,1,1,1111.238,319.672,0.01,12.831,0,80,55,1.4,1714.75,1765.09,1845.067,1709.746,54.343,67.401,69.901,67.286,50.825,1.436,2.316,0.315,72.76,58.255,53.441,31.708,65.489,67.569,105.824,93.083,107.975,40.147,57.169,44.392,-10.852,110,110,71.313,71.313,55.406,56.0,0.0,40.625,72,70,1000,200,0.176,262.75,70.813,69.25,0.012,71.375,69.625,56.0,57.063,0.0,35.688,72,70,1000,200,0.132,397.25,76.125,75.75,0.022,71.688,69.688,55.375,55.781,0.0,37.281,72,70,1000,200,0.191,478.75,75.375,75.125,0.021,71.563,68.75,54.781,55.625,0.0,49.781,72,70,1000,200,0.276,574.5,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,525.0,531.5,302.75,522.0,525.5,521.0,-0.002,3.2,0.0,7.555,1.111,0.32,0.003,0.001,0.001,-0.002
5192008,1218,1,1,3,1,100,30.833,100.0,100.0,100.0,1,1,1094.844,314.988,0.01,12.788,0,80,55,1.4,1711.25,1749.37,1806.275,1657.475,54.343,67.294,69.901,67.177,50.716,1.425,2.252,0.304,72.59,58.107,53.135,31.68,65.094,67.355,105.824,93.083,108.049,40.22,57.169,44.392,-10.852,110,110,71.375,71.125,55.281,55.906,0.0,39.875,72,70,1000,200,0.179,264.25,70.813,69.25,0.012,71.375,69.563,56.0,56.938,0.0,36.656,72,70,1000,200,0.122,383.25,76.125,75.75,0.022,71.813,69.688,55.25,55.781,0.0,37.875,72,70,1000,200,0.182,468.75,75.25,75.125,0.021,71.688,68.875,54.781,55.531,0.0,50.031,72,70,1000,200,0.277,575.5,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,525.0,531.5,302.25,522.0,525.5,521.5,-0.002,3.148,0.0,7.4,1.095,0.315,0.003,0.001,0.0,-0.002
5192008,1219,1,1,3,1,100,30.076,100.0,100.0,100.0,1,1,1092.502,318.501,0.01,12.802,0,80,55,1.4,1699.25,1746.513,1821.047,1692.287,54.343,67.401,69.793,67.177,50.716,1.429,2.308,0.304,72.499,58.019,55.22,31.708,65.016,67.569,105.602,92.87,107.827,40.147,57.064,44.392,-10.852,110,110,71.313,71.0,55.219,56.0,0.0,40.156,72,70,1000,200,0.169,257.5,70.813,69.25,0.012,71.375,69.5,56.0,56.938,0.0,35.781,72,70,1000,200,0.123,381.0,76.063,75.75,0.022,71.688,69.688,55.25,55.781,0.0,38.094,72,70,1000,200,0.176,463.75,75.375,75.125,0.021,71.688,68.813,54.781,55.438,0.0,48.656,72,70,1000,200,0.29,590.5,74.0,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,525.5,531.0,302.25,522.0,525.5,521.5,-0.002,3.212,0.0,7.538,1.093,0.319,0.003,0.001,0.001,-0.003
5192008,1220,1,1,3,1,100,29.289,100.0,100.0,100.0,1,1,1073.767,310.304,0.01,12.759,0,80,55,1.4,1685.25,1716.554,1798.891,1648.005,54.343,67.508,69.901,67.177,50.716,1.448,2.262,0.312,72.281,57.921,53.162,31.795,65.185,67.783,105.381,92.764,107.679,40.22,57.169,44.319,-10.852,110,110,71.375,70.938,55.219,55.781,0.0,40.188,72,70,1000,200,0.168,255.75,70.75,69.438,0.012,71.188,69.438,56.0,57.063,0.0,35.563,72,70,1000,200,0.111,363.5,76.125,75.75,0.022,71.688,69.75,55.25,55.781,0.0,38.156,72,70,1000,200,0.175,458.0,75.375,75.125,0.021,71.563,68.813,54.781,55.531,0.0,48.625,72,70,1000,200,0.279,578.0,74.0,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.993,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,525.0,531.0,302.5,522.0,525.5,521.0,-0.002,3.086,0.0,7.254,1.074,0.31,0.002,0.001,0.001,-0.003
5192008,1221,1,1,3,1,100,28.532,100.0,100.0,100.0,1,1,1074.938,307.963,0.01,12.846,0,80,55,1.4,1655.125,1729.386,1800.737,1633.819,54.343,67.615,69.793,67.396,50.716,1.459,2.284,0.304,72.144,57.823,53.051,31.824,64.971,67.783,105.455,92.658,107.679,40.147,57.169,44.027,-10.852,110,110,71.188,70.875,55.219,55.781,0.0,40.125,72,70,1000,200,0.167,254.5,70.813,69.25,0.012,71.375,69.5,56.0,57.063,0.0,35.156,72,70,1000,200,0.117,372.5,76.063,75.75,0.022,71.5,69.813,55.25,55.781,0.0,38.25,72,70,1000,200,0.173,453.5,75.25,75.0,0.021,71.563,68.813,54.781,55.531,0.0,48.531,72,70,1000,200,0.274,571.5,74.0,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.977,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,525.5,531.0,302.5,521.0,525.5,521.0,-0.002,2.928,0.0,6.913,1.075,0.308,0.003,0.001,0.001,-0.003
5192008,1222,1,1,3,1,100,28.358,100.0,100.0,100.0,1,1,1058.545,306.792,0.01,12.817,0,80,55,1.4,1666.125,1699.462,1774.907,1613.369,54.557,67.615,69.901,67.396,51.152,1.448,2.181,0.312,71.931,57.672,52.44,31.68,64.841,67.998,105.381,92.551,107.532,40.22,57.589,44.1,-10.852,110,110,71.313,70.938,55.406,55.906,0.0,39.531,72,70,1000,200,0.167,256.0,70.813,69.25,0.011,71.438,69.563,56.0,57.063,0.0,35.0,72,70,1000,200,0.114,370.5,76.063,75.75,0.022,71.688,69.875,55.375,55.781,0.0,37.094,72,70,1000,200,0.166,446.5,75.375,75.125,0.021,71.5,68.75,54.906,55.531,0.0,49.469,72,70,1000,200,0.263,560.0,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.438,5.971,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,525.5,531.0,302.5,522.0,525.0,521.5,-0.002,2.863,0.0,6.898,1.059,0.307,0.003,0.001,0.001,-0.002
5192008,1223,1,1,3,1,100,28.096,100.0,100.0,100.0,1,1,1046.835,307.963,0.01,12.788,0,80,55,1.4,1640.875,1672.439,1797.046,1600.808,54.663,67.829,70.01,67.506,51.152,1.387,2.248,0.312,71.988,57.557,54.33,31.622,65.276,68.105,105.086,92.445,107.31,40.147,57.799,43.881,-10.852,110,110,71.063,70.813,55.406,55.906,0.0,39.125,72,70,1000,200,0.165,253.875,70.75,69.25,0.012,71.375,69.688,56.094,57.063,0.0,34.25,72,70,1000,200,0.113,368.25,76.063,75.75,0.022,71.688,69.875,55.5,55.781,0.0,35.781,72,70,1000,200,0.169,450.5,75.25,75.0,0.021,71.375,68.813,54.969,55.625,0.0,48.813,72,70,1000,200,0.257,554.5,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.446,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,525.5,530.5,302.5,520.5,525.0,521.0,-0.002,2.705,0.0,6.623,1.047,0.308,0.003,0.001,0.001,-0.002
5192008,1224,1,1,3,1,100,28.0,100.0,100.0,100.0,1,1,1029.271,305.621,0.01,12.817,0,80,55,1.4,1625.875,1652.559,1763.843,1558.544,54.77,67.829,70.01,67.616,51.369,1.467,2.237,0.304,71.667,57.428,51.911,31.708,65.094,67.998,104.939,92.551,107.163,40.147,58.218,43.954,-10.852,110,110,71.188,70.625,55.594,56.0,0.0,39.688,72,70,1000,200,0.157,247.125,70.75,69.25,0.012,71.438,69.75,56.094,57.25,0.0,34.688,72,70,1000,200,0.104,355.25,76.063,75.75,0.022,71.5,70.063,55.563,55.938,0.0,37.063,72,70,1000,200,0.158,435.25,75.25,75.125,0.021,71.375,68.875,55.063,55.813,0.0,46.906,72,70,1000,200,0.259,556.0,74.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.448,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,525.5,530.5,302.25,520.0,525.0,521.0,-0.002,2.7,0.0,6.768,1.029,0.306,0.003,0.001,0.0,-0.002
5192008,1225,1,1,3,1,100,27.748,100.0,100.0,100.0,1,1,1030.442,300.937,0.01,12.889,0,80,55,1.4,1590.875,1645.465,1750.941,1567.918,54.77,67.722,70.01,67.726,51.478,1.44,2.191,0.297,71.408,57.171,54.719,31.651,65.295,67.891,104.865,92.445,107.015,40.147,58.113,43.954,-10.852,110,110,71.188,70.75,55.594,56.063,0.0,40.313,72,70,1000,200,0.153,244.625,70.688,69.25,0.012,71.438,69.875,56.313,57.25,0.0,33.969,72,70,1000,200,0.106,357.0,76.063,75.5,0.022,71.5,70.188,55.563,56.0,0.0,36.438,72,70,1000,200,0.156,435.75,75.25,75.0,0.021,71.5,69.0,55.063,55.813,0.0,46.719,72,70,1000,200,0.258,557.5,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.424,5.953,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,526.0,530.5,302.25,521.0,525.5,521.5,-0.002,2.731,0.0,6.806,1.03,0.301,0.003,0.002,0.001,-0.002
5192008,1226,1,1,3,1,100,27.525,100.0,100.0,100.0,1,1,995.313,296.253,0.01,12.86,0,80,55,1.4,1573.125,1615.71,1726.995,1535.149,54.77,67.722,70.118,67.616,51.369,1.425,2.149,0.301,71.348,57.093,54.803,31.766,65.438,67.891,104.865,92.338,107.089,40.147,58.113,43.954,-10.852,110,110,71.063,70.813,55.594,56.063,0.0,40.0,72,70,1000,200,0.153,244.125,70.688,69.25,0.012,71.563,69.875,56.313,57.25,0.0,35.156,72,70,1000,200,0.098,342.75,76.063,75.75,0.022,71.375,70.25,55.563,56.219,0.0,36.656,72,70,1000,200,0.152,427.75,75.25,75.125,0.021,71.5,68.938,55.063,55.906,0.0,48.375,72,70,1000,200,0.241,536.5,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.449,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,530.5,302.25,521.5,525.0,521.5,-0.002,2.725,0.0,6.791,0.995,0.296,0.003,0.001,0.0,-0.002
5192008,1227,1,1,3,1,100,27.273,100.0,100.0,100.0,1,1,1002.339,295.082,0.01,12.846,0,80,55,1.4,1573.375,1645.465,1749.099,1574.174,54.77,67.722,70.118,67.726,51.369,1.417,2.195,0.304,71.24,57.01,50.16,31.737,65.068,67.783,104.717,92.338,106.941,40.147,58.008,43.735,-10.852,110,110,71.188,71.0,55.594,56.063,0.0,39.813,72,70,1000,200,0.153,244.0,70.688,69.25,0.012,71.563,69.938,56.313,57.375,0.0,33.469,72,70,1000,200,0.105,355.5,76.063,75.5,0.022,71.375,70.25,55.688,56.0,0.0,35.594,72,70,1000,200,0.151,425.75,75.25,75.0,0.021,71.5,69.063,55.063,55.906,0.0,47.313,72,70,1000,200,0.252,547.0,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,530.5,302.25,521.0,525.0,521.0,-0.002,2.581,0.0,6.393,1.002,0.295,0.003,0.002,0.001,-0.002
5192008,1228,1,1,3,1,100,27.313,100.0,100.0,100.0,1,1,990.629,298.595,0.01,12.904,0,80,55,1.4,1550.875,1618.541,1750.941,1528.92,54.876,67.615,70.118,67.506,51.478,1.448,2.092,0.308,71.088,56.867,50.132,31.421,65.094,67.676,104.422,92.232,106.646,40.074,58.113,43.735,-10.852,110,110,71.188,71.0,55.813,56.313,0.0,39.688,72,70,1000,200,0.151,243.5,70.75,69.25,0.012,71.563,69.938,56.313,57.375,0.0,34.969,72,70,1000,200,0.097,339.5,76.063,75.75,0.022,71.5,70.375,55.688,56.219,0.0,34.719,72,70,1000,200,0.154,429.25,75.25,75.0,0.021,71.5,69.063,55.281,55.906,0.0,48.156,72,70,1000,200,0.24,537.5,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.443,5.98,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,526.0,530.5,302.25,520.0,525.0,521.0,-0.002,2.619,0.0,6.553,0.991,0.299,0.003,0.001,0.001,-0.002
5192008,1229,1,1,3,1,100,27.197,100.0,100.0,100.0,1,1,982.433,298.595,0.01,12.817,0,80,55,1.4,1538.875,1587.427,1730.678,1511.814,54.876,67.829,70.226,67.506,51.478,1.402,2.152,0.301,70.964,56.744,51.967,31.248,65.438,67.998,104.496,92.125,106.793,40.147,58.113,43.808,-10.852,110,110,71.063,70.813,55.688,56.406,0.0,39.313,72,70,1000,200,0.151,243.375,70.688,69.25,0.012,71.438,69.938,56.438,57.5,0.0,34.469,72,70,1000,200,0.097,339.0,75.938,75.75,0.022,71.688,70.5,55.688,56.219,0.0,35.125,72,70,1000,200,0.145,421.0,75.375,75.0,0.021,71.375,69.063,55.281,55.906,0.0,47.0,72,70,1000,200,0.239,534.0,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.985,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,530.0,302.5,520.0,525.0,521.0,-0.002,2.612,0.0,6.508,0.982,0.299,0.003,0.001,0.001,-0.002
5192008,1230,1,1,3,1,100,27.072,100.0,100.0,100.0,1,1,978.92,293.911,0.01,12.846,0,80,55,1.4,1529.125,1587.427,1738.045,1525.808,54.876,67.722,70.226,67.616,51.587,1.463,2.134,0.304,70.743,56.629,49.743,31.22,65.068,67.891,104.422,92.019,106.646,40.147,58.323,43.808,-10.852,110,110,71.188,70.75,55.813,56.313,0.0,39.0,72,70,1000,200,0.151,242.875,70.75,69.25,0.012,71.563,69.938,56.438,57.5,0.0,34.063,72,70,1000,200,0.095,339.0,76.063,75.5,0.022,71.5,70.563,55.875,56.344,0.0,35.5,72,70,1000,200,0.139,411.25,75.25,75.0,0.021,71.5,69.063,55.281,56.031,0.0,46.0,72,70,1000,200,0.239,533.5,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.428,5.948,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,526.0,530.0,302.25,520.0,525.0,521.5,-0.002,2.587,0.0,6.523,0.979,0.294,0.003,0.002,0.001,-0.002
5192008,1231,1,1,3,1,100,26.946,100.0,100.0,100.0,1,1,968.381,286.885,0.01,12.889,0,80,55,1.4,1511.75,1571.894,1690.197,1505.601,54.876,67.829,70.335,67.616,51.587,1.463,2.152,0.297,70.658,56.437,50.91,31.047,65.224,67.998,104.201,91.806,106.35,40.074,58.218,43.517,-10.852,110,110,71.188,70.75,55.813,56.313,0.0,38.344,72,70,1000,200,0.152,243.375,70.688,69.25,0.012,71.563,70.063,56.438,57.5,0.0,33.313,72,70,1000,200,0.096,339.5,76.063,75.5,0.022,71.5,70.688,55.688,56.344,0.0,35.438,72,70,1000,200,0.138,405.5,75.25,75.125,0.021,71.5,69.125,55.281,56.031,0.0,47.375,72,70,1000,200,0.224,518.0,73.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.988,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,526.0,530.0,302.5,520.0,525.0,521.0,-0.002,2.446,0.0,6.155,0.968,0.287,0.003,0.002,0.0,-0.003
5192008,1232,1,1,3,1,100,27.064,100.0,100.0,100.0,1,1,950.817,284.543,0.01,12.802,0,80,55,1.4,1509.125,1571.894,1682.843,1497.841,54.983,68.043,70.443,67.726,51.587,1.398,2.131,0.301,70.308,56.28,47.797,30.903,64.997,68.105,104.054,91.806,106.276,40.074,58.428,43.59,-10.852,110,110,71.063,70.75,55.813,56.406,0.0,38.031,72,70,1000,200,0.151,240.75,70.688,69.188,0.012,71.563,70.0,56.438,57.5,0.0,32.75,72,70,1000,200,0.095,337.25,76.063,75.5,0.022,71.5,70.813,55.875,56.344,0.0,34.906,72,70,1000,200,0.138,405.5,75.25,75.0,0.021,71.5,69.188,55.344,56.156,0.0,47.094,72,70,1000,200,0.223,516.0,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,530.0,302.5,520.0,525.0,521.0,-0.002,2.452,0.0,6.243,0.951,0.285,0.003,0.002,0.001,-0.002
5192008,1233,1,1,3,1,100,27.055,100.0,100.0,100.0,1,1,936.765,292.74,0.01,12.904,0,80,55,1.4,1480.875,1539.47,1712.27,1456.048,54.983,67.936,70.335,67.726,51.696,1.413,2.156,0.304,70.243,56.265,49.798,30.644,65.399,68.319,104.054,91.7,106.35,40.074,58.323,43.59,-10.852,110,110,71.063,70.813,55.813,56.406,0.0,39.031,72,70,1000,200,0.139,232.875,70.563,69.25,0.011,71.688,70.063,56.438,57.531,0.0,33.906,72,70,1000,200,0.087,324.5,75.938,75.5,0.022,71.688,70.875,55.875,56.375,0.0,34.75,72,70,1000,200,0.136,402.25,75.25,74.938,0.021,71.5,69.25,55.344,56.156,0.0,46.094,72,70,1000,200,0.224,517.0,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.977,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,529.5,302.25,520.0,524.5,521.0,-0.002,2.486,0.0,6.293,0.937,0.293,0.002,0.001,0.001,-0.001
5192008,1234,1,1,3,1,100,27.046,100.0,100.0,100.0,1,1,930.91,286.885,0.01,12.875,0,80,55,1.4,1491.75,1540.878,1701.231,1468.412,54.983,68.043,70.443,67.835,51.696,1.425,2.063,0.304,70.227,56.19,52.606,30.529,65.489,68.212,103.98,91.7,106.203,40.074,58.428,43.59,-10.867,110,110,71.063,70.75,55.813,56.469,0.0,39.0,72,70,1000,200,0.138,232.75,70.563,69.188,0.012,71.688,70.125,56.5,57.531,0.0,32.563,72,70,1000,200,0.095,337.25,75.938,75.5,0.022,71.813,70.938,55.875,56.375,0.0,34.469,72,70,1000,200,0.143,411.25,75.25,75.0,0.021,71.5,69.313,55.344,56.156,0.0,46.313,72,70,1000,200,0.211,502.0,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.44,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,526.5,529.5,302.25,520.0,524.5,521.0,-0.002,2.466,0.0,6.279,0.931,0.287,0.002,0.001,0.001,-0.001
5192008,1235,1,1,3,1,100,27.028,100.0,100.0,100.0,1,1,930.91,284.543,0.01,12.889,0,80,55,1.4,1491.75,1536.654,1688.358,1452.96,54.983,68.043,70.443,67.835,51.696,1.459,2.045,0.297,70.041,56.075,52.745,30.616,65.729,68.212,103.759,91.487,105.907,40.074,58.428,43.59,-10.852,110,110,71.063,70.625,55.813,56.406,0.0,38.875,72,70,1000,200,0.138,232.25,70.563,69.188,0.012,71.688,70.188,56.5,57.531,0.0,33.938,72,70,1000,200,0.087,322.75,75.938,75.5,0.022,71.813,71.0,55.875,56.375,0.0,34.438,72,70,1000,200,0.146,417.5,75.25,75.0,0.021,71.375,69.25,55.344,56.156,0.0,45.406,72,70,1000,200,0.21,502.0,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.436,5.973,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,529.5,302.25,519.5,524.5,521.0,-0.002,2.469,0.0,6.286,0.931,0.285,0.002,0.001,0.001,-0.001
5192008,1236,1,1,3,1,100,27.029,100.0,100.0,100.0,1,1,921.543,286.885,0.01,12.846,0,80,55,1.4,1474.0,1504.307,1690.197,1440.616,54.983,68.257,70.443,68.055,51.587,1.44,2.013,0.29,69.829,55.97,53.051,30.788,66.28,68.641,103.759,91.487,105.981,40.074,58.428,43.59,-10.852,110,110,71.063,70.75,55.813,56.469,0.0,38.344,72,70,1000,200,0.138,232.0,70.563,69.188,0.012,71.688,70.188,56.5,57.531,0.0,33.625,72,70,1000,200,0.087,321.5,75.938,75.5,0.022,71.688,71.0,56.0,56.375,0.0,34.313,72,70,1000,200,0.132,396.25,75.25,75.0,0.021,71.375,69.25,55.344,56.25,0.0,45.906,72,70,1000,200,0.207,496.75,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.437,5.964,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,529.5,302.25,519.5,524.5,521.0,-0.002,2.461,0.0,6.265,0.922,0.287,0.002,0.001,0.001,-0.002
5192008,1237,1,1,3,1,100,27.263,100.0,100.0,100.0,1,1,926.227,285.714,0.01,12.889,0,80,55,1.4,1444.25,1546.512,1686.519,1465.32,55.09,68.472,70.443,68.165,51.696,1.417,2.07,0.308,69.892,55.936,54.024,30.932,66.585,68.962,103.537,91.274,105.686,40.001,58.428,43.59,-10.852,110,110,71.063,70.75,55.813,56.469,0.0,38.031,72,70,1000,200,0.136,231.5,70.563,69.188,0.012,71.75,70.25,56.5,57.656,0.0,32.875,72,70,1000,200,0.092,328.5,75.938,75.5,0.022,71.813,71.063,55.875,56.5,0.0,33.656,72,70,1000,200,0.141,407.0,75.188,74.938,0.021,71.5,69.25,55.438,56.156,0.0,45.563,72,70,1000,200,0.204,496.0,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.961,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,529.0,302.25,519.5,524.5,520.5,-0.002,2.51,0.0,6.417,0.926,0.286,0.002,0.001,0.001,-0.002
5192008,1238,1,1,3,1,100,27.04,100.0,100.0,100.0,1,1,925.056,284.543,0.01,12.904,0,80,55,1.4,1453.25,1547.921,1695.713,1457.593,54.983,68.257,70.443,68.165,51.587,1.44,2.12,0.308,69.824,55.882,50.021,30.989,66.215,68.534,103.537,91.274,105.76,40.074,58.533,43.662,-10.852,110,110,71.188,70.75,55.813,56.469,0.0,37.813,72,70,1000,200,0.136,231.25,70.563,69.25,0.012,71.75,70.313,56.5,57.656,0.0,32.281,72,70,1000,200,0.091,332.25,75.938,75.5,0.022,71.813,71.0,56.0,56.375,0.0,34.313,72,70,1000,200,0.141,409.5,75.25,75.0,0.021,71.5,69.313,55.344,56.25,0.0,44.438,72,70,1000,200,0.205,497.0,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.432,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,528.5,302.25,519.5,524.5,520.5,-0.002,2.508,0.0,6.422,0.925,0.285,0.002,0.001,0.001,-0.002
5192008,1239,1,1,3,1,100,27.051,100.0,100.0,100.0,1,1,906.32,278.689,0.01,12.875,0,80,55,1.4,1460.75,1494.477,1644.272,1423.669,54.983,68.364,70.552,68.165,51.587,1.425,2.049,0.297,69.48,55.63,49.715,30.846,66.228,68.534,103.464,91.061,105.686,40.074,58.533,43.59,-10.852,110,110,71.188,70.813,55.813,56.469,0.0,37.25,72,70,1000,200,0.137,231.625,70.563,69.25,0.012,71.75,70.375,56.625,57.656,0.0,33.813,72,70,1000,200,0.084,319.75,75.938,75.5,0.022,71.813,71.063,56.0,56.5,0.0,33.969,72,70,1000,200,0.135,402.75,75.188,75.0,0.021,71.563,69.313,55.438,56.25,0.0,45.313,72,70,1000,200,0.195,482.0,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.437,5.968,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.0,528.0,302.25,519.0,524.5,520.5,-0.002,2.452,0.0,6.279,0.906,0.279,0.002,0.001,0.001,-0.002
5192008,1240,1,1,3,1,100,26.76,100.0,100.0,100.0,1,1,913.346,282.201,0.01,12.817,0,80,55,1.4,1449.875,1514.144,1692.035,1445.243,54.876,68.257,70.552,68.165,51.478,1.433,2.049,0.301,69.598,55.687,49.353,30.702,65.937,68.319,103.168,91.168,105.464,40.001,58.428,43.59,-10.852,110,110,71.188,71.0,55.813,56.469,0.0,36.75,72,70,1000,200,0.136,231.125,70.375,69.188,0.012,71.75,70.438,56.5,57.656,0.0,32.781,72,70,1000,200,0.093,334.75,75.938,75.438,0.022,71.938,71.063,55.875,56.375,0.0,35.219,72,70,1000,200,0.133,399.75,75.375,74.938,0.021,71.563,69.438,55.344,56.156,0.0,44.5,72,70,1000,200,0.2,488.0,74.0,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.438,5.969,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.0,528.0,302.25,519.5,524.5,520.5,-0.002,2.496,0.0,6.381,0.913,0.282,0.002,0.002,0.001,-0.001
5192008,1241,1,1,3,1,100,26.664,100.0,100.0,100.0,1,1,906.32,277.518,0.01,12.889,0,80,55,1.4,1448.875,1488.862,1655.286,1409.826,54.876,68.15,70.552,68.055,51.478,1.433,2.035,0.286,69.437,55.543,50.327,30.587,65.963,68.319,103.242,90.955,105.317,40.001,58.323,43.517,-10.852,110,110,71.188,71.0,55.906,56.406,0.0,37.719,72,70,1000,200,0.125,221.5,70.563,69.188,0.012,71.938,70.438,56.5,57.656,0.0,33.719,72,70,1000,200,0.083,315.75,75.938,75.5,0.022,71.813,71.125,56.0,56.5,0.0,33.781,72,70,1000,200,0.145,415.25,75.25,75.0,0.021,71.5,69.438,55.344,56.156,0.0,44.813,72,70,1000,200,0.195,481.75,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.437,5.968,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,528.0,302.25,519.5,524.5,520.5,-0.002,2.473,0.0,6.286,0.906,0.278,0.002,0.001,0.001,-0.002
5192008,1242,1,1,3,1,100,26.558,100.0,100.0,100.0,1,1,905.149,275.176,0.01,12.846,0,80,55,1.4,1426.5,1481.848,1651.614,1431.369,54.876,68.257,70.66,68.165,51.478,1.383,2.056,0.29,69.436,55.521,51.383,30.472,65.937,68.534,103.168,90.955,105.39,39.929,58.428,43.371,-10.852,110,110,71.313,71.125,55.688,56.469,0.0,38.125,72,70,1000,200,0.125,220.75,70.375,69.25,0.012,71.938,70.5,56.625,57.656,0.0,33.031,72,70,1000,200,0.092,330.0,75.938,75.5,0.022,71.813,71.125,56.0,56.5,0.0,35.031,72,70,1000,200,0.134,400.25,75.188,74.938,0.021,71.5,69.5,55.344,56.156,0.0,44.25,72,70,1000,200,0.192,484.5,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.437,5.964,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,528.0,302.25,520.0,524.5,520.5,-0.002,2.39,0.0,6.133,0.905,0.275,0.002,0.001,0.001,-0.002
