DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1243,1,1,3,1,100,26.422,100.0,100.0,100.0,1,1,894.611,279.859,0.01,12.846,0,80,55,1.4,1435.875,1459.422,1664.468,1412.901,54.876,68.15,70.66,68.055,51.478,1.482,2.081,0.301,69.236,55.521,49.576,30.414,65.6,68.212,103.021,90.742,105.243,39.929,58.323,43.298,-10.852,110,110,71.313,71.063,55.906,56.406,0.0,37.438,72,70,1000,200,0.126,222.25,70.563,69.188,0.012,71.938,70.438,56.625,57.656,0.0,33.719,72,70,1000,200,0.083,313.75,75.938,75.5,0.022,71.813,71.063,55.875,56.375,0.0,34.594,72,70,1000,200,0.135,402.5,75.188,74.938,0.021,71.5,69.563,55.438,56.25,0.0,43.656,72,70,1000,200,0.188,474.75,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.436,5.966,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.5,527.5,302.25,519.5,524.5,520.5,-0.002,2.353,0.0,6.003,0.895,0.28,0.002,0.001,0.001,-0.002
5192008,1244,1,1,3,1,100,26.606,100.0,100.0,100.0,1,1,888.756,276.347,0.01,12.817,0,80,55,1.4,1420.125,1462.224,1636.932,1406.752,54.983,68.043,70.66,67.945,51.587,1.398,1.989,0.301,69.164,55.28,49.437,30.299,65.347,67.891,102.947,90.635,105.169,40.074,58.428,43.371,-10.852,110,110,71.188,70.938,55.906,56.469,0.0,37.469,72,70,1000,200,0.124,220.375,70.375,69.188,0.012,71.938,70.5,56.625,57.844,0.0,33.313,72,70,1000,200,0.088,326.25,75.938,75.438,0.022,71.938,70.938,56.0,56.5,0.0,34.438,72,70,1000,200,0.134,401.5,75.188,75.0,0.021,71.563,69.5,55.438,56.25,0.0,43.656,72,70,1000,200,0.181,468.5,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.963,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,527.5,302.25,520.0,524.5,520.5,-0.002,2.302,0.0,5.861,0.889,0.276,0.002,0.002,0.001,-0.002
5192008,1245,1,1,3,1,100,26.599,100.0,100.0,100.0,1,1,886.414,272.834,0.01,12.889,0,80,55,1.4,1425.625,1484.653,1633.262,1419.053,54.983,68.043,70.66,67.835,51.696,1.379,2.013,0.29,69.169,55.313,52.662,30.299,65.963,68.212,102.873,90.742,105.095,39.929,58.533,43.371,-10.852,110,110,71.063,71.0,56.0,56.594,0.0,37.094,72,70,1000,200,0.124,220.625,70.563,69.063,0.012,71.938,70.5,56.625,57.844,0.0,33.281,72,70,1000,200,0.088,326.0,75.938,75.438,0.022,71.813,71.0,56.0,56.5,0.0,35.094,72,70,1000,200,0.134,401.0,75.25,74.938,0.021,71.688,69.438,55.438,56.406,0.0,43.281,72,70,1000,200,0.184,472.0,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.964,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,527.5,302.25,518.5,524.5,520.5,-0.002,2.385,0.0,6.154,0.886,0.273,0.003,0.002,0.001,-0.002
5192008,1246,1,1,3,1,100,26.892,100.0,100.0,100.0,1,1,868.85,274.005,0.01,12.831,0,80,55,1.4,1420.125,1463.624,1631.428,1394.468,55.09,68.257,70.66,68.055,51.696,1.375,2.053,0.301,69.06,55.2,49.437,30.414,66.001,68.534,102.652,90.635,104.8,40.001,58.638,43.371,-10.852,110,110,71.188,70.938,55.906,56.469,0.0,36.219,72,70,1000,200,0.125,221.25,70.375,69.188,0.012,71.938,70.563,56.625,57.844,0.0,32.813,72,70,1000,200,0.09,328.0,75.938,75.438,0.022,71.813,71.125,56.0,56.5,0.0,34.906,72,70,1000,200,0.134,401.25,75.188,74.938,0.021,71.688,69.5,55.531,56.25,0.0,43.938,72,70,1000,200,0.178,461.5,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.955,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,527.0,302.25,519.5,524.5,520.5,-0.002,2.32,0.0,5.998,0.869,0.274,0.002,0.002,0.001,-0.002
5192008,1247,1,1,3,1,100,26.99,100.0,100.0,100.0,1,1,874.705,274.005,0.01,12.889,0,80,55,1.4,1417.25,1474.836,1644.272,1412.901,55.09,68.364,70.66,68.165,51.804,1.433,1.939,0.293,68.925,55.248,47.685,30.299,65.885,68.748,102.726,90.635,104.947,40.001,58.743,43.444,-10.852,110,110,71.188,71.0,55.906,56.594,0.0,36.0,72,70,1000,200,0.124,220.25,70.375,69.188,0.012,71.938,70.563,56.625,57.844,0.0,33.0,72,70,1000,200,0.089,325.75,75.938,75.5,0.022,71.938,71.188,56.0,56.5,0.0,35.094,72,70,1000,200,0.134,399.5,75.188,74.938,0.021,71.563,69.563,55.438,56.406,0.0,43.75,72,70,1000,200,0.183,465.25,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.961,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,527.0,302.25,520.5,524.5,520.0,-0.002,2.368,0.0,6.155,0.875,0.274,0.002,0.001,0.001,-0.002
5192008,1248,1,1,3,1,100,27.349,100.0,100.0,100.0,1,1,870.021,271.663,0.01,12.875,0,80,55,1.4,1416.625,1462.224,1627.76,1399.073,55.196,68.472,70.768,68.275,51.913,1.429,2.053,0.29,68.913,55.107,49.576,30.184,66.066,68.962,102.431,90.422,104.652,39.929,58.743,43.371,-10.852,110,110,71.313,71.0,55.906,56.594,0.0,36.5,72,70,1000,200,0.116,213.125,70.375,69.188,0.012,71.938,70.563,56.625,57.844,0.0,32.656,72,70,1000,200,0.089,327.25,75.938,75.438,0.022,71.938,71.188,56.094,56.594,0.0,34.719,72,70,1000,200,0.134,402.0,75.188,74.938,0.021,71.688,69.625,55.531,56.406,0.0,43.594,72,70,1000,200,0.181,464.25,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.961,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,527.0,302.25,519.0,524.5,520.0,-0.002,2.355,0.0,6.147,0.87,0.272,0.002,0.002,0.001,-0.002
5192008,1249,1,1,3,1,100,27.449,100.0,100.0,100.0,1,1,875.876,270.492,0.01,12.904,0,80,55,1.4,1395.625,1483.25,1627.76,1422.13,55.196,68.579,70.768,68.384,51.913,1.375,2.006,0.29,68.817,55.021,53.274,30.184,66.727,69.069,102.283,90.422,104.578,39.929,58.743,43.371,-10.852,110,110,71.313,71.0,55.906,56.594,0.0,36.5,72,70,1000,200,0.118,215.5,70.25,69.188,0.012,71.938,70.5,56.688,57.844,0.0,32.844,72,70,1000,200,0.088,324.5,75.938,75.438,0.022,71.813,71.375,56.094,56.594,0.0,34.156,72,70,1000,200,0.133,399.75,75.188,74.938,0.021,71.563,69.625,55.438,56.406,0.0,43.0,72,70,1000,200,0.181,468.0,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.952,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,527.5,527.0,302.25,519.0,524.0,520.0,-0.002,2.361,0.0,6.161,0.876,0.27,0.002,0.002,0.001,-0.002
5192008,1250,1,1,3,1,100,27.342,100.0,100.0,100.0,1,1,862.995,271.663,0.01,12.86,0,80,55,1.4,1406.75,1451.022,1624.092,1389.865,55.09,68.579,70.768,68.384,51.804,1.421,1.999,0.297,68.637,54.942,54.441,30.385,66.747,68.855,102.431,90.21,104.652,39.856,58.638,43.371,-10.852,110,110,71.188,71.0,55.906,56.688,0.0,36.125,72,70,1000,200,0.116,212.375,70.25,69.063,0.012,71.938,70.5,56.688,57.844,0.0,32.313,72,70,1000,200,0.089,326.75,75.813,75.438,0.022,71.938,71.375,56.094,56.5,0.0,33.719,72,70,1000,200,0.133,399.0,75.188,74.938,0.021,71.563,69.625,55.438,56.406,0.0,42.688,72,70,1000,200,0.174,458.25,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.408,5.945,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,528.0,526.5,302.25,519.0,524.5,520.0,-0.002,2.407,0.0,6.27,0.863,0.272,0.002,0.001,0.001,-0.002
5192008,1251,1,1,3,1,100,27.488,100.0,100.0,100.0,1,1,871.192,269.321,0.01,12.831,0,80,55,1.4,1397.25,1446.823,1616.758,1362.293,55.09,68.579,70.768,68.384,51.696,1.436,2.038,0.29,68.629,54.915,54.858,30.5,66.494,68.748,102.283,90.21,104.578,39.929,58.533,43.371,-10.852,110,110,71.188,71.125,55.906,56.594,0.0,36.281,72,70,1000,200,0.112,210.25,70.25,69.063,0.012,71.938,70.563,56.688,58.0,0.0,32.313,72,70,1000,200,0.088,325.75,75.813,75.438,0.022,72.0,71.313,56.094,56.594,0.0,34.313,72,70,1000,200,0.134,402.5,75.188,74.938,0.021,71.688,69.688,55.438,56.406,0.0,43.156,72,70,1000,200,0.168,448.25,73.75,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.981,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,527.5,526.0,302.25,518.5,524.5,520.0,-0.002,2.374,0.0,6.126,0.871,0.269,0.002,0.001,0.001,-0.002
5192008,1252,1,1,3,1,100,27.333,100.0,100.0,100.0,1,1,865.337,268.15,0.01,12.875,0,80,55,1.4,1387.5,1444.025,1581.954,1392.933,54.983,68.686,70.768,68.494,51.587,1.452,2.01,0.297,68.469,54.957,53.162,30.759,66.662,69.177,102.062,89.997,104.43,39.856,58.638,43.371,-10.852,110,110,71.188,71.188,55.906,56.594,0.0,36.406,72,70,1000,200,0.113,210.125,70.25,69.188,0.012,71.938,70.563,56.688,57.844,0.0,32.094,72,70,1000,200,0.089,325.25,75.813,75.438,0.022,71.938,71.25,56.094,56.594,0.0,34.281,72,70,1000,200,0.135,402.75,75.188,74.813,0.021,71.875,69.688,55.438,56.406,0.0,42.75,72,70,1000,200,0.167,446.25,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.456,5.983,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,528.0,526.0,302.25,519.0,524.5,520.0,-0.002,2.41,0.0,6.278,0.865,0.268,0.002,0.001,0.001,-0.002
5192008,1253,1,1,3,1,100,27.567,100.0,100.0,100.0,1,1,865.337,269.321,0.01,12.86,0,80,55,1.4,1397.375,1452.421,1613.092,1399.073,55.09,68.9,70.877,68.604,51.804,1.402,2.035,0.282,68.527,54.882,52.912,30.788,66.52,69.391,102.062,90.103,104.357,39.856,58.638,43.371,-10.852,110,110,71.188,71.188,55.906,56.688,0.0,36.0,72,70,1000,200,0.111,209.0,70.375,69.063,0.012,72.0,70.625,56.688,58.0,0.0,32.188,72,70,1000,200,0.087,322.5,75.938,75.438,0.022,72.0,71.25,56.0,56.594,0.0,34.719,72,70,1000,200,0.133,399.75,75.188,74.938,0.021,71.875,69.75,55.438,56.406,0.0,42.531,72,70,1000,200,0.179,463.5,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.459,5.983,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,526.0,302.25,519.5,524.0,520.0,-0.002,2.407,0.0,6.27,0.865,0.269,0.002,0.002,0.001,-0.002
5192008,1254,1,1,3,1,100,27.831,100.0,100.0,100.0,1,1,858.311,270.492,0.01,12.904,0,80,55,1.4,1396.625,1445.424,1605.761,1400.608,55.196,68.686,70.877,68.604,51.696,1.387,1.953,0.29,68.556,54.86,50.855,30.817,66.241,68.855,101.988,89.89,104.283,39.929,58.848,43.444,-10.852,110,110,71.313,71.188,56.0,56.594,0.0,35.688,72,70,1000,200,0.111,208.5,70.375,69.063,0.012,72.0,70.625,56.688,58.0,0.0,32.719,72,70,1000,200,0.087,323.75,75.938,75.438,0.022,72.0,71.188,56.094,56.5,0.0,35.656,72,70,1000,200,0.132,400.5,75.063,74.938,0.021,71.875,69.813,55.438,56.406,0.0,43.031,72,70,1000,200,0.179,463.25,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,5.991,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.5,526.0,302.0,518.0,524.0,520.0,-0.002,2.397,0.0,6.292,0.858,0.27,0.002,0.002,0.0,-0.002
5192008,1255,1,1,3,1,100,27.686,100.0,100.0,100.0,1,1,866.508,271.663,0.01,12.904,0,80,55,1.4,1396.125,1437.031,1611.259,1382.198,55.09,68.579,70.877,68.494,51.696,1.425,1.985,0.293,68.485,54.774,52.495,30.702,66.163,68.748,101.915,89.89,104.209,39.929,58.638,43.444,-10.852,110,110,71.188,71.25,55.906,56.594,0.0,35.031,72,70,1000,200,0.113,209.875,70.25,69.188,0.012,72.0,70.625,56.688,58.0,0.0,32.688,72,70,1000,200,0.087,325.0,75.813,75.438,0.022,72.0,71.063,56.094,56.5,0.0,35.188,72,70,1000,200,0.135,402.5,75.188,74.813,0.021,71.875,69.813,55.438,56.406,0.0,43.594,72,70,1000,200,0.172,453.75,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,5.99,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,528.0,525.5,302.0,519.5,524.0,520.0,-0.002,2.424,0.0,6.292,0.867,0.272,0.002,0.001,0.001,-0.002
5192008,1256,1,1,3,1,100,27.445,100.0,100.0,100.0,1,1,847.773,269.321,0.01,12.846,0,80,55,1.4,1392.125,1424.452,1611.259,1394.468,54.983,68.686,70.768,68.494,51.696,1.372,2.017,0.29,68.384,54.749,56.082,30.759,66.747,69.069,101.62,89.89,103.914,39.783,58.638,43.298,-10.852,110,110,71.188,71.25,55.906,56.688,0.0,34.625,72,70,1000,200,0.111,209.0,70.25,69.063,0.012,72.125,70.688,56.688,58.0,0.0,33.031,72,70,1000,200,0.087,324.0,75.813,75.438,0.022,72.0,71.125,56.0,56.594,0.0,34.531,72,70,1000,200,0.136,403.25,75.188,74.813,0.021,71.875,69.813,55.438,56.406,0.0,43.5,72,70,1000,200,0.17,455.75,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.988,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,528.0,525.5,302.25,517.5,524.5,520.0,-0.002,2.395,0.0,6.264,0.848,0.269,0.002,0.001,0.001,-0.002
5192008,1257,1,1,3,1,100,27.687,100.0,100.0,100.0,1,1,862.995,270.492,0.01,12.875,0,80,55,1.4,1392.125,1449.622,1603.929,1402.144,55.09,68.793,70.877,68.604,51.587,1.387,1.999,0.286,68.423,54.763,53.135,30.874,66.74,68.962,101.693,89.784,103.987,39.856,58.743,43.371,-10.852,110,110,71.313,71.25,55.906,56.594,0.0,35.594,72,70,1000,200,0.102,199.625,70.188,69.188,0.012,72.0,70.688,56.688,58.0,0.0,33.125,72,70,1000,200,0.087,324.5,75.813,75.438,0.022,72.0,71.188,56.094,56.594,0.0,34.438,72,70,1000,200,0.141,408.0,75.188,74.813,0.021,71.875,69.813,55.438,56.406,0.0,42.75,72,70,1000,200,0.175,459.75,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,528.0,525.5,302.25,519.5,524.5,520.0,-0.002,2.396,0.0,6.278,0.863,0.27,0.002,0.001,0.001,-0.002
5192008,1258,1,1,3,1,100,27.465,100.0,100.0,100.0,1,1,867.679,269.321,0.01,12.904,0,80,55,1.4,1390.25,1460.823,1611.259,1379.134,54.983,69.007,70.877,68.714,51.804,1.455,1.989,0.297,68.291,54.66,53.468,31.018,66.967,69.177,101.472,89.677,103.766,39.783,58.848,43.371,-10.852,110,110,71.313,71.25,55.906,56.688,0.0,35.906,72,70,1000,200,0.102,199.375,70.188,69.063,0.012,72.0,70.688,56.688,58.0,0.0,33.375,72,70,1000,200,0.088,323.5,75.813,75.438,0.022,72.0,71.25,56.0,56.594,0.0,34.406,72,70,1000,200,0.134,399.25,75.063,74.938,0.021,71.875,69.813,55.438,56.406,0.0,42.969,72,70,1000,200,0.173,456.25,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.467,5.993,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,528.5,525.0,302.25,518.0,524.5,519.5,-0.002,2.429,0.0,6.423,0.868,0.269,0.002,0.001,0.0,-0.002
5192008,1259,1,1,3,1,100,27.456,100.0,100.0,100.0,1,1,865.337,269.321,0.01,12.831,0,80,55,1.4,1380.75,1452.421,1592.939,1380.666,54.983,69.114,70.985,68.933,51.696,1.421,1.992,0.286,68.289,54.597,50.938,31.047,67.142,69.498,101.472,89.571,103.84,39.929,58.848,43.444,-10.852,110,110,71.313,71.25,55.906,56.594,0.0,34.594,72,70,1000,200,0.109,207.0,70.188,69.0,0.012,72.0,70.688,56.688,58.0,0.0,33.406,72,70,1000,200,0.088,325.25,75.813,75.375,0.022,72.0,71.125,56.094,56.844,0.0,35.281,72,70,1000,200,0.132,397.5,75.188,74.938,0.021,71.875,69.875,55.531,56.406,0.0,42.875,72,70,1000,200,0.171,455.75,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.454,5.98,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,528.0,525.5,302.0,520.0,524.5,520.0,-0.002,2.384,0.0,6.256,0.865,0.269,0.002,0.001,0.001,-0.002
5192008,1300,1,1,3,1,100,27.719,100.0,100.0,100.0,1,1,850.115,269.321,0.01,12.817,0,80,55,1.4,1391.5,1451.022,1618.591,1409.826,55.09,69.114,70.985,68.933,51.696,1.333,1.957,0.29,68.394,54.657,52.634,31.018,67.032,69.284,101.398,89.571,103.692,39.856,58.848,43.444,-10.852,110,110,71.188,71.188,55.906,56.594,0.0,35.219,72,70,1000,200,0.102,199.625,70.188,69.063,0.012,72.125,70.75,56.688,58.0,0.0,33.688,72,70,1000,200,0.087,325.0,75.813,75.375,0.022,72.0,71.125,56.094,56.594,0.0,35.438,72,70,1000,200,0.132,398.75,75.188,74.813,0.021,72.0,69.875,55.438,56.406,0.0,42.281,72,70,1000,200,0.179,465.5,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.454,5.983,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,528.0,525.5,302.0,519.0,524.5,520.0,-0.002,2.421,0.0,6.379,0.85,0.269,0.002,0.001,0.001,-0.001
5192008,1301,1,1,3,1,100,27.526,100.0,100.0,100.0,1,1,871.192,270.492,0.01,12.933,0,80,55,1.4,1379.375,1474.836,1607.594,1405.216,54.983,69.007,70.985,68.824,51.804,1.402,1.978,0.286,68.297,54.627,50.549,30.961,67.006,69.284,101.325,89.358,103.692,39.856,58.743,43.444,-10.852,110,110,71.313,71.375,56.0,56.594,0.0,35.594,72,70,1000,200,0.1,197.75,70.188,69.063,0.012,72.125,70.75,56.688,58.0,0.0,32.844,72,70,1000,200,0.096,338.5,75.813,75.375,0.022,71.938,71.188,56.094,56.594,0.0,35.063,72,70,1000,200,0.131,397.75,75.188,74.813,0.021,72.0,69.875,55.438,56.406,0.0,42.094,72,70,1000,200,0.18,464.75,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.462,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,528.5,525.0,302.0,520.0,524.5,520.0,-0.002,2.457,0.0,6.437,0.871,0.27,0.002,0.001,0.001,-0.001
5192008,1302,1,1,3,1,100,27.517,100.0,100.0,100.0,1,1,866.508,269.321,0.01,12.846,0,80,55,1.4,1386.0,1473.434,1611.259,1394.468,54.983,69.007,70.877,68.824,51.587,1.425,1.992,0.29,68.283,54.598,49.743,30.874,66.714,69.284,101.251,89.358,103.544,39.856,58.848,43.371,-10.852,110,110,71.375,71.188,56.0,56.688,0.0,35.75,72,70,1000,200,0.1,197.625,70.25,69.063,0.011,72.125,70.75,56.688,58.0,0.0,33.531,72,70,1000,200,0.093,336.5,75.813,75.438,0.022,71.938,71.125,56.094,56.594,0.0,34.844,72,70,1000,200,0.132,397.25,75.188,74.813,0.021,72.0,69.875,55.438,56.406,0.0,42.094,72,70,1000,200,0.18,464.0,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.486,6.016,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,525.0,302.0,517.5,524.5,520.0,-0.002,2.378,0.0,6.264,0.867,0.269,0.002,0.001,0.001,-0.001
5192008,1303,1,1,3,1,100,27.498,100.0,100.0,100.0,1,1,866.508,268.15,0.01,12.817,0,80,55,1.4,1387.0,1459.422,1605.761,1408.289,54.983,69.007,70.877,68.824,51.696,1.413,1.953,0.282,68.263,54.601,47.046,30.673,66.468,69.177,101.177,89.358,103.47,39.856,58.743,43.371,-10.852,110,110,71.188,71.188,55.906,56.594,0.0,35.969,72,70,1000,200,0.099,197.125,70.188,69.063,0.012,72.0,70.813,56.688,57.844,0.0,33.563,72,70,1000,200,0.09,329.25,75.813,75.375,0.022,71.938,71.063,56.094,56.594,0.0,34.688,72,70,1000,200,0.131,397.25,75.188,74.813,0.021,71.875,69.875,55.438,56.406,0.0,42.375,72,70,1000,200,0.179,461.25,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.482,6.015,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.5,525.0,302.0,518.5,525.0,519.5,-0.002,2.385,0.0,6.249,0.867,0.268,0.002,0.001,0.001,-0.002
5192008,1304,1,1,3,1,100,27.742,100.0,100.0,100.0,1,1,859.482,269.321,0.01,12.846,0,80,55,1.4,1386.25,1446.823,1605.761,1386.798,55.09,68.793,70.985,68.714,51.587,1.379,1.978,0.275,68.251,54.604,49.187,30.443,66.85,68.962,101.03,89.145,103.397,39.856,58.743,43.371,-10.852,110,110,71.188,71.063,55.906,56.688,0.0,34.344,72,70,1000,200,0.109,207.125,70.188,69.188,0.012,72.0,70.75,56.688,58.0,0.0,32.906,72,70,1000,200,0.093,333.75,75.813,75.375,0.022,71.813,71.125,56.0,56.594,0.0,34.469,72,70,1000,200,0.132,397.5,75.188,74.813,0.021,72.0,69.813,55.438,56.406,0.0,43.0,72,70,1000,200,0.17,451.0,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.5,302.25,518.0,525.0,519.5,-0.002,2.391,0.0,6.264,0.859,0.269,0.002,0.001,0.001,-0.001
5192008,1305,1,1,3,1,100,27.5,100.0,100.0,100.0,1,1,860.653,268.15,0.01,12.831,0,80,55,1.4,1382.0,1452.421,1614.925,1383.731,54.983,68.9,70.985,68.714,51.587,1.413,1.992,0.286,68.227,54.569,49.604,30.27,66.714,68.962,100.956,89.145,103.249,39.856,58.743,43.298,-10.852,110,110,71.188,71.188,55.906,56.688,0.0,35.5,72,70,1000,200,0.101,198.125,70.188,69.0,0.012,72.125,70.813,56.688,58.0,0.0,33.844,72,70,1000,200,0.092,332.25,75.813,75.375,0.022,71.813,71.188,56.0,56.5,0.0,33.438,72,70,1000,200,0.131,397.25,75.188,74.813,0.021,72.0,69.875,55.438,56.406,0.0,42.438,72,70,1000,200,0.178,459.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.024,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,525.0,301.75,519.0,524.5,520.0,-0.002,2.338,0.0,6.126,0.861,0.268,0.002,0.001,0.001,-0.002
5192008,1306,1,1,3,1,100,27.491,100.0,100.0,100.0,1,1,850.115,265.808,0.01,12.846,0,80,55,1.4,1382.125,1430.042,1587.446,1362.293,54.983,68.579,70.985,68.494,51.587,1.444,1.939,0.297,68.089,54.565,52.106,30.155,66.449,68.426,100.882,89.039,103.249,39.856,58.638,43.371,-10.852,110,110,71.313,71.25,55.906,56.688,0.0,35.688,72,70,1000,200,0.101,198.125,70.188,69.063,0.012,72.0,70.75,56.688,58.0,0.0,33.688,72,70,1000,200,0.094,335.25,75.813,75.375,0.022,71.813,71.125,56.094,56.594,0.0,34.125,72,70,1000,200,0.125,389.75,75.188,74.813,0.021,71.688,69.875,55.438,56.406,0.0,43.25,72,70,1000,200,0.173,453.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,528.5,525.0,302.0,518.5,525.0,519.5,-0.002,2.404,0.0,6.264,0.85,0.266,0.002,0.001,0.001,-0.002
5192008,1307,1,1,3,1,100,27.201,100.0,100.0,100.0,1,1,844.26,263.466,0.01,12.788,0,80,55,1.4,1382.75,1418.865,1574.634,1356.176,54.876,68.472,70.985,68.384,51.478,1.375,1.974,0.29,68.103,54.5,54.636,30.27,66.52,68.426,100.735,88.932,103.175,39.856,58.533,43.298,-10.852,110,110,71.188,71.313,55.906,56.594,0.0,35.813,72,70,1000,200,0.1,197.875,70.188,69.063,0.012,72.0,70.75,56.688,57.844,0.0,32.906,72,70,1000,200,0.094,335.5,75.938,75.375,0.022,71.813,71.188,56.0,56.594,0.0,34.094,72,70,1000,200,0.122,387.0,75.188,74.813,0.021,71.875,69.813,55.438,56.406,0.0,43.281,72,70,1000,200,0.168,448.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.484,6.023,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.5,302.0,518.0,525.0,519.5,-0.002,2.357,0.0,6.106,0.844,0.263,0.002,0.002,0.001,-0.002
5192008,1308,1,1,3,1,100,26.832,100.0,100.0,100.0,1,1,850.115,265.808,0.01,12.86,0,80,55,1.4,1373.125,1430.042,1583.785,1356.176,54.77,68.364,70.985,68.275,51.369,1.383,1.957,0.286,68.012,54.428,49.798,30.414,66.157,68.319,100.513,88.932,102.954,39.783,58.323,43.225,-10.852,110,110,71.188,71.25,55.906,56.688,0.0,34.625,72,70,1000,200,0.108,206.0,70.188,69.063,0.012,72.0,70.75,56.625,57.844,0.0,33.938,72,70,1000,200,0.093,334.0,75.813,75.375,0.022,71.688,71.125,55.875,56.594,0.0,34.375,72,70,1000,200,0.122,380.5,75.188,74.813,0.021,71.688,69.875,55.344,56.25,0.0,42.25,72,70,1000,200,0.163,443.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.492,6.026,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,528.5,524.5,302.0,519.0,525.0,519.5,-0.002,2.387,0.0,6.14,0.85,0.266,0.002,0.001,0.001,-0.002
5192008,1309,1,1,3,1,100,26.843,100.0,100.0,100.0,1,1,846.602,263.466,0.01,12.831,0,80,55,1.4,1367.875,1406.301,1585.615,1345.481,54.876,68.257,70.877,68.165,51.369,1.471,1.95,0.293,67.847,54.35,47.963,30.27,65.865,68.319,100.587,88.826,102.954,39.856,58.323,43.225,-10.852,110,110,71.188,71.188,55.813,56.594,0.0,35.313,72,70,1000,200,0.102,199.375,70.188,69.0,0.012,72.125,70.688,56.625,57.844,0.0,34.094,72,70,1000,200,0.093,335.0,75.813,75.375,0.022,71.813,71.063,55.875,56.594,0.0,34.219,72,70,1000,200,0.121,381.0,75.188,74.625,0.021,71.875,69.875,55.281,56.25,0.0,42.656,72,70,1000,200,0.159,434.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.5,6.032,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,528.5,529.0,524.5,301.75,518.0,525.0,519.5,-0.002,2.341,0.0,5.996,0.847,0.263,0.002,0.001,0.002,-0.002
5192008,1310,1,1,3,1,100,26.377,100.0,100.0,100.0,1,1,839.576,263.466,0.01,12.802,0,80,55,1.4,1357.25,1399.325,1578.294,1343.954,54.77,68.15,70.877,68.165,51.26,1.41,1.921,0.282,67.912,54.32,52.328,30.098,65.813,68.212,100.366,88.826,102.732,39.783,58.218,43.152,-10.852,110,110,71.313,71.25,55.813,56.594,0.0,35.688,72,70,1000,200,0.1,197.5,70.188,69.0,0.012,72.0,70.688,56.625,57.844,0.0,33.438,72,70,1000,200,0.094,335.25,75.813,75.375,0.022,71.813,71.0,55.875,56.594,0.0,33.031,72,70,1000,200,0.12,380.5,75.188,74.813,0.021,71.875,69.813,55.281,56.406,0.0,42.563,72,70,1000,200,0.157,432.25,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.499,6.023,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,528.5,524.5,302.0,517.5,525.0,519.5,-0.002,2.34,0.0,5.983,0.84,0.263,0.002,0.001,0.001,-0.002
5192008,1311,1,1,3,1,100,26.097,100.0,100.0,100.0,1,1,827.866,264.637,0.01,12.831,0,80,55,1.4,1350.875,1389.566,1574.634,1343.954,54.77,68.15,70.985,68.055,51.369,1.372,1.935,0.293,67.828,54.251,51.939,30.127,65.755,68.212,100.44,88.72,102.806,39.856,58.323,43.006,-10.852,110,110,71.313,71.25,55.813,56.469,0.0,35.844,72,70,1000,200,0.1,197.75,70.188,69.0,0.011,72.0,70.75,56.625,57.844,0.0,33.375,72,70,1000,200,0.093,334.75,75.813,75.375,0.022,71.813,70.938,55.875,56.5,0.0,32.5,72,70,1000,200,0.12,379.5,75.063,74.813,0.021,72.0,69.938,55.344,56.25,0.0,42.406,72,70,1000,200,0.156,431.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.487,6.015,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.5,302.0,517.5,525.0,519.5,-0.002,2.189,0.0,5.607,0.828,0.265,0.002,0.001,0.001,-0.002
5192008,1312,1,1,3,1,100,26.097,100.0,100.0,100.0,1,1,836.063,263.466,0.01,12.889,0,80,55,1.4,1353.75,1413.279,1578.294,1362.293,54.876,68.043,70.877,67.945,51.478,1.356,1.974,0.286,67.908,54.318,50.632,30.213,65.826,67.998,100.218,88.613,102.732,39.783,58.428,43.006,-10.852,110,110,71.313,71.125,55.813,56.594,0.0,34.844,72,70,1000,200,0.107,204.875,70.063,69.063,0.012,72.0,70.688,56.625,57.844,0.0,33.625,72,70,1000,200,0.092,332.75,75.813,75.375,0.022,71.813,70.813,56.0,56.594,0.0,33.563,72,70,1000,200,0.118,375.75,75.188,74.813,0.021,72.0,70.0,55.344,56.25,0.0,42.406,72,70,1000,200,0.167,447.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.494,6.023,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.5,301.75,518.5,525.0,519.5,-0.002,2.228,0.0,5.763,0.836,0.263,0.002,0.001,0.001,-0.002
5192008,1313,1,1,3,1,100,26.244,100.0,100.0,100.0,1,1,832.55,261.124,0.01,12.889,0,80,55,1.4,1367.0,1421.658,1552.688,1345.481,54.983,68.043,70.877,67.945,51.696,1.383,1.967,0.29,67.867,54.275,50.577,30.184,65.911,68.105,100.145,88.507,102.511,39.856,58.428,43.006,-10.852,110,110,71.188,71.25,55.906,56.594,0.0,35.344,72,70,1000,200,0.102,199.0,70.063,69.0,0.012,72.0,70.688,56.688,57.844,0.0,33.781,72,70,1000,200,0.092,332.25,75.813,75.375,0.022,71.938,70.875,56.0,56.594,0.0,33.75,72,70,1000,200,0.119,378.25,75.188,74.625,0.021,71.875,70.063,55.438,56.25,0.0,41.156,72,70,1000,200,0.169,450.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.49,6.021,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.5,529.0,524.5,302.0,518.5,525.0,519.5,-0.002,2.186,0.0,5.632,0.833,0.261,0.002,0.001,0.002,-0.002
5192008,1314,1,1,3,1,100,26.244,100.0,100.0,100.0,1,1,819.67,262.295,0.01,12.831,0,80,55,1.4,1337.75,1395.142,1554.516,1342.427,54.983,68.257,70.877,68.055,51.804,1.417,1.921,0.29,67.774,54.237,48.909,30.127,65.839,68.426,100.071,88.507,102.437,39.711,58.533,43.006,-10.852,110,110,71.313,71.25,55.906,56.594,0.0,35.781,72,70,1000,200,0.1,197.25,70.188,69.063,0.012,72.125,70.625,56.625,57.844,0.0,33.438,72,70,1000,200,0.094,335.75,75.813,75.375,0.022,71.938,70.875,56.094,56.594,0.0,32.75,72,70,1000,200,0.12,380.0,75.188,74.813,0.021,71.563,70.063,55.438,56.406,0.0,42.063,72,70,1000,200,0.149,425.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.01,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,529.0,524.5,301.75,519.0,525.0,520.0,-0.002,2.246,0.0,5.865,0.82,0.262,0.002,0.001,0.001,-0.002
5192008,1315,1,1,3,1,100,26.265,100.0,100.0,100.0,1,1,824.353,261.124,0.01,12.846,0,80,55,1.4,1348.0,1383.992,1554.516,1330.221,54.983,68.364,70.985,68.165,51.804,1.413,1.971,0.297,67.76,54.194,49.437,30.069,65.911,68.641,99.997,88.4,102.289,39.711,58.743,43.006,-10.852,110,110,71.313,71.438,55.906,56.594,0.0,36.0,72,70,1000,200,0.1,197.25,70.188,69.0,0.012,72.125,70.625,56.625,57.844,0.0,34.563,72,70,1000,200,0.094,334.75,75.813,75.375,0.022,71.813,70.938,56.094,56.594,0.0,33.094,72,70,1000,200,0.121,379.5,75.188,74.813,0.021,71.688,70.063,55.438,56.406,0.0,42.188,72,70,1000,200,0.151,423.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.495,6.021,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.0,529.0,524.5,301.75,519.0,525.0,519.5,-0.002,2.224,0.0,5.872,0.824,0.261,0.002,0.001,0.001,-0.001
5192008,1316,1,1,3,1,100,26.567,100.0,100.0,100.0,1,1,833.721,264.637,0.01,12.831,0,80,55,1.4,1354.5,1410.487,1589.277,1348.536,55.09,68.686,70.985,68.384,51.804,1.44,1.957,0.29,67.733,54.22,50.271,30.012,66.306,68.962,99.85,88.4,102.437,39.783,58.848,43.006,-10.852,110,110,71.313,71.375,55.906,56.688,0.0,34.813,72,70,1000,200,0.108,206.375,70.063,69.0,0.012,72.125,70.625,56.688,57.844,0.0,33.625,72,70,1000,200,0.1,343.25,75.813,75.375,0.022,71.938,71.063,56.094,56.594,0.0,33.469,72,70,1000,200,0.118,376.0,75.188,74.813,0.021,71.688,70.125,55.438,56.531,0.0,42.375,72,70,1000,200,0.148,420.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.492,6.021,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.5,301.75,519.5,525.0,519.5,-0.002,2.169,0.0,5.737,0.834,0.265,0.002,0.001,0.001,-0.001
5192008,1317,1,1,3,1,100,26.918,100.0,100.0,100.0,1,1,820.841,262.295,0.01,12.875,0,80,55,1.4,1345.125,1382.599,1554.516,1336.323,55.196,68.9,70.985,68.494,52.131,1.413,1.921,0.29,67.671,54.166,51.327,29.983,66.747,69.284,99.923,88.294,102.363,39.783,58.953,43.079,-10.852,110,110,71.313,71.438,56.0,56.688,0.0,35.375,72,70,1000,200,0.102,198.75,70.063,69.0,0.012,72.125,70.625,56.938,58.0,0.0,33.813,72,70,1000,200,0.095,337.5,75.813,75.375,0.022,72.0,71.125,56.094,56.844,0.0,33.875,72,70,1000,200,0.12,378.25,75.063,74.813,0.021,71.875,70.188,55.531,56.531,0.0,42.156,72,70,1000,200,0.147,419.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.508,6.519,6.047,6.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,528.5,529.0,524.0,301.75,518.5,525.0,519.5,-0.002,2.214,0.0,5.887,0.821,0.262,0.002,0.001,0.001,-0.002
5192008,1318,1,1,3,1,100,27.142,100.0,100.0,100.0,1,1,824.353,259.953,0.01,12.875,0,80,55,1.4,1343.875,1402.115,1545.378,1347.008,55.196,69.007,70.985,68.714,51.913,1.41,1.854,0.293,67.647,54.097,51.911,29.983,66.954,69.284,99.702,88.187,102.141,39.711,59.057,43.006,-10.852,110,110,71.313,71.25,56.0,56.688,0.0,35.969,72,70,1000,200,0.099,196.0,70.063,69.0,0.012,72.0,70.625,56.688,58.0,0.0,33.656,72,70,1000,200,0.101,344.25,75.813,75.25,0.022,72.0,71.188,56.156,56.844,0.0,34.063,72,70,1000,200,0.12,378.0,75.063,74.813,0.021,71.688,70.188,55.531,56.625,0.0,42.156,72,70,1000,200,0.146,418.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.516,6.527,6.052,6.329,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,528.5,529.5,524.0,301.75,518.0,524.5,519.0,-0.002,2.193,0.0,5.885,0.824,0.26,0.002,0.002,0.001,-0.001
5192008,1319,1,1,3,1,100,27.357,100.0,100.0,100.0,1,1,823.182,258.782,0.01,12.846,0,80,55,1.4,1355.375,1423.055,1578.294,1374.538,55.196,69.114,71.093,68.933,52.022,1.429,1.964,0.29,67.674,54.134,50.382,30.127,66.747,69.605,99.628,88.081,102.067,39.711,59.057,43.079,-10.852,110,110,71.188,71.188,56.0,56.906,0.0,34.469,72,70,1000,200,0.108,205.75,70.063,69.0,0.012,72.0,70.625,56.688,58.0,0.0,33.594,72,70,1000,200,0.1,348.0,75.813,75.375,0.022,72.063,71.313,56.156,56.844,0.0,33.469,72,70,1000,200,0.126,387.75,75.063,74.813,0.021,71.688,70.25,55.531,56.531,0.0,42.125,72,70,1000,200,0.144,417.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.016,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.5,302.0,519.5,525.0,519.0,-0.002,2.236,0.0,6.002,0.823,0.259,0.002,0.001,0.001,-0.002
5192008,1320,1,1,3,1,100,27.815,100.0,100.0,100.0,1,1,816.157,258.782,0.01,12.875,0,80,55,1.4,1343.625,1393.748,1534.417,1347.008,55.303,69.221,71.093,69.043,52.022,1.383,1.942,0.29,67.699,54.134,49.326,30.098,66.675,69.605,99.554,88.081,101.994,39.711,59.267,43.079,-10.852,110,110,71.313,71.25,56.219,56.906,0.0,35.625,72,70,1000,200,0.1,196.875,70.063,69.063,0.012,72.125,70.625,56.688,58.0,0.0,34.969,72,70,1000,200,0.095,337.25,75.813,75.375,0.022,72.0,71.25,56.156,56.844,0.0,33.438,72,70,1000,200,0.126,388.5,75.063,74.625,0.021,71.875,70.25,55.594,56.625,0.0,41.656,72,70,1000,200,0.145,416.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.486,6.01,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.5,524.0,301.75,518.5,524.5,519.5,-0.002,2.217,0.0,6.015,0.816,0.259,0.002,0.001,0.001,-0.002
5192008,1321,1,1,3,1,100,28.049,100.0,100.0,100.0,1,1,836.063,259.953,0.01,12.875,0,80,55,1.4,1368.375,1435.633,1587.446,1371.475,55.303,69.435,71.202,69.153,52.022,1.391,1.918,0.286,67.716,54.178,51.272,30.012,66.863,69.82,99.407,87.868,101.92,39.711,59.162,43.079,-10.852,110,110,71.188,71.313,56.219,56.688,0.0,35.031,72,70,1000,200,0.104,202.5,70.063,69.0,0.012,72.125,70.625,56.938,58.0,0.0,34.219,72,70,1000,200,0.1,342.25,75.813,75.375,0.022,72.0,71.313,56.156,56.844,0.0,33.25,72,70,1000,200,0.124,385.25,75.188,74.625,0.021,71.875,70.313,55.594,56.625,0.0,41.063,72,70,1000,200,0.156,432.25,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.487,6.013,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,529.0,524.0,301.75,519.0,525.0,519.5,-0.002,2.229,0.0,6.015,0.836,0.26,0.002,0.001,0.002,-0.001
5192008,1322,1,1,3,1,100,28.371,100.0,100.0,100.0,1,1,831.379,265.808,0.01,12.817,0,80,55,1.4,1368.375,1428.644,1581.954,1379.134,55.303,69.221,71.093,69.153,52.131,1.398,1.935,0.29,67.669,54.146,51.911,30.127,66.993,69.391,99.407,87.975,101.772,39.711,59.162,43.079,-10.852,110,110,71.188,71.188,56.219,56.906,0.0,35.5,72,70,1000,200,0.101,197.25,70.063,69.0,0.012,72.125,70.625,56.938,58.0,0.0,33.406,72,70,1000,200,0.103,350.5,75.813,75.375,0.022,72.063,71.313,56.156,56.844,0.0,33.094,72,70,1000,200,0.124,385.0,75.063,74.625,0.021,71.875,70.375,55.594,56.625,0.0,40.875,72,70,1000,200,0.156,431.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.49,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.0,301.75,520.0,524.5,519.5,-0.002,2.219,0.0,5.988,0.831,0.266,0.002,0.001,0.001,-0.001
5192008,1323,1,1,3,1,100,28.694,100.0,100.0,100.0,1,1,837.234,264.637,0.01,12.86,0,80,55,1.4,1365.875,1418.865,1569.145,1365.353,55.303,69.221,71.093,69.043,52.022,1.417,1.914,0.293,67.744,54.145,52.328,30.27,67.129,69.498,99.333,87.868,101.846,39.711,59.162,43.152,-10.852,110,110,71.188,71.25,56.219,56.906,0.0,34.969,72,70,1000,200,0.104,202.625,70.063,69.063,0.012,72.125,70.625,56.938,58.0,0.0,33.844,72,70,1000,200,0.101,348.5,75.813,75.375,0.022,72.25,71.313,56.156,56.844,0.0,33.438,72,70,1000,200,0.125,386.5,75.063,74.813,0.021,71.875,70.438,55.594,56.625,0.0,42.0,72,70,1000,200,0.147,422.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.478,6.015,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.5,524.0,301.75,520.0,524.5,519.5,-0.002,2.275,0.0,6.139,0.837,0.265,0.002,0.001,0.001,-0.001
5192008,1324,1,1,3,1,100,29.053,100.0,100.0,100.0,1,1,830.208,262.295,0.01,12.817,0,80,55,1.4,1363.375,1413.279,1565.487,1377.601,55.303,69.328,71.202,69.153,52.022,1.368,1.935,0.29,67.746,54.179,48.436,30.299,66.889,69.713,99.186,87.762,101.624,39.638,59.162,43.079,-10.852,110,110,71.313,71.375,56.219,56.906,0.0,34.875,72,70,1000,200,0.104,200.25,69.938,69.0,0.011,72.125,70.688,56.938,58.0,0.0,34.344,72,70,1000,200,0.101,343.25,75.813,75.25,0.022,72.25,71.25,56.156,56.844,0.0,34.25,72,70,1000,200,0.131,393.75,75.063,74.813,0.021,71.875,70.5,55.594,56.719,0.0,41.813,72,70,1000,200,0.147,425.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.486,6.019,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.0,302.0,519.5,524.5,519.0,-0.002,2.259,0.0,6.118,0.83,0.262,0.002,0.002,0.001,-0.001
5192008,1325,1,1,3,1,100,29.385,100.0,100.0,100.0,1,1,833.721,265.808,0.01,12.889,0,80,55,1.4,1360.875,1446.823,1578.294,1376.069,55.303,69.435,71.202,69.263,52.131,1.387,1.864,0.275,67.776,54.239,49.187,30.155,67.032,69.713,99.186,87.868,101.551,39.711,59.267,43.152,-10.852,110,110,71.313,71.375,56.344,56.906,0.0,35.281,72,70,1000,200,0.101,200.125,69.938,69.063,0.012,72.0,70.625,56.938,58.0,0.0,33.844,72,70,1000,200,0.103,350.25,75.813,75.25,0.022,72.25,71.25,56.25,56.906,0.0,34.625,72,70,1000,200,0.125,385.0,75.063,74.625,0.021,72.063,70.625,55.594,56.625,0.0,41.25,72,70,1000,200,0.156,428.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.484,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,528.5,524.0,301.75,519.5,524.5,519.5,-0.002,2.268,0.0,6.152,0.834,0.266,0.002,0.002,0.001,-0.001
5192008,1326,1,1,3,1,100,29.726,100.0,100.0,100.0,1,1,859.482,266.979,0.01,12.817,0,80,55,1.4,1360.75,1448.223,1598.433,1397.537,55.303,69.435,71.202,69.263,52.131,1.413,1.982,0.275,68.065,54.366,50.827,30.069,67.395,69.713,99.112,87.655,101.477,39.711,59.267,43.152,-10.852,110,110,71.188,71.313,56.219,57.0,0.0,34.25,72,70,1000,200,0.106,205.125,70.063,69.0,0.012,72.125,70.625,56.938,58.0,0.0,33.781,72,70,1000,200,0.102,350.75,75.813,75.25,0.022,72.25,71.313,56.25,56.906,0.0,33.906,72,70,1000,200,0.137,405.5,75.063,74.625,0.021,72.063,70.75,55.594,56.719,0.0,41.625,72,70,1000,200,0.157,434.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.016,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.5,524.0,302.0,518.5,524.5,519.0,-0.002,2.255,0.0,6.118,0.859,0.267,0.002,0.002,0.001,-0.001
5192008,1327,1,1,3,1,100,30.368,100.0,100.0,100.0,1,1,848.944,263.466,0.01,12.831,0,80,55,1.4,1392.25,1451.022,1570.975,1382.198,55.41,69.542,71.202,69.263,52.24,1.394,1.974,0.29,68.051,54.393,49.326,30.04,66.993,69.82,98.964,87.655,101.403,39.638,59.477,43.152,-10.852,110,110,71.313,71.313,56.344,57.0,0.0,35.969,72,70,1000,200,0.097,194.125,70.063,69.0,0.012,72.125,70.625,56.938,58.0,0.0,33.719,72,70,1000,200,0.103,352.0,75.813,75.375,0.022,72.25,71.25,56.25,56.906,0.0,33.938,72,70,1000,200,0.138,407.0,75.188,74.625,0.021,72.188,70.938,55.844,56.719,0.0,41.188,72,70,1000,200,0.16,438.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.0,302.0,519.5,525.0,519.5,-0.002,2.273,0.0,6.255,0.849,0.263,0.002,0.001,0.002,-0.001
5192008,1328,1,1,3,1,100,30.826,100.0,100.0,100.0,1,1,846.602,268.15,0.01,12.817,0,80,55,1.4,1388.875,1449.622,1602.097,1397.537,55.41,69.542,71.202,69.373,52.24,1.413,1.989,0.29,68.038,54.473,49.993,30.012,66.941,69.82,98.891,87.549,101.329,39.711,59.477,43.152,-10.852,110,110,71.313,71.375,56.344,57.0,0.0,34.375,72,70,1000,200,0.107,205.5,69.938,69.0,0.012,72.0,70.625,57.0,58.094,0.0,34.781,72,70,1000,200,0.096,337.75,75.813,75.25,0.022,72.25,71.188,56.25,56.906,0.0,34.625,72,70,1000,200,0.139,408.75,75.188,74.625,0.021,72.063,71.125,55.844,56.719,0.0,42.094,72,70,1000,200,0.161,439.25,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.486,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.5,524.0,302.0,520.0,524.5,519.5,-0.002,2.231,0.0,6.118,0.847,0.268,0.002,0.002,0.002,-0.001
5192008,1329,1,1,3,1,100,31.585,100.0,100.0,100.0,1,1,847.773,269.321,0.01,12.846,0,80,55,1.4,1386.5,1439.829,1603.929,1388.331,55.516,69.649,71.202,69.373,52.24,1.368,1.957,0.293,68.1,54.465,52.912,30.012,67.719,70.034,98.891,87.442,101.403,39.711,59.477,43.225,-10.852,110,110,71.188,71.375,56.344,57.063,0.0,36.094,72,70,1000,200,0.097,194.5,69.938,69.063,0.012,72.125,70.563,57.0,58.094,0.0,33.563,72,70,1000,200,0.102,348.5,75.813,75.375,0.022,72.063,71.438,56.469,56.906,0.0,35.094,72,70,1000,200,0.138,405.25,75.063,74.625,0.021,72.063,71.313,55.906,56.719,0.0,42.844,72,70,1000,200,0.16,436.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.484,6.019,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.5,524.0,302.0,519.0,524.5,519.5,-0.002,2.284,0.0,6.262,0.848,0.269,0.002,0.001,0.001,-0.001
5192008,1330,1,1,3,1,100,32.15,100.0,100.0,100.0,1,1,868.85,268.15,0.01,12.831,0,80,55,1.4,1389.75,1473.434,1609.426,1409.826,55.516,69.97,71.202,69.592,52.348,1.41,1.942,0.293,68.25,54.6,51.772,30.155,67.92,70.463,98.817,87.336,101.329,39.711,59.687,43.225,-10.852,110,110,71.313,71.5,56.5,57.063,0.0,34.281,72,70,1000,200,0.107,205.75,70.063,69.0,0.012,72.125,70.625,57.0,58.094,0.0,34.063,72,70,1000,200,0.103,350.75,75.813,75.25,0.022,72.063,71.5,56.469,56.906,0.0,35.656,72,70,1000,200,0.137,404.25,75.063,74.625,0.021,72.063,71.25,55.906,56.813,0.0,42.063,72,70,1000,200,0.165,447.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.0,524.0,302.0,519.0,524.5,519.5,-0.002,2.257,0.0,6.255,0.869,0.268,0.002,0.002,0.001,0.0
5192008,1331,1,1,3,1,100,33.288,100.0,100.0,100.0,1,1,868.85,265.808,0.01,12.875,0,80,55,1.4,1399.75,1437.031,1598.433,1391.399,55.623,70.078,71.202,69.812,52.457,1.433,1.928,0.29,68.318,54.566,50.91,30.27,67.907,70.57,98.596,87.336,101.108,39.711,59.792,43.298,-10.852,110,110,71.313,71.438,56.406,57.219,0.0,36.063,72,70,1000,200,0.097,194.5,69.938,69.063,0.012,72.125,70.625,57.094,58.094,0.0,34.313,72,70,1000,200,0.103,350.75,75.813,75.375,0.022,72.25,71.438,56.469,57.0,0.0,34.344,72,70,1000,200,0.137,405.25,75.188,74.625,0.021,72.063,71.25,56.0,57.0,0.0,42.906,72,70,1000,200,0.157,433.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.0,524.0,302.0,519.5,524.5,519.0,-0.002,2.3,0.0,6.407,0.869,0.266,0.002,0.001,0.002,-0.001
5192008,1332,1,1,3,1,100,33.775,100.0,100.0,100.0,1,1,866.508,270.492,0.01,12.904,0,80,55,1.4,1397.25,1456.622,1611.259,1409.826,55.623,70.078,71.31,69.812,52.566,1.425,1.91,0.282,68.243,54.637,52.634,30.27,67.453,70.248,98.596,87.336,101.034,39.638,59.687,43.298,-10.852,110,110,71.313,71.5,56.406,57.063,0.0,34.563,72,70,1000,200,0.108,203.125,69.938,69.0,0.012,72.125,70.625,57.094,58.094,0.0,34.688,72,70,1000,200,0.102,349.5,75.813,75.375,0.022,72.375,71.375,56.469,57.0,0.0,36.063,72,70,1000,200,0.138,404.75,75.063,74.625,0.021,72.188,71.375,56.0,56.813,0.0,42.813,72,70,1000,200,0.159,435.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.479,6.011,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,528.0,524.0,302.0,519.0,524.5,519.0,-0.002,2.356,0.0,6.552,0.867,0.27,0.002,0.001,0.001,-0.001
5192008,1333,1,1,3,1,100,34.495,100.0,100.0,100.0,1,1,854.798,265.808,0.01,12.802,0,80,55,1.4,1400.375,1449.622,1581.954,1406.752,55.623,69.756,71.31,69.702,52.457,1.417,1.9,0.282,68.241,54.624,50.688,30.328,67.22,69.927,98.522,87.23,101.108,39.783,59.582,43.371,-10.852,110,110,71.375,71.563,56.5,57.219,0.0,36.031,72,70,1000,200,0.097,194.375,70.063,69.0,0.012,72.125,70.563,57.094,58.094,0.0,34.625,72,70,1000,200,0.104,351.25,75.625,75.25,0.022,72.25,71.375,56.469,57.0,0.0,35.906,72,70,1000,200,0.14,409.25,75.063,74.625,0.021,72.063,71.563,56.0,57.0,0.0,42.375,72,70,1000,200,0.163,439.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.484,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,528.0,524.0,302.0,519.0,524.5,519.5,-0.002,2.32,0.0,6.372,0.855,0.266,0.002,0.001,0.001,-0.001
5192008,1334,1,1,3,1,100,35.177,100.0,100.0,100.0,1,1,871.192,268.15,0.01,12.889,0,80,55,1.4,1404.75,1488.862,1572.804,1411.363,55.623,69.863,71.31,69.702,52.348,1.36,2.003,0.297,68.347,54.66,51.049,30.299,67.233,70.248,98.448,87.017,101.034,39.711,59.477,43.444,-10.852,110,110,71.188,71.688,56.5,57.219,0.0,34.375,72,70,1000,200,0.107,205.5,70.063,69.0,0.012,72.0,70.625,57.094,58.156,0.0,34.25,72,70,1000,200,0.103,349.25,75.813,75.25,0.022,72.25,71.375,56.563,57.0,0.0,35.156,72,70,1000,200,0.138,407.0,75.063,74.625,0.021,72.063,71.563,55.906,57.0,0.0,42.625,72,70,1000,200,0.167,445.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.479,6.01,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.0,524.0,302.0,518.5,524.5,519.5,-0.002,2.434,0.0,6.675,0.871,0.268,0.002,0.002,0.001,-0.001
5192008,1335,1,1,3,1,100,35.528,100.0,100.0,100.0,1,1,880.559,269.321,0.01,12.875,0,80,55,1.4,1405.125,1486.056,1625.925,1415.976,55.41,70.185,71.202,69.922,52.131,1.413,1.914,0.297,68.373,54.715,51.327,30.414,67.44,70.784,98.301,87.123,100.812,39.711,59.477,43.59,-10.852,110,110,71.188,71.625,56.344,57.219,0.0,35.969,72,70,1000,200,0.097,195.25,69.813,69.0,0.012,72.125,70.625,57.0,58.156,0.0,35.0,72,70,1000,200,0.103,352.5,75.813,75.25,0.022,72.25,71.438,56.469,57.0,0.0,34.781,72,70,1000,200,0.15,422.25,75.063,74.625,0.021,72.063,71.5,55.906,56.813,0.0,42.719,72,70,1000,200,0.162,441.25,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.476,6.007,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,528.0,524.0,301.75,519.5,524.5,519.5,-0.002,2.527,0.0,6.928,0.881,0.269,0.001,0.002,0.001,0.0
5192008,1336,1,1,3,1,100,35.47,100.0,100.0,100.0,1,1,879.388,269.321,0.01,12.86,0,80,55,1.4,1406.25,1491.669,1616.758,1426.749,55.303,70.399,71.202,70.141,51.913,1.353,2.028,0.293,68.619,54.787,53.58,30.414,67.641,70.784,98.227,87.123,100.738,39.711,59.267,43.662,-10.852,110,110,71.313,71.5,56.344,57.063,0.0,34.531,72,70,1000,200,0.106,204.875,69.813,68.875,0.012,72.125,70.563,57.0,58.156,0.0,35.719,72,70,1000,200,0.102,350.25,75.813,75.25,0.022,72.375,71.438,56.25,56.906,0.0,34.656,72,70,1000,200,0.151,427.5,75.063,74.625,0.021,72.188,71.625,55.844,56.625,0.0,42.719,72,70,1000,200,0.167,447.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.47,6.002,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,528.0,524.0,302.0,519.0,524.5,519.5,-0.002,2.598,0.0,7.048,0.879,0.269,0.002,0.002,0.001,-0.001
5192008,1337,1,1,3,1,100,35.51,100.0,100.0,100.0,1,1,880.559,271.663,0.01,12.773,0,80,55,1.4,1413.0,1483.25,1627.76,1422.13,55.196,70.399,71.202,70.141,51.696,1.383,1.999,0.271,68.529,54.769,49.798,30.5,67.518,70.784,98.227,86.91,100.738,39.783,59.267,43.735,-10.852,110,110,71.375,71.563,56.219,57.063,0.0,35.938,72,70,1000,200,0.098,194.75,69.938,69.0,0.012,72.125,70.5,57.0,58.094,0.0,35.344,72,70,1000,200,0.104,357.75,75.625,75.375,0.022,72.25,71.438,56.25,56.906,0.0,34.719,72,70,1000,200,0.153,429.25,75.188,74.625,0.021,72.063,71.563,55.594,56.719,0.0,42.969,72,70,1000,200,0.162,440.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,528.0,524.0,302.0,519.5,525.0,519.5,-0.002,2.591,0.0,7.002,0.881,0.272,0.002,0.001,0.002,-0.001
5192008,1338,1,1,3,1,100,35.414,100.0,100.0,100.0,1,1,878.217,271.663,0.01,12.846,0,80,55,1.4,1422.125,1500.094,1635.097,1437.532,55.09,70.292,71.31,70.141,51.587,1.406,2.006,0.297,68.498,54.801,54.191,30.443,67.907,70.677,98.153,86.804,100.738,39.783,59.057,43.735,-10.852,110,110,71.313,71.438,56.219,57.0,0.0,34.625,72,70,1000,200,0.107,202.875,69.813,69.0,0.012,72.125,70.5,57.0,58.094,0.0,35.875,72,70,1000,200,0.104,353.25,75.813,75.25,0.022,72.25,71.5,56.156,56.844,0.0,35.281,72,70,1000,200,0.153,427.75,75.063,74.625,0.021,72.063,71.688,55.531,56.625,0.0,43.281,72,70,1000,200,0.161,439.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,6.006,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,528.0,524.0,302.0,519.5,524.5,519.0,-0.002,2.634,0.0,7.042,0.878,0.272,0.001,0.002,0.001,-0.001
5192008,1339,1,1,3,1,100,35.24,100.0,100.0,100.0,1,1,873.534,272.834,0.01,12.904,0,80,55,1.4,1429.125,1497.285,1616.758,1440.616,54.983,69.97,71.202,70.031,51.478,1.372,2.01,0.29,68.549,54.839,54.58,30.616,67.44,70.034,98.079,86.91,100.664,39.783,58.848,43.735,-10.852,110,110,71.188,71.438,56.219,57.0,0.0,35.219,72,70,1000,200,0.103,201.625,69.938,69.0,0.012,72.125,70.563,56.938,58.094,0.0,35.406,72,70,1000,200,0.107,357.25,75.813,75.25,0.022,72.25,71.375,56.094,56.844,0.0,34.75,72,70,1000,200,0.156,433.0,75.063,74.625,0.021,72.0,71.688,55.531,56.625,0.0,42.656,72,70,1000,200,0.163,441.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.476,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,528.0,523.5,302.0,518.5,524.5,519.5,-0.002,2.675,0.0,7.074,0.874,0.273,0.002,0.002,0.001,-0.001
5192008,1340,1,1,3,1,100,34.957,100.0,100.0,100.0,1,1,887.585,272.834,0.01,12.788,0,80,55,1.4,1427.375,1483.25,1642.436,1440.616,54.876,69.649,71.202,69.702,51.369,1.417,2.06,0.29,68.695,54.932,53.58,30.759,67.259,69.605,97.858,86.804,100.591,39.856,58.743,43.662,-10.852,110,110,71.188,71.313,56.0,56.906,0.0,35.594,72,70,1000,200,0.099,196.5,69.938,69.0,0.012,72.125,70.563,56.688,58.0,0.0,35.063,72,70,1000,200,0.112,366.25,75.813,75.25,0.022,72.063,71.25,56.094,56.594,0.0,34.875,72,70,1000,200,0.148,422.5,75.063,74.625,0.021,72.0,71.625,55.438,56.531,0.0,42.531,72,70,1000,200,0.162,440.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.49,6.023,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.0,524.0,301.75,518.5,524.5,519.5,-0.002,2.577,0.0,6.751,0.888,0.273,0.002,0.002,0.001,-0.001
5192008,1341,1,1,3,1,100,34.59,100.0,100.0,100.0,1,1,895.782,270.492,0.01,12.846,0,80,55,1.4,1423.875,1519.768,1600.265,1456.048,54.876,69.649,71.202,69.592,51.26,1.368,1.939,0.297,68.714,54.932,56.749,30.846,67.44,69.713,97.784,86.804,100.369,39.783,58.533,43.59,-10.852,110,110,71.313,71.313,55.906,56.688,0.0,34.594,72,70,1000,200,0.107,204.5,69.938,68.875,0.012,72.125,70.5,56.688,58.0,0.0,35.438,72,70,1000,200,0.108,360.0,75.813,75.25,0.022,72.25,71.25,56.0,56.594,0.0,35.344,72,70,1000,200,0.155,432.75,75.063,74.625,0.021,72.0,71.688,55.438,56.406,0.0,42.563,72,70,1000,200,0.162,439.25,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.484,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,528.0,524.0,302.0,518.5,524.5,519.0,-0.002,2.608,0.0,6.784,0.896,0.27,0.002,0.002,0.001,-0.001
