DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1342,1,1,3,1,100,34.346,100.0,100.0,100.0,1,1,895.782,274.005,0.01,12.904,0,80,55,1.4,1426.125,1504.307,1635.097,1435.991,54.77,69.97,71.202,69.812,51.26,1.421,2.056,0.297,68.764,54.976,51.911,30.989,67.317,70.356,97.784,86.697,100.443,39.856,58.848,43.662,-10.852,110,110,71.313,71.313,55.906,56.688,0.0,35.75,72,70,1000,200,0.098,195.75,69.938,69.063,0.012,72.125,70.563,56.688,57.844,0.0,35.156,72,70,1000,200,0.11,363.0,75.813,75.25,0.022,72.25,71.188,56.0,56.5,0.0,35.438,72,70,1000,200,0.157,436.0,75.063,74.625,0.021,72.0,71.625,55.531,56.406,0.0,41.969,72,70,1000,200,0.164,442.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.479,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,301.75,519.5,524.5,519.5,-0.002,2.586,0.0,6.813,0.896,0.274,0.002,0.002,0.001,-0.001
5192008,1343,1,1,3,1,100,34.464,100.0,100.0,100.0,1,1,885.243,270.492,0.01,12.86,0,80,55,1.4,1437.375,1515.55,1591.108,1442.158,54.876,70.078,71.202,69.922,51.369,1.345,1.999,0.301,68.804,54.98,52.384,30.932,67.641,70.463,98.153,86.591,100.369,39.783,59.057,43.735,-10.852,110,110,71.313,71.313,55.906,56.906,0.0,34.406,72,70,1000,200,0.107,205.375,69.938,69.0,0.012,72.125,70.5,56.688,57.844,0.0,35.656,72,70,1000,200,0.108,360.75,75.813,75.25,0.022,72.063,71.125,56.0,56.5,0.0,35.719,72,70,1000,200,0.158,436.5,75.188,74.625,0.021,72.0,71.563,55.344,56.406,0.0,42.188,72,70,1000,200,0.161,440.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.476,6.018,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,528.0,524.0,302.0,519.0,525.0,519.0,-0.002,2.637,0.0,7.05,0.885,0.27,0.002,0.002,0.002,-0.001
5192008,1344,1,1,3,1,100,34.379,100.0,100.0,100.0,1,1,888.756,272.834,0.01,12.846,0,80,55,1.4,1421.125,1483.25,1616.758,1425.209,54.983,70.506,71.31,70.031,51.478,1.433,2.01,0.304,68.81,55.031,49.214,30.874,67.09,70.784,100.587,86.591,100.443,39.929,59.162,43.808,-10.852,110,110,71.313,71.188,56.0,56.688,0.0,35.938,72,70,1000,200,0.097,194.875,69.938,69.0,0.012,72.125,70.438,56.688,57.844,0.0,35.75,72,70,1000,200,0.109,362.75,75.813,75.25,0.022,72.0,71.063,56.0,56.5,0.0,36.25,72,70,1000,200,0.149,422.25,75.063,74.625,0.021,72.0,71.563,55.344,56.406,0.0,41.813,72,70,1000,200,0.163,441.25,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.481,6.018,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,527.5,524.0,302.0,519.5,525.0,519.0,0.0,2.591,0.0,6.912,0.889,0.273,0.002,0.002,0.001,-0.001
5192008,1345,1,1,3,1,100,34.825,100.0,100.0,100.0,1,1,884.072,271.663,0.01,12.846,0,80,55,1.4,1418.875,1481.848,1611.259,1420.591,55.09,70.399,71.093,70.141,51.696,1.383,2.045,0.293,68.74,55.036,50.299,30.673,67.298,70.891,101.546,86.378,100.074,39.929,59.162,43.808,-10.852,110,110,71.313,71.313,55.906,56.688,0.0,34.625,72,70,1000,200,0.107,203.0,69.813,68.875,0.012,72.125,70.438,56.688,57.844,0.0,36.094,72,70,1000,200,0.109,362.0,75.813,75.25,0.022,72.063,71.125,56.0,56.5,0.0,36.594,72,70,1000,200,0.149,422.25,75.063,74.625,0.021,72.0,71.563,55.438,56.406,0.0,42.344,72,70,1000,200,0.154,432.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.476,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,528.0,523.5,301.75,520.0,524.5,519.0,0.001,2.591,0.0,6.912,0.884,0.272,0.002,0.002,0.001,0.0
5192008,1346,1,1,3,1,100,34.624,100.0,100.0,100.0,1,1,895.782,269.321,0.01,12.933,0,80,55,1.4,1418.875,1470.631,1607.594,1431.369,54.983,70.506,71.202,70.251,51.587,1.406,1.967,0.297,68.709,54.957,51.995,30.529,67.427,70.999,102.283,86.485,99.631,39.856,59.162,43.808,-10.852,110,110,71.313,71.25,56.0,56.688,0.0,35.469,72,70,1000,200,0.099,199.25,69.938,69.0,0.012,72.125,70.5,56.688,57.844,0.0,36.469,72,70,1000,200,0.109,362.25,75.813,75.25,0.022,72.063,71.125,56.0,56.594,0.0,36.156,72,70,1000,200,0.149,422.25,75.063,74.625,0.021,72.0,71.625,55.438,56.531,0.0,41.438,72,70,1000,200,0.158,437.75,73.813,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.476,6.01,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,528.0,524.0,301.75,519.5,524.5,519.5,0.002,2.647,0.0,7.09,0.896,0.269,0.002,0.002,0.001,-0.001
5192008,1347,1,1,3,1,100,34.662,100.0,100.0,100.0,1,1,898.124,271.663,0.01,12.889,0,80,55,1.4,1415.75,1528.208,1627.76,1449.872,54.983,70.72,71.202,70.47,51.696,1.387,1.957,0.293,68.748,54.984,52.356,30.472,67.479,71.213,103.021,86.378,99.114,39.929,59.372,43.881,-10.852,110,110,71.313,71.188,55.906,56.688,0.0,35.563,72,70,1000,200,0.1,196.75,69.938,69.0,0.012,72.188,70.5,56.688,57.844,0.0,34.969,72,70,1000,200,0.117,375.25,75.813,75.25,0.022,72.063,71.125,56.0,56.5,0.0,35.125,72,70,1000,200,0.159,434.5,75.063,74.625,0.021,71.875,71.625,55.531,56.531,0.0,41.25,72,70,1000,200,0.163,442.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.482,6.013,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,302.0,518.5,525.0,519.0,0.002,2.62,0.0,7.066,0.898,0.272,0.002,0.002,0.001,0.0
5192008,1348,1,1,3,1,100,35.003,100.0,100.0,100.0,1,1,899.295,271.663,0.01,12.817,0,80,55,1.4,1434.75,1501.498,1622.258,1443.7,55.09,70.934,71.202,70.58,51.696,1.406,1.999,0.301,68.785,55.005,51.939,30.472,67.596,71.213,103.759,86.272,98.375,39.929,59.477,43.954,-10.852,110,110,71.188,71.188,56.219,56.688,0.0,35.0,72,70,1000,200,0.104,202.5,69.938,68.875,0.011,72.125,70.5,56.688,57.844,0.0,36.594,72,70,1000,200,0.11,362.5,75.813,75.125,0.022,72.25,71.125,56.094,56.5,0.0,36.313,72,70,1000,200,0.161,438.5,75.063,74.625,0.021,71.875,71.688,55.531,56.531,0.0,41.75,72,70,1000,200,0.155,433.25,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.478,6.01,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,302.0,518.5,525.0,519.0,0.003,2.639,0.0,7.156,0.899,0.272,0.002,0.002,0.001,0.0
5192008,1349,1,1,3,1,100,35.373,100.0,100.0,100.0,1,1,892.269,281.03,0.01,12.918,0,80,55,1.4,1444.625,1494.477,1669.979,1440.616,55.196,70.72,71.093,70.69,51.804,1.375,1.985,0.29,68.912,55.096,51.355,30.472,68.01,71.213,104.127,86.165,97.342,39.929,59.477,43.954,-10.852,110,110,71.188,71.25,56.0,56.906,0.0,35.5,72,70,1000,200,0.101,197.0,69.938,69.0,0.012,72.125,70.5,56.688,57.844,0.0,35.906,72,70,1000,200,0.115,368.0,75.813,75.25,0.022,72.25,71.125,56.094,56.594,0.0,37.469,72,70,1000,200,0.157,433.75,75.188,74.625,0.021,71.875,71.688,55.594,56.531,0.0,41.688,72,70,1000,200,0.155,432.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.478,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,301.75,519.0,524.5,519.0,0.004,2.66,0.0,7.212,0.892,0.281,0.002,0.002,0.002,-0.001
5192008,1350,1,1,3,1,100,35.355,100.0,100.0,100.0,1,1,911.004,284.543,0.135,12.831,0,80,55,1.4,1432.625,1526.802,1686.519,1473.053,55.09,70.934,71.31,70.69,51.804,1.356,1.992,0.286,69.084,55.294,50.215,30.443,67.836,71.213,104.644,86.165,96.012,40.001,59.477,43.954,-10.852,110,110,71.313,71.25,56.219,56.906,0.0,34.781,72,70,1000,200,0.105,203.25,69.938,69.0,0.012,72.188,70.5,56.688,57.844,0.0,35.438,72,70,1000,200,0.117,373.75,75.813,75.25,0.022,72.063,71.063,56.094,56.594,0.0,36.688,72,70,1000,200,0.155,431.5,75.063,74.625,0.021,71.875,71.625,55.531,56.531,0.0,41.281,72,70,1000,200,0.16,439.25,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,528.0,523.5,301.75,519.5,524.5,519.0,0.063,2.604,0.0,7.035,0.911,0.285,0.002,0.002,0.001,0.0
5192008,1351,1,1,3,1,100,35.814,100.0,100.0,100.0,1,1,895.782,271.663,0.198,12.817,0,80,55,1.4,1447.25,1483.25,1600.265,1423.669,55.196,71.041,71.093,70.91,51.913,1.421,2.024,0.286,69.013,55.224,50.994,30.414,67.615,71.749,105.381,86.165,94.314,39.929,59.687,44.173,-10.852,110,110,71.313,71.25,56.219,56.906,0.0,35.563,72,70,1000,200,0.099,196.75,69.938,69.0,0.012,72.188,70.5,56.688,57.844,0.0,36.063,72,70,1000,200,0.114,368.5,75.813,75.125,0.022,72.063,71.125,56.156,56.5,0.0,35.656,72,70,1000,200,0.16,439.5,75.063,74.625,0.021,72.0,71.625,55.531,56.625,0.0,42.406,72,70,1000,200,0.15,424.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.0,523.5,301.75,520.0,524.5,519.0,0.114,2.753,0.0,7.545,0.896,0.272,0.002,0.002,0.001,0.0
5192008,1352,1,1,3,1,100,35.815,100.0,100.0,100.0,1,1,916.859,271.663,0.302,12.875,0,80,55,1.4,1427.625,1545.104,1631.428,1486.988,55.09,71.041,71.093,70.91,51.696,1.372,2.053,0.308,69.132,55.183,49.854,30.328,67.207,71.427,105.971,85.952,92.763,39.929,59.372,44.173,-10.852,110,110,71.188,71.313,56.0,56.906,0.0,34.813,72,70,1000,200,0.104,203.75,69.813,69.0,0.012,72.188,70.5,56.688,57.844,0.0,35.594,72,70,1000,200,0.121,379.5,75.813,75.25,0.022,72.063,71.063,56.094,56.594,0.0,35.563,72,70,1000,200,0.159,437.0,75.188,74.625,0.021,71.875,71.688,55.531,56.531,0.0,40.875,72,70,1000,200,0.16,436.5,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.007,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,301.75,519.0,525.0,519.5,0.199,2.81,0.0,7.579,0.917,0.272,0.001,0.002,0.002,0.0
5192008,1353,1,1,3,1,100,36.164,100.0,100.0,100.0,1,1,899.295,275.176,0.438,12.817,0,80,55,1.4,1445.5,1521.175,1614.925,1462.228,55.196,71.148,71.31,70.91,51.696,1.41,1.999,0.301,69.066,55.259,50.466,30.242,67.414,71.642,106.856,85.952,93.502,40.074,59.162,44.173,-10.852,110,110,71.188,71.313,56.0,56.906,0.0,35.594,72,70,1000,200,0.099,196.75,69.938,68.875,0.012,72.125,70.563,56.688,57.844,0.0,35.906,72,70,1000,200,0.116,373.75,75.813,75.25,0.022,72.063,71.063,56.094,56.594,0.0,35.281,72,70,1000,200,0.16,438.0,75.188,74.625,0.021,71.875,71.75,55.438,56.531,0.0,41.594,72,70,1000,200,0.158,433.5,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.481,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,301.75,520.0,524.5,519.5,0.28,2.752,0.0,7.287,0.899,0.275,0.002,0.002,0.002,0.0
5192008,1354,1,1,3,1,100,35.815,100.0,100.0,100.0,1,1,908.662,275.176,0.553,12.846,0,80,55,1.4,1433.0,1515.55,1644.272,1466.866,54.983,71.148,71.093,71.019,51.587,1.41,1.992,0.286,68.97,55.185,51.327,30.184,67.356,71.535,107.446,85.952,96.382,40.001,58.848,44.246,-10.852,110,110,71.313,71.313,56.0,56.906,0.0,35.094,72,70,1000,200,0.103,202.125,69.938,69.0,0.012,72.125,70.563,56.625,57.844,0.0,36.063,72,70,1000,200,0.117,373.5,75.813,75.25,0.022,72.063,71.0,56.0,56.5,0.0,35.844,72,70,1000,200,0.167,444.5,75.063,74.563,0.021,71.875,71.75,55.531,56.531,0.0,42.469,72,70,1000,200,0.149,423.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.487,6.018,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,528.0,523.5,301.75,519.0,525.0,519.0,0.285,2.893,0.0,7.564,0.909,0.275,0.002,0.002,0.002,0.0
5192008,1355,1,1,3,1,100,35.806,100.0,100.0,100.0,1,1,894.611,275.176,0.626,12.846,0,80,55,1.4,1438.625,1498.689,1640.601,1437.532,54.983,70.934,71.093,71.019,51.478,1.448,1.967,0.297,68.914,55.276,53.051,30.242,67.874,71.106,107.668,85.846,100.591,40.001,59.057,44.173,-10.852,110,110,71.188,71.25,55.906,56.688,0.0,35.281,72,70,1000,200,0.102,198.625,69.813,69.0,0.012,72.125,70.563,56.688,57.844,0.0,36.125,72,70,1000,200,0.117,375.25,75.813,75.25,0.022,72.063,71.0,55.875,56.5,0.0,36.25,72,70,1000,200,0.157,432.75,75.063,74.625,0.021,72.0,71.75,55.438,56.531,0.0,41.875,72,70,1000,200,0.152,426.0,73.813,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.0,524.0,301.75,519.0,525.0,519.5,0.203,2.812,0.0,7.434,0.895,0.275,0.001,0.002,0.001,0.0
5192008,1356,1,1,3,1,100,35.496,100.0,100.0,100.0,1,1,903.979,275.176,0.699,12.904,0,80,55,1.4,1424.375,1512.739,1653.45,1459.138,54.876,70.72,71.093,70.69,51.26,1.387,1.946,0.29,68.945,55.14,51.494,30.328,67.933,70.891,107.741,85.846,103.47,40.001,58.953,44.173,-10.852,110,110,71.188,71.25,55.906,56.688,0.0,34.906,72,70,1000,200,0.104,202.625,69.813,68.875,0.012,72.125,70.625,56.625,57.656,0.0,37.0,72,70,1000,200,0.115,371.0,75.813,75.25,0.022,72.063,70.938,56.0,56.5,0.0,36.0,72,70,1000,200,0.159,438.75,75.063,74.625,0.021,71.875,71.688,55.344,56.531,0.0,42.125,72,70,1000,200,0.154,427.25,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,301.75,519.0,525.0,519.5,0.136,2.841,0.0,7.468,0.904,0.275,0.002,0.002,0.001,0.0
5192008,1357,1,1,3,1,100,35.061,100.0,100.0,100.0,1,1,893.44,275.176,0.741,12.831,0,80,55,1.4,1441.125,1500.094,1644.272,1446.786,54.77,70.613,71.093,70.69,51.26,1.41,2.038,0.297,69.008,55.229,52.078,30.385,68.179,70.891,107.741,85.846,105.464,40.074,58.743,44.173,-10.852,110,110,71.313,71.25,55.688,56.594,0.0,35.5,72,70,1000,200,0.1,197.125,69.813,68.875,0.012,72.125,70.625,56.625,57.656,0.0,35.344,72,70,1000,200,0.124,385.25,75.813,75.125,0.022,72.0,70.875,55.875,56.375,0.0,36.781,72,70,1000,200,0.152,428.0,75.25,74.563,0.021,72.0,71.625,55.344,56.406,0.0,41.875,72,70,1000,200,0.151,424.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,302.0,519.5,525.0,519.0,0.077,2.817,0.0,7.295,0.893,0.275,0.002,0.002,0.002,-0.001
5192008,1358,1,1,3,1,100,34.837,100.0,100.0,100.0,1,1,896.953,272.834,0.782,12.817,0,80,55,1.4,1427.5,1507.117,1649.778,1443.7,54.77,70.72,71.093,70.58,51.152,1.413,2.028,0.297,68.961,55.159,53.218,30.385,68.782,70.891,107.52,85.846,106.276,40.074,58.953,44.173,-10.852,110,110,71.313,71.188,55.813,56.594,0.0,34.781,72,70,1000,200,0.104,203.875,69.813,69.0,0.012,72.125,70.563,56.5,57.531,0.0,36.875,72,70,1000,200,0.118,375.5,75.625,75.25,0.022,72.25,70.813,55.875,56.5,0.0,37.063,72,70,1000,200,0.153,428.25,75.063,74.625,0.021,72.0,71.625,55.344,56.406,0.0,41.719,72,70,1000,200,0.154,429.5,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.009,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,523.5,302.0,518.5,525.0,519.0,0.045,2.783,0.0,7.287,0.897,0.273,0.001,0.001,0.001,0.0
5192008,1359,1,1,3,1,100,34.595,100.0,100.0,100.0,1,1,915.688,278.689,0.814,12.817,0,80,55,1.4,1435.0,1538.062,1653.45,1486.988,54.77,70.827,71.093,70.69,51.369,1.379,2.049,0.293,69.011,55.199,53.607,30.414,68.646,71.32,105.676,85.74,106.498,40.001,59.057,44.173,-10.852,110,110,71.313,71.063,55.813,56.594,0.0,35.813,72,70,1000,200,0.099,195.5,69.813,69.0,0.012,72.188,70.563,56.625,57.656,0.0,35.875,72,70,1000,200,0.124,385.75,75.625,75.25,0.022,72.063,70.875,56.0,56.375,0.0,35.781,72,70,1000,200,0.165,442.5,75.063,74.625,0.021,71.875,71.688,55.344,56.25,0.0,41.031,72,70,1000,200,0.159,435.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.019,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.0,523.5,301.75,519.5,525.0,519.0,-0.034,2.806,0.0,7.417,0.916,0.279,0.001,0.001,0.001,-0.001
5192008,1400,1,1,3,1,100,34.45,100.0,100.0,100.0,1,1,896.953,277.518,0.824,12.817,0,80,55,1.4,1437.375,1508.522,1647.943,1454.504,54.77,70.934,71.093,70.8,51.478,1.375,2.081,0.293,69.061,55.232,49.409,30.472,68.529,71.32,100.808,85.952,106.646,40.001,59.162,44.173,-10.852,110,110,71.188,71.063,55.813,56.688,0.0,34.563,72,70,1000,200,0.106,205.125,69.813,68.875,0.012,72.125,70.438,56.5,57.656,0.0,36.656,72,70,1000,200,0.119,381.25,75.625,75.25,0.022,72.0,70.875,55.875,56.375,0.0,35.906,72,70,1000,200,0.165,441.25,75.063,74.563,0.021,72.0,71.688,55.344,56.406,0.0,42.156,72,70,1000,200,0.147,421.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.007,6.798,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,302.0,518.5,525.0,519.5,-0.324,2.791,0.0,7.417,0.897,0.278,0.002,0.001,0.002,0.0
5192008,1401,1,1,3,1,100,34.295,100.0,100.0,100.0,1,1,902.807,281.03,0.845,12.86,0,80,55,1.4,1450.5,1501.498,1642.436,1448.329,54.77,70.72,71.093,70.58,51.369,1.44,2.042,0.297,69.12,55.388,52.189,30.385,68.529,70.677,97.858,85.952,106.055,40.074,58.848,44.246,-10.852,110,110,71.188,71.188,55.906,56.594,0.0,35.813,72,70,1000,200,0.098,195.625,69.813,68.875,0.012,72.188,70.438,56.5,57.656,0.0,36.313,72,70,1000,200,0.126,389.5,75.813,75.25,0.022,72.0,70.875,55.875,56.375,0.0,36.0,72,70,1000,200,0.16,435.75,75.063,74.625,0.021,72.0,71.688,55.344,56.25,0.0,41.563,72,70,1000,200,0.154,429.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,11.988,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,528.0,524.0,302.0,519.5,525.0,519.5,-0.582,2.858,0.0,7.442,0.903,0.281,0.002,0.002,0.001,0.0
5192008,1402,1,1,3,1,100,34.626,100.0,100.0,100.0,1,1,914.517,278.689,0.803,12.889,0,80,55,1.4,1439.25,1556.378,1651.614,1500.945,54.983,70.613,71.418,70.58,51.369,1.356,1.96,0.29,69.159,55.289,52.412,30.155,67.998,70.57,98.301,86.059,103.618,40.074,58.953,44.246,-10.852,110,110,71.188,71.75,55.813,56.594,0.0,34.5,72,70,1000,200,0.107,205.25,69.813,69.0,0.012,72.188,70.688,56.5,57.531,0.0,35.844,72,70,1000,200,0.125,388.5,75.813,75.25,0.022,72.0,71.063,55.875,56.375,0.0,35.375,72,70,1000,200,0.162,441.0,75.063,74.625,0.021,72.0,71.688,55.344,56.25,0.0,41.281,72,70,1000,200,0.156,431.5,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,11.989,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,528.0,524.0,302.0,520.0,525.0,519.5,-0.349,2.848,0.0,7.459,0.915,0.279,0.001,0.002,0.001,0.0
5192008,1403,1,1,3,1,100,33.995,100.0,100.0,100.0,1,1,902.807,277.518,0.761,12.846,0,80,55,1.4,1441.0,1514.144,1642.436,1459.138,54.77,70.292,71.635,70.251,51.26,1.364,2.028,0.301,69.157,55.298,52.078,29.896,68.049,70.356,101.62,86.165,100.369,40.147,58.953,44.246,-10.852,110,110,71.313,72.875,55.906,56.594,0.0,36.063,72,70,1000,200,0.097,194.5,69.813,68.875,0.012,72.563,71.125,56.5,57.531,0.0,37.406,72,70,1000,200,0.127,390.5,75.813,75.25,0.022,72.25,71.438,55.875,56.375,0.0,35.594,72,70,1000,200,0.165,442.25,75.063,74.563,0.021,72.063,71.5,55.344,56.406,0.0,42.094,72,70,1000,200,0.149,427.25,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,11.989,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,528.0,523.5,302.0,520.5,525.0,519.0,0.062,2.8,0.0,7.304,0.903,0.278,0.002,0.002,0.002,0.0
5192008,1404,1,1,3,1,100,33.821,100.0,100.0,100.0,1,1,937.936,282.201,0.678,12.802,0,80,55,1.4,1478.75,1577.54,1677.329,1528.92,54.77,70.399,71.852,70.251,51.369,1.379,2.049,0.293,69.333,55.458,51.327,29.666,68.01,70.677,105.676,86.272,98.892,40.147,58.953,44.246,-10.852,110,110,71.563,73.813,55.906,56.688,0.0,34.406,72,70,1000,200,0.107,204.875,69.938,68.875,0.012,72.563,71.5,56.5,57.531,0.0,37.625,72,70,1000,200,0.14,408.0,75.813,75.25,0.022,72.375,71.75,55.875,56.375,0.0,37.0,72,70,1000,200,0.171,452.0,75.063,74.563,0.021,72.25,71.438,55.344,56.406,0.0,41.75,72,70,1000,200,0.161,440.25,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.9,11.999,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,527.5,524.0,302.0,519.5,525.0,519.0,0.237,2.79,0.0,7.279,0.938,0.282,0.002,0.002,0.002,0.0
5192008,1405,1,1,3,1,100,33.958,100.0,100.0,100.0,1,1,948.475,282.201,0.626,12.904,0,80,55,1.4,1514.875,1597.319,1699.391,1521.141,54.876,70.506,72.069,70.361,51.478,1.349,2.006,0.279,69.468,55.573,51.717,29.35,67.861,70.784,109.364,86.378,99.261,40.147,59.057,44.319,-10.852,110,110,71.563,74.313,55.813,56.594,0.0,35.406,72,70,1000,200,0.103,201.75,69.625,68.875,0.012,72.75,71.75,56.5,57.531,0.0,38.469,72,70,1000,200,0.143,416.5,75.813,75.125,0.022,72.625,72.063,55.875,56.375,0.0,38.5,72,70,1000,200,0.182,466.0,75.063,74.625,0.021,72.438,71.375,55.438,56.406,0.0,42.781,72,70,1000,200,0.161,439.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,11.993,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,527.5,524.0,301.75,519.0,525.0,519.5,0.275,2.847,0.0,7.467,0.948,0.282,0.001,0.002,0.001,0.0
5192008,1406,1,1,3,1,100,34.416,100.0,100.0,100.0,1,1,970.723,289.227,0.584,12.831,0,80,55,1.4,1560.25,1651.14,1712.27,1575.738,55.09,70.506,72.285,70.361,51.804,1.333,2.095,0.293,69.694,55.691,51.439,29.321,68.192,70.57,112.314,86.485,100.664,40.074,59.267,44.319,-10.852,110,110,71.688,74.5,55.906,56.688,0.0,35.156,72,70,1000,200,0.107,204.375,69.813,69.0,0.012,72.813,71.875,56.5,57.5,0.0,39.438,72,70,1000,200,0.153,430.5,75.813,75.25,0.022,72.625,72.25,56.0,56.375,0.0,38.719,72,70,1000,200,0.188,475.5,75.188,74.625,0.021,72.438,71.375,55.531,56.406,0.0,43.281,72,70,1000,200,0.177,460.75,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.005,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,527.5,523.5,302.0,520.5,525.0,519.0,0.263,2.838,0.0,7.555,0.971,0.289,0.001,0.002,0.002,0.0
5192008,1407,1,1,3,1,100,35.088,100.0,100.0,100.0,1,1,981.262,288.056,0.553,12.86,0,80,55,1.4,1582.375,1658.236,1730.678,1578.868,55.303,70.292,72.502,70.251,52.131,1.341,2.092,0.297,69.889,55.833,51.578,29.292,68.289,70.463,114.822,86.485,102.88,40.074,59.267,44.319,-10.852,110,110,71.75,74.688,56.0,56.688,0.0,35.031,72,70,1000,200,0.108,205.5,69.813,68.875,0.012,72.938,72.0,56.625,57.531,0.0,40.313,72,70,1000,200,0.157,433.75,75.813,75.125,0.022,72.875,72.375,56.094,56.375,0.0,38.594,72,70,1000,200,0.194,482.0,75.188,74.625,0.021,72.688,71.438,55.594,56.531,0.0,44.063,72,70,1000,200,0.179,462.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.928,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,524.0,302.0,519.5,525.5,519.0,0.233,2.844,0.0,7.572,0.981,0.288,0.002,0.002,0.002,0.0
5192008,1408,1,1,3,1,100,35.652,100.0,100.0,100.0,1,1,1010.536,293.911,0.553,12.86,0,80,55,1.4,1582.375,1710.855,1752.784,1632.244,55.41,70.613,72.502,70.361,52.24,1.345,2.156,0.286,70.178,56.14,53.274,29.235,68.581,70.891,116.887,86.697,105.317,40.147,59.477,44.392,-10.852,110,110,71.75,75.125,56.344,56.906,0.0,34.594,72,70,1000,200,0.108,205.625,69.813,69.0,0.012,72.938,72.188,56.625,57.531,0.0,40.281,72,70,1000,200,0.169,451.25,75.813,75.25,0.022,72.688,72.438,56.094,56.5,0.0,39.875,72,70,1000,200,0.207,493.5,75.063,74.625,0.021,72.625,71.5,55.594,56.625,0.0,44.563,72,70,1000,200,0.182,469.25,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.826,11.926,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,524.0,302.25,520.0,526.0,519.0,0.212,2.824,0.0,7.572,1.011,0.294,0.001,0.002,0.001,0.0
5192008,1409,1,1,3,1,100,36.869,100.0,100.0,100.0,1,1,1015.219,296.253,0.573,12.846,0,80,55,1.4,1614.75,1696.615,1736.203,1630.67,55.729,70.613,72.502,70.47,52.566,1.337,2.134,0.293,70.585,56.427,54.858,29.35,68.736,70.999,118.362,86.804,107.606,40.147,59.792,44.61,-10.852,110,110,71.875,75.375,56.344,57.0,0.0,35.031,72,70,1000,200,0.108,206.0,69.813,68.875,0.012,72.938,72.25,56.688,57.531,0.0,41.344,72,70,1000,200,0.172,454.75,75.813,75.125,0.022,72.875,72.5,56.156,56.5,0.0,40.281,72,70,1000,200,0.2,489.75,75.063,74.625,0.021,72.688,71.5,55.906,56.625,0.0,44.344,72,70,1000,200,0.194,483.25,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.833,11.928,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,524.5,302.0,520.0,526.0,519.5,0.195,2.918,0.0,7.952,1.015,0.296,0.002,0.002,0.001,0.0
5192008,1410,1,1,3,1,100,37.346,100.0,100.0,100.0,1,1,1039.809,298.595,0.573,12.875,0,80,55,1.4,1633.75,1732.24,1758.313,1679.612,55.623,71.041,72.502,70.69,52.457,1.356,2.173,0.304,70.837,56.623,51.244,29.494,68.71,71.535,119.616,87.23,110.042,40.22,59.897,44.829,-10.852,110,110,71.875,75.688,56.5,57.063,0.0,34.688,72,70,1000,200,0.107,205.5,69.813,68.875,0.012,73.125,72.438,56.688,57.531,0.0,41.063,72,70,1000,200,0.182,469.25,75.625,75.25,0.022,72.688,72.688,56.25,56.594,0.0,40.219,72,70,1000,200,0.209,499.25,75.188,74.563,0.021,72.688,71.313,55.906,56.719,0.0,43.844,72,70,1000,200,0.198,487.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.828,11.943,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,524.5,302.25,520.5,526.0,519.5,0.169,3.016,0.0,8.231,1.04,0.299,0.002,0.001,0.002,0.0
5192008,1411,1,1,3,1,100,38.233,100.0,100.0,100.0,1,1,1060.887,300.937,0.584,12.831,0,80,55,1.4,1659.75,1763.66,1784.13,1693.873,55.623,71.362,72.502,71.019,52.457,1.345,2.212,0.312,71.229,56.953,50.91,29.465,68.503,71.963,120.501,87.017,112.184,40.22,59.687,45.121,-10.852,110,110,71.875,75.875,56.406,57.063,0.0,34.75,72,70,1000,200,0.109,206.0,69.813,69.0,0.012,72.938,72.313,56.688,57.531,0.0,42.344,72,70,1000,200,0.194,484.75,75.625,75.25,0.022,72.875,72.688,56.25,56.594,0.0,41.063,72,70,1000,200,0.222,514.5,75.063,74.563,0.021,72.688,71.25,55.906,56.719,0.0,45.75,72,70,1000,200,0.197,485.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.914,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,525.0,302.0,520.0,526.0,519.5,0.145,3.23,0.0,8.722,1.061,0.301,0.001,0.001,0.002,0.0
5192008,1412,1,1,3,1,100,38.963,100.0,100.0,100.0,1,1,1077.28,306.792,0.584,12.817,0,80,55,1.4,1692.375,1792.281,1811.814,1719.285,55.623,71.362,72.502,71.239,52.24,1.311,2.234,0.301,71.499,57.127,48.269,29.35,68.224,71.749,121.165,87.23,114.104,40.147,59.477,45.34,-10.852,110,110,71.875,75.813,56.406,57.063,0.0,34.719,72,70,1000,200,0.108,205.875,69.813,68.875,0.012,72.938,72.25,56.688,57.531,0.0,43.719,72,70,1000,200,0.196,488.0,75.938,75.125,0.022,72.688,72.563,56.25,56.5,0.0,41.219,72,70,1000,200,0.229,525.0,75.063,74.563,0.021,72.875,71.063,55.844,56.719,0.0,44.75,72,70,1000,200,0.21,502.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.825,11.922,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.5,524.5,302.0,521.0,526.5,519.5,0.122,3.443,0.0,9.232,1.077,0.307,0.002,0.003,0.002,0.0
5192008,1413,1,1,3,1,100,38.943,100.0,100.0,100.0,1,1,1093.673,310.304,0.605,12.918,0,80,55,1.4,1712.75,1790.849,1813.661,1725.65,55.41,71.362,72.611,71.239,52.022,1.36,2.241,0.301,71.736,57.395,51.105,29.235,68.419,71.642,121.681,87.123,115.802,40.22,58.953,45.413,-10.852,110,110,71.938,75.938,56.406,57.219,0.0,34.5,72,70,1000,200,0.109,206.375,69.813,68.875,0.012,72.938,72.313,56.688,57.531,0.0,43.125,72,70,1000,200,0.201,491.5,75.625,75.125,0.022,72.5,72.563,56.156,56.5,0.0,41.781,72,70,1000,200,0.22,513.0,75.063,74.563,0.021,72.875,70.938,55.594,56.625,0.0,46.0,72,70,1000,200,0.219,513.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.0,525.0,302.25,520.5,526.5,519.5,0.103,3.581,0.0,9.304,1.094,0.31,0.002,0.002,0.002,0.0
5192008,1414,1,1,3,1,100,39.381,100.0,100.0,100.0,1,1,1108.896,310.304,0.615,12.918,0,80,55,1.4,1720.5,1803.745,1808.121,1724.058,55.41,71.576,72.502,71.349,51.804,1.341,2.287,0.304,72.039,57.613,50.021,29.206,68.542,72.178,122.197,87.442,117.279,40.292,58.743,45.485,-10.852,110,110,71.938,76.0,56.344,57.0,0.0,34.406,72,70,1000,200,0.109,205.875,69.813,68.875,0.012,72.938,72.5,56.688,57.531,0.0,45.031,72,70,1000,200,0.199,489.25,75.813,75.125,0.022,72.625,72.563,56.094,56.5,0.0,41.094,72,70,1000,200,0.232,525.0,75.188,74.563,0.021,73.063,70.938,55.594,56.531,0.0,47.656,72,70,1000,200,0.218,513.5,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.942,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,525.0,302.0,520.5,526.5,519.5,0.087,3.636,0.0,9.304,1.109,0.31,0.002,0.002,0.002,0.0
5192008,1415,1,1,3,1,100,39.489,100.0,100.0,100.0,1,1,1133.486,318.501,0.626,12.933,0,80,55,1.4,1736.5,1832.443,1861.706,1799.193,55.303,71.791,72.394,71.568,51.913,1.337,2.323,0.304,72.52,57.83,49.187,29.091,68.315,72.178,122.492,87.549,118.534,40.292,58.953,45.413,-10.852,110,110,72.188,76.188,56.344,57.0,0.0,35.844,72,70,1000,200,0.106,205.0,69.625,68.875,0.012,72.813,72.625,56.688,57.5,0.0,45.0,72,70,1000,200,0.209,501.75,75.625,75.125,0.022,72.375,72.438,56.094,56.375,0.0,41.719,72,70,1000,200,0.234,527.5,75.188,74.625,0.021,73.063,70.875,55.531,56.531,0.0,47.094,72,70,1000,200,0.232,529.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,525.0,302.0,521.0,526.5,520.0,0.071,3.549,0.0,9.186,1.133,0.319,0.001,0.002,0.002,0.0
5192008,1416,1,1,3,1,100,40.297,100.0,100.0,100.0,1,1,1140.512,318.501,0.626,12.918,0,80,55,1.4,1761.875,1832.443,1858.007,1775.141,55.516,71.576,72.394,71.568,52.022,1.337,2.23,0.308,72.627,58.048,50.521,28.976,68.276,72.07,122.935,87.868,119.42,40.365,58.953,45.631,-10.852,110,110,71.938,76.313,56.406,57.0,0.0,34.969,72,70,1000,200,0.11,207.375,69.813,68.875,0.012,72.75,72.625,56.688,57.5,0.0,45.469,72,70,1000,200,0.212,503.75,75.813,75.125,0.022,72.25,72.5,56.156,56.5,0.0,41.719,72,70,1000,200,0.226,519.0,75.063,74.563,0.021,73.188,70.75,55.594,56.625,0.0,48.906,72,70,1000,200,0.24,536.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.0,525.5,302.0,521.5,527.0,520.0,0.063,3.66,0.0,9.435,1.141,0.319,0.002,0.002,0.002,0.0
5192008,1417,1,1,3,1,100,40.296,100.0,100.0,100.0,1,1,1160.418,314.988,0.626,12.817,0,80,55,1.4,1777.375,1849.689,1833.979,1799.193,55.303,71.469,72.394,71.459,51.804,1.349,2.273,0.326,72.903,58.295,52.301,29.005,68.458,71.856,123.304,87.975,120.233,40.51,58.533,45.923,-10.852,110,110,72.188,76.188,56.344,57.0,0.0,35.656,72,70,1000,200,0.11,207.75,69.813,68.875,0.012,72.75,72.75,56.625,57.5,0.0,45.656,72,70,1000,200,0.213,505.75,75.625,74.938,0.022,72.375,72.5,56.094,56.375,0.0,41.406,72,70,1000,200,0.225,519.0,75.063,74.625,0.021,73.063,70.625,55.531,56.531,0.0,49.281,72,70,1000,200,0.257,555.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.821,11.945,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,525.5,302.25,520.5,527.0,520.0,0.054,3.849,0.0,9.622,1.16,0.315,0.002,0.002,0.001,0.0
5192008,1418,1,1,3,1,100,40.328,100.0,100.0,100.0,1,1,1162.76,327.869,0.626,12.817,0,80,55,1.4,1791.875,1855.441,1874.652,1797.588,55.196,71.684,72.394,71.459,51.804,1.353,2.344,0.304,72.962,58.339,50.994,29.091,68.484,72.178,123.672,88.4,120.75,40.583,58.533,45.923,-10.852,110,110,71.938,76.25,56.219,57.0,0.0,35.969,72,70,1000,200,0.11,206.75,69.813,69.0,0.012,72.75,72.625,56.625,57.375,0.0,45.156,72,70,1000,200,0.224,517.5,75.813,75.25,0.022,72.25,72.5,56.094,56.375,0.0,41.625,72,70,1000,200,0.215,507.5,75.063,74.563,0.021,72.875,70.563,55.531,56.406,0.0,50.281,72,70,1000,200,0.257,554.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.831,11.953,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,526.0,302.25,520.5,526.5,520.0,0.052,3.813,0.0,9.492,1.163,0.328,0.001,0.002,0.002,0.0
5192008,1419,1,1,3,1,100,40.805,100.0,100.0,100.0,1,1,1172.128,330.211,0.01,12.817,0,80,55,1.4,1799.25,1878.475,1896.857,1828.149,55.196,71.684,72.394,71.568,51.804,1.368,2.34,0.308,73.309,58.664,53.885,29.12,68.782,71.963,119.911,88.613,78.364,40.656,58.638,46.069,-10.852,110,110,72.188,76.25,56.344,57.0,0.0,35.375,72,70,1000,200,0.11,207.75,69.813,68.875,0.012,72.75,72.563,56.625,57.375,0.0,44.969,72,70,1000,200,0.226,520.0,75.813,75.125,0.022,72.5,72.5,56.094,56.375,0.0,41.656,72,70,1000,200,0.232,525.0,75.063,74.563,0.021,72.875,70.5,55.531,56.406,0.0,50.281,72,70,1000,200,0.251,549.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.95,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.0,526.0,302.25,522.0,526.5,520.0,0.013,3.858,0.0,9.622,1.172,0.33,0.002,0.002,0.002,0.0
5192008,1420,1,1,3,1,100,41.088,100.0,100.0,100.0,1,1,1201.401,338.408,0.01,12.875,0,80,55,1.4,1808.0,1898.658,1945.01,1853.974,55.303,71.469,72.502,71.349,51.804,1.314,2.362,0.301,73.633,58.822,51.411,29.35,68.911,71.427,125.443,88.826,120.38,40.292,58.323,45.85,-10.852,110,110,72.25,76.438,56.219,57.0,0.0,36.281,72,70,1000,200,0.109,206.5,69.625,68.875,0.012,72.625,72.563,56.625,57.375,0.0,46.875,72,70,1000,200,0.224,518.0,75.813,75.125,0.022,72.375,72.438,56.094,56.375,0.0,42.063,72,70,1000,200,0.241,536.0,75.188,74.563,0.021,72.875,70.375,55.531,56.406,0.0,49.75,72,70,1000,200,0.271,569.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.817,11.956,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.5,526.0,302.0,521.5,526.5,520.0,0.001,3.969,0.0,9.925,1.201,0.338,0.001,0.002,0.002,0.0
5192008,1421,1,1,3,1,100,40.846,100.0,100.0,100.0,1,1,1206.085,337.237,0.01,12.86,0,80,55,1.4,1830.125,1895.773,1939.451,1866.918,55.09,70.827,72.394,71.019,51.696,1.341,2.312,0.301,73.856,59.042,51.745,29.35,68.834,70.784,115.264,89.145,117.796,39.856,57.904,45.558,-10.852,110,110,72.188,76.438,56.0,57.0,0.0,36.531,72,70,1000,200,0.11,207.25,69.813,69.0,0.012,72.563,72.438,56.5,57.25,0.0,47.375,72,70,1000,200,0.226,519.0,75.813,75.25,0.022,72.375,72.313,56.0,56.375,0.0,42.5,72,70,1000,200,0.242,540.0,75.063,74.563,0.021,72.75,70.313,55.438,56.25,0.0,50.75,72,70,1000,200,0.272,571.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.812,11.948,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,526.5,302.0,521.5,526.5,520.0,-0.001,4.063,0.0,10.172,1.206,0.337,0.001,0.002,0.002,0.0
5192008,1422,1,1,3,1,100,40.39,100.0,100.0,100.0,1,1,1196.718,339.578,0.01,12.802,0,80,55,1.4,1845.5,1882.797,1941.304,1837.824,54.876,70.399,72.394,70.58,51.152,1.364,2.411,0.319,73.975,59.239,53.079,29.35,68.685,70.356,130.974,89.358,136.404,39.711,57.904,45.194,-10.852,110,110,72.188,76.25,56.0,56.906,0.0,36.656,72,70,1000,200,0.111,208.125,69.813,68.875,0.012,72.625,72.438,56.438,57.25,0.0,46.219,72,70,1000,200,0.221,515.0,75.813,75.125,0.022,72.375,72.375,55.688,56.219,0.0,42.969,72,70,1000,200,0.236,532.0,75.063,74.563,0.021,72.688,70.25,55.281,56.156,0.0,49.875,72,70,1000,200,0.277,575.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.807,11.94,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,526.5,302.25,521.5,526.5,520.5,-0.001,3.858,0.0,9.737,1.197,0.34,0.002,0.002,0.002,0.0
5192008,1423,1,1,3,1,100,39.71,100.0,100.0,100.0,1,1,1244.727,344.262,0.01,12.846,0,80,55,1.4,1837.25,1931.874,1959.838,1894.491,54.663,70.506,72.285,70.47,51.043,1.311,2.419,0.304,74.379,59.459,51.188,29.379,68.542,70.784,133.998,89.571,134.484,39.711,57.379,45.194,-10.852,110,110,72.25,76.375,55.813,56.688,0.0,36.281,72,70,1000,200,0.117,214.625,69.625,68.875,0.012,72.625,72.438,56.438,57.063,0.0,46.188,72,70,1000,200,0.237,533.5,75.813,75.125,0.022,72.063,72.25,55.688,56.219,0.0,42.156,72,70,1000,200,0.246,544.5,75.063,74.563,0.021,72.625,70.25,55.063,56.031,0.0,51.25,72,70,1000,200,0.274,573.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.812,11.942,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,526.5,302.25,522.0,526.5,520.5,0.0,3.987,0.0,9.771,1.245,0.344,0.001,0.002,0.002,0.0
5192008,1424,1,1,3,1,100,39.34,100.0,100.0,100.0,1,1,1236.53,341.92,0.01,12.831,0,80,55,1.4,1873.125,1915.979,1945.01,1860.444,54.663,70.506,72.394,70.47,50.934,1.383,2.436,0.319,74.434,59.557,54.024,29.177,68.393,70.57,136.285,90.103,139.579,39.638,57.589,45.194,-10.852,110,110,72.188,76.375,55.813,56.594,0.0,35.938,72,70,1000,200,0.12,214.875,69.813,68.875,0.012,72.625,72.375,56.313,57.063,0.0,46.906,72,70,1000,200,0.242,538.0,75.813,75.125,0.022,72.0,72.125,55.563,56.0,0.0,43.219,72,70,1000,200,0.236,531.0,75.063,74.563,0.021,72.438,70.188,55.063,55.906,0.0,51.375,72,70,1000,200,0.274,573.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,527.0,302.0,522.5,527.0,520.5,-0.001,3.971,0.0,9.89,1.237,0.342,0.002,0.002,0.002,0.0
5192008,1425,1,1,3,1,100,39.012,100.0,100.0,100.0,1,1,1237.701,347.775,0.01,12.802,0,80,55,1.4,1860.25,1910.203,1970.962,1862.062,54.663,70.72,72.285,70.69,50.934,1.372,2.44,0.308,74.605,59.751,53.858,29.408,68.581,71.106,136.653,90.316,140.096,39.638,57.484,45.121,-10.852,110,110,72.25,76.5,55.688,56.594,0.0,37.125,72,70,1000,200,0.112,209.0,69.625,68.875,0.012,72.563,72.25,56.313,56.938,0.0,46.688,72,70,1000,200,0.245,542.5,75.625,75.125,0.022,72.063,72.063,55.563,55.938,0.0,42.719,72,70,1000,200,0.241,536.5,75.063,74.563,0.021,72.25,70.063,54.969,55.906,0.0,51.188,72,70,1000,200,0.272,571.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.828,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,527.0,302.25,521.5,527.0,520.5,-0.001,3.933,0.0,9.738,1.238,0.348,0.001,0.002,0.002,0.0
5192008,1426,1,1,3,1,100,38.663,100.0,100.0,100.0,1,1,1266.975,355.972,0.01,12.846,0,80,55,1.4,1866.75,1923.202,1995.073,1871.777,54.663,71.041,72.285,70.8,51.043,1.356,2.426,0.308,74.868,59.891,54.163,29.494,68.898,71.427,135.473,90.848,140.244,39.565,57.799,45.194,-10.852,110,110,72.188,76.5,55.688,56.469,0.0,35.75,72,70,1000,200,0.122,216.375,69.625,68.875,0.012,72.313,72.125,56.094,56.938,0.0,47.563,72,70,1000,200,0.245,541.5,75.625,75.125,0.022,72.063,72.0,55.563,56.0,0.0,42.188,72,70,1000,200,0.236,530.5,75.188,74.563,0.021,72.438,70.0,54.969,55.906,0.0,49.906,72,70,1000,200,0.272,571.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.96,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.0,527.0,302.25,522.5,526.5,520.5,-0.001,3.966,0.0,10.031,1.267,0.356,0.001,0.002,0.002,0.0
5192008,1427,1,1,3,1,100,38.323,100.0,100.0,100.0,1,1,1257.607,353.63,0.01,12.817,0,80,55,1.4,1862.0,1923.202,1978.379,1853.974,54.876,71.362,72.177,71.129,51.26,1.356,2.472,0.297,74.954,59.959,51.939,29.609,68.847,71.963,134.883,91.061,140.318,39.493,58.008,45.121,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,37.063,72,70,1000,200,0.11,209.75,69.625,69.0,0.012,72.313,72.125,56.094,56.844,0.0,46.156,72,70,1000,200,0.247,543.5,75.813,75.125,0.022,72.25,72.063,55.5,55.938,0.0,41.938,72,70,1000,200,0.236,530.5,75.063,74.625,0.021,72.625,69.938,55.063,55.906,0.0,50.656,72,70,1000,200,0.28,579.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.841,11.972,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,524.0,527.5,302.25,522.5,526.5,520.5,-0.001,3.896,0.0,10.007,1.258,0.354,0.001,0.002,0.001,0.0
5192008,1428,1,1,3,1,100,38.538,100.0,100.0,100.0,1,1,1292.736,354.801,0.01,12.846,0,80,55,1.4,1876.625,1947.786,1995.073,1904.245,54.77,71.791,72.285,71.349,51.152,1.356,2.454,0.304,75.242,60.187,50.076,29.465,68.594,72.178,134.662,91.7,140.244,39.42,58.008,45.194,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,35.438,72,70,1000,200,0.123,219.25,69.813,68.875,0.012,72.313,72.0,56.094,56.938,0.0,46.813,72,70,1000,200,0.244,541.5,75.813,75.125,0.022,72.25,72.0,55.563,55.938,0.0,42.063,72,70,1000,200,0.247,542.5,75.063,74.563,0.021,72.625,69.938,55.063,55.906,0.0,50.813,72,70,1000,200,0.292,591.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.0,527.5,302.25,522.5,526.5,521.0,-0.001,3.99,0.0,10.29,1.293,0.355,0.002,0.002,0.002,0.0
5192008,1429,1,1,3,1,100,38.354,100.0,100.0,100.0,1,1,1282.198,351.288,0.01,12.86,0,80,55,1.4,1882.25,1940.552,1982.089,1886.371,54.876,71.791,72.177,71.568,51.26,1.364,2.454,0.304,75.214,60.167,49.659,29.292,68.872,72.285,134.367,92.338,140.022,39.347,58.218,45.194,-10.852,110,110,72.188,76.375,55.813,56.594,0.0,36.438,72,70,1000,200,0.117,215.5,69.813,68.875,0.012,72.313,72.125,56.094,56.938,0.0,45.969,72,70,1000,200,0.246,542.5,75.813,75.125,0.022,72.063,72.0,55.563,56.0,0.0,43.656,72,70,1000,200,0.238,534.0,75.063,74.563,0.021,72.625,69.875,55.063,55.906,0.0,51.75,72,70,1000,200,0.292,592.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.836,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,523.5,527.5,302.25,521.0,526.5,520.5,-0.001,3.985,0.0,10.432,1.282,0.351,0.002,0.002,0.002,0.0
5192008,1430,1,1,3,1,100,38.229,100.0,100.0,100.0,1,1,1277.514,354.801,0.01,12.86,0,80,55,1.4,1889.375,1934.766,1982.089,1909.127,54.876,71.898,72.177,71.678,51.369,1.383,2.443,0.297,75.24,60.175,51.578,29.12,69.65,72.392,133.998,92.551,139.875,39.347,58.323,45.048,-10.852,110,110,72.25,76.375,55.813,56.594,0.0,35.469,72,70,1000,200,0.125,220.625,69.625,69.0,0.012,72.313,72.125,56.313,56.844,0.0,46.781,72,70,1000,200,0.247,544.5,75.813,75.125,0.022,72.0,72.0,55.688,56.0,0.0,42.219,72,70,1000,200,0.232,529.0,75.188,74.563,0.021,72.438,69.938,55.281,56.031,0.0,51.688,72,70,1000,200,0.292,592.0,73.813,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.843,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.0,527.5,302.0,523.0,526.5,520.5,-0.001,3.864,0.0,10.171,1.278,0.355,0.001,0.002,0.002,0.0
5192008,1431,1,1,3,1,100,38.374,100.0,100.0,100.0,1,1,1295.078,355.972,0.01,12.788,0,80,55,1.4,1886.25,1950.681,1996.928,1920.529,54.983,72.112,72.177,71.898,51.369,1.368,2.479,0.312,75.281,60.237,51.327,29.177,69.741,72.606,133.482,93.083,139.727,39.347,58.323,45.121,-10.852,110,110,72.25,76.313,55.906,56.594,0.0,36.813,72,70,1000,200,0.113,211.75,69.813,68.875,0.012,72.563,72.0,56.094,56.844,0.0,47.563,72,70,1000,200,0.259,556.5,75.625,75.125,0.022,72.063,72.125,55.688,55.938,0.0,42.75,72,70,1000,200,0.233,528.0,75.188,74.563,0.021,72.438,69.875,55.281,56.031,0.0,51.313,72,70,1000,200,0.3,601.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.829,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,523.5,528.0,302.25,523.0,526.5,521.0,-0.002,3.891,0.0,10.244,1.295,0.356,0.002,0.002,0.002,0.0
5192008,1432,1,1,3,1,100,38.357,100.0,100.0,100.0,1,1,1300.933,350.117,0.01,12.86,0,80,55,1.4,1910.625,1982.562,1963.546,1933.58,54.983,72.219,72.069,72.008,51.478,1.372,2.507,0.315,75.4,60.285,49.854,29.149,69.339,72.606,133.187,93.722,139.653,39.347,58.323,45.194,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,35.781,72,70,1000,200,0.124,219.875,69.625,68.875,0.012,72.313,72.0,56.313,56.781,0.0,48.219,72,70,1000,200,0.26,558.0,75.625,75.125,0.022,72.375,72.063,55.688,56.219,0.0,43.0,72,70,1000,200,0.233,527.5,75.063,74.563,0.021,72.25,69.875,55.281,56.031,0.0,50.938,72,70,1000,200,0.307,607.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,523.5,528.0,302.25,522.0,526.5,521.0,-0.002,3.963,0.0,10.432,1.301,0.35,0.001,0.002,0.002,0.0
5192008,1433,1,1,3,1,100,38.415,100.0,100.0,100.0,1,1,1304.446,360.656,0.01,12.86,0,80,55,1.4,1927.5,1991.268,2013.628,1933.58,54.983,72.112,72.177,72.008,51.478,1.36,2.458,0.315,75.509,60.394,45.6,28.947,68.685,72.392,132.892,94.148,139.432,39.275,58.428,45.194,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,37.188,72,70,1000,200,0.112,209.0,69.813,68.875,0.012,72.188,71.938,56.313,56.844,0.0,47.156,72,70,1000,200,0.26,557.5,75.813,75.25,0.022,72.0,72.063,55.688,56.0,0.0,42.563,72,70,1000,200,0.254,550.5,75.188,74.625,0.021,72.438,69.813,55.344,56.031,0.0,51.063,72,70,1000,200,0.311,610.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.813,11.951,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,528.5,302.0,523.0,526.5,521.5,-0.002,3.974,0.0,10.561,1.304,0.361,0.002,0.002,0.002,0.0
5192008,1434,1,1,3,1,100,38.923,100.0,100.0,100.0,1,1,1312.642,360.656,0.01,12.977,0,80,55,1.4,1910.125,1963.715,2000.638,1930.315,55.09,71.791,72.285,71.678,51.478,1.379,2.504,0.315,75.561,60.437,46.323,28.487,68.697,71.749,132.597,94.573,139.358,39.275,58.218,45.121,-10.852,110,110,72.25,76.625,55.906,56.688,0.0,35.969,72,70,1000,200,0.124,219.875,69.625,68.875,0.012,72.188,71.875,56.313,56.844,0.0,47.719,72,70,1000,200,0.25,549.5,75.813,75.125,0.022,72.063,71.938,55.688,56.0,0.0,42.75,72,70,1000,200,0.238,534.0,75.188,74.563,0.021,72.438,69.813,55.344,56.031,0.0,51.063,72,70,1000,200,0.314,614.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.0,528.5,302.25,523.0,526.5,521.0,-0.002,4.005,0.0,10.525,1.313,0.361,0.001,0.002,0.002,0.0
5192008,1435,1,1,3,1,100,38.504,100.0,100.0,100.0,1,1,1309.13,360.656,0.01,12.962,0,80,55,1.4,1910.125,1988.365,2006.205,1938.479,54.983,71.576,72.177,71.678,51.369,1.368,2.515,0.312,75.69,60.51,47.991,28.372,68.847,71.749,132.376,94.999,139.21,39.202,58.008,45.048,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,35.656,72,70,1000,200,0.125,221.125,69.625,68.875,0.012,72.188,71.938,56.313,56.844,0.0,47.75,72,70,1000,200,0.259,559.5,75.813,75.125,0.022,72.25,71.938,55.688,56.0,0.0,42.375,72,70,1000,200,0.242,538.5,75.063,74.563,0.021,72.188,69.75,55.281,56.031,0.0,51.781,72,70,1000,200,0.312,608.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.953,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,528.5,302.25,523.0,526.5,521.0,-0.002,4.029,0.0,10.513,1.309,0.361,0.001,0.002,0.002,0.0
5192008,1436,1,1,3,1,100,38.72,100.0,100.0,100.0,1,1,1299.762,361.827,0.01,12.933,0,80,55,1.4,1925.125,1949.234,2006.205,1902.619,54.983,71.684,72.069,71.678,51.369,1.387,2.504,0.319,75.706,60.523,51.077,28.343,69.093,71.963,132.154,95.318,138.988,39.275,58.218,45.048,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,36.375,72,70,1000,200,0.12,215.0,69.813,69.0,0.012,72.313,72.0,56.313,56.844,0.0,48.25,72,70,1000,200,0.254,551.0,75.813,75.125,0.022,72.0,72.063,55.688,56.0,0.0,42.375,72,70,1000,200,0.242,538.5,75.188,74.563,0.021,72.25,69.75,55.281,56.031,0.0,52.406,72,70,1000,200,0.298,597.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,524.0,529.0,302.25,523.5,526.5,521.5,-0.002,3.941,0.0,10.359,1.3,0.362,0.001,0.002,0.002,0.0
5192008,1437,1,1,3,1,100,38.506,100.0,100.0,100.0,1,1,1304.446,362.998,0.01,12.889,0,80,55,1.4,1907.0,1976.76,2009.916,1943.382,54.983,71.791,72.069,71.568,51.369,1.349,2.472,0.312,75.741,60.575,50.688,28.401,68.898,72.07,131.933,95.638,138.767,39.202,58.008,45.048,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,36.031,72,70,1000,200,0.124,220.125,69.625,68.875,0.012,72.188,72.063,56.313,56.844,0.0,47.813,72,70,1000,200,0.261,557.0,75.813,75.25,0.022,72.063,72.063,55.688,56.0,0.0,42.438,72,70,1000,200,0.242,538.0,75.063,74.563,0.021,72.438,69.75,55.281,55.906,0.0,51.813,72,70,1000,200,0.304,605.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.964,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,529.0,302.25,523.0,526.5,521.5,-0.002,4.007,0.0,10.454,1.304,0.363,0.001,0.002,0.002,0.0
5192008,1438,1,1,3,1,100,38.516,100.0,100.0,100.0,1,1,1327.865,362.998,0.01,12.904,0,80,55,1.4,1924.875,1998.527,2021.052,1959.746,54.983,71.684,72.177,71.568,51.478,1.387,2.515,0.308,75.806,60.631,51.939,28.573,69.248,71.856,131.785,96.17,138.693,39.202,58.113,45.048,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,35.875,72,70,1000,200,0.125,220.875,69.625,69.0,0.012,72.188,72.125,56.313,56.844,0.0,47.25,72,70,1000,200,0.266,565.0,75.813,75.125,0.022,72.0,72.063,55.688,56.0,0.0,42.656,72,70,1000,200,0.241,537.5,75.188,74.563,0.021,72.188,69.625,55.281,56.031,0.0,52.25,72,70,1000,200,0.317,616.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.967,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,529.5,302.25,523.0,526.5,521.5,-0.002,3.989,0.0,10.466,1.328,0.363,0.001,0.002,0.002,0.0
5192008,1439,1,1,3,1,100,38.507,100.0,100.0,100.0,1,1,1306.788,365.34,0.01,12.817,0,80,55,1.4,1936.125,1959.369,2021.052,1920.529,54.983,71.255,72.069,71.349,51.369,1.402,2.522,0.308,75.833,60.636,52.023,28.66,69.384,71.427,131.49,96.383,138.472,39.129,58.008,44.902,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,36.094,72,70,1000,200,0.122,216.25,69.625,68.875,0.012,72.125,72.188,56.094,56.844,0.0,47.219,72,70,1000,200,0.268,567.0,75.813,75.125,0.022,72.0,72.0,55.688,56.0,0.0,42.469,72,70,1000,200,0.232,529.5,75.063,74.563,0.021,72.063,69.75,55.281,56.031,0.0,50.938,72,70,1000,200,0.302,601.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.845,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,529.5,302.25,524.0,526.5,521.5,-0.002,3.919,0.0,10.266,1.307,0.365,0.001,0.002,0.002,0.0
