DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1440,1,1,3,1,100,38.401,100.0,100.0,100.0,1,1,1324.352,359.485,0.01,12.904,0,80,55,1.4,1907.875,1982.562,2017.339,1917.27,54.983,71.255,72.069,71.239,51.369,1.394,2.522,0.308,75.926,60.711,53.941,28.861,69.449,71.427,131.343,96.808,138.398,39.202,57.799,44.902,-10.852,110,110,72.375,76.438,55.813,56.594,0.0,36.188,72,70,1000,200,0.124,220.625,69.625,69.0,0.012,72.125,72.25,56.094,56.938,0.0,47.5,72,70,1000,200,0.261,562.0,75.813,75.25,0.022,72.063,72.0,55.563,56.0,0.0,41.5,72,70,1000,200,0.242,539.5,75.063,74.625,0.021,72.063,69.75,55.281,55.906,0.0,51.594,72,70,1000,200,0.301,600.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.823,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,530.0,302.25,522.5,526.5,521.5,-0.002,3.955,0.0,10.205,1.324,0.359,0.001,0.002,0.001,0.0
5192008,1441,1,1,3,1,100,38.052,100.0,100.0,100.0,1,1,1310.3,359.485,0.01,12.977,0,80,55,1.4,1924.875,1959.369,2013.628,1928.683,54.876,71.148,72.069,71.129,51.152,1.383,2.543,0.312,75.935,60.695,51.661,28.976,69.171,71.213,131.122,97.021,138.176,39.129,57.799,44.902,-10.852,110,110,72.25,76.375,55.813,56.469,0.0,35.906,72,70,1000,200,0.126,222.375,69.625,68.875,0.012,72.125,72.188,56.094,56.844,0.0,48.594,72,70,1000,200,0.254,554.5,75.813,75.125,0.022,72.25,71.938,55.563,56.0,0.0,41.844,72,70,1000,200,0.238,535.5,75.063,74.563,0.021,72.25,69.688,55.063,55.906,0.0,51.781,72,70,1000,200,0.307,604.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.97,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,530.0,302.25,524.5,526.5,521.5,-0.002,4.013,0.0,10.394,1.31,0.359,0.001,0.002,0.002,0.0
5192008,1442,1,1,3,1,100,37.928,100.0,100.0,100.0,1,1,1339.574,361.827,0.01,12.933,0,80,55,1.4,1928.0,2020.325,2019.195,1971.22,54.983,71.255,72.069,71.239,51.369,1.379,2.525,0.308,75.929,60.743,52.718,29.206,69.073,71.535,130.9,97.447,138.029,39.129,57.799,44.829,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,36.469,72,70,1000,200,0.125,221.125,69.625,68.875,0.012,72.188,72.188,56.094,56.844,0.0,47.875,72,70,1000,200,0.267,566.0,75.813,75.125,0.022,72.063,71.938,55.688,55.938,0.0,42.813,72,70,1000,200,0.252,551.0,75.188,74.563,0.021,72.188,69.688,55.281,55.906,0.0,51.25,72,70,1000,200,0.317,616.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,530.0,302.0,524.0,526.0,521.5,-0.002,3.948,0.0,10.228,1.34,0.362,0.001,0.002,0.002,0.0
5192008,1443,1,1,3,1,100,37.821,100.0,100.0,100.0,1,1,1332.549,364.169,0.01,12.889,0,80,55,1.4,1958.125,1986.914,2021.052,1969.58,54.876,71.148,72.069,71.129,51.26,1.394,2.543,0.319,75.944,60.769,50.299,29.12,68.963,71.32,130.679,97.766,137.881,39.129,57.904,44.902,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,36.281,72,70,1000,200,0.126,221.625,69.813,68.875,0.012,72.125,72.125,56.094,56.844,0.0,47.563,72,70,1000,200,0.27,568.5,75.625,75.125,0.022,72.063,71.875,55.563,56.0,0.0,42.844,72,70,1000,200,0.24,536.5,75.063,74.563,0.021,72.063,69.688,55.281,55.906,0.0,51.563,72,70,1000,200,0.305,604.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.838,11.965,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,530.0,302.0,523.5,526.5,521.5,-0.002,3.963,0.0,10.324,1.333,0.364,0.002,0.002,0.002,0.0
5192008,1444,1,1,3,1,100,37.734,100.0,100.0,100.0,1,1,1322.01,358.314,0.01,12.86,0,80,55,1.4,1934.125,1978.21,1980.234,1933.58,54.876,71.362,72.069,71.239,51.26,1.387,2.532,0.315,75.985,60.782,51.022,29.149,69.3,71.642,130.458,97.979,137.733,39.129,57.799,44.902,-10.852,110,110,72.25,76.5,55.813,56.594,0.0,36.844,72,70,1000,200,0.125,220.875,69.625,69.0,0.011,72.188,71.938,56.094,56.781,0.0,48.438,72,70,1000,200,0.259,559.5,75.625,75.125,0.022,72.063,71.938,55.563,55.938,0.0,41.719,72,70,1000,200,0.244,540.5,75.188,74.563,0.021,72.25,69.688,55.281,55.906,0.0,50.719,72,70,1000,200,0.311,609.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,530.5,302.0,525.0,526.5,521.5,-0.002,3.976,0.0,10.301,1.322,0.358,0.001,0.002,0.002,0.0
5192008,1445,1,1,3,1,100,37.638,100.0,100.0,100.0,1,1,1331.378,360.656,0.01,12.904,0,80,55,1.4,1940.375,1992.719,1996.928,1946.652,54.876,71.684,72.069,71.568,51.369,1.383,2.554,0.326,76.029,60.848,47.463,28.947,68.71,72.178,130.237,98.192,137.585,39.129,58.218,44.975,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,36.719,72,70,1000,200,0.125,221.875,69.625,69.0,0.012,72.125,72.0,56.094,56.844,0.0,48.375,72,70,1000,200,0.268,567.0,75.625,75.125,0.022,71.938,72.0,55.563,56.0,0.0,41.719,72,70,1000,200,0.243,539.0,75.063,74.563,0.021,72.25,69.625,55.281,55.906,0.0,52.25,72,70,1000,200,0.325,622.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,530.5,302.25,522.5,526.5,521.5,-0.002,3.952,0.0,10.467,1.331,0.361,0.001,0.002,0.002,0.0
5192008,1446,1,1,3,1,100,38.095,100.0,100.0,100.0,1,1,1333.719,365.34,0.01,12.933,0,80,55,1.4,1943.25,1995.623,2021.052,1958.108,55.09,72.005,72.177,71.788,51.587,1.394,2.554,0.312,76.021,60.825,49.798,28.746,68.594,72.499,130.089,98.511,137.438,39.057,58.323,44.975,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,36.906,72,70,1000,200,0.125,221.875,69.625,68.875,0.012,72.188,72.0,56.094,56.844,0.0,47.781,72,70,1000,200,0.269,568.5,75.625,75.125,0.022,72.25,72.125,55.688,56.0,0.0,42.188,72,70,1000,200,0.243,539.5,75.188,74.625,0.021,72.188,69.563,55.344,55.906,0.0,52.25,72,70,1000,200,0.313,613.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.838,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,531.0,302.0,523.0,526.5,521.5,-0.002,3.973,0.0,10.619,1.334,0.365,0.001,0.002,0.002,0.0
5192008,1447,1,1,3,1,100,37.931,100.0,100.0,100.0,1,1,1336.061,366.511,0.01,12.948,0,80,55,1.4,1945.75,1992.719,2024.764,1958.108,54.983,71.791,72.069,71.788,51.478,1.398,2.536,0.33,76.051,60.813,49.659,28.717,69.287,72.07,129.868,98.937,137.29,38.984,58.218,44.975,-10.852,110,110,72.25,76.75,55.906,56.469,0.0,36.938,72,70,1000,200,0.126,222.625,69.813,68.875,0.012,72.125,72.0,56.313,56.844,0.0,47.594,72,70,1000,200,0.271,569.5,75.813,75.125,0.022,72.063,72.125,55.688,56.0,0.0,42.344,72,70,1000,200,0.244,540.5,75.063,74.563,0.021,72.063,69.625,55.344,56.031,0.0,51.813,72,70,1000,200,0.312,612.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.841,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,531.0,302.25,523.5,526.5,521.5,-0.002,4.033,0.0,10.763,1.336,0.367,0.002,0.002,0.002,0.0
5192008,1448,1,1,3,1,100,38.214,100.0,100.0,100.0,1,1,1325.523,367.681,0.01,12.948,0,80,55,1.4,1942.875,1998.527,2013.628,1963.022,55.09,71.576,72.069,71.678,51.478,1.383,2.529,0.315,76.049,60.855,47.296,28.573,69.436,71.963,129.573,99.043,136.995,38.984,58.008,44.829,-10.852,110,110,72.375,76.875,56.0,56.594,0.0,37.594,72,70,1000,200,0.126,221.625,69.813,69.0,0.012,72.188,71.938,56.094,56.844,0.0,47.656,72,70,1000,200,0.271,569.5,75.813,75.125,0.022,72.0,72.0,55.688,56.0,0.0,41.625,72,70,1000,200,0.244,541.5,75.063,74.563,0.021,72.25,69.625,55.281,56.031,0.0,51.594,72,70,1000,200,0.314,613.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.846,11.975,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.0,302.25,523.5,526.5,521.5,-0.002,3.978,0.0,10.501,1.326,0.368,0.001,0.002,0.002,0.0
5192008,1449,1,1,3,1,100,38.275,100.0,100.0,100.0,1,1,1339.574,367.681,0.01,12.904,0,80,55,1.4,1954.25,1999.979,2037.759,1969.58,54.983,71.791,72.177,71.568,51.369,1.394,2.55,0.319,76.107,60.891,45.656,28.458,69.132,71.963,129.425,99.256,136.921,38.984,58.113,44.902,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,37.969,72,70,1000,200,0.126,222.125,69.625,68.875,0.012,72.125,71.875,56.094,56.844,0.0,47.75,72,70,1000,200,0.271,569.5,75.625,75.125,0.022,72.063,71.938,55.688,55.938,0.0,42.375,72,70,1000,200,0.243,539.5,75.063,74.563,0.021,72.25,69.563,55.344,55.906,0.0,52.219,72,70,1000,200,0.324,621.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.0,302.25,523.0,526.5,521.5,-0.002,3.992,0.0,10.596,1.34,0.368,0.001,0.002,0.002,0.0
5192008,1450,1,1,3,1,100,38.342,100.0,100.0,100.0,1,1,1353.626,366.511,0.01,12.948,0,80,55,1.4,1961.625,2011.602,2035.902,1985.998,55.09,71.576,72.069,71.459,51.478,1.398,2.564,0.319,76.208,60.913,48.464,28.2,69.002,71.856,129.204,99.469,136.773,38.984,58.008,44.902,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,37.0,72,70,1000,200,0.135,230.125,69.625,69.0,0.012,72.125,71.688,56.313,56.844,0.0,48.219,72,70,1000,200,0.27,568.0,75.625,75.125,0.022,72.0,72.063,55.688,55.938,0.0,41.438,72,70,1000,200,0.242,538.0,75.188,74.563,0.021,72.25,69.563,55.344,56.031,0.0,52.5,72,70,1000,200,0.325,622.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,531.0,302.25,524.0,526.5,522.0,-0.003,4.028,0.0,10.632,1.354,0.367,0.001,0.002,0.002,0.0
5192008,1451,1,1,3,1,100,38.178,100.0,100.0,100.0,1,1,1338.403,368.852,0.01,12.86,0,80,55,1.4,1953.625,2015.962,2034.046,1948.287,54.983,71.576,72.069,71.568,51.369,1.375,2.568,0.319,76.147,60.914,51.522,28.113,68.847,71.642,129.057,99.682,136.626,38.984,58.113,44.902,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,37.625,72,70,1000,200,0.128,223.25,69.625,69.0,0.012,72.125,71.813,56.313,56.844,0.0,49.094,72,70,1000,200,0.271,569.0,75.625,75.125,0.022,72.0,72.063,55.688,56.0,0.0,42.219,72,70,1000,200,0.233,531.0,75.063,74.563,0.021,72.188,69.625,55.281,56.031,0.0,51.688,72,70,1000,200,0.333,631.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.981,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,524.0,531.0,302.0,523.5,526.5,522.0,-0.003,3.979,0.0,10.56,1.338,0.369,0.001,0.002,0.002,-0.001
5192008,1452,1,1,3,1,100,38.404,100.0,100.0,100.0,1,1,1355.968,368.852,0.01,12.948,0,80,55,1.4,1961.25,2017.417,2045.186,1963.022,55.09,71.255,72.177,71.239,51.478,1.375,2.539,0.312,76.197,60.949,48.241,28.2,68.49,71.32,128.762,99.895,136.404,38.984,57.904,44.829,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,37.219,72,70,1000,200,0.133,228.75,69.813,68.875,0.012,72.125,71.875,56.094,56.844,0.0,49.438,72,70,1000,200,0.268,566.5,75.813,75.125,0.022,72.0,72.0,55.688,56.0,0.0,41.813,72,70,1000,200,0.241,538.0,75.063,74.563,0.021,72.25,69.563,55.344,55.906,0.0,51.844,72,70,1000,200,0.335,634.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.0,302.0,525.0,526.5,522.0,-0.003,4.0,0.0,10.501,1.356,0.369,0.002,0.002,0.002,0.0
5192008,1453,1,1,3,1,100,38.181,100.0,100.0,100.0,1,1,1359.481,371.194,0.01,12.889,0,80,55,1.4,1978.625,2033.418,2050.757,1982.712,54.983,71.041,72.069,71.019,51.369,1.36,2.561,0.29,76.251,60.974,50.104,28.228,68.808,71.213,128.54,100.214,136.182,38.911,57.799,44.683,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,36.563,72,70,1000,200,0.137,232.125,69.625,69.0,0.012,72.125,71.813,56.094,56.844,0.0,48.719,72,70,1000,200,0.28,580.5,75.813,75.125,0.022,72.0,71.875,55.688,56.0,0.0,41.906,72,70,1000,200,0.24,537.0,75.188,74.563,0.021,72.188,69.5,55.281,55.906,0.0,52.031,72,70,1000,200,0.336,635.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.96,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,531.5,302.25,523.0,526.5,522.0,-0.003,3.939,0.0,10.323,1.359,0.371,0.001,0.002,0.002,-0.001
5192008,1454,1,1,3,1,100,37.898,100.0,100.0,100.0,1,1,1346.6,365.34,0.01,12.904,0,80,55,1.4,1950.875,2007.242,2056.329,1940.113,54.876,71.148,71.96,71.129,51.26,1.391,2.55,0.323,76.265,61.023,49.409,28.343,69.093,71.32,128.393,100.427,136.182,38.984,57.799,44.829,-10.852,110,110,72.375,76.625,55.813,56.594,0.0,37.875,72,70,1000,200,0.129,225.875,69.625,68.875,0.012,72.125,71.813,56.094,56.844,0.0,48.906,72,70,1000,200,0.269,568.0,75.625,75.125,0.022,72.0,71.875,55.688,56.0,0.0,41.406,72,70,1000,200,0.244,540.5,75.063,74.563,0.021,72.063,69.5,55.281,55.906,0.0,52.875,72,70,1000,200,0.32,618.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.838,11.965,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,531.5,302.25,523.0,526.5,522.0,-0.003,4.009,0.0,10.465,1.347,0.365,0.001,0.002,0.002,0.0
5192008,1455,1,1,3,1,100,38.045,100.0,100.0,100.0,1,1,1360.652,367.681,0.01,12.889,0,80,55,1.4,1950.875,2023.233,2030.333,1964.662,54.983,71.148,71.96,71.019,51.26,1.391,2.571,0.312,76.288,61.029,48.325,28.315,69.197,71.535,128.024,100.533,135.887,38.839,57.799,44.683,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,37.125,72,70,1000,200,0.137,231.375,69.625,68.875,0.012,72.125,71.75,56.094,56.844,0.0,48.375,72,70,1000,200,0.28,580.5,75.625,75.125,0.022,72.0,71.875,55.688,56.0,0.0,42.313,72,70,1000,200,0.242,538.0,75.188,74.563,0.021,72.0,69.563,55.281,55.906,0.0,52.844,72,70,1000,200,0.317,615.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,531.5,302.0,524.5,526.0,522.0,-0.003,3.973,0.0,10.452,1.361,0.368,0.001,0.002,0.002,-0.001
5192008,1456,1,1,3,1,100,38.232,100.0,100.0,100.0,1,1,1346.6,368.852,0.01,12.918,0,80,55,1.4,1963.0,1989.816,2035.902,1954.833,54.983,71.469,71.96,71.239,51.369,1.413,2.525,0.323,76.301,61.047,49.576,28.286,69.106,71.749,127.803,100.64,135.739,38.839,57.904,44.756,-10.852,110,110,72.25,76.625,55.813,56.594,0.0,36.719,72,70,1000,200,0.139,233.625,69.625,68.875,0.012,72.0,71.75,56.094,56.844,0.0,49.563,72,70,1000,200,0.274,572.5,75.625,75.125,0.022,72.0,71.813,55.688,55.938,0.0,42.656,72,70,1000,200,0.231,528.0,75.063,74.563,0.021,71.875,69.5,55.281,55.906,0.0,52.188,72,70,1000,200,0.317,616.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.964,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.5,302.25,523.5,526.0,522.0,-0.003,4.009,0.0,10.606,1.347,0.369,0.001,0.002,0.002,0.0
5192008,1457,1,1,3,1,100,38.173,100.0,100.0,100.0,1,1,1344.258,366.511,0.01,12.977,0,80,55,1.4,1953.75,2002.884,2041.473,1954.833,55.09,71.469,71.96,71.349,51.369,1.41,2.536,0.312,76.318,61.054,47.435,28.228,69.248,71.856,127.729,100.853,135.666,38.911,58.218,44.756,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,37.156,72,70,1000,200,0.135,228.125,69.625,69.0,0.012,72.125,71.875,56.094,56.844,0.0,47.75,72,70,1000,200,0.279,579.0,75.625,75.125,0.022,72.0,71.813,55.688,55.938,0.0,41.531,72,70,1000,200,0.242,533.5,75.188,74.625,0.021,72.0,69.5,55.281,55.906,0.0,52.563,72,70,1000,200,0.323,622.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.842,11.972,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,531.5,302.25,523.0,526.5,522.0,-0.003,3.929,0.0,10.525,1.344,0.367,0.001,0.002,0.002,0.0
5192008,1458,1,1,3,1,100,37.707,100.0,100.0,100.0,1,1,1340.745,361.827,0.01,12.962,0,80,55,1.4,1956.375,2001.431,2021.052,1966.301,54.876,71.684,72.177,71.349,51.26,1.375,2.554,0.33,76.337,61.057,46.879,28.113,69.093,71.856,127.508,100.959,135.518,38.839,57.904,44.756,-10.852,110,110,72.25,76.625,55.813,56.469,0.0,37.281,72,70,1000,200,0.137,231.25,69.625,68.875,0.011,72.125,72.0,56.094,56.938,0.0,48.656,72,70,1000,200,0.278,577.0,75.813,75.125,0.022,71.938,71.813,55.688,56.0,0.0,41.625,72,70,1000,200,0.241,532.5,75.188,74.563,0.021,71.875,69.438,55.281,56.031,0.0,52.813,72,70,1000,200,0.316,616.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.834,11.945,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,524.0,531.5,302.0,523.0,526.0,522.0,-0.003,4.023,0.0,10.642,1.341,0.362,0.001,0.002,0.002,-0.001
5192008,1459,1,1,3,1,100,37.885,100.0,100.0,100.0,1,1,1344.258,366.511,0.01,12.918,0,80,55,1.4,1958.75,2007.242,2030.333,1961.384,54.983,71.576,72.069,71.459,51.369,1.391,2.586,0.323,76.33,61.068,49.576,27.998,69.132,71.856,127.286,101.172,135.37,38.839,58.008,44.756,-10.852,110,110,72.375,76.625,55.813,56.469,0.0,37.094,72,70,1000,200,0.138,232.625,69.813,69.0,0.012,72.188,72.125,56.094,56.844,0.0,48.719,72,70,1000,200,0.279,577.0,75.625,75.125,0.022,72.063,71.875,55.688,56.0,0.0,41.719,72,70,1000,200,0.241,538.0,75.188,74.563,0.021,72.0,69.438,55.281,55.906,0.0,51.344,72,70,1000,200,0.309,611.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.838,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,531.5,302.25,523.5,526.0,522.0,-0.003,3.987,0.0,10.606,1.344,0.367,0.001,0.002,0.002,0.0
5192008,1500,1,1,3,1,100,37.602,100.0,100.0,100.0,1,1,1351.284,366.511,0.01,12.904,0,80,55,1.4,1965.5,2014.509,2011.772,1976.143,54.876,71.684,72.069,71.459,51.369,1.387,2.557,0.33,76.368,61.081,51.105,28.084,68.989,72.07,127.065,101.385,135.223,38.839,57.904,44.756,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,37.25,72,70,1000,200,0.138,232.25,69.625,68.875,0.012,72.125,72.063,56.094,56.781,0.0,49.25,72,70,1000,200,0.275,575.5,75.625,75.125,0.022,72.063,71.938,55.563,56.0,0.0,41.281,72,70,1000,200,0.244,540.5,75.188,74.563,0.021,71.875,69.563,55.281,55.906,0.0,51.5,72,70,1000,200,0.325,620.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,524.0,531.5,302.25,524.5,526.5,522.0,-0.003,4.005,0.0,10.595,1.351,0.367,0.001,0.002,0.002,0.0
5192008,1501,1,1,3,1,100,38.07,100.0,100.0,100.0,1,1,1339.574,374.707,0.01,12.933,0,80,55,1.4,1961.375,2004.336,2035.902,1963.022,55.09,71.791,72.069,71.678,51.478,1.375,2.543,0.319,76.346,61.065,48.575,28.286,68.847,72.178,126.844,101.385,135.075,38.766,58.218,44.756,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,37.406,72,70,1000,200,0.138,231.75,69.625,68.875,0.012,72.125,72.063,56.094,56.844,0.0,49.438,72,70,1000,200,0.279,576.0,75.625,75.125,0.022,72.0,71.875,55.688,56.0,0.0,41.594,72,70,1000,200,0.245,544.0,75.188,74.563,0.021,72.063,69.5,55.281,55.906,0.0,51.969,72,70,1000,200,0.312,615.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.0,523.0,526.5,522.0,-0.003,3.983,0.0,10.75,1.34,0.375,0.001,0.002,0.002,0.0
5192008,1502,1,1,3,1,100,37.886,100.0,100.0,100.0,1,1,1357.139,372.365,0.01,12.948,0,80,55,1.4,1965.75,2023.233,2039.616,1984.355,54.983,71.469,71.96,71.568,51.26,1.383,2.564,0.315,76.351,61.08,47.685,28.2,68.808,71.535,126.696,101.491,134.927,38.839,58.008,44.756,-10.852,110,110,72.438,76.813,55.906,56.469,0.0,37.25,72,70,1000,200,0.138,232.0,69.625,69.0,0.012,72.125,72.063,56.094,56.844,0.0,49.813,72,70,1000,200,0.277,578.0,75.625,74.938,0.022,71.938,71.875,55.688,56.0,0.0,41.938,72,70,1000,200,0.245,543.5,75.063,74.563,0.021,72.188,69.438,55.281,55.906,0.0,51.375,72,70,1000,200,0.328,627.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,531.5,302.0,524.0,526.0,522.5,-0.003,3.997,0.0,10.631,1.357,0.372,0.001,0.002,0.002,0.0
5192008,1503,1,1,3,1,100,37.576,100.0,100.0,100.0,1,1,1357.139,372.365,0.01,12.962,0,80,55,1.4,1991.75,2013.055,2045.186,1979.427,54.876,71.469,72.069,71.349,51.369,1.387,2.571,0.308,76.388,61.102,52.662,28.113,69.184,71.642,126.475,101.598,134.779,38.766,57.904,44.756,-10.852,110,110,72.375,76.75,55.813,56.469,0.0,37.656,72,70,1000,200,0.138,232.0,69.625,69.0,0.012,72.188,72.125,56.094,56.844,0.0,49.656,72,70,1000,200,0.281,578.5,75.625,75.125,0.022,72.063,71.938,55.688,56.0,0.0,42.594,72,70,1000,200,0.24,539.5,75.063,74.563,0.021,72.188,69.438,55.281,56.031,0.0,51.969,72,70,1000,200,0.324,624.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.977,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,531.5,302.25,523.5,526.0,522.0,-0.003,4.057,0.0,10.774,1.357,0.372,0.001,0.002,0.002,0.0
5192008,1504,1,1,3,1,100,38.043,100.0,100.0,100.0,1,1,1359.481,362.998,0.01,12.962,0,80,55,1.4,1982.25,2014.509,2008.06,1967.94,55.09,71.684,71.96,71.459,51.478,1.387,2.582,0.326,76.443,61.154,55.22,28.516,69.339,72.178,126.328,101.811,134.558,38.766,58.218,44.756,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,38.0,72,70,1000,200,0.137,231.625,69.625,69.0,0.012,72.188,72.313,56.094,56.844,0.0,48.719,72,70,1000,200,0.296,591.5,75.625,75.125,0.022,72.0,72.0,55.688,56.0,0.0,43.031,72,70,1000,200,0.234,532.5,75.063,74.563,0.021,72.25,69.375,55.344,55.906,0.0,53.094,72,70,1000,200,0.331,628.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.839,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,523.5,532.0,302.25,523.5,526.0,522.0,-0.003,3.991,0.0,10.774,1.359,0.363,0.001,0.002,0.002,0.0
5192008,1505,1,1,3,1,100,38.141,100.0,100.0,100.0,1,1,1360.652,361.827,0.01,13.02,0,80,55,1.4,1985.75,2020.325,2011.772,1979.427,55.09,72.005,72.069,71.788,51.587,1.383,2.586,0.323,76.476,61.187,51.188,28.832,69.073,72.499,126.106,101.917,134.484,38.766,58.113,44.756,-10.852,110,110,72.438,76.813,55.906,56.469,0.0,38.25,72,70,1000,200,0.138,232.125,69.625,69.0,0.012,72.188,72.375,56.094,56.844,0.0,48.781,72,70,1000,200,0.295,593.5,75.625,75.125,0.022,71.938,72.0,55.688,56.0,0.0,43.188,72,70,1000,200,0.234,532.5,75.188,74.563,0.021,72.063,69.375,55.281,56.031,0.0,52.0,72,70,1000,200,0.33,628.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,524.0,526.0,522.0,-0.003,4.031,0.0,10.822,1.361,0.362,0.001,0.002,0.002,-0.001
5192008,1506,1,1,3,1,100,38.755,100.0,100.0,100.0,1,1,1347.771,368.852,0.01,12.933,0,80,55,1.4,1994.625,1986.914,2035.902,1974.502,55.303,72.219,72.069,72.008,51.587,1.391,2.564,0.304,76.479,61.192,48.241,28.688,68.568,72.499,125.885,102.023,134.263,38.766,58.533,44.829,-10.852,110,110,72.438,77.0,55.906,56.594,0.0,38.688,72,70,1000,200,0.138,232.0,69.813,68.875,0.012,72.188,72.313,56.094,56.844,0.0,48.469,72,70,1000,200,0.298,595.0,75.625,75.125,0.022,71.938,72.063,55.875,56.219,0.0,43.375,72,70,1000,200,0.235,529.5,75.188,74.563,0.021,71.875,69.375,55.344,56.031,0.0,52.531,72,70,1000,200,0.322,618.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.845,11.975,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,524.0,526.0,522.0,-0.004,3.967,0.0,10.881,1.348,0.369,0.002,0.002,0.002,0.0
5192008,1507,1,1,3,1,100,38.707,100.0,100.0,100.0,1,1,1354.797,374.707,0.01,12.977,0,80,55,1.4,1978.875,1999.979,2061.901,1961.384,55.196,72.112,72.177,72.008,51.696,1.391,2.561,0.304,76.561,61.265,50.66,28.516,68.529,72.285,125.738,102.023,134.189,38.766,58.218,44.829,-10.852,110,110,72.438,77.0,56.0,56.594,0.0,38.906,72,70,1000,200,0.139,232.875,69.625,69.0,0.012,72.313,72.313,56.313,56.844,0.0,49.156,72,70,1000,200,0.301,600.5,75.625,74.938,0.022,72.0,72.0,55.875,56.0,0.0,43.031,72,70,1000,200,0.236,531.5,75.063,74.563,0.021,71.875,69.375,55.344,56.031,0.0,52.25,72,70,1000,200,0.317,614.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,523.0,526.0,522.5,-0.004,4.045,0.0,10.918,1.355,0.375,0.001,0.002,0.002,-0.001
5192008,1508,1,1,3,1,100,39.089,100.0,100.0,100.0,1,1,1370.019,367.681,0.01,12.991,0,80,55,1.4,1984.125,1998.527,2047.043,1958.108,55.196,72.005,72.177,71.898,51.587,1.398,2.568,0.319,76.549,61.245,50.021,28.487,68.885,72.285,125.59,102.13,133.967,38.766,58.323,44.829,-10.852,110,110,72.375,76.75,56.0,56.594,0.0,38.094,72,70,1000,200,0.147,240.75,69.625,69.0,0.011,72.313,72.188,56.313,56.844,0.0,49.188,72,70,1000,200,0.298,596.5,75.625,75.125,0.022,72.0,72.125,55.875,56.219,0.0,42.625,72,70,1000,200,0.235,530.0,75.063,74.563,0.021,71.563,69.438,55.344,56.031,0.0,51.656,72,70,1000,200,0.309,607.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.97,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,523.5,526.0,522.0,-0.004,4.027,0.0,10.929,1.37,0.368,0.001,0.002,0.002,0.0
5192008,1509,1,1,3,1,100,38.835,100.0,100.0,100.0,1,1,1389.925,371.194,0.01,12.948,0,80,55,1.4,1975.5,2045.066,2056.329,2002.451,55.09,72.112,72.069,71.898,51.587,1.398,2.589,0.301,76.591,61.268,51.161,28.602,68.911,72.499,125.369,102.236,133.893,38.839,58.218,44.829,-10.852,110,110,72.375,76.625,56.0,56.594,0.0,38.594,72,70,1000,200,0.141,234.75,69.625,68.875,0.011,72.313,72.188,56.313,56.844,0.0,49.844,72,70,1000,200,0.302,603.0,75.625,75.125,0.022,72.25,72.188,55.875,56.219,0.0,42.375,72,70,1000,200,0.247,541.5,75.188,74.563,0.021,71.875,69.438,55.438,56.031,0.0,52.125,72,70,1000,200,0.314,612.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.967,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,523.0,526.0,522.0,-0.004,4.002,0.0,10.762,1.39,0.371,0.001,0.002,0.002,0.0
5192008,1510,1,1,3,1,100,39.303,100.0,100.0,100.0,1,1,1388.755,377.049,0.01,12.948,0,80,55,1.4,1989.75,2055.266,2058.186,2023.892,55.196,72.005,72.069,71.898,51.696,1.364,2.607,0.315,76.614,61.287,48.77,28.602,69.145,72.178,125.148,102.236,133.672,38.766,58.218,44.829,-10.852,110,110,72.375,76.75,56.0,56.594,0.0,38.375,72,70,1000,200,0.148,240.75,69.625,69.0,0.012,72.188,72.188,56.313,56.844,0.0,50.531,72,70,1000,200,0.295,593.5,75.625,75.125,0.022,72.063,72.188,55.875,56.219,0.0,42.281,72,70,1000,200,0.257,556.5,75.063,74.563,0.021,71.875,69.438,55.438,56.031,0.0,51.313,72,70,1000,200,0.325,623.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.842,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,523.5,526.0,522.5,-0.004,4.036,0.0,10.893,1.389,0.377,0.001,0.002,0.002,0.0
5192008,1511,1,1,3,1,100,39.819,100.0,100.0,100.0,1,1,1377.045,371.194,0.01,12.962,0,80,55,1.4,2000.0,2033.418,2037.759,2000.804,55.303,71.898,72.069,71.788,51.696,1.383,2.578,0.319,76.626,61.315,48.214,28.43,69.384,72.07,125.0,102.343,133.524,38.766,58.113,44.829,-10.852,110,110,72.375,76.875,56.0,56.594,0.0,37.813,72,70,1000,200,0.15,242.5,69.625,68.875,0.012,72.313,72.188,56.313,56.844,0.0,49.938,72,70,1000,200,0.311,610.0,75.625,75.125,0.022,72.0,72.063,55.875,56.219,0.0,42.063,72,70,1000,200,0.248,544.0,75.063,74.563,0.021,72.063,69.438,55.438,56.156,0.0,52.5,72,70,1000,200,0.308,610.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,524.0,526.0,522.5,-0.004,4.062,0.0,10.905,1.377,0.371,0.001,0.002,0.002,0.0
5192008,1512,1,1,3,1,100,40.092,100.0,100.0,100.0,1,1,1374.703,367.681,0.01,12.933,0,80,55,1.4,2007.75,2021.779,2039.616,1971.22,55.303,71.576,72.177,71.568,51.696,1.383,2.596,0.319,76.656,61.328,49.298,28.315,68.808,71.642,124.779,102.343,133.45,38.766,58.008,44.756,-10.852,110,110,72.375,76.938,56.0,56.688,0.0,38.188,72,70,1000,200,0.147,238.625,69.625,68.625,0.012,72.188,72.188,56.313,56.938,0.0,49.969,72,70,1000,200,0.304,605.0,75.625,75.125,0.022,72.0,72.125,55.875,56.219,0.0,41.813,72,70,1000,200,0.247,544.5,75.063,74.563,0.021,72.063,69.438,55.438,56.156,0.0,52.5,72,70,1000,200,0.314,612.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.838,11.95,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.004,4.026,0.0,10.75,1.375,0.368,0.002,0.002,0.002,-0.001
5192008,1513,1,1,3,1,100,40.083,100.0,100.0,100.0,1,1,1387.583,365.34,0.01,12.948,0,80,55,1.4,2001.875,2036.33,2048.9,1989.286,55.196,71.362,72.069,71.349,51.478,1.391,2.589,0.312,76.657,61.33,52.328,28.372,68.659,71.427,124.631,102.449,133.303,38.693,57.904,44.683,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,39.406,72,70,1000,200,0.14,233.25,69.625,69.0,0.012,72.313,72.188,56.313,56.938,0.0,50.0,72,70,1000,200,0.308,606.5,75.625,75.125,0.022,72.063,72.063,55.875,56.219,0.0,42.781,72,70,1000,200,0.239,537.0,75.188,74.563,0.021,72.0,69.438,55.344,56.031,0.0,52.125,72,70,1000,200,0.33,628.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.826,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,524.0,526.0,522.5,-0.004,4.037,0.0,10.762,1.388,0.365,0.001,0.002,0.002,-0.001
5192008,1514,1,1,3,1,100,40.026,100.0,100.0,100.0,1,1,1396.951,368.852,0.01,12.948,0,80,55,1.4,2008.375,2061.097,2026.62,2018.938,55.09,71.469,71.96,71.349,51.587,1.394,2.61,0.319,76.684,61.347,50.132,28.688,68.432,71.642,124.41,102.662,133.155,38.766,58.008,44.683,-10.852,110,110,72.375,76.75,56.0,56.688,0.0,38.219,72,70,1000,200,0.15,242.625,69.625,69.0,0.011,72.188,72.063,56.313,56.844,0.0,50.531,72,70,1000,200,0.306,605.5,75.625,75.125,0.022,71.938,71.938,55.875,56.219,0.0,41.844,72,70,1000,200,0.25,548.5,75.063,74.625,0.021,72.0,69.375,55.344,56.156,0.0,52.031,72,70,1000,200,0.318,618.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.826,11.963,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.004,3.982,0.0,10.631,1.397,0.369,0.001,0.002,0.001,0.0
5192008,1515,1,1,3,1,100,40.464,100.0,100.0,100.0,1,1,1385.242,370.023,0.01,12.918,0,80,55,1.4,2006.75,2040.697,2019.195,1989.286,55.196,71.362,72.069,71.349,51.587,1.391,2.603,0.308,76.681,61.346,49.465,28.573,68.315,71.642,124.262,102.662,132.933,38.766,57.904,44.756,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,37.875,72,70,1000,200,0.151,242.875,69.625,69.0,0.012,72.188,72.0,56.094,56.938,0.0,50.719,72,70,1000,200,0.308,606.5,75.625,75.125,0.022,72.063,71.938,55.875,56.219,0.0,42.75,72,70,1000,200,0.235,531.0,75.188,74.563,0.021,72.0,69.375,55.344,56.031,0.0,51.281,72,70,1000,200,0.324,622.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.004,4.043,0.0,10.737,1.385,0.37,0.001,0.002,0.002,0.0
5192008,1516,1,1,3,1,100,40.659,100.0,100.0,100.0,1,1,1396.951,375.878,0.01,12.977,0,80,55,1.4,2020.0,2064.014,2060.043,2030.5,55.196,71.255,71.96,71.239,51.587,1.372,2.596,0.33,76.763,61.346,49.187,28.545,68.406,71.642,124.041,102.769,132.86,38.766,58.008,44.683,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,38.094,72,70,1000,200,0.15,242.25,69.625,69.0,0.012,72.188,72.063,56.313,56.844,0.0,50.688,72,70,1000,200,0.312,611.5,75.625,75.125,0.022,72.063,71.813,55.875,56.219,0.0,43.219,72,70,1000,200,0.253,551.0,75.063,74.563,0.021,71.875,69.375,55.344,56.156,0.0,51.531,72,70,1000,200,0.319,618.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.828,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.0,523.5,526.5,522.5,-0.004,3.99,0.0,10.655,1.397,0.376,0.001,0.002,0.002,0.0
5192008,1517,1,1,3,1,100,40.825,100.0,100.0,100.0,1,1,1386.413,367.681,0.01,12.962,0,80,55,1.4,2021.875,2030.507,2043.329,1987.642,55.196,71.148,71.96,71.129,51.478,1.387,2.61,0.304,76.772,61.427,54.692,28.66,68.263,71.213,123.894,102.769,132.712,38.766,58.008,44.683,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,37.875,72,70,1000,200,0.152,244.25,69.625,68.875,0.012,72.188,72.063,56.313,56.844,0.0,50.813,72,70,1000,200,0.314,610.5,75.625,75.125,0.022,71.938,71.813,55.875,56.219,0.0,43.094,72,70,1000,200,0.24,539.0,75.188,74.563,0.021,72.188,69.313,55.344,56.156,0.0,50.969,72,70,1000,200,0.324,619.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,524.0,526.5,522.5,-0.004,3.986,0.0,10.642,1.386,0.368,0.001,0.002,0.002,-0.001
5192008,1518,1,1,3,1,100,40.729,100.0,100.0,100.0,1,1,1382.9,372.365,0.01,13.006,0,80,55,1.4,2013.875,2045.066,2045.186,2022.24,55.09,70.934,71.852,70.91,51.369,1.375,2.564,0.319,76.771,61.42,57.027,29.177,68.198,70.999,123.672,102.769,132.564,38.693,57.799,44.61,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,38.031,72,70,1000,200,0.151,243.5,69.625,68.875,0.012,72.125,72.063,56.094,56.844,0.0,50.344,72,70,1000,200,0.319,618.5,75.625,75.125,0.022,71.938,71.938,55.875,56.219,0.0,43.438,72,70,1000,200,0.235,530.5,75.063,74.563,0.021,72.25,69.313,55.344,56.156,0.0,52.25,72,70,1000,200,0.319,618.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.834,11.95,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.004,4.028,0.0,10.679,1.383,0.372,0.001,0.002,0.002,0.0
5192008,1519,1,1,3,1,100,40.788,100.0,100.0,100.0,1,1,1400.464,373.536,0.01,12.962,0,80,55,1.4,2030.625,2080.065,2054.472,2032.154,55.09,71.148,72.069,71.019,51.26,1.383,2.6,0.315,76.859,61.475,56.749,29.523,68.762,71.213,123.525,102.875,132.417,38.693,57.694,44.61,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,37.969,72,70,1000,200,0.15,242.625,69.625,69.0,0.012,72.188,72.063,56.094,56.844,0.0,51.125,72,70,1000,200,0.314,615.0,75.625,75.125,0.022,71.938,71.938,55.688,56.219,0.0,41.844,72,70,1000,200,0.248,545.0,75.188,74.563,0.021,72.063,69.313,55.344,56.031,0.0,52.281,72,70,1000,200,0.33,626.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.831,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.004,4.036,0.0,10.643,1.4,0.374,0.001,0.002,0.002,0.0
5192008,1520,1,1,3,1,100,40.828,100.0,100.0,100.0,1,1,1408.661,373.536,0.01,12.933,0,80,55,1.4,2030.625,2058.181,2050.757,2025.543,55.09,71.362,72.069,71.239,51.478,1.375,2.618,0.326,76.829,61.464,52.69,29.753,69.384,71.642,123.304,102.875,132.269,38.693,58.008,44.61,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,37.844,72,70,1000,200,0.152,243.625,69.625,69.0,0.012,72.313,72.125,56.313,56.781,0.0,49.938,72,70,1000,200,0.325,623.5,75.625,75.125,0.022,72.0,71.938,55.688,56.0,0.0,42.719,72,70,1000,200,0.235,534.0,75.188,74.563,0.021,72.0,69.313,55.344,56.031,0.0,51.656,72,70,1000,200,0.329,627.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.004,3.962,0.0,10.619,1.409,0.374,0.001,0.002,0.002,0.0
5192008,1521,1,1,3,1,100,40.945,100.0,100.0,100.0,1,1,1407.49,368.852,0.01,12.948,0,80,55,1.4,2030.625,2075.685,2034.046,2023.892,55.09,71.362,71.96,71.239,51.587,1.372,2.575,0.323,76.881,61.493,54.497,29.666,69.909,71.749,123.156,102.875,132.121,38.693,58.113,44.683,-10.852,110,110,72.375,76.813,56.0,56.469,0.0,38.031,72,70,1000,200,0.151,242.625,69.625,68.875,0.011,72.313,71.938,56.094,56.844,0.0,51.219,72,70,1000,200,0.316,617.5,75.625,74.938,0.022,72.0,72.0,55.875,56.0,0.0,42.5,72,70,1000,200,0.241,539.5,75.063,74.563,0.021,71.875,69.25,55.344,56.156,0.0,51.625,72,70,1000,200,0.328,626.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.004,3.994,0.0,10.762,1.407,0.369,0.001,0.002,0.002,0.0
5192008,1522,1,1,3,1,100,41.364,100.0,100.0,100.0,1,1,1394.609,372.365,0.01,12.977,0,80,55,1.4,2029.375,2061.097,2035.902,2009.042,55.09,71.791,72.177,71.568,51.478,1.394,2.632,0.334,76.884,61.514,52.301,29.781,69.631,72.178,123.009,102.875,132.047,38.62,58.218,44.756,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,38.344,72,70,1000,200,0.151,243.625,69.625,69.0,0.012,72.188,71.938,56.094,56.844,0.0,50.375,72,70,1000,200,0.327,626.0,75.625,75.125,0.022,71.938,72.0,55.875,56.219,0.0,43.344,72,70,1000,200,0.236,532.0,75.188,74.563,0.021,71.875,69.25,55.344,56.031,0.0,51.813,72,70,1000,200,0.32,620.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.851,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.004,4.063,0.0,11.05,1.395,0.372,0.001,0.002,0.002,0.0
5192008,1523,1,1,3,1,100,41.286,100.0,100.0,100.0,1,1,1387.583,368.852,0.01,13.006,0,80,55,1.4,2026.75,2039.241,2009.916,1985.998,55.09,71.898,71.96,71.678,51.587,1.402,2.593,0.308,76.891,61.514,53.746,29.781,69.689,72.392,122.861,103.088,131.826,38.62,58.218,44.829,-10.852,110,110,72.25,76.625,56.0,56.594,0.0,38.375,72,70,1000,200,0.151,243.25,69.625,68.875,0.012,72.125,72.125,56.094,56.844,0.0,50.906,72,70,1000,200,0.324,624.5,75.5,74.938,0.022,71.938,72.0,56.0,56.219,0.0,42.875,72,70,1000,200,0.239,534.0,75.063,74.563,0.021,71.688,69.313,55.438,56.031,0.0,51.844,72,70,1000,200,0.305,603.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.858,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,532.0,302.25,523.0,526.5,522.5,-0.005,4.121,0.0,11.206,1.388,0.369,0.001,0.002,0.002,0.0
5192008,1524,1,1,3,1,100,41.638,100.0,100.0,100.0,1,1,1398.122,372.365,0.01,12.933,0,80,55,1.4,2003.25,2047.98,2056.329,2007.394,55.196,72.112,72.069,71.898,51.587,1.402,2.639,0.297,76.907,61.531,51.216,29.81,69.158,72.499,122.64,103.088,131.678,38.62,58.113,44.829,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,38.688,72,70,1000,200,0.152,244.0,69.625,68.875,0.012,72.125,72.063,56.094,56.844,0.0,50.906,72,70,1000,200,0.325,626.5,75.625,74.938,0.022,72.063,72.0,55.875,56.0,0.0,42.75,72,70,1000,200,0.235,530.0,75.188,74.563,0.021,71.875,69.375,55.344,56.156,0.0,51.688,72,70,1000,200,0.315,614.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.858,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.005,4.119,0.0,11.143,1.398,0.372,0.001,0.002,0.002,0.0
5192008,1525,1,1,3,1,100,41.824,100.0,100.0,100.0,1,1,1399.293,372.365,0.01,12.948,0,80,55,1.4,2012.5,2062.555,2043.329,2028.848,55.196,71.898,72.069,71.788,51.478,1.387,2.6,0.326,76.904,61.522,50.327,29.551,69.235,72.07,122.419,102.981,131.457,38.693,58.008,44.829,-10.852,110,110,72.25,76.563,56.0,56.594,0.0,39.125,72,70,1000,200,0.151,242.875,69.625,68.875,0.012,72.188,72.125,56.094,56.844,0.0,51.531,72,70,1000,200,0.326,623.5,75.625,75.125,0.022,72.0,72.063,55.875,56.219,0.0,41.594,72,70,1000,200,0.247,545.0,75.063,74.563,0.021,71.875,69.5,55.344,56.031,0.0,52.75,72,70,1000,200,0.307,606.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.858,11.98,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.005,4.113,0.0,11.025,1.399,0.372,0.001,0.002,0.002,0.0
5192008,1526,1,1,3,1,100,41.689,100.0,100.0,100.0,1,1,1402.806,373.536,0.01,12.962,0,80,55,1.4,2020.25,2061.097,2041.473,2000.804,55.09,71.791,72.177,71.568,51.369,1.387,2.621,0.312,76.931,61.555,53.691,29.523,69.65,72.07,122.345,102.981,131.457,38.693,57.694,44.829,-10.852,110,110,72.375,76.688,55.813,56.594,0.0,39.406,72,70,1000,200,0.152,243.25,69.625,69.0,0.012,72.125,72.125,56.094,56.844,0.0,51.688,72,70,1000,200,0.326,626.0,75.625,75.125,0.022,71.938,72.0,55.688,56.219,0.0,42.031,72,70,1000,200,0.247,546.0,75.188,74.563,0.021,71.875,69.438,55.281,56.031,0.0,52.844,72,70,1000,200,0.31,608.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,523.5,526.5,522.5,-0.005,4.186,0.0,11.037,1.403,0.374,0.001,0.002,0.002,0.0
5192008,1527,1,1,3,1,100,41.766,100.0,100.0,100.0,1,1,1393.438,374.707,0.01,12.904,0,80,55,1.4,2031.25,2045.066,2043.329,2007.394,55.09,72.005,72.177,71.788,51.369,1.402,2.618,0.334,76.935,61.551,49.187,29.551,69.326,72.285,122.124,103.088,131.309,38.62,57.799,44.829,-10.852,110,110,72.438,76.875,55.906,56.469,0.0,39.656,72,70,1000,200,0.153,244.25,69.625,69.0,0.012,72.188,72.125,56.094,56.781,0.0,50.938,72,70,1000,200,0.339,634.0,75.625,75.125,0.022,72.0,72.063,55.688,56.219,0.0,42.563,72,70,1000,200,0.233,531.0,75.188,74.563,0.021,71.875,69.438,55.281,56.031,0.0,52.281,72,70,1000,200,0.309,608.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.839,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.0,532.0,302.25,524.0,526.5,522.5,-0.005,4.178,0.0,11.118,1.393,0.375,0.001,0.002,0.002,0.0
5192008,1528,1,1,3,1,100,41.533,100.0,100.0,100.0,1,1,1389.925,378.22,0.01,12.889,0,80,55,1.4,2017.5,2039.241,2056.329,1981.07,54.983,71.898,72.069,71.788,51.369,1.41,2.635,0.33,76.924,61.547,48.492,29.264,69.171,72.285,122.05,103.088,131.161,38.693,57.904,44.829,-10.852,110,110,72.375,76.875,55.813,56.469,0.0,40.063,72,70,1000,200,0.152,244.25,69.625,69.0,0.012,72.188,72.063,56.094,56.781,0.0,52.625,72,70,1000,200,0.327,624.5,75.625,75.125,0.022,71.938,72.0,55.688,56.0,0.0,42.281,72,70,1000,200,0.231,525.0,75.188,74.563,0.021,71.688,69.5,55.281,56.031,0.0,52.438,72,70,1000,200,0.308,608.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.854,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,525.0,526.5,522.5,-0.005,4.117,0.0,10.974,1.39,0.378,0.001,0.002,0.002,0.0
5192008,1529,1,1,3,1,100,41.233,100.0,100.0,100.0,1,1,1415.687,378.22,0.01,12.933,0,80,55,1.4,2017.0,2071.308,2073.046,2030.5,54.876,72.005,72.069,71.898,51.152,1.387,2.618,0.323,76.937,61.553,48.547,29.034,69.371,72.178,121.829,103.088,131.087,38.62,57.799,44.829,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,39.594,72,70,1000,200,0.159,249.75,69.625,69.0,0.012,72.188,72.188,56.0,56.781,0.0,51.25,72,70,1000,200,0.338,637.0,75.625,75.125,0.022,71.938,72.063,55.688,56.0,0.0,41.438,72,70,1000,200,0.24,536.5,75.063,74.563,0.021,72.0,69.375,55.281,56.031,0.0,52.656,72,70,1000,200,0.305,604.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.005,4.187,0.0,11.143,1.416,0.378,0.001,0.002,0.002,0.0
5192008,1530,1,1,3,1,100,41.671,100.0,100.0,100.0,1,1,1419.199,377.049,0.01,12.962,0,80,55,1.4,2026.75,2072.767,2065.616,2012.339,55.09,72.005,72.069,71.898,51.369,1.394,2.61,0.315,76.956,61.557,50.215,28.947,69.845,72.392,121.681,103.088,130.866,38.62,57.904,44.829,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,39.094,72,70,1000,200,0.164,252.875,69.625,69.0,0.012,72.313,72.188,56.0,56.781,0.0,51.094,72,70,1000,200,0.34,638.0,75.625,75.125,0.022,72.063,72.125,55.688,56.0,0.0,41.656,72,70,1000,200,0.23,529.0,75.188,74.563,0.021,71.875,69.313,55.344,56.031,0.0,52.094,72,70,1000,200,0.314,611.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.867,11.975,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.0,532.0,302.25,524.5,526.5,522.5,-0.005,4.173,0.0,11.168,1.419,0.377,0.001,0.002,0.002,0.0
5192008,1531,1,1,3,1,100,41.711,100.0,100.0,100.0,1,1,1414.516,379.391,0.01,12.977,0,80,55,1.4,2026.5,2084.445,2060.043,2038.77,55.09,72.112,72.069,72.008,51.369,1.383,2.625,0.33,77.01,61.615,50.521,28.89,69.858,72.499,121.534,102.981,130.718,38.62,58.008,44.902,-10.852,110,110,72.375,76.813,55.813,56.406,0.0,38.781,72,70,1000,200,0.164,252.75,69.625,69.0,0.012,72.313,72.125,56.094,56.781,0.0,52.469,72,70,1000,200,0.339,637.5,75.625,75.125,0.022,72.0,72.0,55.688,56.0,0.0,42.375,72,70,1000,200,0.251,549.5,75.188,74.563,0.021,72.063,69.313,55.281,56.031,0.0,52.563,72,70,1000,200,0.306,604.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.0,531.5,302.0,524.0,526.0,522.5,-0.005,4.205,0.0,11.313,1.415,0.379,0.001,0.002,0.002,-0.001
5192008,1532,1,1,3,1,100,41.772,100.0,100.0,100.0,1,1,1406.319,377.049,0.01,12.918,0,80,55,1.4,2054.0,2078.605,2063.758,2017.288,54.983,72.005,72.069,72.008,51.369,1.391,2.603,0.319,77.045,61.661,50.855,28.804,69.909,72.07,121.312,103.088,130.57,38.62,57.904,44.829,-10.852,110,110,72.25,76.938,55.906,56.594,0.0,39.344,72,70,1000,200,0.158,248.0,69.625,68.875,0.012,72.313,72.063,56.094,56.781,0.0,53.125,72,70,1000,200,0.341,638.5,75.625,75.125,0.022,72.25,72.0,55.688,56.0,0.0,42.813,72,70,1000,200,0.234,531.0,75.063,74.563,0.021,72.0,69.25,55.344,56.031,0.0,51.594,72,70,1000,200,0.323,619.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.856,11.967,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,531.5,302.25,524.5,526.0,522.5,-0.005,4.159,0.0,11.13,1.406,0.377,0.001,0.002,0.002,-0.001
5192008,1533,1,1,3,1,100,41.567,100.0,100.0,100.0,1,1,1435.593,378.22,0.01,12.948,0,80,55,1.4,2027.375,2101.979,2076.762,2063.629,54.983,72.112,72.069,72.008,51.369,1.368,2.646,0.323,77.153,61.665,47.908,28.804,69.935,72.392,121.165,102.981,130.497,38.693,57.904,44.829,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,40.344,72,70,1000,200,0.151,244.375,69.625,68.875,0.012,72.313,72.063,56.094,56.781,0.0,53.031,72,70,1000,200,0.347,645.5,75.625,75.125,0.022,72.0,72.188,55.688,56.0,0.0,42.969,72,70,1000,200,0.252,548.5,75.063,74.563,0.021,72.0,69.25,55.344,56.031,0.0,51.875,72,70,1000,200,0.313,614.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,11.988,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.0,531.5,302.25,523.5,526.0,522.5,-0.005,4.136,0.0,11.025,1.436,0.378,0.001,0.002,0.002,0.0
5192008,1534,1,1,3,1,100,42.151,100.0,100.0,100.0,1,1,1412.174,378.22,0.01,12.875,0,80,55,1.4,2058.75,2081.524,2067.474,2040.424,55.196,71.791,71.96,71.898,51.478,1.391,2.646,0.326,77.128,61.713,47.379,28.516,70.376,72.07,121.017,103.088,130.275,38.62,58.113,44.902,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,39.156,72,70,1000,200,0.164,252.625,69.563,68.875,0.012,72.313,72.25,56.094,56.781,0.0,52.594,72,70,1000,200,0.357,652.0,75.625,75.125,0.022,71.938,72.125,55.688,56.219,0.0,43.125,72,70,1000,200,0.237,534.5,75.063,74.563,0.021,72.0,69.313,55.344,56.031,0.0,52.75,72,70,1000,200,0.306,607.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.967,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.0,532.0,302.25,523.0,526.5,522.5,-0.005,4.149,0.0,11.224,1.412,0.378,0.001,0.002,0.002,-0.001
5192008,1535,1,1,3,1,100,41.831,100.0,100.0,100.0,1,1,1432.08,381.733,0.01,12.962,0,80,55,1.4,2061.5,2075.685,2069.331,2055.334,54.983,72.112,71.96,72.008,51.369,1.406,2.653,0.304,77.192,61.779,47.435,28.43,70.577,72.285,120.796,103.088,130.201,38.62,58.008,44.975,-10.852,110,110,72.375,76.375,56.0,56.469,0.0,39.188,72,70,1000,200,0.165,253.75,69.625,68.875,0.012,72.563,72.188,56.094,56.781,0.0,52.813,72,70,1000,200,0.357,653.5,75.5,75.125,0.022,72.0,72.125,55.688,56.0,0.0,42.906,72,70,1000,200,0.235,529.0,75.188,74.563,0.021,72.0,69.313,55.344,56.031,0.0,52.438,72,70,1000,200,0.309,607.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,524.0,531.5,302.25,523.0,526.5,522.5,-0.005,4.249,0.0,11.431,1.432,0.382,0.001,0.001,0.002,0.0
5192008,1536,1,1,3,1,100,42.114,100.0,100.0,100.0,1,1,1442.619,378.22,0.01,12.86,0,80,55,1.4,2053.25,2118.07,2060.043,2053.676,55.09,71.791,71.96,71.898,51.369,1.383,2.657,0.304,77.297,61.805,49.604,28.2,70.551,72.07,120.648,103.088,130.054,38.62,57.694,44.902,-10.852,110,110,72.25,76.375,55.813,56.469,0.0,39.063,72,70,1000,200,0.164,253.0,69.625,68.875,0.012,72.313,72.063,56.0,56.781,0.0,53.469,72,70,1000,200,0.356,652.5,75.625,75.125,0.022,72.25,72.188,55.688,56.219,0.0,42.313,72,70,1000,200,0.248,544.5,75.063,74.563,0.021,71.875,69.25,55.281,56.031,0.0,52.313,72,70,1000,200,0.314,613.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,11.975,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.5,532.0,302.25,523.5,526.5,522.5,-0.005,4.235,0.0,11.211,1.443,0.378,0.001,0.002,0.002,0.0
5192008,1537,1,1,3,1,100,42.163,100.0,100.0,100.0,1,1,1444.96,379.391,0.01,12.889,0,80,55,1.4,2056.0,2101.979,2071.189,2060.31,55.09,72.112,72.069,71.898,51.369,1.383,2.66,0.323,77.276,61.811,50.271,28.286,69.968,72.499,120.501,102.981,129.906,38.62,57.904,44.902,-10.852,110,110,72.25,76.563,55.906,56.406,0.0,39.313,72,70,1000,200,0.164,252.875,69.625,68.875,0.012,72.188,72.125,56.094,56.688,0.0,54.406,72,70,1000,200,0.355,652.0,75.625,74.938,0.022,72.063,72.063,55.688,56.219,0.0,43.188,72,70,1000,200,0.244,540.5,75.188,74.563,0.021,71.875,69.313,55.344,56.031,0.0,51.0,72,70,1000,200,0.314,613.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.841,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.0,532.0,302.25,523.0,526.5,522.5,-0.005,4.199,0.0,11.236,1.445,0.379,0.001,0.002,0.002,0.0
