DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1538,1,1,3,1,100,42.232,100.0,100.0,100.0,1,1,1429.738,382.904,0.01,12.918,0,80,55,1.4,2060.125,2084.445,2073.046,2047.047,55.09,72.112,72.069,72.008,51.478,1.387,2.65,0.33,77.264,61.812,51.689,28.343,70.033,72.392,120.353,102.875,129.758,38.62,57.904,44.975,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,39.063,72,70,1000,200,0.165,253.875,69.625,68.875,0.012,72.313,72.0,56.094,56.781,0.0,54.063,72,70,1000,200,0.354,652.0,75.625,75.125,0.022,71.938,71.938,55.688,56.0,0.0,42.156,72,70,1000,200,0.247,543.5,75.188,74.563,0.021,71.875,69.375,55.281,55.906,0.0,52.219,72,70,1000,200,0.302,600.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.0,531.5,302.5,524.0,526.0,522.5,-0.005,4.257,0.0,11.392,1.43,0.383,0.001,0.002,0.002,0.0
5192008,1539,1,1,3,1,100,42.039,100.0,100.0,100.0,1,1,1426.225,375.878,0.01,12.904,0,80,55,1.4,2057.125,2072.767,2054.472,2015.638,54.983,72.005,71.852,72.008,51.26,1.398,2.653,0.337,77.282,61.831,51.633,28.688,70.35,72.178,120.206,103.088,129.611,38.62,57.799,44.902,-10.852,110,110,72.375,76.563,55.813,56.594,0.0,39.344,72,70,1000,200,0.165,253.875,69.625,69.0,0.012,72.188,71.875,56.094,56.781,0.0,53.813,72,70,1000,200,0.36,657.0,75.625,75.125,0.022,71.938,71.938,55.688,56.0,0.0,42.406,72,70,1000,200,0.239,534.0,75.063,74.563,0.021,71.875,69.313,55.281,55.906,0.0,52.156,72,70,1000,200,0.301,599.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.839,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,524.0,531.5,302.25,524.5,526.5,522.5,-0.005,4.227,0.0,11.249,1.426,0.376,0.001,0.002,0.002,-0.001
5192008,1540,1,1,3,1,100,42.302,100.0,100.0,100.0,1,1,1442.619,382.904,0.01,12.933,0,80,55,1.4,2047.5,2101.979,2074.904,2045.391,55.09,71.898,71.852,71.898,51.369,1.383,2.642,0.308,77.315,61.847,52.328,28.775,70.285,72.285,120.058,103.088,129.463,38.548,57.799,44.829,-10.852,110,110,72.375,76.625,55.813,56.469,0.0,39.438,72,70,1000,200,0.165,254.25,69.563,69.0,0.012,72.313,71.938,56.0,56.781,0.0,53.375,72,70,1000,200,0.365,663.5,75.625,75.125,0.022,71.938,71.938,55.563,56.0,0.0,41.719,72,70,1000,200,0.231,526.0,75.063,74.563,0.021,71.875,69.25,55.344,56.031,0.0,51.219,72,70,1000,200,0.314,610.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.826,11.961,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,531.5,302.25,524.5,526.5,522.5,-0.006,4.22,0.0,11.273,1.443,0.383,0.001,0.002,0.002,-0.001
5192008,1541,1,1,3,1,100,42.07,100.0,100.0,100.0,1,1,1441.448,381.733,0.01,12.933,0,80,55,1.4,2047.0,2093.21,2082.336,2053.676,54.983,72.219,71.96,72.117,51.369,1.368,2.65,0.323,77.316,61.843,52.745,28.976,70.48,72.713,119.837,103.088,129.315,38.548,57.799,44.902,-10.852,110,110,72.25,76.563,55.813,56.406,0.0,39.469,72,70,1000,200,0.164,253.625,69.563,68.875,0.012,72.188,71.938,56.0,56.781,0.0,54.594,72,70,1000,200,0.358,654.5,75.625,74.938,0.022,71.938,71.938,55.688,56.0,0.0,41.5,72,70,1000,200,0.245,542.5,75.063,74.563,0.021,71.875,69.25,55.281,55.906,0.0,51.469,72,70,1000,200,0.304,606.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.828,11.973,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,531.5,302.25,524.5,526.5,523.0,-0.006,4.269,0.0,11.404,1.441,0.382,0.001,0.002,0.002,-0.001
5192008,1542,1,1,3,1,100,42.566,100.0,100.0,100.0,1,1,1432.08,382.904,0.01,12.962,0,80,55,1.4,2048.875,2091.748,2078.62,2045.391,55.196,72.433,71.96,72.117,51.478,1.402,2.642,0.326,77.332,61.869,52.301,29.034,70.979,72.713,119.763,102.981,129.241,38.62,57.904,44.975,-10.852,110,110,72.375,76.688,55.906,56.469,0.0,39.469,72,70,1000,200,0.165,254.5,69.625,68.875,0.012,72.188,72.063,56.0,56.781,0.0,53.938,72,70,1000,200,0.375,670.0,75.625,74.938,0.022,71.938,72.0,55.688,56.0,0.0,42.813,72,70,1000,200,0.232,527.5,75.188,74.563,0.021,71.688,69.25,55.344,56.031,0.0,52.313,72,70,1000,200,0.297,597.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.817,11.951,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.0,532.0,302.0,524.0,526.0,522.5,-0.006,4.272,0.0,11.431,1.432,0.383,0.001,0.002,0.002,0.0
5192008,1543,1,1,3,1,100,42.402,100.0,100.0,100.0,1,1,1446.131,382.904,0.01,12.889,0,80,55,1.4,2052.875,2085.905,2074.904,2040.424,55.09,72.112,71.96,72.117,51.369,1.394,2.653,0.33,77.367,61.883,53.329,29.206,71.601,72.499,119.542,102.981,129.094,38.62,57.904,44.975,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,40.281,72,70,1000,200,0.165,253.625,69.625,68.875,0.012,72.188,72.0,56.0,56.781,0.0,53.5,72,70,1000,200,0.373,668.5,75.625,75.125,0.022,72.0,72.063,55.875,56.0,0.0,42.438,72,70,1000,200,0.24,534.5,75.188,74.563,0.021,71.563,69.25,55.344,56.031,0.0,50.906,72,70,1000,200,0.292,592.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.82,11.948,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.0,532.0,302.25,524.5,526.0,523.0,-0.006,4.248,0.0,11.366,1.446,0.383,0.001,0.002,0.002,0.0
5192008,1544,1,1,3,1,100,42.461,100.0,100.0,100.0,1,1,1448.473,382.904,0.01,12.875,0,80,55,1.4,2059.25,2113.68,2089.769,2071.934,55.09,72.433,72.069,72.227,51.369,1.368,2.632,0.323,77.451,61.905,56.165,29.494,71.854,72.928,119.468,102.981,128.946,38.62,57.799,45.048,-10.852,110,110,72.375,76.625,55.813,56.469,0.0,40.5,72,70,1000,200,0.163,253.0,69.625,68.875,0.012,72.313,72.063,56.0,56.688,0.0,53.906,72,70,1000,200,0.37,667.0,75.625,75.125,0.022,72.063,71.938,55.688,56.0,0.0,41.656,72,70,1000,200,0.245,540.0,75.188,74.563,0.021,71.5,69.313,55.344,56.031,0.0,50.188,72,70,1000,200,0.305,605.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.838,11.955,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.5,531.5,302.25,524.0,526.0,522.5,-0.006,4.315,0.0,11.484,1.448,0.383,0.001,0.002,0.002,0.0
5192008,1545,1,1,3,1,100,42.491,100.0,100.0,100.0,1,1,1436.764,382.904,0.01,12.802,0,80,55,1.4,2050.125,2090.288,2073.046,2052.018,55.09,72.754,71.96,72.557,51.369,1.383,2.657,0.323,77.407,61.926,54.775,29.81,71.232,73.356,119.247,102.981,128.798,38.62,58.113,45.121,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,40.875,72,70,1000,200,0.166,254.5,69.625,69.0,0.012,72.313,72.125,56.094,56.781,0.0,53.844,72,70,1000,200,0.374,669.0,75.5,75.125,0.022,72.063,72.063,55.688,56.219,0.0,42.5,72,70,1000,200,0.245,539.5,75.188,74.563,0.021,71.688,69.313,55.438,56.031,0.0,49.813,72,70,1000,200,0.285,586.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.5,531.5,302.25,523.5,526.5,522.5,-0.006,4.27,0.0,11.549,1.437,0.383,0.001,0.001,0.002,0.0
5192008,1546,1,1,3,1,100,42.599,100.0,100.0,100.0,1,1,1444.96,381.733,0.01,12.889,0,80,55,1.4,2050.125,2109.291,2086.052,2076.921,55.09,72.861,72.069,72.666,51.478,1.383,2.664,0.319,77.457,61.925,53.524,29.983,70.525,73.249,119.616,102.875,128.724,38.62,57.904,45.194,-10.852,110,110,72.25,76.375,55.906,56.469,0.0,40.875,72,70,1000,200,0.165,253.625,69.563,68.875,0.012,72.125,72.063,56.0,56.781,0.0,54.406,72,70,1000,200,0.371,666.0,75.5,75.125,0.022,72.25,72.063,55.875,56.219,0.0,42.906,72,70,1000,200,0.254,549.0,75.188,74.563,0.021,71.688,69.313,55.344,56.031,0.0,49.688,72,70,1000,200,0.287,586.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.5,532.0,302.25,524.0,526.5,522.5,-0.005,4.394,0.0,11.758,1.445,0.382,0.001,0.001,0.002,0.0
5192008,1547,1,1,3,1,100,42.697,100.0,100.0,100.0,1,1,1457.841,384.075,0.01,12.846,0,80,55,1.4,2057.25,2125.389,2086.052,2066.95,55.09,72.326,71.96,72.447,51.369,1.379,2.664,0.315,77.471,61.954,54.08,29.896,70.272,72.499,119.395,102.769,128.355,38.62,57.694,45.048,-10.852,110,110,72.375,76.438,55.906,56.469,0.0,40.625,72,70,1000,200,0.17,259.5,69.563,69.0,0.012,72.0,72.0,56.0,56.781,0.0,53.906,72,70,1000,200,0.374,667.5,75.5,75.125,0.022,72.063,71.938,55.688,56.0,0.0,42.719,72,70,1000,200,0.261,560.5,75.188,74.563,0.021,72.063,69.313,55.344,56.031,0.0,51.219,72,70,1000,200,0.284,582.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.951,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,524.5,531.5,302.25,524.5,527.0,522.5,-0.005,4.329,0.0,11.459,1.458,0.384,0.001,0.001,0.002,0.0
5192008,1548,1,1,3,1,100,42.505,100.0,100.0,100.0,1,1,1443.789,384.075,0.01,12.904,0,80,55,1.4,2074.5,2099.055,2091.627,2047.047,54.876,71.684,71.96,71.898,51.152,1.394,2.657,0.315,77.471,61.98,58.056,30.127,70.11,71.642,119.026,102.875,128.208,38.62,57.274,45.048,-10.867,110,110,72.375,76.75,55.813,56.406,0.0,40.469,72,70,1000,200,0.171,257.75,69.563,68.875,0.012,72.125,72.0,56.0,56.781,0.0,54.188,72,70,1000,200,0.364,659.5,75.5,75.125,0.022,72.063,71.75,55.688,55.938,0.0,43.125,72,70,1000,200,0.256,557.0,75.188,74.563,0.021,72.0,69.375,55.281,56.031,0.0,50.875,72,70,1000,200,0.292,589.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.975,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,524.5,531.5,302.25,525.0,526.5,522.5,-0.006,4.447,0.0,11.51,1.444,0.384,0.001,0.001,0.002,0.0
5192008,1549,1,1,3,1,100,41.931,100.0,100.0,100.0,1,1,1444.96,385.246,0.01,12.904,0,80,55,1.4,2059.375,2087.366,2082.336,2052.018,54.77,71.469,71.852,71.568,50.934,1.413,2.657,0.315,77.473,61.991,57.055,30.443,70.493,71.427,118.878,102.769,127.986,38.548,57.274,44.975,-10.852,110,110,72.375,76.625,55.813,56.406,0.0,41.063,72,70,1000,200,0.167,255.625,69.625,68.875,0.012,71.938,71.938,55.906,56.688,0.0,52.938,72,70,1000,200,0.375,669.5,75.625,75.125,0.022,72.063,71.75,55.563,55.938,0.0,42.531,72,70,1000,200,0.238,534.0,75.063,74.563,0.021,71.875,69.375,55.063,55.906,0.0,50.75,72,70,1000,200,0.288,586.0,73.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.5,532.0,302.25,525.0,526.5,522.5,-0.006,4.429,0.0,11.509,1.445,0.385,0.001,0.002,0.002,-0.001
5192008,1550,1,1,3,1,100,41.456,100.0,100.0,100.0,1,1,1460.183,387.588,0.01,12.889,0,80,55,1.4,2046.5,2115.143,2089.769,2076.921,54.663,71.148,71.96,71.239,50.825,1.379,2.671,0.326,77.479,61.976,53.719,30.529,70.713,70.891,118.731,102.769,127.838,38.548,57.064,44.829,-10.852,110,110,72.25,76.5,55.594,56.406,0.0,40.969,72,70,1000,200,0.171,260.25,69.625,68.875,0.012,71.938,71.875,55.906,56.688,0.0,53.938,72,70,1000,200,0.359,655.5,75.5,74.938,0.022,72.0,71.75,55.5,55.938,0.0,42.281,72,70,1000,200,0.253,547.5,75.063,74.563,0.021,72.0,69.375,54.969,55.906,0.0,49.563,72,70,1000,200,0.294,595.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.961,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,524.5,531.5,302.25,525.5,526.5,523.0,-0.006,4.372,0.0,11.234,1.46,0.388,0.001,0.002,0.002,-0.001
5192008,1551,1,1,3,1,100,41.068,100.0,100.0,100.0,1,1,1451.986,384.075,0.01,12.875,0,80,55,1.4,2053.75,2093.21,2093.485,2060.31,54.663,70.827,71.96,70.8,50.825,1.406,2.66,0.319,77.473,61.979,56.916,30.414,71.082,70.784,118.436,102.662,127.617,38.548,56.96,44.756,-10.852,110,110,72.25,76.438,55.594,56.313,0.0,39.813,72,70,1000,200,0.179,265.25,69.625,69.0,0.012,71.938,71.813,55.813,56.469,0.0,53.594,72,70,1000,200,0.361,658.0,75.625,75.125,0.022,71.938,71.75,55.5,55.781,0.0,43.25,72,70,1000,200,0.241,538.0,75.188,74.563,0.021,71.875,69.438,54.969,55.813,0.0,50.063,72,70,1000,200,0.296,593.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.981,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.5,531.5,302.25,524.5,526.5,522.5,-0.006,4.341,0.0,11.092,1.452,0.384,0.001,0.002,0.002,0.0
5192008,1552,1,1,3,1,100,40.359,100.0,100.0,100.0,1,1,1429.738,384.075,0.01,12.918,0,80,55,1.4,2047.0,2072.767,2080.478,2033.807,54.557,70.613,71.852,70.69,50.716,1.41,2.639,0.323,77.459,61.963,53.802,30.5,71.419,70.677,118.362,102.556,127.469,38.548,56.75,44.756,-10.852,110,110,72.25,76.563,55.406,56.313,0.0,41.0,72,70,1000,200,0.169,257.25,69.625,68.875,0.012,71.938,71.75,55.813,56.469,0.0,53.031,72,70,1000,200,0.364,660.0,75.625,75.125,0.022,71.813,71.688,55.375,55.781,0.0,41.813,72,70,1000,200,0.242,538.0,75.188,74.563,0.021,71.875,69.5,54.906,55.625,0.0,49.469,72,70,1000,200,0.282,580.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.846,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,524.5,531.5,302.25,525.0,526.5,522.5,-0.006,4.406,0.0,11.129,1.43,0.384,0.001,0.002,0.002,-0.001
5192008,1553,1,1,3,1,100,39.281,100.0,100.0,100.0,1,1,1422.712,378.22,0.01,12.889,0,80,55,1.4,2032.5,2059.639,2078.62,2012.339,54.343,70.506,71.852,70.58,50.39,1.429,2.657,0.315,77.374,61.932,52.551,30.328,71.536,70.463,118.215,102.662,127.248,38.548,56.645,44.683,-10.852,110,110,72.375,76.563,55.406,56.0,0.0,41.188,72,70,1000,200,0.17,258.0,69.625,68.875,0.012,72.0,71.75,55.719,56.375,0.0,52.375,72,70,1000,200,0.367,663.5,75.5,75.125,0.022,71.813,71.688,55.25,55.688,0.0,41.594,72,70,1000,200,0.244,540.0,75.063,74.563,0.021,71.688,69.438,54.781,55.531,0.0,49.281,72,70,1000,200,0.265,566.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.875,11.997,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,524.5,531.5,302.0,524.5,527.0,522.5,-0.006,4.369,0.0,10.973,1.423,0.378,0.001,0.001,0.002,-0.001
5192008,1554,1,1,3,1,100,38.601,100.0,100.0,100.0,1,1,1429.738,380.562,0.01,12.86,0,80,55,1.4,2032.75,2071.308,2074.904,2028.848,54.343,70.613,71.96,70.47,50.499,1.417,2.66,0.326,77.347,61.897,57.806,30.299,71.724,70.677,118.141,102.662,127.248,38.62,56.645,44.683,-10.852,110,110,72.25,76.563,55.281,56.0,0.0,40.563,72,70,1000,200,0.177,263.5,69.625,68.875,0.012,71.938,71.5,55.719,56.375,0.0,52.938,72,70,1000,200,0.365,661.0,75.625,75.125,0.022,71.813,71.75,55.25,55.688,0.0,42.438,72,70,1000,200,0.232,525.5,75.188,74.563,0.021,71.875,69.375,54.781,55.531,0.0,48.375,72,70,1000,200,0.279,578.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,524.5,531.5,302.25,526.0,527.0,522.5,-0.006,4.326,0.0,10.82,1.43,0.381,0.001,0.002,0.002,-0.001
5192008,1555,1,1,3,1,100,37.882,100.0,100.0,100.0,1,1,1411.003,380.562,0.01,12.831,0,80,55,1.4,2033.75,2053.809,2069.331,2002.451,54.343,70.72,71.852,70.47,50.499,1.421,2.646,0.326,77.279,61.868,57.778,30.472,71.432,70.784,117.846,102.449,126.952,38.548,56.75,44.61,-10.852,110,110,72.25,76.375,55.281,56.0,0.0,40.031,72,70,1000,200,0.181,265.75,69.625,68.875,0.012,71.75,71.313,55.5,56.375,0.0,53.0,72,70,1000,200,0.347,645.5,75.625,74.938,0.022,71.938,71.813,55.094,55.594,0.0,42.156,72,70,1000,200,0.232,525.5,75.188,74.563,0.021,71.688,69.375,54.656,55.531,0.0,49.156,72,70,1000,200,0.281,579.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.866,11.983,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.5,531.5,302.25,524.5,527.0,522.5,-0.006,4.273,0.0,10.794,1.411,0.381,0.001,0.002,0.002,0.0
5192008,1556,1,1,3,1,100,37.125,100.0,100.0,100.0,1,1,1411.003,377.049,0.01,12.918,0,80,55,1.4,2021.25,2042.154,2065.616,1992.575,54.343,70.827,71.852,70.47,50.499,1.421,2.657,0.33,77.273,61.786,59.919,30.702,70.875,70.999,117.698,102.449,126.805,38.475,56.75,44.683,-10.852,110,110,72.25,76.188,55.281,56.0,0.0,40.844,72,70,1000,200,0.172,259.5,69.625,68.875,0.012,71.75,71.313,55.719,56.25,0.0,51.969,72,70,1000,200,0.354,648.5,75.625,75.125,0.022,71.813,71.688,55.094,55.594,0.0,41.469,72,70,1000,200,0.236,529.5,75.188,74.563,0.021,71.875,69.375,54.656,55.438,0.0,48.906,72,70,1000,200,0.269,570.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.877,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,525.0,531.5,302.25,525.0,527.0,522.5,-0.006,4.388,0.0,11.129,1.411,0.377,0.001,0.002,0.002,-0.001
5192008,1557,1,1,3,1,100,36.134,100.0,100.0,100.0,1,1,1408.661,379.391,0.01,12.831,0,80,55,1.4,2000.25,2056.724,2061.901,2005.746,54.237,71.041,71.744,70.91,50.39,1.421,2.603,0.315,77.182,61.765,58.667,30.961,70.402,71.32,117.551,102.343,126.657,38.475,56.855,44.61,-10.852,110,110,72.25,76.313,55.219,56.0,0.0,40.656,72,70,1000,200,0.178,264.25,69.563,69.0,0.012,71.75,71.438,55.5,56.25,0.0,52.75,72,70,1000,200,0.345,641.5,75.5,75.125,0.022,71.688,71.688,55.094,55.594,0.0,41.125,72,70,1000,200,0.228,522.0,75.063,74.563,0.021,71.688,69.375,54.656,55.438,0.0,48.563,72,70,1000,200,0.281,580.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.877,11.997,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,524.5,531.5,302.25,526.5,526.5,522.5,-0.006,4.283,0.0,10.924,1.409,0.379,0.001,0.001,0.002,-0.001
5192008,1558,1,1,3,1,100,35.348,100.0,100.0,100.0,1,1,1401.635,379.391,0.01,12.831,0,80,55,1.4,2006.5,2043.61,2061.901,1992.575,54.237,70.827,71.852,70.69,50.39,1.433,2.635,0.323,77.092,61.682,58.973,30.932,70.272,70.999,117.403,102.343,126.509,38.402,56.75,44.61,-10.852,110,110,72.25,76.5,55.219,55.781,0.0,40.094,72,70,1000,200,0.181,265.5,69.625,68.875,0.012,71.75,71.5,55.5,56.25,0.0,51.969,72,70,1000,200,0.348,643.5,75.625,74.938,0.022,71.813,71.75,55.094,55.594,0.0,41.531,72,70,1000,200,0.228,523.0,75.063,74.563,0.021,71.875,69.438,54.656,55.438,0.0,48.438,72,70,1000,200,0.269,567.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.863,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,524.5,531.5,302.25,526.0,526.5,522.5,-0.006,4.341,0.0,11.054,1.402,0.379,0.001,0.002,0.002,-0.001
5192008,1559,1,1,3,1,100,34.036,100.0,100.0,100.0,1,1,1395.78,377.049,0.01,12.788,0,80,55,1.4,1999.0,2039.241,2060.043,2000.804,54.023,70.613,71.852,70.47,50.172,1.417,2.632,0.312,77.075,61.66,56.11,30.932,70.046,70.57,117.182,102.236,126.288,38.33,56.75,44.465,-10.852,110,110,72.25,76.5,55.094,55.781,0.0,39.969,72,70,1000,200,0.18,265.25,69.625,68.875,0.012,71.688,71.438,55.406,56.188,0.0,52.125,72,70,1000,200,0.341,639.5,75.625,74.938,0.022,71.938,71.813,55.0,55.375,0.0,41.031,72,70,1000,200,0.229,524.0,75.188,74.563,0.021,71.875,69.375,54.469,55.438,0.0,47.688,72,70,1000,200,0.271,570.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,11.978,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,525.0,531.5,302.5,526.0,526.5,522.0,-0.006,4.259,0.0,10.888,1.396,0.377,0.001,0.002,0.002,-0.001
5192008,1600,1,1,3,1,100,33.055,100.0,100.0,100.0,1,1,1372.361,377.049,0.01,12.802,0,80,55,1.4,1988.25,2013.055,2060.043,1987.642,54.023,70.613,71.744,70.58,50.172,1.379,2.614,0.323,76.987,61.557,57.083,30.961,69.871,70.891,117.182,102.236,126.214,38.33,56.54,44.319,-10.852,110,110,72.188,76.313,55.031,55.781,0.0,40.969,72,70,1000,200,0.171,257.5,69.563,68.625,0.012,71.688,71.563,55.406,56.188,0.0,51.438,72,70,1000,200,0.339,637.5,75.5,74.938,0.022,71.938,71.75,54.906,55.375,0.0,42.656,72,70,1000,200,0.227,520.5,75.188,74.563,0.021,71.688,69.375,54.469,55.375,0.0,49.469,72,70,1000,200,0.268,566.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.869,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,524.5,531.5,302.5,525.5,526.5,522.5,-0.006,4.21,0.0,10.64,1.372,0.377,0.002,0.002,0.002,0.0
5192008,1601,1,1,3,1,100,32.658,100.0,100.0,100.0,1,1,1368.848,380.562,0.01,12.86,0,80,55,1.4,1994.0,2005.789,2060.043,1941.747,54.237,71.148,71.852,70.91,50.499,1.41,2.628,0.315,76.919,61.559,58.779,31.018,69.689,71.32,117.034,102.13,126.066,38.33,57.274,44.246,-10.852,110,110,72.25,76.25,55.094,55.781,0.0,40.656,72,70,1000,200,0.169,264.75,69.563,68.875,0.012,71.688,71.438,55.406,56.188,0.0,49.469,72,70,1000,200,0.342,659.5,75.5,74.938,0.022,71.688,71.625,55.0,55.375,0.0,39.969,72,70,1000,200,0.23,538.0,75.188,74.563,0.021,71.875,69.375,54.656,55.438,0.0,48.156,72,70,1000,200,0.259,565.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.877,11.996,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,525.0,531.5,302.5,526.0,527.0,522.0,-0.006,4.016,0.0,10.558,1.369,0.381,0.001,0.002,0.002,0.0
5192008,1602,1,1,3,1,100,32.668,100.0,100.0,100.0,1,1,1282.198,324.356,0.01,12.846,0,80,55,1.4,2050.5,2047.98,1858.007,735.64,54.557,71.255,71.635,71.239,50.934,1.764,2.397,0.319,73.075,58.999,56.388,31.076,69.676,71.427,116.887,102.13,125.918,38.33,57.694,44.465,-10.852,110,110,72.25,76.438,55.281,55.781,0.0,38.719,72,70,1000,200,0.191,272.25,69.563,68.875,0.012,71.688,71.438,55.5,56.25,0.0,49.281,72,70,1000,200,0.345,639.5,75.625,74.938,0.022,71.813,71.625,55.094,55.375,0.0,38.906,72,70,1000,200,0.227,519.5,75.188,74.625,0.021,71.563,69.438,54.906,55.531,0.0,45.781,72,70,1000,200,0.285,584.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.881,11.994,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,525.0,531.5,302.5,525.0,527.0,522.0,-0.006,4.07,0.0,10.937,1.282,0.324,0.001,0.002,0.002,-0.001
5192008,1603,1,1,3,1,100,31.969,100.0,100.0,100.0,1,1,1297.42,355.972,0.01,12.86,0,80,55,1.4,1906.375,1995.623,1985.798,1940.113,54.45,71.148,71.744,71.239,50.934,1.318,2.454,0.308,74.735,59.764,61.865,31.162,69.689,71.106,116.739,101.917,125.771,38.257,57.484,44.1,-10.852,110,110,72.188,76.438,55.281,55.906,0.0,41.594,72,70,1000,200,0.167,256.5,69.563,68.875,0.012,71.688,71.438,55.5,56.25,0.0,52.719,72,70,1000,200,0.313,613.0,75.5,75.125,0.022,72.0,71.688,55.094,55.594,0.0,41.063,72,70,1000,200,0.223,519.5,75.063,74.438,0.021,71.688,69.5,54.781,55.531,0.0,49.0,72,70,1000,200,0.246,541.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.9,12.018,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,525.0,531.5,302.25,527.0,527.0,522.5,-0.006,3.908,0.0,10.428,1.297,0.356,0.001,0.001,0.002,0.0
5192008,1604,1,1,3,1,100,31.63,100.0,100.0,100.0,1,1,1323.181,354.801,0.01,12.86,0,80,55,1.4,1924.5,2013.055,1998.783,1964.662,54.557,70.934,71.744,70.91,50.934,1.314,2.497,0.297,74.886,59.799,62.56,31.565,69.832,70.999,116.592,101.917,125.623,38.33,57.589,43.808,-10.852,110,110,72.25,76.375,55.281,55.906,0.0,40.938,72,70,1000,200,0.175,261.0,69.563,68.875,0.012,71.688,71.375,55.5,56.25,0.0,53.469,72,70,1000,200,0.314,613.5,75.625,75.125,0.022,71.813,71.625,55.25,55.594,0.0,41.469,72,70,1000,200,0.227,522.0,75.188,74.563,0.021,71.875,69.5,54.781,55.531,0.0,48.688,72,70,1000,200,0.252,551.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.904,12.016,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.5,525.0,531.0,302.25,525.5,527.0,522.5,-0.006,3.658,0.0,9.777,1.323,0.355,0.001,0.002,0.002,-0.001
5192008,1605,1,1,3,1,100,31.436,100.0,100.0,100.0,1,1,1354.797,343.091,0.01,12.875,0,80,55,1.4,1956.75,2214.967,1915.37,810.031,54.663,70.72,71.96,70.69,51.26,1.756,2.401,0.323,73.792,60.097,58.918,31.967,69.793,70.784,116.444,101.917,125.475,38.257,58.113,43.954,-10.852,110,110,72.188,76.313,55.406,56.0,0.0,38.688,72,70,1000,200,0.194,276.5,69.563,68.875,0.012,71.688,71.375,55.719,56.25,0.0,48.719,72,70,1000,200,0.354,650.5,75.625,74.938,0.022,71.813,71.688,55.375,55.594,0.0,37.781,72,70,1000,200,0.234,530.5,75.063,74.563,0.021,72.0,69.5,54.969,55.531,0.0,46.063,72,70,1000,200,0.288,586.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.91,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,525.0,531.0,302.5,525.5,527.0,522.5,-0.006,3.694,0.0,10.18,1.355,0.343,0.001,0.002,0.002,0.0
5192008,1606,1,1,3,1,100,31.709,100.0,100.0,100.0,1,1,1298.591,348.946,0.01,12.846,0,80,55,1.4,1910.5,2011.602,1989.508,1938.479,54.876,70.72,71.744,70.8,51.26,1.303,2.443,0.275,74.516,59.513,58.528,32.082,70.149,70.463,116.223,101.704,125.254,38.112,58.323,43.881,-10.852,110,110,72.188,76.313,55.406,56.063,0.0,41.656,72,70,1000,200,0.169,258.0,69.563,68.875,0.012,71.75,71.375,55.813,56.375,0.0,52.875,72,70,1000,200,0.31,611.5,75.625,74.938,0.022,71.813,71.75,55.375,55.688,0.0,41.344,72,70,1000,200,0.214,508.0,75.188,74.563,0.021,72.0,69.563,55.063,55.813,0.0,49.281,72,70,1000,200,0.259,558.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,525.0,531.5,302.25,526.5,527.5,522.5,-0.006,3.667,0.0,10.285,1.299,0.349,0.001,0.002,0.002,-0.001
5192008,1607,1,1,3,1,100,31.496,100.0,100.0,100.0,1,1,1331.378,357.143,0.01,12.918,0,80,55,1.4,1954.5,2024.688,2008.06,1969.58,54.876,70.613,71.852,70.58,51.26,1.33,2.497,0.297,75.085,59.937,60.308,32.14,70.311,70.57,116.223,101.704,125.18,38.184,57.904,43.881,-10.852,110,110,72.188,76.375,55.594,56.063,0.0,41.781,72,70,1000,200,0.172,260.0,69.625,68.875,0.012,71.75,71.375,55.813,56.375,0.0,52.469,72,70,1000,200,0.319,618.5,75.625,75.125,0.022,71.938,71.75,55.375,55.781,0.0,40.75,72,70,1000,200,0.222,516.5,75.188,74.563,0.021,72.0,69.563,54.969,55.813,0.0,48.875,72,70,1000,200,0.267,566.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.943,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,525.0,531.5,302.25,526.0,527.5,522.5,-0.006,3.732,0.0,10.214,1.331,0.357,0.001,0.002,0.002,-0.001
5192008,1608,1,1,3,1,100,31.546,100.0,100.0,100.0,1,1,1318.497,355.972,0.01,12.831,0,80,55,1.4,1958.75,1985.463,1996.928,1931.947,54.983,70.827,71.852,70.69,51.478,1.333,2.507,0.301,75.287,60.272,60.058,32.14,70.525,71.32,116.076,101.704,125.106,38.257,58.113,43.954,-10.852,110,110,72.188,76.563,55.594,56.063,0.0,41.563,72,70,1000,200,0.177,263.25,69.625,68.875,0.012,71.75,71.375,55.906,56.375,0.0,52.906,72,70,1000,200,0.314,613.5,75.5,75.125,0.022,71.938,71.688,55.5,55.781,0.0,42.094,72,70,1000,200,0.214,504.5,75.188,74.563,0.021,72.063,69.625,55.063,55.906,0.0,49.781,72,70,1000,200,0.263,559.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.82,11.942,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,525.0,531.5,302.5,527.0,527.0,522.5,-0.006,3.681,0.0,10.145,1.318,0.356,0.001,0.001,0.002,-0.001
5192008,1609,1,1,3,1,100,31.467,100.0,100.0,100.0,1,1,1340.745,360.656,0.01,12.846,0,80,55,1.4,1962.25,2033.418,2008.06,1979.427,54.876,70.934,71.96,70.8,51.478,1.33,2.525,0.301,75.575,60.403,62.588,32.312,70.622,71.106,115.928,101.598,124.958,38.184,58.113,43.954,-10.852,110,110,72.25,76.563,55.688,56.313,0.0,42.156,72,70,1000,200,0.176,262.75,69.563,68.875,0.012,71.75,71.438,55.906,56.375,0.0,52.938,72,70,1000,200,0.314,613.5,75.5,75.125,0.022,72.0,71.688,55.563,55.781,0.0,41.063,72,70,1000,200,0.224,518.5,75.188,74.438,0.021,72.063,69.563,55.281,55.906,0.0,49.219,72,70,1000,200,0.273,572.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.951,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,525.0,531.5,302.25,525.0,527.0,522.0,-0.006,3.719,0.0,10.287,1.341,0.361,0.001,0.001,0.002,0.0
5192008,1610,1,1,3,1,100,31.674,100.0,100.0,100.0,1,1,1366.506,365.34,0.01,12.918,0,80,55,1.4,1980.0,2047.98,2024.764,1981.07,55.09,71.041,71.96,70.91,51.587,1.337,2.543,0.304,75.849,60.63,64.784,32.514,70.551,71.32,115.854,101.491,124.811,38.112,58.323,43.881,-10.852,110,110,72.188,76.688,55.688,56.313,0.0,42.188,72,70,1000,200,0.179,264.5,69.563,68.875,0.012,71.75,71.563,55.906,56.469,0.0,52.5,72,70,1000,200,0.326,625.5,75.5,75.125,0.022,71.938,71.688,55.563,55.938,0.0,40.563,72,70,1000,200,0.227,521.0,75.188,74.563,0.021,72.063,69.625,55.281,55.906,0.0,49.156,72,70,1000,200,0.274,573.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.831,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,525.0,531.0,302.25,526.5,527.0,522.0,-0.006,3.687,0.0,10.343,1.367,0.365,0.001,0.001,0.002,-0.001
5192008,1611,1,1,3,1,100,31.986,100.0,100.0,100.0,1,1,1354.797,362.998,0.01,12.86,0,80,55,1.4,1973.0,2036.33,2021.052,1984.355,55.196,71.469,71.96,71.239,51.696,1.345,2.529,0.315,75.933,60.767,62.921,32.945,70.272,71.856,115.707,101.491,124.663,38.112,58.533,43.954,-10.852,110,110,72.25,76.438,55.906,56.406,0.0,42.125,72,70,1000,200,0.178,264.75,69.563,68.875,0.012,72.0,71.625,56.0,56.688,0.0,53.375,72,70,1000,200,0.319,617.0,75.5,75.125,0.022,72.0,71.813,55.688,55.938,0.0,41.438,72,70,1000,200,0.22,515.5,75.188,74.563,0.021,72.063,69.625,55.344,56.031,0.0,48.75,72,70,1000,200,0.277,576.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.817,11.953,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,525.0,531.0,302.25,525.5,527.0,522.5,-0.006,3.679,0.0,10.427,1.355,0.363,0.001,0.001,0.002,-0.001
5192008,1612,1,1,3,1,100,31.938,100.0,100.0,100.0,1,1,1386.413,368.852,0.01,12.831,0,80,55,1.4,1987.0,2059.639,2045.186,2000.804,55.09,71.684,72.069,71.349,51.804,1.356,2.571,0.315,76.264,60.935,65.479,33.204,70.233,72.07,115.559,101.598,124.515,38.039,58.533,43.954,-10.852,110,110,72.188,76.375,55.906,56.406,0.0,42.656,72,70,1000,200,0.179,264.0,69.563,68.875,0.012,72.125,71.688,56.094,56.688,0.0,52.5,72,70,1000,200,0.332,631.0,75.625,75.125,0.022,72.063,71.813,55.688,56.0,0.0,41.156,72,70,1000,200,0.228,522.5,75.188,74.563,0.021,72.0,69.625,55.344,56.031,0.0,48.75,72,70,1000,200,0.276,574.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.825,11.956,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,525.0,531.0,302.25,525.0,526.5,522.5,-0.006,3.703,0.0,10.534,1.386,0.369,0.001,0.002,0.002,-0.001
5192008,1613,1,1,3,1,100,32.697,100.0,100.0,100.0,1,1,1367.677,366.511,0.01,12.933,0,80,55,1.4,1987.0,2036.33,2037.759,1987.642,55.303,71.898,72.069,71.678,51.804,1.36,2.564,0.319,76.263,60.984,63.366,33.52,70.59,72.285,115.412,101.278,124.442,38.039,58.743,44.027,-10.852,110,110,72.188,76.375,56.0,56.406,0.0,42.438,72,70,1000,200,0.181,265.5,69.563,68.875,0.012,72.313,71.75,56.094,56.781,0.0,53.313,72,70,1000,200,0.339,637.5,75.5,74.938,0.022,72.0,71.813,55.875,56.219,0.0,41.688,72,70,1000,200,0.216,510.5,75.188,74.563,0.021,72.188,69.688,55.438,56.156,0.0,49.625,72,70,1000,200,0.267,564.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.815,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.0,531.0,302.25,525.0,526.5,522.0,-0.006,3.74,0.0,10.748,1.368,0.367,0.001,0.002,0.002,0.0
5192008,1614,1,1,3,1,100,33.542,100.0,100.0,100.0,1,1,1391.096,371.194,0.01,12.948,0,80,55,1.4,1981.0,2064.014,2039.616,2017.288,55.41,72.219,72.069,71.898,52.022,1.364,2.596,0.304,76.45,61.135,62.087,33.664,71.005,72.713,115.338,101.172,124.294,38.039,58.848,44.1,-10.852,110,110,72.188,76.563,56.219,56.469,0.0,42.938,72,70,1000,200,0.18,265.25,69.563,68.875,0.012,72.563,71.875,56.094,56.781,0.0,54.906,72,70,1000,200,0.337,636.5,75.5,75.125,0.022,72.0,71.938,56.0,56.219,0.0,41.688,72,70,1000,200,0.222,515.5,75.188,74.563,0.021,72.063,69.688,55.531,56.25,0.0,49.313,72,70,1000,200,0.282,582.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.931,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,531.5,302.25,525.5,526.5,522.5,-0.006,3.771,0.0,10.892,1.391,0.371,0.001,0.001,0.002,0.0
5192008,1615,1,1,3,1,100,34.088,100.0,100.0,100.0,1,1,1421.541,371.194,0.01,12.875,0,80,55,1.4,2001.0,2087.366,2054.472,2033.807,55.516,72.112,72.069,72.008,52.131,1.349,2.6,0.312,76.684,61.273,57.75,33.492,71.283,72.713,115.191,101.172,124.146,38.039,59.057,44.1,-10.852,110,110,72.25,76.625,56.219,56.594,0.0,41.625,72,70,1000,200,0.191,271.75,69.625,68.875,0.012,72.75,72.0,56.313,56.781,0.0,55.344,72,70,1000,200,0.372,664.5,75.625,74.938,0.022,72.063,71.938,56.0,56.344,0.0,42.594,72,70,1000,200,0.222,516.0,75.188,74.563,0.021,72.063,69.75,55.594,56.25,0.0,50.063,72,70,1000,200,0.267,568.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.925,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.0,531.0,302.25,525.5,526.5,522.0,-0.006,3.713,0.0,10.831,1.422,0.371,0.001,0.002,0.002,0.0
5192008,1616,1,1,3,1,100,34.691,100.0,100.0,100.0,1,1,1411.003,374.707,0.01,12.904,0,80,55,1.4,2028.75,2090.288,2054.472,2045.391,55.516,71.898,71.96,71.898,52.022,1.364,2.625,0.301,76.817,61.424,57.361,33.118,71.867,72.178,115.043,101.066,124.072,38.039,58.848,44.1,-10.852,110,110,72.25,76.688,56.344,56.594,0.0,42.688,72,70,1000,200,0.182,266.25,69.563,68.625,0.011,72.625,72.0,56.438,56.781,0.0,56.094,72,70,1000,200,0.375,670.0,75.5,74.938,0.022,72.063,71.938,56.094,56.344,0.0,43.25,72,70,1000,200,0.23,525.0,75.188,74.563,0.021,72.188,69.813,55.594,56.406,0.0,50.563,72,70,1000,200,0.264,566.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.928,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,531.0,302.25,526.0,526.5,522.5,-0.006,3.759,0.0,10.855,1.411,0.375,0.002,0.002,0.002,0.0
5192008,1617,1,1,3,1,100,35.277,40.0,40.0,40.0,1,1,1433.251,380.562,0.01,12.831,0,80,55,1.4,2040.75,2091.748,2061.901,2052.018,55.516,72.005,72.177,71.898,52.131,1.36,2.625,0.323,77.016,61.641,59.863,33.003,72.243,72.178,114.896,100.959,123.925,38.039,58.848,44.1,-10.852,110,110,72.25,76.563,56.344,56.688,0.0,42.031,72,70,1000,200,0.189,272.75,69.563,68.875,0.012,72.563,71.875,56.438,56.844,0.0,55.344,72,70,1000,200,0.379,673.5,75.5,74.938,0.022,72.25,71.938,56.156,56.375,0.0,42.094,72,70,1000,200,0.229,526.0,75.063,74.438,0.021,72.063,69.813,55.844,56.406,0.0,50.219,72,70,1000,200,0.275,571.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.801,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,525.0,531.0,302.25,525.5,526.5,522.5,-0.006,3.737,0.0,10.794,1.433,0.381,0.001,0.002,0.002,-0.001
5192008,1618,1,1,3,1,100,36.444,40.0,40.0,40.0,1,1,1429.738,382.904,0.01,12.904,0,80,55,1.4,2048.5,2122.461,2089.769,1406.752,55.729,72.112,71.96,72.008,52.24,1.448,2.628,0.304,77.002,61.67,58.779,33.032,72.353,72.606,114.822,100.853,123.851,38.039,59.162,44.173,-10.852,110,110,72.188,76.25,56.5,56.906,0.0,41.375,72,70,1000,200,0.193,275.0,69.563,68.875,0.012,72.625,71.938,56.438,56.844,0.0,55.0,72,70,1000,200,0.388,681.0,75.5,74.938,0.022,72.0,72.0,56.156,56.375,0.0,41.156,72,70,1000,200,0.232,526.5,75.063,74.563,0.021,72.063,69.75,55.844,56.531,0.0,49.25,72,70,1000,200,0.282,581.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,531.0,302.25,524.5,526.5,522.0,-0.006,3.747,0.0,10.986,1.43,0.383,0.001,0.002,0.002,0.0
5192008,1619,1,1,3,1,100,37.902,40.0,40.0,40.0,1,1,1406.319,387.588,0.01,12.86,0,80,55,1.4,2066.75,2109.291,2151.116,548.759,55.943,72.433,72.069,72.227,52.566,1.513,2.578,0.293,76.24,61.155,58.584,33.032,71.841,73.142,114.674,100.853,123.703,38.039,59.267,44.246,-10.852,110,110,72.188,76.313,56.406,56.906,0.0,40.844,72,70,1000,200,0.193,273.75,69.563,68.875,0.012,72.625,71.875,56.5,56.938,0.0,54.375,72,70,1000,200,0.396,689.0,75.5,74.938,0.022,71.938,72.0,56.469,56.375,0.0,41.0,72,70,1000,200,0.227,520.5,75.188,74.563,0.021,72.188,69.75,56.0,56.625,0.0,48.719,72,70,1000,200,0.279,577.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.928,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,531.5,302.25,525.5,526.5,522.5,-0.007,3.76,0.0,11.079,1.406,0.388,0.001,0.002,0.002,0.0
5192008,1620,1,1,3,1,100,39.138,40.0,40.0,40.0,1,1,1413.345,387.588,0.01,12.875,0,80,55,1.4,2050.0,2126.853,2152.976,560.303,55.943,72.54,72.069,72.447,52.566,1.467,2.55,0.308,75.986,60.843,58.0,32.974,71.523,73.142,114.527,100.746,123.556,38.039,59.162,44.246,-10.852,110,110,72.188,76.438,56.5,57.0,0.0,41.813,72,70,1000,200,0.182,266.75,69.563,68.875,0.012,72.813,71.688,56.625,57.063,0.0,56.688,72,70,1000,200,0.389,680.5,75.5,74.938,0.022,72.0,72.0,56.469,56.594,0.0,39.969,72,70,1000,200,0.235,531.0,75.188,74.563,0.021,72.063,69.75,56.0,56.625,0.0,49.156,72,70,1000,200,0.287,585.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.914,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.5,531.5,302.25,525.0,526.5,522.0,-0.007,3.783,0.0,11.092,1.413,0.388,0.001,0.002,0.002,-0.001
5192008,1621,1,1,3,1,100,39.636,40.0,40.0,40.0,1,1,1420.37,382.904,0.01,12.875,0,80,55,1.4,2059.75,2140.039,2156.696,560.303,55.836,72.54,72.069,72.447,52.566,1.429,2.557,0.268,75.83,60.613,57.528,32.916,71.802,73.035,114.379,100.64,123.408,38.039,59.372,44.246,-10.852,110,110,72.25,76.438,56.5,57.0,0.0,41.219,72,70,1000,200,0.189,271.75,69.563,68.875,0.012,72.938,71.75,56.625,57.063,0.0,57.313,72,70,1000,200,0.404,699.5,75.5,74.938,0.022,72.0,71.938,56.469,56.594,0.0,40.531,72,70,1000,200,0.23,526.0,75.188,74.563,0.021,72.188,69.813,56.156,56.719,0.0,49.469,72,70,1000,200,0.279,577.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.795,11.918,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.0,532.0,302.25,526.0,526.0,522.0,-0.007,3.746,0.0,11.092,1.42,0.383,0.001,0.002,0.002,0.0
5192008,1622,1,1,3,1,100,41.23,40.0,40.0,40.0,1,1,1402.806,388.759,0.01,12.831,0,80,55,1.4,2083.5,2144.436,2151.116,561.746,56.049,72.54,72.069,72.447,52.566,1.429,2.518,0.297,75.78,60.675,57.583,32.83,72.23,72.821,114.306,100.64,123.334,38.039,59.267,44.465,-10.852,110,110,72.188,76.5,56.594,57.0,0.0,41.219,72,70,1000,200,0.19,273.0,69.563,68.875,0.011,72.813,71.875,56.625,57.063,0.0,58.031,72,70,1000,200,0.418,711.0,75.5,74.938,0.022,71.938,71.938,56.469,56.594,0.0,41.406,72,70,1000,200,0.224,515.0,75.188,74.563,0.021,72.188,69.813,56.156,56.719,0.0,49.906,72,70,1000,200,0.289,588.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.914,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.0,531.5,302.25,525.5,526.0,522.0,-0.007,3.884,0.0,11.444,1.403,0.389,0.001,0.002,0.002,0.0
5192008,1623,1,1,3,1,100,41.823,40.0,40.0,40.0,1,1,1407.49,382.904,0.01,12.802,0,80,55,1.4,2090.0,2145.902,2158.556,560.303,55.943,72.54,72.069,72.447,52.348,1.425,2.536,0.286,75.666,60.576,58.501,32.859,71.815,72.713,114.158,100.533,123.186,38.039,58.848,44.756,-10.852,110,110,72.188,76.25,56.5,57.0,0.0,40.969,72,70,1000,200,0.19,272.75,69.563,68.875,0.012,72.813,71.813,56.625,57.063,0.0,57.844,72,70,1000,200,0.429,717.0,75.5,74.938,0.022,72.0,72.063,56.469,56.844,0.0,41.344,72,70,1000,200,0.22,510.5,75.188,74.563,0.021,72.063,69.813,55.906,56.719,0.0,49.25,72,70,1000,200,0.28,581.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.901,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,531.5,302.25,524.5,525.5,522.0,-0.007,4.132,0.0,11.935,1.407,0.383,0.001,0.002,0.002,0.0
5192008,1624,1,1,3,1,100,42.118,40.0,40.0,40.0,1,1,1433.251,387.588,0.01,12.875,0,80,55,1.4,2091.0,2169.379,2160.416,573.296,55.516,72.647,72.069,72.557,51.913,1.391,2.539,0.293,75.722,60.574,58.417,32.888,71.394,73.035,114.084,100.64,123.112,38.039,58.428,44.829,-10.852,110,110,72.188,76.375,56.406,57.0,0.0,41.219,72,70,1000,200,0.188,270.5,69.563,68.875,0.012,73.125,71.688,56.5,57.063,0.0,59.813,72,70,1000,200,0.425,715.0,75.5,74.938,0.022,72.063,72.063,56.156,56.594,0.0,40.938,72,70,1000,200,0.24,537.0,75.188,74.563,0.021,72.0,69.938,55.906,56.625,0.0,49.063,72,70,1000,200,0.286,585.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.779,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.0,532.0,302.25,525.0,526.0,522.0,-0.007,4.288,0.0,12.133,1.433,0.388,0.001,0.002,0.002,0.0
5192008,1625,1,1,3,1,100,42.554,40.0,40.0,40.0,1,1,1419.199,384.075,0.01,12.86,0,80,55,1.4,2100.75,2162.039,2158.556,583.406,55.516,72.647,72.069,72.557,51.913,1.406,2.536,0.286,75.697,60.552,59.307,32.859,71.614,73.249,113.937,100.427,122.965,38.039,58.218,44.829,-10.852,110,110,72.25,76.563,56.344,56.906,0.0,41.063,72,70,1000,200,0.188,271.5,69.563,68.875,0.012,72.938,71.563,56.5,57.063,0.0,60.688,72,70,1000,200,0.441,726.5,75.5,74.938,0.022,72.063,72.0,56.156,56.594,0.0,41.406,72,70,1000,200,0.226,519.5,75.188,74.563,0.021,72.188,69.938,55.594,56.531,0.0,49.5,72,70,1000,200,0.277,577.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.771,11.889,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,532.0,302.25,525.5,525.5,522.0,-0.007,4.327,0.0,12.119,1.419,0.384,0.001,0.002,0.002,0.0
5192008,1626,1,1,3,1,100,42.759,40.0,40.0,40.0,1,1,1454.328,385.246,0.01,12.802,0,80,55,1.4,2102.25,2198.775,2154.836,581.962,55.303,72.647,71.96,72.557,51.696,1.375,2.539,0.29,75.861,60.554,59.585,32.83,71.854,73.464,113.789,100.214,122.891,38.112,58.008,44.902,-10.852,110,110,72.188,76.5,56.219,56.688,0.0,41.875,72,70,1000,200,0.185,268.5,69.563,68.875,0.012,73.125,71.5,56.438,56.938,0.0,61.781,72,70,1000,200,0.466,748.5,75.5,74.938,0.022,72.25,72.0,56.094,56.375,0.0,42.031,72,70,1000,200,0.239,533.5,75.188,74.563,0.021,72.188,69.875,55.594,56.531,0.0,50.594,72,70,1000,200,0.282,584.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.775,11.897,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.0,532.0,302.25,525.5,526.0,522.0,-0.007,4.369,0.0,12.064,1.454,0.385,0.001,0.002,0.002,0.0
5192008,1627,1,1,3,1,100,43.102,40.0,40.0,40.0,1,1,1450.815,387.588,0.01,12.86,0,80,55,1.4,2135.75,2178.192,2173.436,584.851,55.303,72.754,72.069,72.666,51.696,1.372,2.539,0.286,75.817,60.653,60.892,32.974,72.055,73.571,113.642,100.214,122.743,38.112,58.218,44.975,-10.852,110,110,72.188,76.063,56.219,56.688,0.0,41.969,72,70,1000,200,0.185,268.75,69.563,68.875,0.012,73.125,71.375,56.438,56.844,0.0,63.094,72,70,1000,200,0.476,754.5,75.5,75.125,0.022,72.0,72.063,56.094,56.375,0.0,42.156,72,70,1000,200,0.228,520.5,75.25,74.563,0.021,72.188,69.938,55.531,56.406,0.0,50.5,72,70,1000,200,0.287,588.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.805,11.907,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,525.0,532.0,302.5,525.0,526.0,522.0,-0.007,4.39,0.0,12.249,1.451,0.388,0.001,0.001,0.002,0.0
5192008,1628,1,1,3,1,100,43.247,40.0,40.0,40.0,1,1,1467.209,392.272,0.01,12.831,0,80,55,1.4,2146.75,2200.247,2169.716,587.741,55.303,72.647,71.852,72.557,51.587,1.372,2.55,0.282,76.015,60.808,61.253,33.175,72.145,73.785,113.568,100.108,122.596,38.112,57.904,45.048,-10.852,110,110,71.938,75.875,56.219,56.594,0.0,42.156,72,70,1000,200,0.185,268.75,69.563,68.875,0.012,73.25,71.25,56.313,56.844,0.0,64.563,72,70,1000,200,0.489,766.5,75.5,74.938,0.022,72.25,72.0,56.0,56.375,0.0,42.188,72,70,1000,200,0.228,521.0,75.188,74.563,0.021,72.438,69.938,55.531,56.406,0.0,50.625,72,70,1000,200,0.294,595.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.803,11.91,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.5,532.0,302.5,525.5,526.0,522.0,-0.007,4.497,0.0,12.352,1.467,0.392,0.001,0.002,0.002,0.0
5192008,1629,1,1,3,1,100,43.52,40.0,40.0,40.0,1,1,1507.021,398.126,0.01,12.802,0,80,55,1.4,2177.5,2245.926,2195.761,606.533,55.303,72.754,71.96,72.776,51.587,1.33,2.564,0.29,76.443,61.024,61.781,33.262,72.644,73.892,113.494,100.108,122.522,38.184,57.799,45.121,-10.852,110,110,72.188,75.875,56.0,56.688,0.0,42.938,72,70,1000,200,0.182,266.25,69.563,68.875,0.012,73.25,71.188,56.313,56.781,0.0,65.875,72,70,1000,200,0.494,771.5,75.438,74.938,0.022,72.0,71.875,56.0,56.375,0.0,42.125,72,70,1000,200,0.244,539.5,75.188,74.563,0.021,72.25,69.875,55.531,56.25,0.0,51.156,72,70,1000,200,0.315,616.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.8,11.918,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.0,531.5,302.25,526.5,526.0,522.0,-0.007,4.528,0.0,12.325,1.507,0.398,0.001,0.002,0.002,0.0
5192008,1630,1,1,3,1,100,43.784,40.0,40.0,40.0,1,1,1509.363,399.297,0.01,12.918,0,80,55,1.4,2193.25,2251.83,2192.04,610.872,55.303,72.647,71.744,72.557,51.696,1.341,2.589,0.268,76.6,61.175,62.115,33.463,72.871,74.0,113.347,100.001,122.374,38.257,57.904,45.194,-10.852,110,110,72.25,75.938,56.0,56.594,0.0,41.406,72,70,1000,200,0.196,277.0,69.563,68.875,0.012,73.313,71.313,56.313,56.781,0.0,65.938,72,70,1000,200,0.526,792.0,75.5,74.938,0.022,72.063,71.875,56.0,56.344,0.0,41.906,72,70,1000,200,0.232,528.0,75.188,74.563,0.021,72.25,69.75,55.531,56.406,0.0,51.5,72,70,1000,200,0.3,599.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.809,11.928,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.5,527.5,526.0,522.0,-0.007,4.561,0.0,12.437,1.509,0.399,0.001,0.002,0.002,0.0
5192008,1631,1,1,3,1,100,44.029,40.0,40.0,40.0,1,1,1509.363,399.297,0.01,12.86,0,80,55,1.4,2214.75,2253.306,2195.761,618.105,55.303,72.861,71.96,72.776,51.696,1.36,2.589,0.308,76.701,61.335,60.391,33.463,72.813,74.0,113.125,100.001,122.226,38.184,57.694,45.267,-10.852,110,110,72.188,76.125,55.906,56.594,0.0,42.469,72,70,1000,200,0.187,270.0,69.5,68.625,0.012,73.313,71.375,56.094,56.688,0.0,65.75,72,70,1000,200,0.553,814.5,75.5,74.938,0.022,71.938,72.0,55.875,56.375,0.0,42.406,72,70,1000,200,0.233,529.0,75.188,74.563,0.021,72.0,69.75,55.531,56.25,0.0,52.063,72,70,1000,200,0.301,600.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.804,11.928,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.5,527.0,526.0,522.0,-0.007,4.669,0.0,12.642,1.509,0.399,0.002,0.002,0.002,0.0
5192008,1632,1,1,3,1,100,44.301,40.0,40.0,40.0,1,1,1507.021,398.126,0.01,12.831,0,80,55,1.4,2220.5,2248.878,2210.646,607.979,55.303,72.754,71.852,72.666,51.587,1.36,2.582,0.286,76.817,61.432,61.003,33.348,72.826,73.892,113.052,99.895,122.153,38.257,57.484,45.34,-10.852,110,110,72.25,76.375,56.0,56.688,0.0,42.938,72,70,1000,200,0.187,271.5,69.563,68.875,0.012,73.313,70.938,56.094,56.688,0.0,67.688,72,70,1000,200,0.564,821.5,75.5,74.938,0.022,72.0,72.0,55.875,56.344,0.0,41.5,72,70,1000,200,0.236,531.0,75.188,74.563,0.021,72.188,69.75,55.438,56.25,0.0,50.656,72,70,1000,200,0.302,601.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.796,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.5,532.0,302.25,526.5,526.0,522.0,-0.007,4.727,0.0,12.613,1.507,0.398,0.001,0.002,0.002,0.0
5192008,1633,1,1,3,1,100,44.264,40.0,40.0,40.0,1,1,1524.586,401.639,0.01,12.86,0,80,55,1.4,2220.5,2248.878,2203.204,603.641,55.09,72.754,71.96,72.666,51.478,1.368,2.593,0.297,76.9,61.559,61.225,33.434,72.314,73.892,112.904,99.788,122.005,38.33,57.589,45.485,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,41.781,72,70,1000,200,0.198,278.5,69.625,68.625,0.012,73.25,70.625,56.0,56.688,0.0,67.5,72,70,1000,200,0.573,828.0,75.5,74.938,0.022,71.938,72.0,55.875,56.344,0.0,42.438,72,70,1000,200,0.224,517.0,75.188,74.438,0.021,72.25,69.75,55.438,56.156,0.0,51.281,72,70,1000,200,0.305,604.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.792,11.92,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.5,532.0,302.5,527.0,526.0,522.5,-0.007,4.778,0.0,12.77,1.525,0.402,0.002,0.002,0.002,0.0
5192008,1634,1,1,3,1,100,44.439,40.0,40.0,40.0,1,1,1545.663,402.81,0.01,12.86,0,80,55,1.4,2226.75,2299.143,2218.09,623.893,55.196,72.968,72.069,72.886,51.478,1.333,2.628,0.271,77.178,61.652,60.697,33.377,71.536,74.321,112.83,99.469,121.931,38.33,57.484,45.485,-10.852,110,110,72.188,76.125,56.0,56.469,0.0,41.781,72,70,1000,200,0.197,277.75,69.563,68.625,0.012,73.25,70.438,56.0,56.688,0.0,68.188,72,70,1000,200,0.583,838.0,75.5,74.938,0.022,71.938,72.188,55.875,56.344,0.0,41.719,72,70,1000,200,0.234,526.0,75.188,74.563,0.021,72.438,69.75,55.438,56.156,0.0,51.5,72,70,1000,200,0.309,611.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.937,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.5,528.0,526.0,522.0,-0.007,4.804,0.0,12.77,1.546,0.403,0.002,0.002,0.002,0.0
5192008,1635,1,1,3,1,100,44.362,40.0,40.0,40.0,1,1,1556.201,403.981,0.01,12.802,0,80,55,1.4,2253.25,2272.511,2214.368,616.658,55.09,72.861,71.852,72.776,51.478,1.372,2.618,0.286,77.231,61.749,61.114,33.348,71.497,74.321,112.757,99.576,121.783,38.33,57.589,45.485,-10.852,110,110,72.188,76.063,55.906,56.594,0.0,42.5,72,70,1000,200,0.188,271.25,69.5,68.875,0.012,73.125,70.563,56.0,56.469,0.0,68.813,72,70,1000,200,0.593,843.0,75.5,74.938,0.022,71.938,72.188,55.875,56.219,0.0,41.969,72,70,1000,200,0.226,519.5,75.188,74.563,0.021,72.25,69.625,55.438,56.156,0.0,50.969,72,70,1000,200,0.32,620.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.81,11.945,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.5,528.5,526.0,522.0,-0.007,4.756,0.0,12.712,1.556,0.404,0.001,0.002,0.002,0.0
