DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1636,1,1,3,1,100,44.742,40.0,40.0,40.0,1,1,1559.714,406.323,0.01,12.889,0,80,55,1.4,2247.5,2271.033,2219.951,622.446,55.196,72.861,71.852,72.776,51.478,1.364,2.625,0.293,77.3,61.772,60.669,33.377,71.627,74.428,112.609,99.576,121.709,38.33,57.379,45.558,-10.852,110,110,72.188,76.063,55.906,56.594,0.0,42.938,72,70,1000,200,0.187,270.0,69.5,68.875,0.012,73.125,70.75,56.0,56.469,0.0,70.625,72,70,1000,200,0.599,843.0,75.438,74.938,0.022,71.938,72.063,55.875,56.219,0.0,41.75,72,70,1000,200,0.225,522.0,75.188,74.563,0.021,72.188,69.625,55.438,56.156,0.0,51.469,72,70,1000,200,0.32,619.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.929,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,524.5,532.0,302.5,529.0,526.0,522.0,-0.007,4.891,0.0,12.929,1.56,0.406,0.001,0.002,0.002,0.0
5192008,1637,1,1,3,1,100,44.626,40.0,40.0,40.0,1,1,1549.176,408.665,0.01,12.817,0,80,55,1.4,2261.0,2273.99,2225.534,616.658,55.09,72.754,71.852,72.776,51.369,1.375,2.65,0.293,77.373,61.914,59.863,33.377,72.275,74.214,112.462,99.363,121.562,38.33,57.379,45.631,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,41.844,72,70,1000,200,0.192,273.25,69.5,68.625,0.012,73.25,70.813,56.0,56.469,0.0,68.813,72,70,1000,200,0.616,857.5,75.438,74.938,0.022,71.813,72.125,55.875,56.219,0.0,40.969,72,70,1000,200,0.225,520.0,75.188,74.563,0.021,72.0,69.625,55.344,56.156,0.0,51.719,72,70,1000,200,0.308,606.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.922,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,524.5,532.0,302.75,529.0,526.0,522.0,-0.007,4.912,0.0,12.987,1.549,0.409,0.002,0.002,0.002,0.0
5192008,1638,1,1,3,1,100,44.773,40.0,40.0,40.0,1,1,1560.885,409.836,0.01,12.788,0,80,55,1.4,2249.75,2312.475,2227.395,625.341,55.09,72.861,71.96,72.666,51.369,1.372,2.628,0.308,77.439,61.928,60.614,33.377,72.858,74.0,112.388,99.363,121.488,38.402,57.274,45.631,-10.852,110,110,72.188,75.813,55.906,56.469,0.0,42.688,72,70,1000,200,0.19,272.0,69.5,68.625,0.012,73.125,70.875,55.906,56.469,0.0,70.625,72,70,1000,200,0.633,868.5,75.5,74.938,0.022,71.938,72.188,55.875,56.219,0.0,41.063,72,70,1000,200,0.221,515.5,75.188,74.563,0.021,72.063,69.5,55.344,56.156,0.0,52.188,72,70,1000,200,0.305,604.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.809,11.948,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,531.5,302.5,529.5,525.5,522.0,-0.007,4.898,0.0,12.829,1.561,0.41,0.002,0.002,0.002,0.0
5192008,1639,1,1,3,1,100,44.608,40.0,40.0,40.0,1,1,1558.543,413.349,0.01,12.831,0,80,55,1.4,2257.25,2324.335,2227.395,626.788,54.983,72.754,71.852,72.666,51.26,1.368,2.625,0.29,77.514,61.964,62.337,33.377,72.405,73.892,112.24,99.363,121.34,38.402,57.169,45.631,-10.852,110,110,71.938,75.875,55.906,56.406,0.0,42.219,72,70,1000,200,0.196,277.0,69.563,68.875,0.012,72.813,70.875,56.0,56.469,0.0,71.25,72,70,1000,200,0.627,867.0,75.5,74.938,0.022,71.938,72.188,55.875,56.219,0.0,41.594,72,70,1000,200,0.221,515.0,75.188,74.563,0.021,72.188,69.438,55.344,56.031,0.0,52.531,72,70,1000,200,0.304,603.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.929,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,524.5,532.0,302.5,529.0,526.0,522.0,-0.007,4.942,0.0,12.872,1.559,0.413,0.001,0.002,0.002,0.0
5192008,1640,1,1,3,1,100,44.609,40.0,40.0,40.0,1,1,1584.304,413.349,0.01,12.831,0,80,55,1.4,2265.5,2374.844,2249.729,625.341,54.983,72.754,71.744,72.776,51.26,1.368,2.642,0.301,77.663,62.147,62.393,33.607,72.042,73.785,112.167,99.256,121.266,38.402,57.169,45.631,-10.852,110,110,71.938,76.063,55.906,56.406,0.0,41.938,72,70,1000,200,0.198,278.5,69.563,68.875,0.012,72.813,70.813,55.906,56.375,0.0,71.25,72,70,1000,200,0.634,873.0,75.5,74.813,0.022,72.0,72.0,55.875,56.219,0.0,42.313,72,70,1000,200,0.221,515.0,75.188,74.563,0.021,72.188,69.563,55.344,56.031,0.0,52.0,72,70,1000,200,0.317,615.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.818,11.97,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,524.5,532.0,302.25,530.5,525.5,522.5,-0.007,4.942,0.0,12.872,1.584,0.413,0.001,0.002,0.002,0.0
5192008,1641,1,1,3,1,100,45.086,40.0,40.0,40.0,1,1,1590.159,416.862,0.01,12.773,0,80,55,1.4,2278.5,2352.541,2240.423,635.474,55.196,72.754,71.852,72.996,51.478,1.364,2.65,0.319,77.81,62.203,61.337,33.751,71.763,74.0,112.019,99.15,121.193,38.475,57.274,45.631,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,42.188,72,70,1000,200,0.188,271.25,69.5,68.875,0.012,72.938,70.688,55.906,56.375,0.0,72.125,72,70,1000,200,0.643,877.0,75.5,74.938,0.022,72.063,71.938,55.688,56.219,0.0,41.125,72,70,1000,200,0.234,531.0,75.188,74.563,0.021,72.063,69.438,55.344,56.156,0.0,52.844,72,70,1000,200,0.312,611.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.812,11.967,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,524.5,532.0,302.5,530.5,525.5,522.5,-0.007,4.862,0.0,12.684,1.59,0.417,0.001,0.002,0.002,0.0
5192008,1642,1,1,3,1,100,44.961,40.0,40.0,40.0,1,1,1588.988,412.178,0.01,12.846,0,80,55,1.4,2288.5,2340.659,2238.562,620.999,55.09,72.861,71.852,72.666,51.369,1.364,2.664,0.297,77.874,62.274,61.448,33.722,71.828,74.0,111.872,99.043,121.045,38.475,57.379,45.704,-10.852,110,110,72.188,76.188,55.906,56.406,0.0,42.375,72,70,1000,200,0.192,275.5,69.563,68.625,0.012,72.938,70.688,55.906,56.375,0.0,72.75,72,70,1000,200,0.658,887.5,75.5,74.938,0.022,71.938,71.938,55.688,56.219,0.0,42.438,72,70,1000,200,0.223,516.5,75.188,74.625,0.021,72.063,69.438,55.344,56.031,0.0,52.969,72,70,1000,200,0.314,613.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.812,11.951,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,531.0,525.5,522.5,-0.007,4.912,0.0,12.887,1.589,0.412,0.002,0.002,0.002,0.0
5192008,1643,1,1,3,1,100,45.351,40.0,40.0,40.0,1,1,1605.382,415.691,0.01,12.773,0,80,55,1.4,2298.0,2349.569,2251.591,626.788,55.196,72.754,71.744,72.666,51.478,1.372,2.674,0.301,78.05,62.434,62.337,33.779,71.97,74.535,111.724,99.043,120.897,38.475,57.169,45.85,-10.852,110,110,71.938,76.0,55.906,56.406,0.0,42.219,72,70,1000,200,0.189,272.0,69.5,68.625,0.012,72.938,70.625,55.906,56.375,0.0,73.875,72,70,1000,200,0.686,907.0,75.5,74.938,0.022,72.0,71.938,55.875,56.219,0.0,42.281,72,70,1000,200,0.224,517.0,75.188,74.563,0.021,72.0,69.438,55.344,56.031,0.0,52.344,72,70,1000,200,0.314,613.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.813,11.958,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,532.0,302.75,531.0,525.5,522.0,-0.007,5.039,0.0,13.073,1.605,0.416,0.002,0.002,0.002,0.0
5192008,1644,1,1,3,1,100,45.497,40.0,40.0,40.0,1,1,1613.578,416.862,0.01,12.744,0,80,55,1.4,2307.0,2355.513,2253.452,642.716,55.196,72.861,71.744,72.776,51.478,1.364,2.66,0.297,78.212,62.571,61.225,33.808,71.232,74.535,111.724,98.937,120.75,38.475,57.274,45.85,-10.852,110,110,72.188,75.75,55.906,56.469,0.0,42.125,72,70,1000,200,0.197,277.75,69.563,68.875,0.012,72.938,70.375,55.906,56.375,0.0,74.0,72,70,1000,200,0.683,906.0,75.438,74.938,0.022,71.938,71.938,55.875,56.219,0.0,41.906,72,70,1000,200,0.227,519.5,75.188,74.563,0.021,71.688,69.438,55.438,56.031,0.0,51.531,72,70,1000,200,0.314,613.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.805,11.942,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,530.0,526.0,522.5,-0.007,5.0,0.0,13.043,1.614,0.417,0.001,0.002,0.002,0.0
5192008,1645,1,1,3,1,100,45.693,40.0,40.0,40.0,1,1,1627.63,419.204,0.01,12.744,0,80,55,1.4,2317.0,2371.868,2260.898,639.819,55.196,72.754,71.744,72.886,51.478,1.353,2.678,0.279,78.296,62.585,60.808,33.866,71.219,74.535,111.577,98.831,120.676,38.475,57.169,45.923,-10.852,110,110,71.938,75.813,55.906,56.469,0.0,41.781,72,70,1000,200,0.199,278.75,69.5,68.875,0.011,72.938,70.438,55.813,56.375,0.0,76.563,72,70,1000,200,0.696,911.5,75.5,74.938,0.022,72.25,72.0,55.688,56.0,0.0,41.063,72,70,1000,200,0.235,530.5,75.188,74.563,0.021,72.0,69.375,55.344,56.031,0.0,51.625,72,70,1000,200,0.304,605.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.807,11.947,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,524.5,532.0,302.5,531.5,525.5,522.0,-0.007,5.077,0.0,13.172,1.628,0.419,0.001,0.002,0.002,0.0
5192008,1646,1,1,3,1,100,45.635,40.0,40.0,40.0,1,1,1615.92,420.375,0.01,12.846,0,80,55,1.4,2323.0,2339.174,2262.76,641.267,55.09,72.754,71.635,72.666,51.369,1.387,2.689,0.304,78.339,62.671,61.198,33.894,71.406,74.214,111.429,98.724,120.528,38.475,57.064,45.923,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,41.844,72,70,1000,200,0.191,272.75,69.563,68.875,0.012,72.813,70.5,55.906,56.375,0.0,76.125,72,70,1000,200,0.704,919.0,75.438,74.938,0.022,72.063,71.938,55.875,56.219,0.0,41.719,72,70,1000,200,0.232,525.0,75.188,74.563,0.021,72.0,69.375,55.344,56.031,0.0,52.0,72,70,1000,200,0.3,599.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.798,11.931,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,531.5,525.5,522.5,-0.007,5.147,0.0,13.277,1.616,0.42,0.001,0.002,0.002,0.0
5192008,1647,1,1,3,1,100,45.782,40.0,40.0,40.0,1,1,1647.536,423.888,0.01,12.831,0,80,55,1.4,2315.0,2380.797,2272.067,649.96,55.09,72.754,71.744,72.666,51.369,1.349,2.706,0.308,78.545,62.721,62.087,33.837,71.854,74.0,111.355,98.618,120.38,38.475,56.96,45.85,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,42.156,72,70,1000,200,0.188,271.0,69.5,68.625,0.012,72.938,70.563,55.906,56.375,0.0,77.188,72,70,1000,200,0.7,917.5,75.5,74.938,0.022,72.0,71.875,55.688,56.219,0.0,42.031,72,70,1000,200,0.242,536.0,75.188,74.563,0.021,72.0,69.375,55.344,56.031,0.0,50.531,72,70,1000,200,0.313,612.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.807,11.942,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,531.0,525.5,522.5,-0.007,5.119,0.0,13.132,1.648,0.424,0.002,0.002,0.002,0.0
5192008,1648,1,1,3,1,100,45.588,40.0,40.0,40.0,1,1,1641.681,425.059,0.01,12.86,0,80,55,1.4,2327.5,2374.844,2264.621,652.858,54.983,72.754,71.744,72.666,51.26,1.368,2.699,0.304,78.585,62.861,61.503,33.923,71.685,74.0,111.208,98.724,120.306,38.548,56.855,45.923,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,42.031,72,70,1000,200,0.189,272.25,69.5,68.875,0.012,72.813,70.563,55.813,56.375,0.0,77.5,72,70,1000,200,0.723,932.0,75.5,74.938,0.022,72.0,71.813,55.688,56.219,0.0,42.375,72,70,1000,200,0.225,518.5,75.25,74.563,0.021,72.0,69.375,55.344,56.156,0.0,50.938,72,70,1000,200,0.317,613.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.813,11.948,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,532.0,525.5,522.5,-0.007,5.181,0.0,13.161,1.642,0.425,0.001,0.002,0.002,0.0
5192008,1649,1,1,3,1,100,45.882,40.0,40.0,40.0,1,1,1646.365,425.059,0.01,12.759,0,80,55,1.4,2330.5,2388.241,2275.79,649.96,54.983,72.647,71.635,72.666,51.26,1.364,2.689,0.286,78.619,62.886,62.532,34.009,71.698,73.892,111.134,98.618,120.233,38.62,56.96,45.996,-10.852,110,110,72.188,76.125,55.813,56.469,0.0,42.156,72,70,1000,200,0.189,271.75,69.5,68.875,0.012,72.813,70.688,55.813,56.25,0.0,78.188,72,70,1000,200,0.727,934.5,75.5,74.938,0.022,71.938,71.875,55.688,56.0,0.0,41.719,72,70,1000,200,0.225,518.5,75.188,74.625,0.021,72.0,69.375,55.344,56.031,0.0,50.688,72,70,1000,200,0.317,616.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.788,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,524.5,532.0,302.5,531.5,525.5,522.5,-0.007,5.131,0.0,13.059,1.646,0.425,0.001,0.002,0.002,0.0
5192008,1650,1,1,3,1,100,45.96,40.0,40.0,40.0,1,1,1632.313,425.059,0.01,12.773,0,80,55,1.4,2331.5,2310.993,2273.929,645.613,55.09,72.647,71.744,72.666,51.369,1.387,2.696,0.304,78.604,62.875,61.42,34.038,71.763,73.678,110.987,98.511,120.085,38.548,56.855,45.923,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,42.813,72,70,1000,200,0.19,272.5,69.5,68.875,0.012,72.938,70.625,55.813,56.25,0.0,79.375,72,70,1000,200,0.743,943.0,75.438,74.938,0.022,71.938,71.875,55.688,56.219,0.0,41.75,72,70,1000,200,0.224,517.0,75.188,74.563,0.021,71.875,69.375,55.281,56.031,0.0,51.563,72,70,1000,200,0.3,599.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.813,11.939,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.0,302.75,533.0,526.0,522.0,-0.007,5.146,0.0,13.072,1.632,0.425,0.001,0.002,0.002,0.0
5192008,1651,1,1,3,1,100,46.038,40.0,40.0,40.0,1,1,1642.852,427.4,0.01,12.846,0,80,55,1.4,2335.5,2334.721,2272.067,641.267,55.09,72.647,71.744,72.666,51.26,1.372,2.689,0.301,78.663,62.892,61.392,34.009,71.698,73.892,110.839,98.511,120.011,38.548,56.855,45.996,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,41.969,72,70,1000,200,0.2,279.5,69.563,68.875,0.012,72.938,70.625,55.813,56.25,0.0,80.563,72,70,1000,200,0.75,948.0,75.438,74.938,0.022,72.0,71.813,55.563,56.219,0.0,41.875,72,70,1000,200,0.222,514.5,75.188,74.625,0.021,72.0,69.313,55.344,56.031,0.0,50.5,72,70,1000,200,0.295,594.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.815,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,524.5,532.0,302.5,533.0,525.5,522.0,-0.007,5.226,0.0,13.277,1.643,0.427,0.001,0.002,0.002,0.0
5192008,1652,1,1,3,1,100,46.117,40.0,40.0,40.0,1,1,1655.733,427.4,0.01,12.846,0,80,55,1.4,2345.25,2334.721,2270.206,649.96,55.09,72.754,71.744,72.557,51.26,1.375,2.706,0.301,78.754,62.934,61.837,34.009,71.711,74.107,110.692,98.405,119.863,38.548,56.96,45.996,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,42.094,72,70,1000,200,0.191,273.5,69.5,68.875,0.012,72.938,70.438,55.813,56.188,0.0,81.063,72,70,1000,200,0.757,953.5,75.438,74.813,0.022,72.0,71.875,55.563,56.0,0.0,41.719,72,70,1000,200,0.222,516.0,75.188,74.563,0.021,72.0,69.313,55.281,56.031,0.0,51.0,72,70,1000,200,0.307,604.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.82,11.955,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.75,533.5,525.5,522.0,-0.007,5.196,0.0,13.277,1.656,0.427,0.001,0.002,0.002,0.0
5192008,1653,1,1,3,1,100,46.215,40.0,40.0,40.0,1,1,1651.049,432.084,0.01,12.817,0,80,55,1.4,2342.5,2325.819,2281.375,635.474,55.09,72.647,71.527,72.666,51.369,1.372,2.699,0.304,78.741,62.993,61.503,34.038,71.679,74.321,110.618,98.298,119.79,38.62,56.96,46.069,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,42.313,72,70,1000,200,0.189,271.5,69.5,68.625,0.012,72.813,70.313,55.813,56.25,0.0,82.875,72,70,1000,200,0.77,959.5,75.438,74.938,0.022,71.938,71.875,55.563,56.0,0.0,41.906,72,70,1000,200,0.221,514.5,75.188,74.563,0.021,72.0,69.313,55.344,56.031,0.0,52.25,72,70,1000,200,0.297,596.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.953,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.75,531.5,525.5,522.5,-0.007,5.206,0.0,13.249,1.651,0.432,0.002,0.002,0.002,0.0
5192008,1654,1,1,3,1,100,46.031,40.0,40.0,40.0,1,1,1673.297,434.426,0.01,12.802,0,80,55,1.4,2357.5,2400.159,2290.683,647.062,54.983,72.754,71.635,72.666,51.26,1.364,2.724,0.29,78.947,63.141,61.615,34.038,72.055,74.107,110.47,98.298,119.716,38.62,56.855,46.069,-10.852,110,110,72.188,75.75,55.906,56.406,0.0,42.531,72,70,1000,200,0.188,271.25,69.563,68.625,0.012,72.938,70.438,55.813,56.25,0.0,83.875,72,70,1000,200,0.775,962.5,75.438,74.938,0.022,71.813,71.813,55.688,56.0,0.0,41.125,72,70,1000,200,0.231,523.5,75.188,74.563,0.021,72.063,69.313,55.344,56.031,0.0,52.375,72,70,1000,200,0.3,601.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.818,11.96,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,524.5,532.0,302.75,532.0,525.5,522.5,-0.008,5.23,0.0,13.233,1.673,0.434,0.002,0.002,0.002,0.0
5192008,1655,1,1,3,1,100,46.061,40.0,40.0,40.0,1,1,1670.955,432.084,0.01,12.875,0,80,55,1.4,2358.25,2337.69,2288.821,644.165,54.983,72.54,71.527,72.666,51.26,1.375,2.738,0.301,78.993,63.196,61.587,34.009,72.23,74.0,110.396,98.192,119.568,38.62,56.855,46.069,-10.852,110,110,71.938,75.875,55.813,56.313,0.0,42.625,72,70,1000,200,0.188,271.25,69.5,68.875,0.012,72.938,70.313,55.813,56.25,0.0,85.188,72,70,1000,200,0.793,974.5,75.438,74.813,0.022,71.938,71.875,55.688,56.219,0.0,41.063,72,70,1000,200,0.221,513.0,75.188,74.563,0.021,72.063,69.375,55.344,56.031,0.0,52.188,72,70,1000,200,0.301,602.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.958,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.75,532.0,525.5,522.5,-0.008,5.259,0.0,13.309,1.671,0.432,0.001,0.002,0.002,0.0
5192008,1656,1,1,3,1,100,46.364,40.0,40.0,40.0,1,1,1670.955,432.084,0.01,12.759,0,80,55,1.4,2367.0,2328.786,2294.407,652.858,55.09,72.754,71.635,72.666,51.369,1.368,2.735,0.304,79.075,63.266,61.92,34.153,72.288,74.214,110.175,98.086,119.42,38.62,56.855,46.142,-10.852,110,110,71.875,76.063,55.906,56.406,0.0,42.688,72,70,1000,200,0.189,272.0,69.563,68.625,0.012,72.938,70.375,55.813,56.25,0.0,85.625,72,70,1000,200,0.807,980.0,75.438,74.938,0.022,72.063,71.75,55.688,56.0,0.0,42.031,72,70,1000,200,0.22,513.5,75.188,74.563,0.021,71.875,69.375,55.344,56.031,0.0,52.125,72,70,1000,200,0.3,598.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.81,11.953,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.75,534.0,525.5,522.0,-0.008,5.263,0.0,13.318,1.671,0.432,0.002,0.002,0.002,0.0
5192008,1657,1,1,3,1,100,46.199,40.0,40.0,40.0,1,1,1681.494,432.084,0.01,12.759,0,80,55,1.4,2373.25,2346.598,2292.545,654.308,54.983,72.647,71.418,72.666,51.26,1.36,2.738,0.301,79.218,63.298,61.754,34.182,72.275,74.214,110.101,98.086,119.347,38.693,56.855,46.142,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,42.594,72,70,1000,200,0.19,272.75,69.563,68.625,0.012,72.938,70.188,55.813,56.25,0.0,86.938,72,70,1000,200,0.804,980.5,75.438,74.813,0.022,72.0,71.75,55.563,56.219,0.0,41.313,72,70,1000,200,0.231,525.0,75.188,74.563,0.021,71.688,69.313,55.344,56.156,0.0,50.563,72,70,1000,200,0.295,594.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.956,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,524.5,532.0,302.5,533.0,525.5,522.5,-0.008,5.233,0.0,13.188,1.681,0.432,0.002,0.002,0.002,0.0
5192008,1658,1,1,3,1,100,46.715,40.0,40.0,40.0,1,1,1688.519,433.255,0.01,12.788,0,80,55,1.4,2372.25,2340.659,2298.13,658.656,55.196,72.647,71.527,72.557,51.369,1.364,2.749,0.282,79.289,63.398,61.809,34.124,72.567,74.321,110.028,97.979,119.199,38.693,56.855,46.215,-10.852,110,110,71.938,76.063,55.906,56.406,0.0,42.813,72,70,1000,200,0.188,271.75,69.563,68.625,0.012,72.938,70.063,55.813,56.188,0.0,88.125,72,70,1000,200,0.807,985.0,75.438,74.813,0.022,71.813,71.875,55.688,56.219,0.0,40.625,72,70,1000,200,0.221,514.5,75.188,74.563,0.021,71.563,69.313,55.344,56.031,0.0,50.031,72,70,1000,200,0.307,605.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,532.5,302.75,534.0,525.5,522.5,-0.008,5.296,0.0,13.348,1.689,0.433,0.002,0.002,0.002,0.0
5192008,1659,1,1,3,1,100,46.279,40.0,40.0,40.0,1,1,1681.494,432.084,0.01,12.773,0,80,55,1.4,2372.25,2356.999,2296.268,645.613,54.983,72.754,71.635,72.557,51.152,1.387,2.753,0.297,79.232,63.387,61.865,34.182,72.618,74.321,109.88,97.873,119.125,38.693,56.75,46.215,-10.852,110,110,71.938,76.0,55.813,56.469,0.0,42.563,72,70,1000,200,0.191,273.25,69.5,68.625,0.012,72.813,70.25,55.813,56.188,0.0,88.063,72,70,1000,200,0.82,990.0,75.438,74.813,0.022,71.938,71.875,55.688,56.0,0.0,40.625,72,70,1000,200,0.222,516.0,75.25,74.563,0.021,71.688,69.313,55.344,56.031,0.0,50.188,72,70,1000,200,0.282,583.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.815,11.947,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,524.5,532.5,302.75,534.0,526.0,522.5,-0.008,5.321,0.0,13.332,1.681,0.432,0.002,0.002,0.002,0.0
5192008,1700,1,1,3,1,100,46.542,40.0,40.0,40.0,1,1,1686.178,433.255,0.01,12.846,0,80,55,1.4,2357.5,2379.308,2299.992,645.613,55.09,72.754,71.635,72.557,51.26,1.391,2.745,0.308,79.262,63.422,61.726,34.211,72.119,74.643,109.733,97.766,118.977,38.693,56.75,46.215,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,42.469,72,70,1000,200,0.192,274.0,69.5,68.625,0.012,72.938,70.438,55.813,56.188,0.0,88.313,72,70,1000,200,0.823,994.0,75.438,74.813,0.022,72.0,71.938,55.688,56.219,0.0,40.781,72,70,1000,200,0.224,517.0,75.188,74.563,0.021,71.875,69.375,55.344,56.031,0.0,50.656,72,70,1000,200,0.28,577.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.848,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,524.5,532.0,302.75,533.5,525.5,522.0,-0.008,5.351,0.0,13.408,1.686,0.433,0.002,0.002,0.002,0.0
5192008,1701,1,1,3,1,100,46.64,40.0,40.0,40.0,1,1,1695.545,434.426,0.01,12.729,0,80,55,1.4,2360.75,2340.659,2296.268,660.106,55.09,72.861,71.635,72.776,51.26,1.372,2.753,0.293,79.356,63.471,61.225,34.182,71.724,74.857,109.659,97.766,118.903,38.766,56.855,46.288,-10.852,110,110,71.938,75.875,55.813,56.406,0.0,42.125,72,70,1000,200,0.2,280.25,69.5,68.625,0.012,72.75,70.375,55.719,56.188,0.0,88.938,72,70,1000,200,0.821,992.5,75.438,74.813,0.022,71.813,71.875,55.688,56.0,0.0,40.406,72,70,1000,200,0.221,514.5,75.25,74.563,0.021,71.563,69.375,55.344,56.031,0.0,50.188,72,70,1000,200,0.292,592.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.821,11.953,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,532.5,302.75,534.0,525.5,522.5,-0.008,5.293,0.0,13.286,1.696,0.434,0.002,0.002,0.002,0.0
5192008,1702,1,1,3,1,100,46.962,40.0,40.0,40.0,1,1,1680.323,434.426,0.01,12.846,0,80,55,1.4,2379.25,2322.853,2290.683,648.511,55.196,72.861,71.635,72.776,51.369,1.406,2.753,0.297,79.305,63.45,61.476,34.182,71.97,74.857,109.511,97.66,118.83,38.766,56.75,46.288,-10.852,110,110,71.938,75.813,55.906,56.406,0.0,41.969,72,70,1000,200,0.195,275.5,69.563,68.625,0.012,72.563,69.875,55.813,56.188,0.0,88.625,72,70,1000,200,0.835,997.0,75.438,74.813,0.022,71.938,71.813,55.688,56.0,0.0,40.969,72,70,1000,200,0.209,503.25,75.188,74.563,0.021,71.875,69.375,55.344,56.031,0.0,49.813,72,70,1000,200,0.279,579.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.842,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,524.5,532.5,302.75,535.0,525.5,522.0,-0.008,5.373,0.0,13.408,1.68,0.434,0.002,0.002,0.002,0.0
5192008,1703,1,1,3,1,100,46.788,40.0,40.0,40.0,1,1,1695.545,435.597,0.01,12.788,0,80,55,1.4,2359.5,2418.053,2296.268,664.456,55.09,72.861,71.635,72.776,51.26,1.394,2.753,0.312,79.321,63.457,61.615,34.124,72.327,74.643,109.438,97.873,118.682,38.766,56.75,46.36,-10.852,110,110,71.938,75.625,55.813,56.406,0.0,42.094,72,70,1000,200,0.192,273.75,69.5,68.875,0.012,72.313,69.688,55.813,56.188,0.0,88.75,72,70,1000,200,0.82,990.0,75.438,74.813,0.022,71.938,71.813,55.688,56.219,0.0,39.875,72,70,1000,200,0.221,513.5,75.188,74.563,0.021,71.875,69.375,55.344,56.031,0.0,50.031,72,70,1000,200,0.287,587.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.845,11.986,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,524.5,532.0,302.5,533.5,525.5,522.0,-0.008,5.4,0.0,13.475,1.696,0.436,0.001,0.002,0.002,-0.001
5192008,1704,1,1,3,1,100,46.818,40.0,40.0,40.0,1,1,1689.69,436.768,0.01,12.846,0,80,55,1.4,2367.25,2385.263,2286.959,655.757,55.09,72.754,71.527,72.666,51.152,1.383,2.76,0.312,79.324,63.46,62.032,34.153,72.314,74.535,109.143,97.553,118.534,38.693,56.75,46.215,-10.852,110,110,71.938,75.75,55.906,56.469,0.0,42.094,72,70,1000,200,0.191,273.75,69.563,68.625,0.012,72.75,69.938,55.719,56.188,0.0,88.813,72,70,1000,200,0.824,995.0,75.5,74.813,0.022,72.0,71.938,55.563,56.219,0.0,40.313,72,70,1000,200,0.22,513.5,75.188,74.563,0.021,71.875,69.438,55.281,56.031,0.0,50.625,72,70,1000,200,0.287,585.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.975,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,524.5,532.0,302.5,534.0,525.5,522.0,-0.008,5.351,0.0,13.408,1.69,0.437,0.002,0.002,0.002,-0.001
5192008,1705,1,1,3,1,100,46.887,40.0,40.0,40.0,1,1,1688.519,435.597,0.01,12.846,0,80,55,1.4,2366.75,2374.844,2294.407,655.757,55.09,72.861,71.635,72.776,51.26,1.387,2.749,0.312,79.326,63.462,61.642,34.211,72.158,74.75,109.143,97.447,118.46,38.766,56.645,46.36,-10.852,110,110,71.875,75.813,55.813,56.406,0.0,42.188,72,70,1000,200,0.19,273.0,69.5,68.625,0.012,72.813,70.063,55.813,56.188,0.0,89.5,72,70,1000,200,0.824,995.0,75.438,74.938,0.022,72.063,71.938,55.688,56.0,0.0,39.594,72,70,1000,200,0.22,512.5,75.188,74.563,0.021,72.0,69.438,55.344,56.031,0.0,50.188,72,70,1000,200,0.286,584.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,11.988,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,524.5,532.5,302.75,534.0,525.5,522.0,-0.008,5.456,0.0,13.536,1.689,0.436,0.002,0.002,0.002,0.0
5192008,1706,1,1,3,1,100,46.956,40.0,40.0,40.0,1,1,1696.716,436.768,0.01,12.802,0,80,55,1.4,2363.5,2401.65,2288.821,657.207,55.09,72.647,71.418,72.996,51.26,1.391,2.738,0.297,79.33,63.463,62.143,34.326,72.288,74.75,109.069,97.341,118.387,38.766,56.75,46.36,-10.852,110,110,71.938,75.875,55.813,56.406,0.0,42.125,72,70,1000,200,0.191,273.0,69.5,68.625,0.012,72.625,69.813,55.813,56.188,0.0,90.188,72,70,1000,200,0.824,993.0,75.438,74.813,0.022,71.938,71.75,55.688,56.219,0.0,39.906,72,70,1000,200,0.22,512.5,75.25,74.563,0.021,71.688,69.438,55.344,56.031,0.0,49.813,72,70,1000,200,0.287,586.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.842,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,525.5,532.0,302.75,536.0,525.5,522.5,-0.008,5.406,0.0,13.49,1.697,0.437,0.002,0.002,0.002,0.0
5192008,1707,1,1,3,1,100,46.809,40.0,40.0,40.0,1,1,1679.152,433.255,0.01,12.817,0,80,55,1.4,2365.0,2385.263,2301.854,647.062,55.09,72.754,71.527,72.776,51.152,1.398,2.749,0.312,79.335,63.468,61.531,34.182,72.042,74.535,108.995,97.341,118.313,38.766,56.645,46.36,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,41.906,72,70,1000,200,0.192,274.0,69.563,68.625,0.012,72.75,69.813,55.719,56.188,0.0,89.688,72,70,1000,200,0.835,1000.0,75.438,74.813,0.022,72.0,71.75,55.688,56.0,0.0,41.281,72,70,1000,200,0.208,498.25,75.25,74.563,0.021,71.875,69.438,55.344,56.031,0.0,49.75,72,70,1000,200,0.29,588.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.95,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,532.5,302.75,535.0,525.5,522.0,-0.008,5.444,0.0,13.506,1.679,0.433,0.002,0.002,0.002,0.0
5192008,1708,1,1,3,1,100,47.093,40.0,40.0,40.0,1,1,1682.665,437.939,0.01,12.759,0,80,55,1.4,2366.25,2386.752,2301.854,652.858,55.09,72.754,71.527,72.776,51.152,1.394,2.77,0.297,79.334,63.468,61.92,34.24,72.055,74.535,108.848,97.234,118.165,38.766,56.645,46.36,-10.852,110,110,71.938,76.063,55.906,56.406,0.0,42.0,72,70,1000,200,0.191,273.25,69.563,68.625,0.012,72.75,69.875,55.719,56.188,0.0,90.5,72,70,1000,200,0.826,994.5,75.438,74.813,0.022,71.938,71.813,55.563,56.0,0.0,39.656,72,70,1000,200,0.218,510.25,75.188,74.563,0.021,72.0,69.438,55.281,56.031,0.0,49.219,72,70,1000,200,0.287,586.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.826,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.0,532.5,302.75,534.5,525.5,522.0,-0.008,5.419,0.0,13.445,1.683,0.438,0.002,0.002,0.002,0.0
5192008,1709,1,1,3,1,100,47.161,40.0,40.0,40.0,1,1,1696.716,433.255,0.01,12.773,0,80,55,1.4,2360.75,2328.786,2294.407,655.757,55.09,72.647,71.418,72.666,51.26,1.387,2.745,0.301,79.351,63.468,62.171,34.297,72.255,74.643,108.7,97.234,118.091,38.839,56.645,46.36,-10.852,110,110,71.875,75.688,55.813,56.313,0.0,41.531,72,70,1000,200,0.191,274.0,69.5,68.625,0.012,72.813,69.938,55.719,56.188,0.0,90.75,72,70,1000,200,0.829,994.0,75.438,74.813,0.022,72.0,71.75,55.688,56.219,0.0,40.375,72,70,1000,200,0.216,509.5,75.25,74.563,0.021,71.688,69.438,55.344,56.031,0.0,49.406,72,70,1000,200,0.287,586.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.967,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,525.5,532.5,302.75,534.5,525.5,522.0,-0.008,5.395,0.0,13.33,1.697,0.433,0.002,0.002,0.002,0.0
5192008,1710,1,1,3,1,100,47.24,40.0,40.0,40.0,1,1,1694.374,436.768,0.01,12.773,0,80,55,1.4,2366.25,2336.205,2299.992,651.409,55.09,72.754,71.418,72.666,51.26,1.406,2.763,0.315,79.364,63.497,61.781,34.326,72.068,74.643,108.626,97.128,117.944,38.839,56.645,46.433,-10.852,110,110,72.188,75.563,55.813,56.406,0.0,41.719,72,70,1000,200,0.191,273.5,69.563,68.625,0.012,72.813,70.063,55.719,56.188,0.0,90.938,72,70,1000,200,0.828,996.0,75.313,74.813,0.022,72.25,71.813,55.688,56.219,0.0,39.688,72,70,1000,200,0.22,514.0,75.25,74.625,0.021,72.0,69.5,55.344,56.031,0.0,49.313,72,70,1000,200,0.282,578.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.0,532.5,302.75,536.5,525.5,521.5,-0.008,5.447,0.0,13.459,1.694,0.437,0.002,0.002,0.002,0.0
5192008,1711,1,1,3,1,100,47.289,40.0,40.0,40.0,1,1,1703.742,437.939,0.01,12.802,0,80,55,1.4,2355.5,2412.087,2298.13,657.207,55.09,72.754,71.527,72.666,51.26,1.372,2.76,0.308,79.405,63.505,62.171,34.326,72.068,74.75,108.479,97.021,117.87,38.839,56.645,46.433,-10.852,110,110,71.875,75.813,55.813,56.406,0.0,42.531,72,70,1000,200,0.19,272.25,69.563,68.625,0.012,72.813,69.75,55.813,56.188,0.0,94.938,72,70,1000,200,0.792,969.5,75.438,74.813,0.022,72.063,71.813,55.688,56.0,0.0,40.969,72,70,1000,200,0.227,522.5,75.25,74.563,0.021,72.063,69.438,55.344,56.031,0.0,49.563,72,70,1000,200,0.284,583.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.983,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,525.0,532.0,302.75,534.5,525.5,522.0,-0.008,5.46,0.0,13.49,1.704,0.438,0.002,0.002,0.002,0.0
5192008,1712,1,1,3,1,100,46.891,40.0,40.0,40.0,1,1,1689.69,440.281,0.01,12.729,0,80,55,1.4,2335.75,2432.981,2307.438,658.656,55.09,72.647,71.418,72.557,51.152,1.383,2.745,0.308,79.43,63.554,62.393,34.383,72.327,74.428,108.405,97.021,117.648,38.766,56.54,46.433,-10.852,110,110,71.938,75.75,55.813,56.313,0.0,41.969,72,70,1000,200,0.191,273.25,69.5,68.625,0.012,72.75,69.375,55.813,56.188,0.0,97.688,72,70,1000,200,0.778,965.5,75.313,74.813,0.022,71.938,71.688,55.563,56.0,0.0,41.313,72,70,1000,200,0.218,510.5,75.188,74.625,0.021,72.0,69.5,55.281,56.031,0.0,50.063,72,70,1000,200,0.286,585.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.968,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.0,532.0,302.75,536.5,525.5,522.0,-0.008,5.491,0.0,13.542,1.69,0.44,0.002,0.002,0.002,0.0
5192008,1713,1,1,3,1,100,46.805,40.0,40.0,40.0,1,1,1703.742,440.281,0.01,12.817,0,80,55,1.4,2335.5,2386.752,2303.715,645.613,54.876,72.754,71.527,72.666,51.043,1.387,2.745,0.315,79.43,63.545,63.227,34.355,72.709,74.428,108.258,96.915,117.574,38.839,56.54,46.506,-10.852,110,110,71.875,76.0,55.813,56.313,0.0,41.344,72,70,1000,200,0.192,274.5,69.5,68.875,0.012,72.625,69.188,55.719,56.188,0.0,99.938,72,70,1000,200,0.778,965.5,75.313,74.813,0.022,72.0,71.688,55.563,56.0,0.0,40.469,72,70,1000,200,0.216,509.25,75.25,74.625,0.021,72.0,69.438,55.281,56.031,0.0,49.25,72,70,1000,200,0.288,586.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.973,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.0,532.0,302.75,536.5,525.5,522.0,-0.008,5.552,0.0,13.635,1.704,0.44,0.001,0.002,0.002,0.0
5192008,1714,1,1,3,1,100,46.99,40.0,40.0,40.0,1,1,1688.519,436.768,0.01,12.817,0,80,55,1.4,2330.0,2389.731,2303.715,641.267,54.983,72.754,71.527,72.776,51.152,1.41,2.745,0.293,79.422,63.544,62.727,34.441,72.56,74.75,108.184,96.808,117.5,38.839,56.54,46.506,-10.852,110,110,71.938,76.125,55.688,56.313,0.0,41.063,72,70,1000,200,0.193,274.75,69.5,68.563,0.012,72.563,69.438,55.719,56.188,0.0,100.0,72,70,1000,200,0.783,968.5,75.313,74.813,0.022,71.813,71.813,55.688,56.0,0.0,40.906,72,70,1000,200,0.218,511.5,75.188,74.563,0.021,72.0,69.438,55.281,56.031,0.0,50.344,72,70,1000,200,0.274,572.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,532.5,302.75,535.5,525.5,522.0,-0.008,5.552,0.0,13.635,1.689,0.437,0.002,0.002,0.002,0.0
5192008,1715,1,1,3,1,100,46.962,40.0,40.0,40.0,1,1,1693.203,436.768,0.01,12.744,0,80,55,1.4,2334.25,2404.631,2286.959,654.308,54.876,72.861,71.527,72.776,51.152,1.394,2.767,0.304,79.427,63.542,62.671,34.527,72.456,74.857,108.036,96.702,117.427,38.911,56.54,46.506,-10.852,110,110,71.875,76.063,55.813,56.406,0.0,40.875,72,70,1000,200,0.192,274.25,69.5,68.625,0.012,72.625,69.875,55.719,56.188,0.0,100.0,72,70,1000,200,0.779,966.0,75.438,74.813,0.022,71.938,71.813,55.563,56.0,0.0,40.406,72,70,1000,200,0.216,509.25,75.25,74.563,0.021,72.0,69.438,55.281,56.031,0.0,49.25,72,70,1000,200,0.285,584.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.829,11.955,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,532.0,302.5,535.5,525.5,522.0,-0.008,5.49,0.0,13.43,1.693,0.437,0.002,0.002,0.002,0.0
5192008,1716,1,1,3,1,100,46.943,40.0,40.0,40.0,1,1,1695.545,440.281,0.01,12.802,0,80,55,1.4,2334.5,2394.199,2299.992,657.207,54.876,72.861,71.527,72.776,51.152,1.387,2.767,0.308,79.427,63.542,62.504,34.498,72.353,74.857,107.963,96.595,117.279,38.911,56.54,46.506,-10.852,110,110,71.938,75.813,55.813,56.313,0.0,40.938,72,70,1000,200,0.193,274.5,69.563,68.625,0.012,72.813,69.625,55.813,56.094,0.0,100.0,72,70,1000,200,0.777,966.0,75.438,74.75,0.022,72.0,71.813,55.563,55.938,0.0,40.156,72,70,1000,200,0.217,509.5,75.188,74.625,0.021,72.063,69.438,55.281,56.031,0.0,48.781,72,70,1000,200,0.288,586.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.834,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,532.0,302.75,535.5,525.5,521.5,-0.008,5.515,0.0,13.491,1.696,0.44,0.002,0.002,0.002,0.0
5192008,1717,1,1,3,1,100,46.876,40.0,40.0,40.0,1,1,1692.032,436.768,0.01,12.802,0,80,55,1.4,2334.5,2376.332,2301.854,655.757,54.983,72.754,71.527,72.666,51.152,1.417,2.756,0.297,79.427,63.542,62.143,34.47,71.97,74.857,107.815,96.595,117.205,38.911,56.54,46.579,-10.852,110,110,71.938,75.625,55.688,56.313,0.0,41.469,72,70,1000,200,0.193,274.5,69.5,68.625,0.012,72.625,69.625,55.719,56.094,0.0,100.0,72,70,1000,200,0.783,968.0,75.438,74.75,0.022,72.0,71.813,55.563,56.0,0.0,40.563,72,70,1000,200,0.217,509.75,75.188,74.625,0.021,71.875,69.438,55.281,55.906,0.0,50.188,72,70,1000,200,0.277,574.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.841,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.5,532.0,302.75,534.5,525.5,522.0,-0.008,5.568,0.0,13.621,1.692,0.437,0.002,0.002,0.002,0.0
5192008,1718,1,1,3,1,100,46.848,40.0,40.0,40.0,1,1,1694.374,440.281,0.01,12.802,0,80,55,1.4,2330.5,2389.731,2298.13,645.613,55.09,72.754,71.418,72.666,51.152,1.413,2.753,0.297,79.427,63.542,61.809,34.498,71.906,74.964,107.668,96.383,117.057,38.911,56.54,46.506,-10.852,110,110,71.875,75.813,55.813,56.313,0.0,40.875,72,70,1000,200,0.192,274.25,69.5,68.625,0.012,72.75,69.813,55.719,56.188,0.0,100.0,72,70,1000,200,0.785,968.5,75.313,74.813,0.022,71.813,71.75,55.563,56.0,0.0,39.688,72,70,1000,200,0.218,511.0,75.25,74.563,0.021,71.875,69.438,55.281,56.031,0.0,50.219,72,70,1000,200,0.271,571.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.826,11.958,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.0,532.0,302.5,535.0,525.5,522.0,-0.008,5.515,0.0,13.491,1.694,0.44,0.002,0.002,0.002,0.0
5192008,1719,1,1,3,1,100,46.568,40.0,40.0,40.0,1,1,1669.784,436.768,0.01,12.759,0,80,55,1.4,2329.0,2359.972,2296.268,639.819,54.876,72.647,71.418,72.666,51.152,1.413,2.763,0.279,79.356,63.533,62.004,34.47,71.977,74.75,107.668,96.489,116.984,38.911,56.54,46.579,-10.852,110,110,71.875,75.75,55.813,56.313,0.0,40.875,72,70,1000,200,0.19,270.75,69.5,68.625,0.012,72.625,69.563,55.719,56.094,0.0,100.0,72,70,1000,200,0.794,975.0,75.438,74.813,0.022,71.938,71.688,55.563,56.0,0.0,40.125,72,70,1000,200,0.207,500.5,75.188,74.563,0.021,72.0,69.5,55.281,56.031,0.0,50.125,72,70,1000,200,0.272,570.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,524.5,532.0,302.75,536.0,525.5,521.5,-0.008,5.55,0.0,13.575,1.67,0.437,0.002,0.002,0.002,0.0
5192008,1720,1,1,3,1,100,46.51,40.0,40.0,40.0,1,1,1695.545,439.11,0.01,12.773,0,80,55,1.4,2321.25,2391.22,2303.715,651.409,54.876,72.754,71.527,72.666,51.043,1.402,2.738,0.304,79.395,63.516,62.226,34.441,71.99,74.428,108.184,96.276,117.057,38.911,56.435,46.506,-10.852,110,110,71.938,75.75,55.688,56.313,0.0,41.469,72,70,1000,200,0.184,268.75,69.563,68.563,0.012,72.75,69.25,55.5,56.188,0.0,100.0,72,70,1000,200,0.781,966.5,75.313,74.75,0.022,72.0,71.688,55.563,56.0,0.0,39.938,72,70,1000,200,0.212,504.25,75.25,74.563,0.021,71.875,69.438,55.281,55.906,0.0,48.594,72,70,1000,200,0.287,586.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,302.75,536.0,525.5,521.5,-0.007,5.536,0.0,13.461,1.696,0.439,0.002,0.002,0.002,0.0
5192008,1721,1,1,3,1,100,46.442,40.0,40.0,40.0,1,1,1688.519,439.11,0.01,12.802,0,80,55,1.4,2321.25,2388.241,2303.715,664.456,54.983,72.861,71.635,72.776,51.043,1.391,2.756,0.301,79.395,63.516,62.365,34.326,72.093,74.643,107.815,96.17,116.762,38.984,56.54,46.506,-10.852,110,110,71.875,75.938,55.688,56.313,0.0,41.125,72,70,1000,200,0.189,272.5,69.5,68.625,0.012,72.75,69.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.78,965.5,75.313,74.813,0.022,72.0,71.625,55.688,56.0,0.0,40.563,72,70,1000,200,0.213,504.0,75.188,74.625,0.021,72.0,69.375,55.281,56.031,0.0,49.0,72,70,1000,200,0.285,584.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,524.5,532.5,302.75,536.0,525.5,521.5,-0.008,5.485,0.0,13.361,1.689,0.439,0.002,0.002,0.002,0.0
5192008,1722,1,1,3,1,100,46.375,40.0,40.0,40.0,1,1,1689.69,436.768,0.01,12.817,0,80,55,1.4,2326.0,2377.82,2298.13,644.165,54.983,72.754,71.418,72.666,51.043,1.41,2.749,0.304,79.395,63.517,62.838,34.412,72.353,74.535,107.668,96.276,116.54,38.984,56.645,46.506,-10.852,110,110,71.875,75.813,55.813,56.406,0.0,40.969,72,70,1000,200,0.19,273.0,69.5,68.625,0.012,72.75,68.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.781,968.0,75.313,74.75,0.022,72.0,71.688,55.563,56.0,0.0,40.313,72,70,1000,200,0.215,508.0,75.25,74.563,0.021,72.063,69.438,55.281,56.031,0.0,49.875,72,70,1000,200,0.278,574.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.854,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,524.5,532.0,302.75,535.5,525.5,521.5,-0.008,5.459,0.0,13.377,1.69,0.437,0.002,0.002,0.002,0.0
5192008,1723,1,1,3,1,100,46.58,40.0,40.0,40.0,1,1,1690.861,437.939,0.01,12.802,0,80,55,1.4,2323.5,2389.731,2292.545,654.308,54.983,72.861,71.635,72.776,51.152,1.394,2.738,0.304,79.395,63.516,62.226,34.498,72.171,74.75,107.594,96.17,116.319,38.984,56.645,46.579,-10.852,110,110,71.938,75.625,55.688,56.313,0.0,40.688,72,70,1000,200,0.189,272.25,69.375,68.625,0.012,72.625,69.188,55.719,56.094,0.0,100.0,72,70,1000,200,0.779,965.5,75.313,74.75,0.022,71.938,71.688,55.563,56.219,0.0,39.906,72,70,1000,200,0.214,505.5,75.25,74.563,0.021,72.063,69.438,55.281,56.031,0.0,50.438,72,70,1000,200,0.286,585.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.859,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,302.75,534.5,525.5,522.0,-0.008,5.505,0.0,13.491,1.691,0.438,0.001,0.002,0.002,0.0
5192008,1724,1,1,3,1,100,46.844,40.0,40.0,40.0,1,1,1677.981,435.597,0.01,12.788,0,80,55,1.4,2328.5,2376.332,2296.268,647.062,55.09,72.754,71.527,72.776,51.26,1.406,2.76,0.301,79.395,63.516,61.754,34.556,72.184,74.75,107.52,96.063,116.171,38.984,56.645,46.579,-10.852,110,110,71.938,75.688,55.688,56.406,0.0,40.719,72,70,1000,200,0.19,273.25,69.5,68.625,0.012,72.75,69.563,55.813,56.188,0.0,100.0,72,70,1000,200,0.78,966.5,75.313,74.75,0.022,71.938,71.625,55.563,56.0,0.0,39.969,72,70,1000,200,0.208,496.5,75.25,74.625,0.021,72.063,69.375,55.281,56.031,0.0,49.844,72,70,1000,200,0.287,586.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.845,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,303.0,536.0,525.5,521.5,-0.008,5.499,0.0,13.476,1.678,0.436,0.002,0.002,0.002,0.0
5192008,1725,1,1,3,1,100,46.835,40.0,40.0,40.0,1,1,1696.716,437.939,0.01,12.788,0,80,55,1.4,2325.0,2377.82,2305.577,652.858,54.983,72.647,71.31,72.557,51.152,1.394,2.742,0.304,79.395,63.516,61.837,34.585,71.944,74.857,107.373,95.957,116.024,38.984,56.645,46.506,-10.852,110,110,71.938,75.813,55.813,56.313,0.0,40.656,72,70,1000,200,0.19,272.5,69.375,68.625,0.012,72.75,69.75,55.719,56.188,0.0,100.0,72,70,1000,200,0.779,964.0,75.313,74.75,0.022,71.938,71.563,55.563,56.0,0.0,40.438,72,70,1000,200,0.211,503.75,75.188,74.625,0.021,72.0,69.438,55.281,56.031,0.0,49.031,72,70,1000,200,0.288,587.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.961,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,302.75,535.5,525.5,522.0,-0.008,5.447,0.0,13.347,1.697,0.438,0.001,0.002,0.002,0.0
5192008,1726,1,1,3,1,100,46.575,40.0,40.0,40.0,1,1,1689.69,434.426,0.01,12.715,0,80,55,1.4,2328.0,2371.868,2296.268,658.656,54.983,72.754,71.31,72.666,51.152,1.394,2.756,0.304,79.395,63.516,62.616,34.585,72.068,74.535,107.225,95.957,115.802,38.984,56.54,46.579,-10.852,110,110,71.875,75.813,55.688,56.406,0.0,41.531,72,70,1000,200,0.181,265.0,69.5,68.875,0.012,72.813,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.779,966.0,75.313,74.75,0.022,71.938,71.563,55.563,56.0,0.0,39.938,72,70,1000,200,0.215,507.75,75.188,74.563,0.021,72.0,69.5,55.281,56.031,0.0,49.531,72,70,1000,200,0.288,587.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.854,11.968,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,303.0,536.0,525.5,521.5,-0.008,5.501,0.0,13.399,1.69,0.434,0.001,0.002,0.002,0.0
5192008,1727,1,1,3,1,100,46.321,40.0,40.0,40.0,1,1,1695.545,439.11,0.01,12.788,0,80,55,1.4,2325.5,2371.868,2307.438,654.308,54.983,72.647,71.31,72.557,51.152,1.394,2.77,0.319,79.396,63.516,62.337,34.642,72.029,74.321,107.151,95.85,115.654,38.984,56.54,46.506,-10.852,110,110,71.938,75.875,55.813,56.313,0.0,41.25,72,70,1000,200,0.187,270.75,69.5,68.563,0.012,72.938,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.78,965.0,75.313,74.75,0.022,71.938,71.625,55.563,56.0,0.0,39.313,72,70,1000,200,0.213,505.0,75.188,74.625,0.021,72.0,69.5,55.281,55.906,0.0,48.688,72,70,1000,200,0.288,587.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.854,11.968,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,532.0,302.75,536.0,525.5,522.0,-0.008,5.479,0.0,13.347,1.696,0.439,0.002,0.002,0.002,0.0
5192008,1728,1,1,3,1,100,46.225,40.0,40.0,40.0,1,1,1689.69,440.281,0.01,12.817,0,80,55,1.4,2329.5,2370.381,2294.407,642.716,54.876,72.647,71.418,72.557,51.043,1.398,2.763,0.312,79.395,63.516,62.337,34.613,72.003,74.321,106.93,95.85,115.507,39.057,56.54,46.579,-10.852,110,110,71.875,76.0,55.688,56.406,0.0,40.938,72,70,1000,200,0.19,272.0,69.5,68.563,0.012,72.813,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.784,968.5,75.25,74.75,0.022,71.938,71.688,55.563,56.0,0.0,40.094,72,70,1000,200,0.204,497.25,75.25,74.625,0.021,72.0,69.563,55.281,55.906,0.0,49.156,72,70,1000,200,0.289,588.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.841,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.5,532.0,302.75,535.5,525.5,522.0,-0.008,5.514,0.0,13.377,1.69,0.44,0.002,0.002,0.002,0.0
5192008,1729,1,1,3,1,100,46.372,40.0,40.0,40.0,1,1,1676.81,434.426,0.01,12.846,0,80,55,1.4,2326.75,2346.598,2288.821,642.716,54.983,72.647,71.31,72.557,51.152,1.425,2.76,0.301,79.336,63.492,62.226,34.613,72.016,74.643,106.856,95.744,115.359,39.057,56.435,46.579,-10.852,110,110,71.938,75.813,55.813,56.313,0.0,40.469,72,70,1000,200,0.193,274.5,69.5,68.625,0.012,72.813,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.792,975.0,75.25,74.75,0.022,71.938,71.688,55.563,56.0,0.0,39.875,72,70,1000,200,0.203,492.0,75.188,74.625,0.021,72.063,69.5,55.281,55.906,0.0,50.031,72,70,1000,200,0.272,573.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.958,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,524.5,532.0,302.5,535.5,525.5,522.0,-0.008,5.56,0.0,13.407,1.677,0.434,0.002,0.002,0.002,0.0
5192008,1730,1,1,3,1,100,46.295,40.0,40.0,40.0,1,1,1685.006,439.11,0.01,12.86,0,80,55,1.4,2334.0,2367.406,2294.407,654.308,54.876,72.54,71.31,72.557,51.152,1.383,2.745,0.301,79.369,63.494,62.171,34.613,72.042,74.535,106.635,95.638,115.137,39.057,56.54,46.506,-10.852,110,110,71.875,75.875,55.688,56.406,0.0,41.813,72,70,1000,200,0.18,265.25,69.5,68.625,0.012,72.938,69.938,55.719,56.094,0.0,99.938,72,70,1000,200,0.81,983.5,75.25,74.75,0.022,72.0,71.625,55.563,56.0,0.0,39.625,72,70,1000,200,0.212,504.5,75.188,74.625,0.021,72.188,69.5,55.281,55.906,0.0,49.438,72,70,1000,200,0.287,586.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.0,532.0,302.75,535.5,525.5,522.0,-0.008,5.479,0.0,13.291,1.685,0.439,0.002,0.002,0.002,0.0
5192008,1731,1,1,3,1,100,46.257,40.0,40.0,40.0,1,1,1686.178,435.597,0.01,12.773,0,80,55,1.4,2343.5,2370.381,2290.683,652.858,54.983,72.647,71.418,72.557,51.152,1.383,2.749,0.301,79.369,63.495,61.865,34.613,72.145,74.535,106.635,95.531,115.064,39.057,56.54,46.579,-10.852,110,110,71.938,75.75,55.688,56.313,0.0,40.844,72,70,1000,200,0.188,271.5,69.375,68.563,0.012,72.813,70.125,55.719,56.094,0.0,100.0,72,70,1000,200,0.803,979.5,75.25,74.688,0.022,72.0,71.625,55.563,56.0,0.0,39.313,72,70,1000,200,0.213,505.5,75.188,74.625,0.021,72.063,69.563,55.281,56.031,0.0,48.719,72,70,1000,200,0.288,586.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.866,11.977,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.0,532.0,302.75,535.0,525.5,521.5,-0.008,5.496,0.0,13.331,1.686,0.436,0.001,0.002,0.002,0.0
5192008,1732,1,1,3,1,100,46.19,40.0,40.0,40.0,1,1,1696.716,433.255,0.01,12.831,0,80,55,1.4,2346.0,2362.945,2288.821,657.207,54.876,72.54,71.31,72.557,51.26,1.41,2.753,0.301,79.359,63.489,62.393,34.527,72.275,74.643,106.561,95.318,114.916,39.057,56.645,46.652,-10.852,110,110,71.938,75.938,55.688,56.313,0.0,40.594,72,70,1000,200,0.191,273.5,69.5,68.563,0.012,72.938,70.063,55.719,56.094,0.0,99.938,72,70,1000,200,0.814,987.0,75.25,74.75,0.022,71.938,71.75,55.563,56.0,0.0,40.094,72,70,1000,200,0.2,488.75,75.25,74.563,0.021,72.063,69.438,55.281,55.906,0.0,49.031,72,70,1000,200,0.289,589.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,524.5,532.0,302.75,535.5,525.5,521.5,-0.007,5.541,0.0,13.521,1.697,0.433,0.002,0.002,0.002,0.0
5192008,1733,1,1,3,1,100,46.395,40.0,40.0,40.0,1,1,1694.374,442.623,0.01,12.759,0,80,55,1.4,2342.75,2371.868,2305.577,654.308,54.876,72.54,71.31,72.557,51.152,1.394,2.742,0.308,79.363,63.49,62.449,34.527,72.288,74.643,106.414,95.425,114.768,39.057,56.54,46.579,-10.852,110,110,71.938,75.938,55.688,56.313,0.0,40.594,72,70,1000,200,0.19,272.25,69.375,68.625,0.012,72.813,70.125,55.719,56.094,0.0,100.0,72,70,1000,200,0.813,985.5,75.25,74.75,0.022,71.938,71.688,55.563,56.0,0.0,39.219,72,70,1000,200,0.209,500.75,75.25,74.563,0.021,72.063,69.375,55.281,55.906,0.0,50.094,72,70,1000,200,0.29,588.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.875,11.985,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.0,532.0,302.75,536.0,525.5,522.0,-0.008,5.49,0.0,13.316,1.694,0.443,0.001,0.002,0.002,0.0
5192008,1734,1,1,3,1,100,46.152,40.0,40.0,40.0,1,1,1685.006,437.939,0.01,12.817,0,80,55,1.4,2336.25,2368.893,2294.407,660.106,54.983,72.647,71.31,72.666,51.26,1.394,2.749,0.293,79.362,63.49,62.226,34.585,72.366,74.643,106.34,95.318,114.621,39.129,56.54,46.579,-10.852,110,110,71.938,75.75,55.813,56.313,0.0,41.375,72,70,1000,200,0.181,265.5,69.375,68.563,0.012,72.938,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.816,988.0,75.25,74.75,0.022,72.0,71.625,55.563,56.0,0.0,39.094,72,70,1000,200,0.208,500.75,75.25,74.625,0.021,71.875,69.375,55.281,55.906,0.0,48.844,72,70,1000,200,0.289,588.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,524.5,532.0,302.75,536.5,525.5,522.0,-0.008,5.484,0.0,13.248,1.685,0.438,0.001,0.002,0.002,0.0
