DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1735,1,1,3,1,100,46.377,40.0,40.0,40.0,1,1,1688.519,435.597,0.01,12.817,0,80,55,1.4,2322.75,2370.381,2286.959,638.371,54.983,72.54,71.31,72.666,51.152,1.402,2.749,0.29,79.293,63.405,62.616,34.613,72.255,74.643,106.266,95.212,114.473,39.129,56.435,46.579,-10.852,110,110,71.938,75.813,55.813,56.313,0.0,42.063,72,70,1000,200,0.179,264.25,69.5,68.563,0.012,73.125,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.819,989.0,75.25,74.75,0.022,71.813,71.688,55.563,56.0,0.0,39.469,72,70,1000,200,0.205,498.25,75.188,74.625,0.021,71.688,69.313,55.281,56.031,0.0,49.594,72,70,1000,200,0.277,577.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.983,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.0,532.0,302.75,536.0,525.5,521.5,-0.007,5.518,0.0,13.248,1.689,0.436,0.002,0.002,0.002,0.0
5192008,1736,1,1,3,1,100,46.115,40.0,40.0,40.0,1,1,1688.519,440.281,0.01,12.802,0,80,55,1.4,2321.25,2374.844,2294.407,644.165,54.876,72.647,71.31,72.557,51.152,1.394,2.742,0.293,79.309,63.44,62.727,34.613,72.34,74.75,106.119,95.105,114.325,39.129,56.54,46.579,-10.852,110,110,71.938,75.875,55.813,56.313,0.0,40.813,72,70,1000,200,0.19,272.75,69.375,68.563,0.012,72.938,70.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.786,968.5,75.25,74.75,0.022,72.063,71.75,55.563,56.0,0.0,39.5,72,70,1000,200,0.209,501.5,75.25,74.563,0.021,71.688,69.375,55.281,56.031,0.0,49.156,72,70,1000,200,0.279,578.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.892,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,524.5,532.0,302.75,535.5,525.5,522.0,-0.007,5.478,0.0,13.233,1.689,0.44,0.001,0.002,0.002,0.0
5192008,1737,1,1,3,1,100,46.068,40.0,40.0,40.0,1,1,1673.297,437.939,0.01,12.802,0,80,55,1.4,2320.25,2370.381,2294.407,636.922,54.983,72.754,71.418,72.666,51.26,1.41,2.749,0.304,79.31,63.448,62.643,34.7,72.379,74.964,106.045,94.893,114.178,39.129,56.645,46.652,-10.852,110,110,71.938,75.875,55.813,56.313,0.0,40.406,72,70,1000,200,0.19,273.0,69.5,68.563,0.012,72.813,69.875,55.719,56.188,0.0,100.0,72,70,1000,200,0.782,967.0,75.25,74.75,0.022,72.0,71.688,55.688,56.0,0.0,40.156,72,70,1000,200,0.206,494.0,75.25,74.625,0.021,71.875,69.313,55.281,55.906,0.0,48.656,72,70,1000,200,0.28,579.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.887,12.013,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.5,532.0,302.75,535.5,525.5,521.5,-0.007,5.498,0.0,13.363,1.673,0.438,0.002,0.002,0.002,0.0
5192008,1738,1,1,3,1,100,46.302,40.0,40.0,40.0,1,1,1673.297,435.597,0.01,12.759,0,80,55,1.4,2320.25,2349.569,2294.407,649.96,55.09,72.754,71.418,72.666,51.152,1.425,2.763,0.304,79.262,63.433,62.532,34.7,72.366,75.071,105.897,94.999,114.03,39.129,56.645,46.579,-10.852,110,110,71.938,75.875,55.688,56.406,0.0,41.781,72,70,1000,200,0.18,265.25,69.375,68.563,0.012,72.938,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.791,974.0,75.25,74.75,0.022,71.938,71.688,55.563,56.0,0.0,40.344,72,70,1000,200,0.2,488.5,75.25,74.625,0.021,71.875,69.313,55.281,56.031,0.0,48.938,72,70,1000,200,0.281,581.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.892,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,524.5,532.0,302.75,535.5,525.5,521.5,-0.007,5.427,0.0,13.188,1.673,0.436,0.001,0.002,0.002,0.0
5192008,1739,1,1,3,1,100,46.06,40.0,40.0,40.0,1,1,1676.81,439.11,0.01,12.788,0,80,55,1.4,2306.5,2349.569,2286.959,642.716,54.983,72.754,71.527,72.776,51.26,1.41,2.742,0.304,79.282,63.425,62.643,34.642,72.255,75.071,105.897,94.893,113.882,39.129,56.645,46.652,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,41.406,72,70,1000,200,0.183,269.0,69.5,68.563,0.012,72.938,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.786,971.5,75.25,74.688,0.022,72.0,71.813,55.563,56.0,0.0,40.156,72,70,1000,200,0.206,493.5,75.25,74.563,0.021,72.0,69.438,55.281,56.031,0.0,48.969,72,70,1000,200,0.28,579.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,525.0,532.0,302.75,536.0,525.5,522.0,-0.007,5.492,0.0,13.348,1.677,0.439,0.002,0.002,0.002,0.0
5192008,1740,1,1,3,1,100,46.313,40.0,40.0,40.0,1,1,1680.323,439.11,0.01,12.802,0,80,55,1.4,2312.5,2358.485,2292.545,652.858,55.09,72.861,71.418,72.776,51.26,1.383,2.717,0.312,79.275,63.419,63.616,34.757,72.56,75.071,105.75,94.68,113.734,39.129,56.645,46.652,-10.852,110,110,71.938,75.688,55.688,56.313,0.0,40.75,72,70,1000,200,0.188,272.0,69.5,68.625,0.012,73.125,69.938,55.719,56.188,0.0,100.0,72,70,1000,200,0.785,969.5,75.063,74.75,0.022,71.938,71.75,55.563,56.0,0.0,39.156,72,70,1000,200,0.212,501.0,75.25,74.625,0.021,71.875,69.438,55.281,55.906,0.0,49.344,72,70,1000,200,0.278,577.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.889,12.006,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.0,532.0,302.75,535.0,525.0,522.0,-0.007,5.498,0.0,13.363,1.68,0.439,0.002,0.001,0.002,0.0
5192008,1741,1,1,3,1,100,46.141,40.0,40.0,40.0,1,1,1683.836,436.768,0.01,12.802,0,80,55,1.4,2316.5,2362.945,2292.545,654.308,55.09,72.754,71.418,72.666,51.26,1.391,2.745,0.297,79.275,63.42,63.311,34.844,72.567,74.857,105.75,94.68,113.734,39.202,56.645,46.725,-10.852,110,110,71.938,75.625,55.813,56.406,0.0,41.313,72,70,1000,200,0.19,272.5,69.5,68.625,0.012,73.125,69.563,55.813,56.188,0.0,100.0,72,70,1000,200,0.78,966.5,75.25,74.75,0.022,72.0,71.75,55.688,56.0,0.0,38.938,72,70,1000,200,0.211,503.5,75.25,74.625,0.021,72.063,69.438,55.281,55.906,0.0,49.156,72,70,1000,200,0.279,577.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.902,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,525.0,532.0,303.0,536.0,525.5,521.5,-0.007,5.521,0.0,13.362,1.684,0.437,0.002,0.002,0.002,0.0
5192008,1742,1,1,3,1,100,46.432,40.0,40.0,40.0,1,1,1685.006,437.939,0.01,12.773,0,80,55,1.4,2318.25,2364.432,2288.821,655.757,55.09,72.647,71.418,72.666,51.26,1.391,2.724,0.308,79.28,63.423,62.838,34.815,72.547,74.75,105.529,94.68,113.513,39.129,56.54,46.652,-10.852,110,110,71.938,75.688,55.813,56.406,0.0,40.688,72,70,1000,200,0.189,272.5,69.5,68.563,0.012,72.813,69.438,55.813,56.094,0.0,100.0,72,70,1000,200,0.779,966.0,75.063,74.688,0.022,71.938,71.688,55.563,56.0,0.0,39.625,72,70,1000,200,0.213,502.5,75.25,74.625,0.021,72.063,69.438,55.281,56.031,0.0,48.438,72,70,1000,200,0.279,578.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.891,11.996,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,524.5,532.0,302.75,534.5,525.5,521.5,-0.007,5.519,0.0,13.332,1.685,0.438,0.002,0.001,0.002,0.0
5192008,1743,1,1,3,1,100,46.248,40.0,40.0,40.0,1,1,1687.349,434.426,0.01,12.788,0,80,55,1.4,2317.0,2352.541,2290.683,638.371,54.983,72.754,71.418,72.557,51.152,1.417,2.742,0.286,79.273,63.42,62.81,34.93,72.243,74.643,105.455,94.573,113.291,39.129,56.645,46.652,-10.852,110,110,71.938,75.813,55.813,56.406,0.0,41.219,72,70,1000,200,0.184,267.0,69.375,68.563,0.012,73.125,69.625,55.719,56.188,0.0,100.0,72,70,1000,200,0.788,972.5,75.25,74.688,0.022,71.938,71.688,55.688,56.219,0.0,38.906,72,70,1000,200,0.204,494.0,75.188,74.625,0.021,72.0,69.438,55.281,56.031,0.0,48.688,72,70,1000,200,0.281,580.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.005,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,525.0,532.0,302.75,535.0,525.5,521.5,-0.007,5.492,0.0,13.348,1.687,0.434,0.001,0.002,0.002,0.0
5192008,1744,1,1,3,1,100,46.502,40.0,40.0,40.0,1,1,1676.81,437.939,0.01,12.759,0,80,55,1.4,2312.75,2348.084,2288.821,642.716,55.09,72.647,71.31,72.666,51.26,1.413,2.756,0.308,79.268,63.415,62.643,34.93,72.055,74.75,105.381,94.467,113.218,39.202,56.54,46.652,-10.852,110,110,71.938,75.813,55.906,56.406,0.0,41.594,72,70,1000,200,0.18,265.0,69.5,68.563,0.012,73.25,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.812,986.0,75.25,74.688,0.022,71.938,71.75,55.688,56.0,0.0,39.156,72,70,1000,200,0.204,494.0,75.25,74.625,0.021,72.063,69.438,55.281,56.031,0.0,48.344,72,70,1000,200,0.283,581.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.892,11.997,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.0,531.5,302.75,536.5,525.5,522.0,-0.007,5.482,0.0,13.188,1.677,0.438,0.002,0.002,0.002,0.0
5192008,1745,1,1,3,1,100,46.523,40.0,40.0,40.0,1,1,1675.639,439.11,0.01,12.831,0,80,55,1.4,2328.0,2346.598,2288.821,649.96,54.983,72.647,71.418,72.666,51.26,1.402,2.738,0.293,79.268,63.414,62.838,34.815,72.016,74.75,105.307,94.254,113.07,39.202,56.645,46.652,-10.852,110,110,71.938,76.0,55.813,56.313,0.0,41.656,72,70,1000,200,0.182,268.0,69.5,68.563,0.012,72.938,69.563,55.719,56.094,0.0,100.0,72,70,1000,200,0.817,989.5,75.063,74.688,0.022,72.0,71.625,55.688,56.219,0.0,39.75,72,70,1000,200,0.204,493.75,75.188,74.563,0.021,72.063,69.375,55.281,55.906,0.0,48.969,72,70,1000,200,0.282,581.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.879,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.0,532.0,303.0,535.5,525.5,522.0,-0.007,5.48,0.0,13.263,1.676,0.439,0.002,0.001,0.002,-0.001
5192008,1746,1,1,3,1,100,46.542,40.0,40.0,40.0,1,1,1679.152,435.597,0.01,12.817,0,80,55,1.4,2333.5,2346.598,2288.821,647.062,55.09,72.754,71.527,72.557,51.26,1.402,2.753,0.304,79.268,63.415,62.671,34.844,72.016,74.75,105.086,94.254,112.848,39.129,56.54,46.579,-10.852,110,110,71.938,75.813,55.813,56.406,0.0,41.5,72,70,1000,200,0.19,273.0,69.5,68.563,0.012,72.938,69.5,55.719,56.188,0.0,100.0,72,70,1000,200,0.813,987.0,75.063,74.688,0.022,71.938,71.688,55.688,56.0,0.0,38.438,72,70,1000,200,0.203,493.75,75.25,74.625,0.021,72.063,69.438,55.281,56.031,0.0,49.406,72,70,1000,200,0.281,580.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,11.993,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.0,532.0,303.0,535.5,525.5,522.0,-0.007,5.484,0.0,13.248,1.679,0.436,0.002,0.001,0.002,0.0
5192008,1747,1,1,3,1,100,46.592,40.0,40.0,40.0,1,1,1681.494,436.768,0.01,12.802,0,80,55,1.4,2331.25,2355.513,2296.268,642.716,55.09,72.754,71.527,72.666,51.26,1.41,2.756,0.301,79.258,63.403,62.977,34.815,72.171,74.535,105.086,94.148,112.848,39.202,56.645,46.652,-10.852,110,110,71.938,75.813,55.813,56.406,0.0,40.656,72,70,1000,200,0.192,273.75,69.5,68.563,0.012,73.125,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.816,988.0,75.063,74.688,0.022,72.0,71.813,55.688,56.219,0.0,40.125,72,70,1000,200,0.191,477.25,75.25,74.563,0.021,72.188,69.375,55.344,56.031,0.0,49.344,72,70,1000,200,0.292,592.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.883,11.989,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.0,532.0,302.75,537.0,525.5,522.0,-0.007,5.468,0.0,13.233,1.681,0.437,0.002,0.001,0.002,0.0
5192008,1748,1,1,3,1,100,46.651,40.0,40.0,40.0,1,1,1687.349,435.597,0.01,12.889,0,80,55,1.4,2338.5,2354.027,2290.683,642.716,55.09,72.647,71.418,72.666,51.26,1.402,2.745,0.301,79.251,63.388,63.144,34.844,72.327,74.428,105.012,94.148,112.701,39.202,56.54,46.579,-10.852,110,110,72.188,75.75,55.813,56.313,0.0,40.5,72,70,1000,200,0.191,272.75,69.5,68.563,0.012,73.313,69.938,55.719,56.188,0.0,100.0,72,70,1000,200,0.818,989.5,75.063,74.688,0.022,71.938,71.75,55.563,56.0,0.0,40.156,72,70,1000,200,0.198,487.0,75.25,74.625,0.021,72.063,69.375,55.344,56.031,0.0,49.719,72,70,1000,200,0.284,584.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.892,11.999,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,525.0,531.5,303.0,534.5,525.0,522.0,-0.007,5.484,0.0,13.192,1.687,0.436,0.002,0.001,0.002,0.0
5192008,1749,1,1,3,1,100,46.7,40.0,40.0,40.0,1,1,1670.955,434.426,0.01,12.759,0,80,55,1.4,2331.25,2339.174,2288.821,647.062,55.09,72.647,71.31,72.557,51.26,1.425,2.753,0.301,79.241,63.405,62.838,34.959,71.957,74.535,104.865,94.041,112.553,39.202,56.645,46.652,-10.852,110,110,71.938,75.813,55.813,56.406,0.0,40.969,72,70,1000,200,0.191,273.25,69.5,68.563,0.012,73.25,70.063,55.719,56.188,0.0,100.0,72,70,1000,200,0.815,987.0,75.063,74.688,0.022,72.0,71.688,55.688,56.219,0.0,39.781,72,70,1000,200,0.203,490.5,75.188,74.625,0.021,72.0,69.375,55.281,56.031,0.0,49.594,72,70,1000,200,0.281,578.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.0,531.5,303.0,537.0,525.5,522.0,-0.007,5.449,0.0,13.188,1.671,0.434,0.002,0.001,0.002,-0.001
5192008,1750,1,1,3,1,100,46.526,40.0,40.0,40.0,1,1,1681.494,434.426,0.01,12.802,0,80,55,1.4,2316.25,2359.972,2296.268,649.96,54.983,72.754,71.418,72.666,51.043,1.391,2.749,0.308,79.241,63.391,63.616,35.016,71.97,74.428,104.791,93.935,112.405,39.202,56.645,46.652,-10.852,110,110,71.938,75.813,55.813,56.406,0.0,41.656,72,70,1000,200,0.18,264.75,69.375,68.625,0.012,73.25,70.188,55.719,56.188,0.0,100.0,72,70,1000,200,0.783,969.0,75.063,74.688,0.022,71.938,71.75,55.563,56.0,0.0,38.938,72,70,1000,200,0.212,502.25,75.25,74.625,0.021,72.0,69.375,55.281,55.906,0.0,48.719,72,70,1000,200,0.286,586.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.881,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.0,532.0,302.75,536.0,525.5,522.0,-0.007,5.468,0.0,13.233,1.681,0.434,0.001,0.001,0.002,-0.001
5192008,1751,1,1,3,1,100,46.274,40.0,40.0,40.0,1,1,1663.929,433.255,0.01,12.86,0,80,55,1.4,2307.25,2333.237,2277.652,639.819,54.876,72.54,71.31,72.447,51.152,1.425,2.731,0.293,79.154,63.352,63.255,35.016,72.003,74.214,104.57,93.722,112.332,39.202,56.435,46.652,-10.852,110,110,72.188,75.688,55.813,56.313,0.0,41.969,72,70,1000,200,0.18,264.5,69.5,68.563,0.012,73.313,70.125,55.719,56.094,0.0,100.0,72,70,1000,200,0.793,973.0,75.063,74.688,0.022,71.938,71.75,55.563,56.219,0.0,39.969,72,70,1000,200,0.198,485.75,75.25,74.563,0.021,71.875,69.375,55.281,56.031,0.0,49.875,72,70,1000,200,0.271,572.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,11.997,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.0,531.5,302.75,535.5,525.0,522.0,-0.007,5.56,0.0,13.293,1.664,0.433,0.002,0.001,0.002,0.0
5192008,1752,1,1,3,1,100,46.168,40.0,40.0,40.0,1,1,1676.81,430.913,0.01,12.788,0,80,55,1.4,2304.25,2354.027,2283.236,654.308,54.876,72.54,71.418,72.447,51.043,1.394,2.745,0.297,79.193,63.353,63.283,35.016,71.763,74.107,104.496,93.722,112.11,39.202,56.435,46.579,-10.867,110,110,72.188,75.688,55.688,56.313,0.0,41.656,72,70,1000,200,0.19,272.5,69.375,68.438,0.012,73.25,70.25,55.719,56.094,0.0,100.0,72,70,1000,200,0.787,970.5,75.063,74.688,0.022,71.938,71.813,55.563,56.0,0.0,39.156,72,70,1000,200,0.198,486.0,75.25,74.563,0.021,72.0,69.375,55.281,55.906,0.0,49.25,72,70,1000,200,0.281,582.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.878,11.991,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.0,532.0,302.75,535.5,525.0,522.0,-0.007,5.474,0.0,13.089,1.677,0.431,0.002,0.001,0.002,-0.001
5192008,1753,1,1,3,1,100,46.062,40.0,40.0,40.0,1,1,1672.126,432.084,0.01,12.773,0,80,55,1.4,2307.5,2392.709,2294.407,645.613,54.876,72.433,71.31,72.337,51.043,1.391,2.724,0.297,79.176,63.345,63.033,35.045,71.893,74.0,104.496,93.615,112.036,39.202,56.54,46.652,-10.852,110,110,71.938,75.625,55.688,56.406,0.0,41.563,72,70,1000,200,0.192,274.0,69.375,68.563,0.012,73.313,70.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.787,969.0,75.063,74.688,0.022,71.938,71.875,55.563,56.0,0.0,39.75,72,70,1000,200,0.199,492.0,75.188,74.625,0.021,71.688,69.5,55.281,56.031,0.0,49.375,72,70,1000,200,0.275,574.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.003,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.0,531.5,302.75,536.5,525.5,522.0,-0.007,5.488,0.0,13.203,1.672,0.432,0.001,0.001,0.002,0.0
5192008,1754,1,1,3,1,100,45.985,40.0,40.0,40.0,1,1,1661.587,435.597,0.01,12.729,0,80,55,1.4,2311.75,2367.406,2285.098,641.267,54.876,72.433,71.31,72.447,51.043,1.406,2.749,0.312,79.18,63.345,63.7,35.102,72.068,74.0,104.422,93.509,111.962,39.202,56.435,46.579,-10.852,110,110,71.938,75.688,55.688,56.313,0.0,40.813,72,70,1000,200,0.192,274.25,69.375,68.625,0.012,73.313,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.785,969.5,75.063,74.688,0.022,71.938,71.813,55.563,56.0,0.0,39.469,72,70,1000,200,0.198,486.75,75.25,74.625,0.021,72.0,69.563,55.281,55.906,0.0,48.281,72,70,1000,200,0.281,579.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.008,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,525.5,531.5,302.75,535.5,525.5,522.0,-0.007,5.449,0.0,13.028,1.662,0.436,0.001,0.001,0.002,0.0
5192008,1755,1,1,3,1,100,45.908,40.0,40.0,40.0,1,1,1680.323,434.426,0.01,12.846,0,80,55,1.4,2308.75,2388.241,2290.683,645.613,54.876,72.54,71.31,72.447,51.043,1.402,2.749,0.304,79.178,63.342,63.616,35.16,71.97,74.214,104.349,93.722,111.888,39.202,56.54,46.652,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,40.781,72,70,1000,200,0.19,273.0,69.375,68.563,0.012,73.25,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.781,966.5,75.063,74.688,0.022,72.063,71.75,55.563,56.0,0.0,38.781,72,70,1000,200,0.205,497.75,75.25,74.625,0.021,71.688,69.563,55.281,55.906,0.0,48.938,72,70,1000,200,0.279,577.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.011,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,524.5,531.5,302.75,535.0,525.5,522.0,-0.007,5.52,0.0,13.278,1.68,0.434,0.001,0.001,0.002,0.0
5192008,1756,1,1,3,1,100,46.036,40.0,40.0,40.0,1,1,1652.22,429.742,0.01,12.846,0,80,55,1.4,2303.75,2349.569,2273.929,622.446,54.983,72.54,71.31,72.447,51.152,1.425,2.749,0.304,79.116,63.269,63.867,35.189,72.055,74.535,104.127,93.296,111.667,39.202,56.435,46.652,-10.852,110,110,71.938,75.938,55.813,56.313,0.0,41.156,72,70,1000,200,0.186,268.5,69.5,68.563,0.012,73.313,70.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.795,976.0,75.063,74.688,0.022,72.0,71.75,55.563,56.0,0.0,40.344,72,70,1000,200,0.197,485.75,75.25,74.625,0.021,72.0,69.625,55.281,55.906,0.0,48.688,72,70,1000,200,0.263,561.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.916,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.0,531.5,302.75,535.5,525.0,522.0,-0.007,5.553,0.0,13.278,1.652,0.43,0.002,0.001,0.002,0.0
5192008,1757,1,1,3,1,100,45.706,40.0,40.0,40.0,1,1,1662.758,437.939,0.01,12.802,0,80,55,1.4,2306.25,2346.598,2288.821,634.026,54.876,72.54,71.31,72.447,51.043,1.429,2.731,0.308,79.123,63.304,63.811,35.217,71.97,74.321,104.201,93.403,111.667,39.275,56.54,46.579,-10.852,110,110,71.875,75.688,55.813,56.313,0.0,41.969,72,70,1000,200,0.18,264.75,69.5,68.563,0.012,73.25,70.0,55.719,56.188,0.0,100.0,72,70,1000,200,0.793,975.5,75.063,74.688,0.022,72.063,71.688,55.563,56.0,0.0,39.75,72,70,1000,200,0.201,489.0,75.188,74.625,0.021,72.063,69.688,55.281,55.906,0.0,49.094,72,70,1000,200,0.275,573.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.912,12.01,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,524.5,531.5,303.0,535.5,525.5,521.5,-0.007,5.416,0.0,12.973,1.663,0.438,0.002,0.001,0.002,0.0
5192008,1758,1,1,3,1,100,45.814,40.0,40.0,40.0,1,1,1686.178,435.597,0.01,12.802,0,80,55,1.4,2303.75,2392.709,2296.268,648.511,54.983,72.433,71.31,72.557,51.152,1.391,2.749,0.293,79.206,63.373,63.894,35.189,72.055,74.214,104.054,93.19,111.593,39.275,56.435,46.652,-10.852,110,110,71.938,75.688,55.688,56.313,0.0,41.219,72,70,1000,200,0.188,270.75,69.375,68.625,0.012,73.25,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.771,960.5,75.063,74.688,0.022,71.938,71.75,55.563,56.0,0.0,39.719,72,70,1000,200,0.215,508.25,75.25,74.625,0.021,72.063,69.688,55.281,56.031,0.0,50.031,72,70,1000,200,0.281,579.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.921,12.021,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.0,531.5,303.0,535.5,525.5,521.5,-0.007,5.504,0.0,13.103,1.686,0.436,0.001,0.001,0.002,0.0
5192008,1759,1,1,3,1,100,45.747,40.0,40.0,40.0,1,1,1659.245,436.768,0.01,12.831,0,80,55,1.4,2306.75,2380.797,2283.236,641.267,54.983,72.54,71.31,72.337,51.152,1.41,2.728,0.323,79.105,63.271,63.533,35.275,71.918,74.0,103.98,93.19,111.445,39.275,56.435,46.652,-10.852,110,110,71.938,75.813,55.688,56.063,0.0,40.594,72,70,1000,200,0.192,274.0,69.375,68.563,0.012,73.438,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.79,972.0,75.063,74.688,0.022,72.0,71.625,55.563,56.0,0.0,40.125,72,70,1000,200,0.199,488.25,75.25,74.625,0.021,72.0,69.688,55.281,55.906,0.0,50.125,72,70,1000,200,0.268,565.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.026,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,525.0,531.5,302.75,535.5,525.5,521.5,-0.007,5.516,0.0,13.132,1.659,0.437,0.001,0.001,0.002,0.0
5192008,1800,1,1,3,1,100,45.416,40.0,40.0,40.0,1,1,1687.349,436.768,0.01,12.831,0,80,55,1.4,2312.75,2382.286,2285.098,645.613,54.876,72.433,71.31,72.337,51.043,1.402,2.745,0.315,79.131,63.304,63.366,35.275,71.893,74.107,103.906,93.19,111.298,39.275,56.54,46.652,-10.852,110,110,71.938,75.938,55.688,56.406,0.0,40.625,72,70,1000,200,0.191,271.5,69.563,68.563,0.012,73.313,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.783,969.0,75.063,74.563,0.022,72.0,71.625,55.5,56.0,0.0,38.813,72,70,1000,200,0.21,502.75,75.25,74.563,0.021,72.063,69.563,55.281,55.906,0.0,50.219,72,70,1000,200,0.27,568.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.908,12.016,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,525.0,531.5,303.0,535.5,525.5,521.5,-0.007,5.482,0.0,13.132,1.687,0.437,0.002,0.002,0.002,0.0
5192008,1801,1,1,3,1,100,45.36,40.0,40.0,40.0,1,1,1673.297,435.597,0.01,12.759,0,80,55,1.4,2306.75,2376.332,2286.959,636.922,54.876,72.433,71.202,72.337,51.152,1.421,2.749,0.297,79.085,63.305,63.644,35.275,71.893,74.107,103.759,93.083,111.224,39.202,56.54,46.579,-10.852,110,110,71.875,75.813,55.688,56.313,0.0,41.594,72,70,1000,200,0.179,264.5,69.375,68.625,0.012,73.438,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.789,971.0,75.063,74.688,0.022,71.688,71.625,55.563,56.0,0.0,39.531,72,70,1000,200,0.202,494.5,75.25,74.625,0.021,72.063,69.563,55.281,55.906,0.0,50.156,72,70,1000,200,0.275,572.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,5.429,0.0,13.059,1.673,0.436,0.001,0.001,0.002,0.0
5192008,1802,1,1,3,1,100,45.477,40.0,40.0,40.0,1,1,1661.587,432.084,0.01,12.831,0,80,55,1.4,2293.5,2352.541,2281.375,634.026,54.983,72.433,70.985,72.447,51.152,1.444,2.731,0.304,78.939,63.154,63.839,35.62,72.068,74.214,103.537,92.977,111.002,39.202,56.54,46.579,-10.852,110,110,71.875,74.75,55.688,56.313,0.0,40.469,72,70,1000,200,0.192,274.25,69.375,68.438,0.012,73.25,69.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.795,976.0,75.063,74.688,0.022,71.313,71.375,55.563,56.0,0.0,38.813,72,70,1000,200,0.181,465.25,75.25,74.625,0.021,71.688,69.375,55.063,55.906,0.0,49.844,72,70,1000,200,0.272,571.0,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,5.459,0.0,13.133,1.662,0.432,0.002,0.001,0.002,0.0
5192008,1803,1,1,3,1,100,44.846,40.0,40.0,40.0,1,1,1608.894,429.742,0.01,12.817,0,80,55,1.4,2259.0,2346.598,2272.067,626.788,54.77,72.219,70.66,72.227,50.934,1.429,2.717,0.301,78.628,62.966,64.395,36.109,71.763,73.892,103.611,92.87,111.002,39.275,56.33,46.506,-10.852,110,110,71.75,73.375,55.688,56.313,0.0,41.219,72,70,1000,200,0.179,264.25,69.375,68.563,0.012,72.125,69.625,55.5,56.094,0.0,100.0,72,70,1000,200,0.808,982.5,75.063,74.688,0.022,71.063,71.125,55.5,56.0,0.0,37.156,72,70,1000,200,0.169,451.5,75.25,74.625,0.021,71.125,69.063,55.063,55.906,0.0,48.094,72,70,1000,200,0.261,560.5,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.007,5.434,0.0,12.858,1.609,0.43,0.001,0.001,0.002,0.0
5192008,1804,1,1,3,1,100,44.291,40.0,40.0,40.0,1,1,1439.106,407.494,0.01,12.773,0,80,55,1.4,2203.0,2187.01,2193.9,548.759,54.663,71.898,70.118,72.008,50.716,1.657,2.66,0.323,77.726,62.449,64.562,36.541,71.627,73.785,103.464,92.764,110.929,39.202,56.12,46.433,-10.852,110,110,71.688,72.313,55.594,56.063,0.0,39.5,72,70,1000,200,0.194,274.75,69.375,68.563,0.012,71.75,69.125,55.406,55.75,0.0,91.25,72,70,1000,200,0.867,1027.0,74.938,74.563,0.022,70.875,70.688,55.5,56.219,0.0,18.563,72,70,1000,200,0.087,291.0,75.25,74.625,0.021,70.813,68.813,54.969,55.813,0.0,45.469,72,70,1000,200,0.244,541.5,73.375,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,5.459,0.0,12.815,1.439,0.407,0.001,0.001,0.002,-0.001
5192008,1805,1,1,3,1,100,42.554,40.0,40.0,40.0,1,1,1196.718,373.536,0.01,12.788,0,80,55,1.4,1963.75,1869.833,2028.476,387.633,54.13,71.684,69.793,71.788,50.064,1.829,2.433,0.334,75.937,61.589,65.813,36.972,71.711,73.678,103.39,92.764,110.781,39.202,55.176,46.142,-10.852,110,110,71.375,71.313,55.219,55.906,0.0,38.719,72,70,1000,200,0.191,271.5,69.5,68.563,0.012,70.75,68.75,55.219,55.656,0.0,79.438,72,70,1000,200,0.928,1053.0,74.938,74.563,0.022,70.813,70.688,55.375,56.344,0.0,24.031,72,70,1000,200,0.046,233.0,75.25,74.625,0.021,70.5,68.75,54.781,55.813,0.0,22.188,72,70,1000,200,0.091,303.25,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,5.556,0.0,12.313,1.197,0.374,0.002,0.001,0.002,0.0
5192008,1806,1,1,3,1,100,39.094,40.0,40.0,40.0,1,1,1079.622,343.091,0.01,12.802,0,80,55,1.4,1675.375,1716.554,1945.01,358.939,53.17,71.576,69.576,71.678,48.758,1.699,2.305,0.326,73.931,59.335,66.73,37.029,71.763,73.785,103.316,92.445,110.707,39.275,53.917,45.558,-10.852,110,110,71.063,70.5,54.406,55.344,0.0,39.25,72,70,1000,200,0.172,259.5,69.375,68.438,0.012,70.875,68.25,54.688,55.5,0.0,0.521,72,70,1000,200,0.706,886.0,75.063,74.75,0.022,71.063,70.875,55.0,56.344,0.0,24.797,72,70,1000,200,0.039,217.25,75.25,74.625,0.021,70.5,69.063,54.281,55.813,0.0,29.609,72,70,1000,200,0.045,231.375,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,5.493,0.0,11.16,1.08,0.343,0.002,0.001,0.002,0.0
5192008,1807,1,1,3,1,100,35.079,40.0,40.0,40.0,1,1,740.045,283.372,0.01,12.86,0,80,55,1.4,1178.0,976.079,1600.265,19.684,52.424,71.469,69.576,71.568,47.343,1.867,2.038,0.337,70.651,57.12,67.815,37.001,71.614,74.0,103.316,92.658,110.559,39.202,52.764,44.392,-10.852,110,110,70.75,70.0,53.531,54.75,0.0,38.156,72,70,1000,200,0.169,256.5,69.375,68.563,0.012,71.375,68.313,54.813,55.5,0.0,35.75,72,70,1000,200,0.142,387.75,75.25,74.75,0.022,71.063,71.0,54.375,56.344,0.0,23.109,72,70,1000,200,0.042,219.125,75.25,74.625,0.021,70.375,69.563,53.688,55.625,0.0,29.344,72,70,1000,200,0.041,219.75,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,4.921,0.0,9.26,0.74,0.283,0.001,0.002,0.002,0.0
5192008,1808,1,1,3,1,100,29.092,40.0,40.0,40.0,1,1,720.138,269.321,0.01,12.977,0,80,55,1.4,1178.0,1057.543,1549.032,104.103,51.251,71.469,69.793,71.349,45.494,1.783,1.886,0.315,68.768,55.31,70.567,36.857,71.562,73.892,103.021,92.551,110.338,39.202,51.61,42.423,-10.852,110,110,70.563,69.563,52.719,54.156,0.0,35.344,72,70,1000,200,0.119,214.75,69.375,68.563,0.012,71.438,68.75,54.531,55.594,0.0,31.141,72,70,1000,200,0.101,341.5,75.25,74.75,0.022,71.188,71.25,53.813,55.938,0.0,23.484,72,70,1000,200,0.038,209.5,75.25,74.813,0.021,70.5,69.813,53.0,55.438,0.0,29.297,72,70,1000,200,0.038,212.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,3.369,0.0,5.799,0.72,0.269,0.001,0.002,0.001,0.0
5192008,1809,1,1,3,1,100,23.977,40.0,40.0,40.0,1,1,661.59,248.244,0.01,13.02,0,80,55,1.4,999.625,1008.608,1412.433,122.7,51.038,71.255,69.793,71.239,45.494,1.722,1.818,0.323,67.128,54.041,71.846,36.713,71.432,74.0,103.095,92.445,110.338,39.275,53.498,41.256,-10.852,110,110,70.563,69.125,52.656,53.969,0.0,35.094,72,70,1000,200,0.113,210.375,69.375,68.563,0.012,71.563,69.438,54.344,55.656,0.0,29.531,72,70,1000,200,0.075,294.75,75.063,74.75,0.022,71.188,71.375,53.656,55.781,0.0,23.375,72,70,1000,200,0.036,206.875,75.25,74.625,0.021,70.375,70.063,53.0,55.375,0.0,29.375,72,70,1000,200,0.036,207.25,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,1.813,0.0,3.578,0.662,0.248,0.001,0.001,0.002,0.0
5192008,1810,1,1,3,1,100,21.305,40.0,40.0,40.0,1,1,631.146,241.218,0.01,12.904,0,80,55,1.4,914.625,951.731,1376.177,99.812,51.678,71.148,69.793,71.239,47.343,1.627,1.754,0.297,66.056,53.073,70.345,36.656,71.484,74.0,102.947,92.232,110.264,39.202,55.281,40.308,-10.852,110,110,70.375,68.813,53.063,54.063,0.0,35.094,72,70,1000,200,0.109,206.75,69.375,68.438,0.012,71.938,69.938,54.625,55.75,0.0,28.891,72,70,1000,200,0.058,261.5,75.25,74.688,0.022,71.188,71.375,53.813,55.688,0.0,22.734,72,70,1000,200,0.037,209.875,75.25,74.625,0.021,70.5,70.188,53.188,55.375,0.0,29.328,72,70,1000,200,0.035,204.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.007,0.888,0.0,1.98,0.631,0.241,0.002,0.002,0.002,0.0
5192008,1811,1,1,3,1,100,21.403,40.0,40.0,40.0,1,1,603.043,233.021,0.01,12.831,0,80,55,1.4,866.0,923.38,1339.997,108.395,53.064,71.362,70.118,71.129,49.737,1.501,1.687,0.293,64.973,52.147,67.008,36.541,71.536,73.892,102.873,92.232,110.116,39.129,58.113,40.235,-10.852,110,110,70.5,68.563,54.25,54.594,0.0,35.344,72,70,1000,200,0.105,202.625,69.375,68.563,0.012,72.188,70.375,54.938,55.875,0.0,27.531,72,70,1000,200,0.052,245.125,75.063,74.75,0.022,71.313,71.375,54.375,55.781,0.0,22.922,72,70,1000,200,0.036,208.375,75.25,74.625,0.021,70.5,70.25,54.094,55.531,0.0,29.656,72,70,1000,200,0.034,200.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.22,-0.007,0.748,0.0,1.969,0.603,0.233,0.001,0.001,0.002,0.0
5192008,1812,1,1,3,1,100,22.823,40.0,40.0,40.0,1,1,590.162,227.166,0.01,12.817,0,80,55,1.4,841.375,900.471,1318.327,92.659,54.343,71.148,70.01,71.129,51.696,1.516,1.64,0.282,64.32,51.605,63.95,36.425,71.575,73.892,102.652,92.125,109.895,39.057,60.316,40.381,-10.852,110,110,70.5,68.438,55.219,55.281,0.0,35.406,72,70,1000,200,0.104,200.875,69.5,68.438,0.012,72.313,70.938,55.406,56.25,0.0,27.734,72,70,1000,200,0.049,240.5,75.063,74.75,0.022,71.375,71.438,55.094,56.219,0.0,23.344,72,70,1000,200,0.034,204.75,75.25,74.625,0.021,70.5,70.375,54.969,56.031,0.0,29.938,72,70,1000,200,0.033,198.5,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,0.798,0.0,2.355,0.59,0.227,0.002,0.001,0.002,0.0
5192008,1813,1,1,3,1,100,25.548,40.0,40.0,40.0,1,1,599.53,225.995,0.01,12.802,0,80,55,1.4,840.125,924.729,1314.718,115.548,55.623,71.148,70.118,71.129,53.654,1.532,1.637,0.279,63.963,51.122,61.503,36.31,71.394,73.892,102.578,92.125,109.821,38.766,63.358,40.454,-10.852,110,110,70.375,68.313,55.906,55.906,0.0,35.688,72,70,1000,200,0.101,199.125,69.5,68.563,0.012,72.625,71.313,55.906,56.469,0.0,28.375,72,70,1000,200,0.051,247.5,75.063,74.688,0.022,71.375,71.313,55.688,56.5,0.0,23.563,72,70,1000,200,0.033,202.125,75.25,74.813,0.021,70.5,70.438,55.531,56.406,0.0,28.891,72,70,1000,200,0.035,207.875,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,0.879,0.0,2.999,0.6,0.226,0.002,0.001,0.001,0.0
5192008,1814,1,1,3,1,100,28.222,40.0,40.0,40.0,1,1,590.162,222.482,0.01,12.773,0,80,55,1.4,854.125,907.205,1291.281,121.27,56.369,71.255,70.226,71.129,54.633,1.467,1.58,0.275,63.483,50.81,59.696,36.195,71.419,73.678,102.652,92.125,109.821,38.402,64.617,40.235,-10.852,110,110,70.375,68.25,56.813,56.469,0.0,34.938,72,70,1000,200,0.106,205.0,69.5,68.563,0.012,72.75,71.625,56.313,56.844,0.0,28.875,72,70,1000,200,0.055,253.625,75.063,74.75,0.022,71.313,71.313,56.156,56.906,0.0,23.828,72,70,1000,200,0.032,199.875,75.25,74.625,0.021,70.688,70.5,56.25,56.719,0.0,29.703,72,70,1000,200,0.033,201.5,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.007,0.893,0.0,3.249,0.59,0.222,0.002,0.001,0.002,0.0
5192008,1815,1,1,3,1,100,31.634,40.0,40.0,40.0,1,1,577.282,222.482,0.01,12.744,0,80,55,1.4,862.125,935.523,1291.281,124.131,57.009,71.255,70.226,71.239,55.286,1.482,1.619,0.279,63.096,50.675,58.445,36.138,71.445,73.678,102.357,92.019,109.599,37.966,65.246,41.037,-10.852,110,110,70.188,68.313,57.125,57.0,0.0,34.563,72,70,1000,200,0.108,203.75,69.375,68.563,0.012,72.938,71.875,56.625,57.25,0.0,29.141,72,70,1000,200,0.058,263.5,75.063,74.688,0.022,71.313,71.375,56.781,57.219,0.0,23.516,72,70,1000,200,0.034,198.625,75.25,74.625,0.021,70.5,70.5,56.594,57.313,0.0,30.234,72,70,1000,200,0.031,197.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.007,1.435,0.0,5.432,0.577,0.222,0.001,0.001,0.002,0.0
5192008,1816,1,1,3,1,100,33.9,40.0,40.0,40.0,1,1,576.111,218.97,0.01,12.773,0,80,55,1.4,861.625,936.873,1285.878,118.409,57.009,71.255,70.335,71.239,54.524,1.44,1.573,0.271,63.017,50.488,58.223,36.023,71.51,73.678,102.431,91.913,109.599,37.748,64.407,42.131,-10.852,110,110,70.375,68.313,57.0,57.219,0.0,35.25,72,70,1000,200,0.102,200.75,69.375,68.438,0.012,73.125,72.125,56.688,57.5,0.0,30.969,72,70,1000,200,0.056,264.5,75.063,74.688,0.022,71.313,71.313,56.781,57.563,0.0,23.047,72,70,1000,200,0.035,204.25,75.25,74.625,0.021,70.688,70.5,56.719,57.719,0.0,30.344,72,70,1000,200,0.031,193.875,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,2.1,0.0,7.771,0.576,0.219,0.002,0.001,0.002,0.0
5192008,1817,1,1,3,1,100,33.144,40.0,40.0,40.0,1,1,579.624,220.141,0.01,12.788,0,80,55,1.4,887.25,963.9,1300.291,124.131,55.943,71.255,70.443,71.239,52.457,1.452,1.576,0.271,62.853,50.339,60.363,35.994,71.51,73.678,102.136,91.806,109.378,37.53,60.841,41.621,-10.852,110,110,70.188,68.313,56.406,57.063,0.0,34.781,72,70,1000,200,0.105,201.375,69.375,68.438,0.012,73.25,72.313,56.688,57.531,0.0,32.125,72,70,1000,200,0.065,279.25,75.063,74.688,0.022,71.188,71.313,56.563,57.625,0.0,23.734,72,70,1000,200,0.033,199.25,75.25,74.625,0.021,70.5,70.5,56.156,57.719,0.0,29.922,72,70,1000,200,0.032,196.75,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.007,2.244,0.0,7.262,0.58,0.22,0.002,0.001,0.002,0.0
5192008,1818,1,1,3,1,100,31.316,40.0,40.0,40.0,1,1,584.307,220.141,0.01,12.831,0,80,55,1.4,880.875,995.045,1309.307,139.867,54.876,71.469,70.443,71.349,50.499,1.429,1.566,0.271,62.629,50.092,62.393,35.85,71.432,73.571,102.21,91.7,109.452,37.894,58.113,41.329,-10.852,110,110,70.188,68.375,55.594,56.594,0.0,34.969,72,70,1000,200,0.104,202.0,69.375,68.563,0.012,73.125,72.438,56.438,57.531,0.0,31.734,72,70,1000,200,0.073,297.25,75.063,74.688,0.022,70.875,71.313,56.094,57.625,0.0,22.938,72,70,1000,200,0.035,203.75,75.25,74.625,0.021,70.688,70.5,55.531,57.625,0.0,29.438,72,70,1000,200,0.034,200.375,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,2.18,0.0,6.117,0.584,0.22,0.001,0.001,0.002,0.0
5192008,1819,1,1,3,1,100,28.645,40.0,40.0,40.0,1,1,567.914,220.141,0.01,12.817,0,80,55,1.4,903.125,969.311,1300.291,135.575,53.917,71.362,70.552,71.239,49.411,1.425,1.573,0.271,62.628,50.095,64.256,35.793,71.374,73.464,102.136,91.7,109.304,37.966,57.379,41.183,-10.852,110,110,70.188,68.375,55.031,56.063,0.0,35.156,72,70,1000,200,0.103,198.625,69.188,68.438,0.012,72.938,72.5,56.313,57.5,0.0,33.281,72,70,1000,200,0.074,299.25,75.063,74.688,0.022,70.875,71.375,55.688,57.438,0.0,24.422,72,70,1000,200,0.031,190.875,75.188,74.625,0.021,70.688,70.563,55.063,57.313,0.0,29.297,72,70,1000,200,0.034,200.875,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,2.124,0.0,5.723,0.568,0.22,0.001,0.001,0.002,0.0
5192008,1820,1,1,3,1,100,26.194,40.0,40.0,40.0,1,1,590.162,220.141,0.01,12.802,0,80,55,1.4,900.375,996.4,1309.307,149.88,53.49,71.362,70.552,71.239,48.758,1.425,1.576,0.264,62.49,50.0,65.09,35.735,71.296,73.356,102.062,91.593,109.23,38.402,57.169,41.402,-10.852,110,110,70.375,68.375,54.625,55.781,0.0,34.938,72,70,1000,200,0.104,201.875,69.188,68.438,0.012,72.813,72.5,56.094,57.5,0.0,32.688,72,70,1000,200,0.073,295.5,75.063,74.688,0.022,70.813,71.438,55.5,57.438,0.0,23.266,72,70,1000,200,0.034,201.5,75.25,74.625,0.021,70.688,70.563,54.656,57.094,0.0,28.688,72,70,1000,200,0.036,207.125,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,0.001,-0.007,2.046,0.0,5.33,0.59,0.22,0.001,0.001,0.002,0.0
5192008,1821,1,1,3,1,100,23.872,40.0,40.0,40.0,1,1,587.82,218.97,0.01,12.817,0,80,55,1.4,903.0,990.978,1293.083,147.019,53.277,71.362,70.552,71.349,48.758,1.421,1.626,0.257,62.415,49.914,65.841,35.793,71.309,73.356,101.915,91.593,109.156,39.057,57.169,41.329,-10.852,110,110,70.188,68.375,54.406,55.656,0.0,34.406,72,70,1000,200,0.106,203.375,69.375,68.438,0.012,72.75,72.375,56.0,57.375,0.0,32.625,72,70,1000,200,0.075,298.25,75.063,74.688,0.022,70.688,71.438,55.25,57.219,0.0,22.938,72,70,1000,200,0.034,202.75,75.25,74.625,0.021,70.5,70.5,54.781,57.0,0.0,28.938,72,70,1000,200,0.035,205.75,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.007,1.608,0.0,4.04,0.588,0.219,0.002,0.001,0.002,0.0
5192008,1822,1,1,3,1,100,22.229,40.0,40.0,40.0,1,1,580.794,218.97,0.01,12.875,0,80,55,1.4,891.875,965.252,1307.504,144.158,53.384,71.469,70.443,71.239,49.411,1.368,1.537,0.264,62.443,49.956,65.674,35.821,71.283,73.249,101.693,91.38,108.861,39.275,57.799,41.037,-10.852,110,110,70.063,68.25,54.688,55.5,0.0,36.063,72,70,1000,200,0.095,192.25,69.375,68.438,0.012,72.563,72.313,56.0,57.25,0.0,32.0,72,70,1000,200,0.082,309.5,75.063,74.563,0.022,70.813,71.313,55.375,57.156,0.0,24.125,72,70,1000,200,0.031,194.625,75.188,74.625,0.021,70.375,70.5,54.781,56.813,0.0,29.516,72,70,1000,200,0.033,201.625,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,1.225,0.0,3.147,0.581,0.219,0.002,0.002,0.002,0.0
5192008,1823,1,1,3,1,100,22.611,40.0,40.0,40.0,1,1,583.136,218.97,0.01,12.918,0,80,55,1.4,896.0,977.432,1314.718,148.45,54.13,71.362,70.443,71.349,50.934,1.417,1.58,0.257,62.384,49.906,64.033,35.85,71.154,73.249,101.841,91.38,108.935,39.565,59.477,41.11,-10.852,110,110,70.063,68.125,55.219,55.781,1.435,34.656,72,70,1000,200,0.104,202.375,69.188,68.438,0.012,72.313,72.25,56.094,57.25,0.0,33.063,72,70,1000,200,0.075,298.75,74.938,74.688,0.022,70.875,71.125,55.563,57.156,0.0,23.141,72,70,1000,200,0.034,201.875,75.188,74.625,0.021,70.5,70.438,55.063,57.0,0.0,29.313,72,70,1000,200,0.034,203.25,73.375,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.007,1.002,0.0,2.769,0.583,0.219,0.001,0.001,0.002,-0.001
5192008,1824,1,1,3,1,100,24.244,40.0,40.0,40.0,1,1,571.427,218.97,0.01,12.846,0,80,55,1.4,899.25,963.9,1294.885,147.019,55.09,71.362,70.443,71.239,52.457,1.364,1.559,0.268,62.421,49.927,62.032,35.85,70.992,73.035,101.546,91.38,108.639,39.711,61.995,41.475,-10.852,110,110,70.063,68.125,55.906,56.063,0.0,34.438,72,70,1000,200,0.105,202.5,69.188,68.563,0.012,72.188,72.063,56.438,57.375,0.0,31.875,72,70,1000,200,0.074,299.0,74.938,74.688,0.022,71.063,71.063,56.094,57.219,0.0,23.109,72,70,1000,200,0.034,201.375,75.188,74.625,0.021,70.375,70.375,55.844,57.094,0.0,29.625,72,70,1000,200,0.033,200.875,73.375,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.007,1.017,0.0,3.143,0.571,0.219,0.001,0.001,0.002,-0.001
5192008,1825,1,1,3,1,100,26.471,40.0,40.0,40.0,1,1,571.427,217.799,0.01,12.889,0,80,55,1.4,889.0,944.976,1298.489,135.575,55.836,71.362,70.443,71.349,53.545,1.391,1.559,0.257,62.398,49.906,60.447,35.879,70.979,72.928,101.472,91.168,108.566,39.929,63.148,41.912,-10.852,110,110,69.938,68.063,56.406,56.469,1.453,35.969,72,70,1000,200,0.094,193.375,69.188,68.438,0.012,72.188,71.938,56.688,57.531,0.0,31.188,72,70,1000,200,0.074,297.0,74.938,74.688,0.022,70.875,70.938,56.469,57.563,0.0,22.953,72,70,1000,200,0.034,201.625,75.188,74.625,0.021,70.5,70.375,56.156,57.313,0.0,29.641,72,70,1000,200,0.033,200.375,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,1.101,0.0,3.545,0.571,0.218,0.001,0.001,0.002,0.0
5192008,1826,1,1,3,1,100,28.873,40.0,40.0,40.0,1,1,564.401,216.628,0.01,12.831,0,80,55,1.4,880.0,926.078,1278.676,121.27,56.369,71.362,70.335,71.239,54.089,1.429,1.591,0.271,62.405,49.93,59.502,35.908,70.927,72.821,101.472,91.274,108.639,40.074,63.883,42.131,-10.852,110,110,69.875,67.938,56.906,57.0,4.215,34.469,72,70,1000,200,0.105,203.375,69.375,68.438,0.012,72.125,71.875,57.0,57.656,0.0,32.438,72,70,1000,200,0.067,282.75,74.938,74.563,0.022,70.875,70.875,56.781,57.625,0.0,24.578,72,70,1000,200,0.03,190.25,75.188,74.625,0.021,70.5,70.313,56.531,57.719,0.0,30.5,72,70,1000,200,0.031,193.625,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,1.109,0.0,3.661,0.564,0.217,0.002,0.001,0.002,0.0
5192008,1827,1,1,3,1,100,31.79,40.0,40.0,40.0,1,1,585.478,217.799,0.01,12.846,0,80,55,1.4,897.25,962.547,1291.281,138.436,56.902,71.255,70.226,71.239,54.524,1.421,1.573,0.264,62.43,49.9,58.528,35.965,70.875,72.713,101.472,91.061,108.418,40.147,63.778,42.642,-10.852,110,110,69.875,67.813,57.125,57.219,1.501,34.406,72,70,1000,200,0.105,202.125,69.188,68.438,0.012,72.125,71.813,57.219,58.0,0.0,30.875,72,70,1000,200,0.073,293.25,75.063,74.563,0.022,71.063,70.938,57.094,57.844,0.0,23.109,72,70,1000,200,0.034,201.75,75.188,74.625,0.021,70.5,70.375,56.813,57.875,0.0,30.281,72,70,1000,200,0.031,193.875,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.356,0.0,4.446,0.585,0.218,0.001,0.002,0.002,0.0
5192008,1828,1,1,3,1,100,33.531,40.0,40.0,40.0,1,1,579.624,218.97,0.01,12.831,0,80,55,1.4,892.25,970.664,1305.7,132.714,56.796,71.255,70.226,71.239,54.198,1.383,1.587,0.264,62.383,49.898,58.223,35.965,70.927,72.821,101.398,90.955,108.418,40.292,63.044,43.881,-10.852,110,110,69.875,67.75,57.125,57.5,4.27,35.094,72,70,1000,200,0.101,200.0,69.375,68.438,0.012,72.0,71.688,57.281,58.094,0.0,30.953,72,70,1000,200,0.072,295.25,74.938,74.563,0.022,70.875,70.875,57.156,58.031,0.0,22.922,72,70,1000,200,0.034,202.25,75.188,74.563,0.021,70.375,70.313,56.813,57.969,0.0,30.047,72,70,1000,200,0.032,195.25,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,2.024,0.0,6.387,0.58,0.219,0.002,0.001,0.002,0.0
5192008,1829,1,1,3,1,100,33.785,40.0,40.0,40.0,1,1,573.769,217.799,0.01,12.846,0,80,55,1.4,881.375,949.029,1284.077,132.714,56.156,71.362,70.335,71.239,52.784,1.44,1.594,0.268,62.272,49.851,59.502,35.965,70.927,72.606,101.251,90.955,108.344,40.365,60.736,43.954,-10.852,110,110,69.875,67.75,56.594,57.219,4.297,34.469,72,70,1000,200,0.105,203.125,69.188,68.438,0.012,72.0,71.625,57.219,58.156,0.0,31.891,72,70,1000,200,0.068,289.5,74.938,74.688,0.022,70.813,70.875,57.094,58.125,0.0,23.844,72,70,1000,200,0.031,196.625,75.188,74.563,0.021,70.375,70.313,56.594,58.219,0.0,29.859,72,70,1000,200,0.033,196.875,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,2.263,0.0,6.394,0.574,0.218,0.001,0.001,0.002,0.0
5192008,1830,1,1,3,1,100,32.726,40.0,40.0,40.0,1,1,565.572,215.457,0.01,12.875,0,80,55,1.4,887.625,947.678,1284.077,122.7,55.303,71.148,70.226,71.129,51.369,1.444,1.594,0.26,62.219,49.817,61.309,35.908,70.817,72.606,101.03,90.848,108.123,40.51,58.743,43.662,-10.852,110,110,69.938,67.813,56.219,57.0,1.597,35.781,72,70,1000,200,0.096,193.125,69.188,68.438,0.012,71.938,71.625,57.094,58.156,0.0,31.797,72,70,1000,200,0.066,282.25,74.938,74.563,0.022,70.625,70.875,56.688,58.125,0.0,23.031,72,70,1000,200,0.034,202.375,75.188,74.563,0.021,70.313,70.375,56.0,57.969,0.0,29.609,72,70,1000,200,0.033,198.75,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,-0.007,2.226,0.0,5.628,0.566,0.215,0.001,0.001,0.002,0.0
5192008,1831,1,1,3,1,100,31.298,40.0,40.0,40.0,1,1,573.769,216.628,0.01,12.846,0,80,55,1.4,887.625,970.664,1298.489,144.158,54.663,71.148,70.226,71.129,50.39,1.41,1.587,0.264,62.213,49.757,62.449,35.936,70.791,72.499,101.103,90.742,108.196,40.583,58.008,43.59,-10.852,110,110,69.875,67.875,55.688,56.594,4.348,34.719,72,70,1000,200,0.104,202.375,69.188,68.438,0.012,71.938,71.563,56.938,58.094,0.0,31.563,72,70,1000,200,0.065,279.75,75.063,74.563,0.022,70.625,70.875,56.25,58.125,0.0,23.219,72,70,1000,200,0.034,198.25,75.188,74.563,0.021,70.313,70.313,55.594,57.781,0.0,28.703,72,70,1000,200,0.035,207.125,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,2.217,0.0,5.357,0.574,0.217,0.001,0.002,0.002,0.0
5192008,1832,1,1,3,1,100,29.763,40.0,40.0,40.0,1,1,581.965,216.628,0.01,12.788,0,80,55,1.4,881.125,966.605,1287.679,139.867,54.237,71.148,70.118,71.019,49.846,1.41,1.594,0.268,62.222,49.72,63.06,35.936,70.713,72.499,101.03,90.742,108.049,40.728,57.904,43.59,-10.852,110,110,69.813,67.813,55.281,56.406,7.254,34.375,72,70,1000,200,0.105,202.5,69.188,68.375,0.012,71.688,71.5,56.938,58.094,0.0,29.922,72,70,1000,200,0.065,278.75,74.938,74.563,0.022,70.625,70.938,56.156,57.844,0.0,23.469,72,70,1000,200,0.033,199.875,75.063,74.563,0.021,70.375,70.25,55.531,57.719,0.0,28.813,72,70,1000,200,0.035,206.125,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,2.131,0.0,5.076,0.582,0.217,0.001,0.001,0.002,0.0
