DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1833,1,1,3,1,100,28.325,40.0,40.0,40.0,1,1,573.769,215.457,0.01,12.831,0,80,55,1.4,880.25,946.327,1282.276,119.839,53.917,71.148,70.118,71.019,49.628,1.41,1.58,0.264,62.179,49.703,63.533,35.994,70.674,72.499,100.735,90.742,107.827,40.801,57.799,43.662,-10.852,110,110,69.813,67.625,55.219,56.313,7.309,35.219,72,70,1000,200,0.101,199.25,69.188,68.375,0.012,71.75,71.438,56.688,58.0,0.0,30.672,72,70,1000,200,0.057,263.5,74.938,74.563,0.022,70.5,71.0,56.0,57.688,0.0,22.969,72,70,1000,200,0.034,203.125,75.063,74.563,0.021,70.375,70.25,55.344,57.625,0.0,29.141,72,70,1000,200,0.034,204.125,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,2.16,0.0,5.091,0.574,0.215,0.001,0.001,0.002,0.0
5192008,1834,1,1,3,1,100,26.654,40.0,40.0,40.0,1,1,573.769,215.457,0.01,12.817,0,80,55,1.4,874.875,962.547,1291.281,134.144,53.81,71.041,70.118,71.019,49.411,1.433,1.58,0.268,62.125,49.724,64.033,36.023,70.603,72.499,100.808,90.635,107.901,41.092,57.799,43.808,-10.852,110,110,69.813,67.563,55.031,56.0,7.348,34.469,72,70,1000,200,0.106,203.625,69.063,68.375,0.012,71.688,71.438,56.625,58.0,0.0,29.328,72,70,1000,200,0.06,269.0,74.813,74.563,0.022,70.5,70.875,55.875,57.625,0.0,22.859,72,70,1000,200,0.034,202.625,75.063,74.563,0.021,70.313,70.25,55.281,57.406,0.0,29.234,72,70,1000,200,0.034,203.625,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.146,-0.222,-0.072,-0.007,2.084,0.0,4.827,0.574,0.215,0.001,0.001,0.002,0.0
5192008,1835,1,1,3,1,100,25.342,40.0,40.0,40.0,1,1,563.23,213.115,0.01,12.86,0,80,55,1.4,878.75,919.334,1257.091,116.978,53.704,71.148,70.118,71.129,49.411,1.421,1.555,0.264,62.068,49.674,64.006,36.052,70.564,72.392,100.661,90.529,107.679,41.164,57.694,43.808,-10.852,110,110,69.625,67.5,55.031,55.906,13.953,36.063,72,70,1000,200,0.095,192.25,69.063,68.375,0.012,71.75,71.438,56.625,58.0,0.0,30.531,72,70,1000,200,0.054,254.25,74.938,74.563,0.022,70.5,70.875,55.688,57.563,0.0,23.609,72,70,1000,200,0.032,198.625,75.063,74.563,0.021,70.313,70.188,55.063,57.313,0.0,29.609,72,70,1000,200,0.033,200.625,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,2.057,0.0,4.715,0.563,0.213,0.001,0.001,0.002,0.0
5192008,1836,1,1,3,1,100,23.739,40.0,40.0,40.0,1,1,553.862,213.115,0.01,12.802,0,80,55,1.4,859.0,923.38,1258.889,118.409,53.704,71.041,70.01,70.91,49.737,1.394,1.477,0.271,62.087,49.666,64.2,36.023,70.551,72.499,100.661,90.529,107.606,40.656,57.904,42.933,-10.852,110,110,69.625,67.438,55.031,55.781,14.094,34.5,72,70,1000,200,0.106,203.625,69.063,68.375,0.012,71.688,71.375,56.625,58.0,0.0,30.172,72,70,1000,200,0.055,254.0,74.938,74.563,0.022,70.313,70.813,55.688,57.563,0.0,23.203,72,70,1000,200,0.035,199.75,75.063,74.563,0.021,70.313,70.188,55.063,57.188,0.0,29.859,72,70,1000,200,0.032,198.875,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,1.69,0.0,4.043,0.554,0.213,0.001,0.001,0.002,0.0
5192008,1837,1,1,3,1,100,23.244,40.0,40.0,40.0,1,1,571.427,215.457,0.01,12.889,0,80,55,1.4,852.125,934.174,1271.478,121.27,54.023,71.041,70.01,70.91,50.281,1.413,1.516,0.264,62.073,49.666,63.616,36.109,70.493,72.285,100.587,90.316,107.606,40.22,58.743,42.277,-10.852,110,110,69.5,67.375,55.219,56.0,18.016,35.625,72,70,1000,200,0.098,196.875,70.75,68.375,0.09,71.75,71.375,56.625,58.0,0.0,29.109,72,70,1000,200,0.058,265.75,74.938,74.563,0.022,70.188,70.813,55.875,57.563,0.0,23.328,72,70,1000,200,0.034,201.125,75.063,74.563,0.021,70.25,70.125,55.344,57.188,0.0,30.453,72,70,1000,200,0.031,194.25,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,1.431,0.0,3.677,0.571,0.215,0.031,0.001,0.002,0.0
5192008,1838,1,1,3,1,100,23.653,40.0,40.0,40.0,1,1,559.717,215.457,0.01,12.846,0,80,55,1.4,865.0,915.29,1269.679,112.687,54.557,71.041,70.01,71.019,51.152,1.413,1.541,0.26,62.123,49.645,62.699,36.109,70.48,72.285,100.513,90.316,107.901,40.074,59.897,42.204,-10.852,110,110,69.5,67.25,55.594,56.906,18.188,34.688,72,70,1000,200,0.104,202.875,71.438,60.906,0.197,71.75,71.375,56.688,58.0,0.0,30.641,72,70,1000,200,0.053,251.375,74.938,74.563,0.022,70.063,70.813,56.094,57.625,0.0,23.031,72,70,1000,200,0.034,202.375,75.188,74.563,0.021,70.25,70.063,55.531,57.313,0.0,30.375,72,70,1000,200,0.031,193.375,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,1.38,0.0,3.795,0.56,0.215,0.304,0.001,0.002,0.0
5192008,1839,1,1,3,1,100,24.383,40.0,40.0,40.0,1,1,555.033,215.457,0.01,12.831,0,80,55,1.4,863.625,917.986,1267.88,116.978,54.983,70.934,69.901,70.91,52.022,1.417,1.587,0.268,62.089,49.691,61.587,36.195,70.415,72.285,100.661,90.422,109.673,40.001,61.05,42.277,-10.852,110,110,69.5,67.188,55.813,58.063,18.344,34.375,72,70,1000,200,0.105,203.5,72.563,63.563,0.186,71.688,71.375,56.938,58.094,0.0,29.844,72,70,1000,200,0.055,254.75,74.938,74.563,0.022,70.063,70.75,56.25,57.625,0.0,22.875,72,70,1000,200,0.034,202.75,75.188,74.563,0.021,70.125,70.0,55.844,57.406,0.0,30.0,72,70,1000,200,0.032,195.375,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,-0.009,1.387,0.0,4.051,0.555,0.215,0.245,0.001,0.002,0.0
5192008,1840,1,1,3,1,100,25.24,40.0,40.0,40.0,1,1,555.033,213.115,0.01,12.831,0,80,55,1.4,845.75,913.942,1264.283,112.687,55.303,70.934,69.901,70.8,52.348,1.417,1.502,0.257,62.077,49.669,60.92,36.138,70.402,72.285,100.956,90.529,111.593,40.074,61.26,42.35,-10.852,110,110,69.625,67.188,56.0,58.469,14.719,35.406,72,70,1000,200,0.099,198.0,73.875,64.25,0.012,71.563,71.313,57.0,58.156,0.0,28.234,72,70,1000,200,0.053,251.0,74.938,74.563,0.022,70.063,70.75,56.469,57.625,0.0,23.516,72,70,1000,200,0.033,199.75,75.063,74.563,0.021,70.25,70.063,56.0,57.625,0.0,30.016,72,70,1000,200,0.032,195.625,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,1.378,0.0,4.051,0.555,0.213,0.017,0.001,0.002,0.0
5192008,1841,1,1,3,1,100,25.892,40.0,40.0,40.0,1,1,550.35,213.115,0.01,12.759,0,80,55,1.4,853.75,897.778,1249.903,105.534,55.41,70.934,69.901,70.8,52.457,1.417,1.562,0.271,62.044,49.667,60.614,36.138,70.311,72.178,100.661,90.21,111.815,39.856,61.05,42.277,-10.852,110,110,69.5,67.25,56.219,57.906,18.641,34.5,72,70,1000,200,0.105,203.625,73.563,64.375,0.012,71.438,71.25,57.094,58.219,0.0,29.578,72,70,1000,200,0.046,235.375,74.938,74.563,0.022,70.063,70.688,56.563,57.688,0.0,22.984,72,70,1000,200,0.034,202.75,75.063,74.563,0.021,70.125,70.0,56.0,57.625,0.0,29.891,72,70,1000,200,0.032,196.125,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.011,1.457,0.0,4.285,0.55,0.213,0.016,0.001,0.002,0.0
5192008,1842,1,1,3,1,100,26.369,40.0,40.0,40.0,1,1,549.179,213.115,0.01,12.86,0,80,55,1.4,840.875,896.432,1260.687,85.506,55.41,70.934,70.01,70.91,52.348,1.425,1.523,0.264,61.968,49.614,60.558,36.138,70.311,72.07,100.661,90.103,112.258,39.856,60.946,42.277,-10.852,110,110,69.625,67.313,56.219,57.594,15.008,35.563,72,70,1000,200,0.098,197.375,73.188,64.5,0.012,71.563,71.25,57.219,58.219,0.0,29.094,72,70,1000,200,0.045,233.5,74.938,74.563,0.022,70.063,70.625,56.563,57.844,0.0,23.734,72,70,1000,200,0.032,198.25,75.063,74.438,0.021,70.125,70.0,56.156,57.719,0.0,29.781,72,70,1000,200,0.033,197.125,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.011,1.476,0.0,4.319,0.549,0.213,0.015,0.001,0.002,0.0
5192008,1843,1,1,3,1,100,27.033,40.0,40.0,40.0,1,1,552.692,214.286,0.01,12.846,0,80,55,1.4,831.75,899.125,1264.283,102.673,55.41,70.827,69.901,70.8,52.131,1.448,1.53,0.268,61.988,49.61,60.586,36.167,70.272,72.07,100.366,89.997,112.405,39.711,60.736,42.131,-10.852,110,110,69.625,67.438,56.219,57.219,15.156,34.625,72,70,1000,200,0.105,202.75,72.938,64.688,0.012,71.563,71.188,57.219,58.219,0.0,28.75,72,70,1000,200,0.045,232.125,74.938,74.563,0.022,70.188,70.563,56.563,57.844,0.0,22.938,72,70,1000,200,0.034,203.5,75.063,74.438,0.021,69.938,70.0,56.156,57.781,6.406,29.609,72,70,1000,200,0.033,198.5,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.012,1.479,0.0,4.312,0.553,0.214,0.014,0.001,0.002,0.0
5192008,1844,1,1,3,1,100,27.567,40.0,40.0,40.0,1,1,538.64,211.944,0.01,12.773,0,80,55,1.4,833.75,869.537,1246.311,89.798,55.41,70.827,69.901,70.69,52.131,1.421,1.466,0.271,61.935,49.546,60.641,36.138,70.285,72.07,99.85,89.997,112.553,39.638,60.736,41.985,-10.852,110,110,69.5,67.5,56.219,57.656,19.094,35.031,72,70,1000,200,0.102,198.125,75.0,61.719,0.173,71.438,71.188,57.219,58.438,0.0,28.109,72,70,1000,200,0.045,231.75,74.813,74.563,0.022,70.313,70.563,56.688,58.031,0.0,24.188,72,70,1000,200,0.03,194.5,74.938,74.563,0.021,69.813,69.938,56.156,57.781,2.678,29.328,72,70,1000,200,0.034,200.875,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.013,1.421,0.0,4.159,0.539,0.212,0.336,0.001,0.001,0.0
5192008,1845,1,1,3,1,100,27.51,40.0,40.0,40.0,1,1,545.666,214.286,0.01,12.817,0,80,55,1.4,818.25,900.471,1258.889,106.964,55.303,70.827,69.793,70.69,51.913,1.433,1.569,0.275,61.874,49.537,60.641,36.224,70.246,71.963,98.891,89.89,112.701,39.493,60.631,41.912,-10.852,110,110,69.5,67.438,56.0,58.906,19.266,34.844,72,70,1000,200,0.103,201.75,76.188,63.719,0.19,71.438,71.188,57.281,58.563,0.0,28.422,72,70,1000,200,0.039,216.5,74.813,74.313,0.022,70.5,70.438,56.688,58.125,0.0,23.0,72,70,1000,200,0.034,203.125,75.063,74.563,0.021,70.125,69.938,56.156,57.781,2.705,28.984,72,70,1000,200,0.035,203.125,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.015,1.467,0.0,4.301,0.546,0.214,0.347,0.002,0.002,0.0
5192008,1846,1,1,3,1,100,27.579,40.0,40.0,40.0,1,1,550.35,211.944,0.01,12.817,0,80,55,1.4,820.75,896.432,1255.294,99.812,55.196,70.827,69.793,70.69,51.804,1.402,1.559,0.264,61.855,49.526,60.864,36.224,70.149,71.963,97.784,89.784,112.922,39.42,60.526,41.84,-10.852,110,110,69.625,67.375,56.0,59.625,15.641,34.406,72,70,1000,200,0.105,203.5,77.25,65.875,0.208,71.375,71.188,57.281,58.563,0.0,27.328,72,70,1000,200,0.04,218.0,74.813,74.313,0.022,70.5,70.375,56.781,58.125,0.0,23.563,72,70,1000,200,0.033,196.625,75.063,74.438,0.021,69.813,69.875,56.0,57.781,2.734,28.75,72,70,1000,200,0.036,205.625,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.019,1.47,0.0,4.303,0.55,0.212,0.346,0.002,0.002,0.0
5192008,1847,1,1,3,1,100,27.803,40.0,40.0,40.0,1,1,548.008,211.944,0.01,12.802,0,80,55,1.4,798.625,896.432,1258.889,94.089,55.196,70.72,69.793,70.69,51.587,1.402,1.548,0.257,61.792,49.422,60.836,36.253,69.942,71.963,97.194,89.677,112.996,39.565,60.421,41.912,-10.852,110,110,69.625,67.375,56.0,60.094,15.797,35.281,72,70,1000,200,0.1,198.75,77.438,67.125,0.213,71.438,71.188,57.281,58.688,0.0,26.813,72,70,1000,200,0.037,211.875,74.938,74.313,0.022,70.625,70.313,56.688,58.125,0.0,23.266,72,70,1000,200,0.034,201.5,75.063,74.563,0.021,69.938,69.875,56.0,57.781,2.766,28.797,72,70,1000,200,0.035,206.375,73.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.021,1.441,0.0,4.168,0.548,0.212,0.321,0.002,0.002,0.0
5192008,1848,1,1,3,1,100,27.697,40.0,40.0,40.0,1,1,537.469,214.286,0.01,12.846,0,80,55,1.4,813.625,893.74,1255.294,95.52,55.196,70.72,69.793,70.58,51.478,1.391,1.548,0.264,61.76,49.377,61.253,36.224,69.78,71.856,96.899,89.677,113.144,39.493,60.316,41.84,-10.852,110,110,69.625,67.5,56.0,60.5,15.93,34.563,72,70,1000,200,0.105,202.75,77.75,67.688,0.209,71.563,71.188,57.281,58.688,0.0,26.0,72,70,1000,200,0.038,212.75,74.813,74.563,0.022,70.5,70.313,56.563,58.125,0.0,22.953,72,70,1000,200,0.034,202.375,75.063,74.563,0.021,69.938,69.813,56.0,57.781,6.578,29.203,72,70,1000,200,0.034,203.875,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.022,1.448,0.0,4.183,0.537,0.214,0.307,0.001,0.002,0.0
5192008,1849,1,1,3,1,100,27.563,40.0,40.0,40.0,1,1,529.272,211.944,0.01,12.817,0,80,55,1.4,798.875,860.136,1224.773,69.768,54.983,70.72,69.793,70.58,51.369,1.387,1.491,0.26,61.79,49.432,61.337,36.167,69.728,71.856,97.047,89.677,113.365,39.42,60.211,41.767,-10.852,110,110,69.625,67.625,55.906,60.5,16.063,35.719,72,70,1000,200,0.097,193.875,77.75,67.813,0.206,71.563,71.25,57.281,58.75,0.0,26.547,72,70,1000,200,0.036,210.0,74.813,74.313,0.022,70.5,70.25,56.688,58.125,0.0,23.703,72,70,1000,200,0.032,198.25,75.063,74.563,0.021,69.938,69.875,56.0,57.781,6.621,29.781,72,70,1000,200,0.032,199.375,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.022,1.447,0.0,4.173,0.529,0.212,0.299,0.002,0.002,0.0
5192008,1850,1,1,3,1,100,27.786,40.0,40.0,40.0,1,1,535.127,210.773,0.01,12.831,0,80,55,1.4,813.625,844.034,1217.6,61.184,54.983,70.827,69.901,70.69,51.26,1.429,1.498,0.271,61.842,49.406,61.642,36.167,69.676,71.749,97.268,89.677,113.661,39.275,60.106,41.621,-10.852,110,110,69.813,67.688,55.906,60.594,9.664,34.688,72,70,1000,200,0.104,202.75,77.75,68.0,0.192,71.563,71.25,57.281,58.75,0.0,27.344,72,70,1000,200,0.033,199.375,74.813,74.313,0.022,70.5,70.188,56.688,58.125,0.0,23.984,72,70,1000,200,0.032,194.5,75.063,74.563,0.021,69.813,69.875,55.906,57.781,6.676,30.375,72,70,1000,200,0.031,195.875,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.022,1.445,0.0,4.176,0.535,0.211,0.274,0.002,0.002,0.0
5192008,1851,1,1,3,1,100,27.505,40.0,40.0,40.0,1,1,537.469,210.773,0.01,12.773,0,80,55,1.4,806.125,866.85,1215.808,81.214,54.876,70.72,69.901,70.58,51.26,1.433,1.53,0.271,61.73,49.444,61.754,36.195,69.462,71.642,97.342,89.571,113.587,39.275,60.002,41.621,-10.852,110,110,69.625,67.625,55.813,60.281,16.281,34.375,72,70,1000,200,0.106,202.75,77.563,67.438,0.146,71.438,71.25,57.281,58.75,0.0,26.922,72,70,1000,200,0.033,198.75,74.813,74.313,0.022,70.188,70.125,56.563,58.031,0.0,22.953,72,70,1000,200,0.035,204.375,74.938,74.313,0.021,69.813,69.813,55.906,57.781,6.73,30.359,72,70,1000,200,0.031,193.625,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.021,1.446,0.0,4.157,0.537,0.211,0.216,0.002,0.002,0.0
5192008,1852,1,1,3,1,100,27.146,40.0,40.0,40.0,1,1,540.982,209.602,0.229,12.86,0,80,55,1.4,788.125,876.256,1219.393,94.089,54.876,70.613,69.793,70.58,51.152,1.417,1.502,0.268,61.762,49.391,61.893,36.195,69.339,71.535,97.047,89.571,112.922,39.202,60.002,41.548,-10.852,110,110,69.625,67.625,55.813,59.688,16.375,35.094,72,70,1000,200,0.101,200.375,77.438,67.375,0.012,71.563,71.313,57.5,58.844,0.0,25.844,72,70,1000,200,0.035,208.125,74.813,74.313,0.022,70.063,70.125,56.563,58.031,0.0,23.578,72,70,1000,200,0.033,200.625,74.938,74.438,0.021,69.938,69.75,55.906,57.781,6.781,30.188,72,70,1000,200,0.032,194.875,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.486,1.45,0.0,4.186,0.541,0.21,0.018,0.002,0.002,0.0
5192008,1853,1,1,3,1,100,26.768,40.0,40.0,40.0,1,1,543.324,210.773,0.344,12.788,0,80,55,1.4,815.125,882.978,1221.186,98.381,54.77,70.613,69.793,70.69,51.043,1.448,1.509,0.271,61.637,49.386,62.171,36.167,69.287,71.427,97.563,89.677,112.11,39.275,60.002,41.621,-10.852,110,110,69.5,67.625,55.688,58.688,16.484,34.469,72,70,1000,200,0.105,203.5,77.25,67.25,0.073,71.563,71.375,57.5,58.844,0.0,26.188,72,70,1000,200,0.036,210.125,74.813,74.313,0.022,69.938,70.063,56.469,58.031,0.0,23.0,72,70,1000,200,0.034,203.625,74.938,74.313,0.021,69.813,69.75,55.906,57.719,6.844,30.031,72,70,1000,200,0.032,195.75,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.635,1.447,0.0,4.162,0.543,0.211,0.107,0.002,0.002,0.0
5192008,1854,1,1,3,1,100,26.526,40.0,40.0,40.0,1,1,528.101,210.773,0.563,12.846,0,80,55,1.4,807.25,841.353,1217.6,59.753,54.77,70.613,69.793,70.47,51.043,1.429,1.53,0.268,61.715,49.308,62.31,36.224,69.235,71.32,100.071,89.677,108.344,39.129,59.897,41.475,-10.852,110,110,69.625,67.688,55.688,58.781,16.609,34.844,72,70,1000,200,0.103,198.25,77.375,63.094,0.173,71.563,71.313,57.5,58.844,0.0,26.844,72,70,1000,200,0.032,198.375,74.813,74.313,0.022,69.938,70.188,56.563,58.031,2.619,24.531,72,70,1000,200,0.031,190.25,74.938,74.438,0.021,69.75,69.688,55.844,57.719,6.91,29.688,72,70,1000,200,0.033,198.25,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.448,1.451,0.0,4.181,0.528,0.211,0.361,0.002,0.002,0.0
5192008,1855,1,1,3,1,100,26.303,40.0,40.0,40.0,1,1,537.469,210.773,0.772,12.802,0,80,55,1.4,808.375,876.256,1228.36,72.63,54.77,70.613,69.793,70.47,50.934,1.379,1.495,0.268,61.633,49.333,62.393,36.253,69.119,71.32,104.57,89.784,101.698,39.129,59.897,41.475,-10.852,110,110,69.5,67.625,55.688,59.625,20.531,34.938,72,70,1000,200,0.103,200.5,77.875,65.438,0.211,71.688,71.313,57.5,58.844,0.0,26.344,72,70,1000,200,0.034,201.5,74.813,74.313,0.022,69.688,70.313,56.563,58.031,11.117,23.031,72,70,1000,200,0.034,203.0,74.938,74.438,0.021,69.75,69.625,55.844,57.719,6.988,29.641,72,70,1000,200,0.033,198.0,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.15,1.446,0.0,4.167,0.537,0.211,0.384,0.002,0.002,0.0
5192008,1856,1,1,3,1,100,26.022,40.0,40.0,40.0,1,1,553.862,210.773,0.824,12.788,0,80,55,1.4,812.75,888.358,1226.566,99.812,54.77,70.613,69.793,70.47,51.043,1.444,1.484,0.268,61.623,49.327,62.782,36.282,68.898,71.213,107.299,89.784,98.892,39.057,59.897,41.402,-10.852,110,110,69.5,67.625,55.688,60.188,20.703,34.438,72,70,1000,200,0.105,203.375,78.188,67.375,0.239,71.563,71.313,57.281,59.063,0.0,26.203,72,70,1000,200,0.034,202.0,74.813,74.313,0.022,69.938,70.25,56.469,58.031,2.711,22.875,72,70,1000,200,0.034,202.875,75.063,74.438,0.021,69.75,69.625,55.844,57.719,9.016,29.453,72,70,1000,200,0.034,199.875,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.396,1.439,0.0,4.161,0.554,0.211,0.378,0.002,0.002,0.0
5192008,1857,1,1,3,1,100,25.45,40.0,40.0,40.0,1,1,544.495,210.773,0.855,12.788,0,80,55,1.4,790.625,882.978,1221.186,101.242,54.663,70.613,69.793,70.47,50.934,1.402,1.534,0.268,61.623,49.289,62.782,36.31,68.821,71.106,108.774,89.784,101.329,38.984,59.897,41.402,-10.852,110,110,69.625,67.5,55.688,60.594,17.078,35.688,72,70,1000,200,0.096,195.75,78.688,68.375,0.228,71.563,71.313,57.5,58.844,0.0,26.047,72,70,1000,200,0.034,202.0,74.813,74.313,0.022,69.938,70.25,56.469,58.031,11.258,23.797,72,70,1000,200,0.032,197.25,74.938,74.313,0.021,69.625,69.688,55.594,57.719,13.805,29.094,72,70,1000,200,0.035,202.5,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.335,1.479,0.0,4.29,0.544,0.211,0.344,0.002,0.002,0.0
5192008,1858,1,1,3,1,100,25.091,40.0,40.0,40.0,1,1,546.837,209.602,0.897,12.846,0,80,55,1.4,812.125,891.049,1221.186,118.409,54.663,70.613,69.793,70.47,50.934,1.429,1.534,0.268,61.63,49.322,63.144,36.368,68.568,70.999,109.143,89.677,104.652,39.057,59.687,41.402,-10.852,110,110,69.625,67.5,55.594,60.813,17.219,34.594,72,70,1000,200,0.105,202.75,79.0,68.875,0.256,71.438,71.313,57.281,59.063,0.0,25.922,72,70,1000,200,0.034,202.0,74.813,74.313,0.022,69.688,70.188,56.563,58.031,2.865,22.938,72,70,1000,200,0.034,203.125,74.938,74.438,0.021,69.75,69.625,55.594,57.719,13.922,28.703,72,70,1000,200,0.036,205.25,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.207,1.46,0.0,4.18,0.547,0.21,0.379,0.002,0.002,0.0
5192008,1859,1,1,3,1,100,24.683,40.0,40.0,40.0,1,1,544.495,209.602,0.908,12.802,0,80,55,1.4,797.0,856.109,1206.849,81.214,54.557,70.506,69.685,70.47,50.825,1.379,1.502,0.268,61.628,49.277,63.589,36.454,68.049,70.891,108.995,89.677,106.867,39.057,59.897,41.329,-10.852,110,110,69.813,67.5,55.688,60.813,10.844,35.344,72,70,1000,200,0.1,195.625,79.188,69.063,0.237,71.438,71.25,57.5,59.063,0.0,25.797,72,70,1000,200,0.034,202.0,74.813,74.313,0.022,70.0,70.125,56.563,58.031,2.895,24.172,72,70,1000,200,0.03,194.5,74.938,74.313,0.021,69.75,69.625,55.594,57.625,9.344,28.844,72,70,1000,200,0.035,206.125,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.1,1.396,0.0,4.036,0.544,0.21,0.351,0.002,0.002,0.0
5192008,1900,1,1,3,1,100,24.023,40.0,40.0,40.0,1,1,540.982,210.773,0.876,12.846,0,80,55,1.4,803.875,885.668,1215.808,102.673,54.557,70.506,69.685,70.47,50.825,1.372,1.53,0.268,61.633,49.255,64.311,36.397,67.544,70.784,107.963,89.784,107.753,38.839,59.897,41.256,-10.852,110,110,69.625,67.625,55.594,60.813,17.469,34.875,72,70,1000,200,0.104,201.625,79.188,69.063,0.203,71.438,71.25,57.5,59.063,0.0,25.5,72,70,1000,200,0.034,203.375,74.813,74.313,0.022,70.0,70.063,56.563,58.031,0.031,23.125,72,70,1000,200,0.034,202.125,74.75,74.313,0.021,69.625,69.625,55.594,57.625,14.141,29.094,72,70,1000,200,0.034,204.75,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.01,1.474,0.0,4.308,0.541,0.211,0.3,0.002,0.001,0.001
5192008,1901,1,1,3,1,100,23.507,40.0,40.0,40.0,1,1,536.298,210.773,0.876,12.817,0,80,55,1.4,803.875,866.85,1208.64,82.645,54.557,70.506,69.685,70.47,50.825,1.444,1.541,0.271,61.535,49.276,64.506,36.512,67.129,70.677,107.741,89.784,108.123,38.911,59.792,41.256,-10.852,110,110,69.625,67.688,55.594,60.813,17.578,34.5,72,70,1000,200,0.106,201.625,79.25,68.563,0.197,71.438,71.25,57.5,59.063,0.0,26.672,72,70,1000,200,0.031,192.875,74.813,74.25,0.022,70.063,69.938,56.469,57.844,0.0,23.125,72,70,1000,200,0.034,200.0,74.938,74.313,0.021,69.5,69.5,55.594,57.625,14.266,29.5,72,70,1000,200,0.033,201.625,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,1.439,0.0,4.17,0.536,0.211,0.308,0.002,0.002,0.001
5192008,1902,1,1,3,1,100,23.042,40.0,40.0,40.0,1,1,537.469,204.918,0.814,12.86,0,80,55,1.4,793.5,861.478,1130.04,129.853,54.557,70.506,69.685,70.361,50.825,1.402,1.544,0.279,61.507,49.183,65.257,36.598,66.98,70.463,110.692,89.89,107.753,38.911,59.897,41.11,-10.852,110,110,69.625,67.688,55.594,60.688,17.719,34.938,72,70,1000,200,0.103,201.375,79.375,68.25,0.211,71.438,71.188,57.5,59.063,0.0,25.469,72,70,1000,200,0.034,204.0,74.813,74.25,0.022,70.063,69.938,56.469,57.844,0.0,23.109,72,70,1000,200,0.034,202.625,74.938,74.313,0.021,69.5,69.5,55.594,57.625,18.047,30.203,72,70,1000,200,0.031,197.125,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.115,1.348,0.0,3.924,0.537,0.205,0.343,0.002,0.002,0.0
5192008,1903,1,1,3,1,100,22.879,40.0,40.0,40.0,1,1,519.905,200.234,0.761,12.759,0,80,55,1.4,816.25,825.273,1083.813,119.839,54.557,70.399,69.685,70.361,51.043,1.379,1.52,0.279,61.443,49.08,65.813,36.684,66.954,70.141,114.379,89.89,107.31,38.839,59.897,40.819,-10.852,110,110,69.625,67.625,55.594,60.813,17.844,35.219,72,70,1000,200,0.102,197.5,79.375,68.438,0.211,71.438,71.188,57.5,59.063,0.0,26.875,72,70,1000,200,0.031,191.875,74.813,74.25,0.022,70.063,69.813,56.469,57.844,0.0,23.719,72,70,1000,200,0.032,198.75,74.938,74.313,0.021,69.5,69.438,55.594,57.625,18.219,30.297,72,70,1000,200,0.032,194.375,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.22,1.2,0.0,3.505,0.52,0.2,0.337,0.002,0.002,0.0
5192008,1904,1,1,3,1,100,22.5,40.0,40.0,40.0,1,1,535.127,202.576,0.709,12.788,0,80,55,1.4,788.75,861.478,1096.242,149.88,54.77,70.399,69.685,70.361,51.26,1.436,1.505,0.279,61.314,49.091,66.564,36.771,66.714,69.927,118.436,89.997,108.123,38.839,60.421,40.746,-10.852,110,110,69.813,67.625,55.688,60.938,11.453,34.75,72,70,1000,200,0.104,202.625,79.688,68.875,0.194,71.375,71.188,57.5,59.063,0.0,25.797,72,70,1000,200,0.034,201.875,74.813,74.25,0.022,70.0,69.75,56.469,57.688,0.028,23.297,72,70,1000,200,0.034,199.5,74.75,74.313,0.021,69.5,69.375,55.844,57.625,18.375,30.094,72,70,1000,200,0.032,195.5,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.257,1.13,0.0,3.384,0.535,0.203,0.307,0.002,0.001,0.001
5192008,1905,1,1,3,1,100,23.289,40.0,40.0,40.0,1,1,526.93,200.234,0.678,12.846,0,80,55,1.4,795.25,844.034,1078.49,147.019,54.983,70.399,69.576,70.251,51.587,1.383,1.541,0.282,61.332,49.042,66.675,36.972,66.624,69.713,121.607,89.89,109.895,38.766,60.841,40.746,-10.852,110,110,69.625,67.688,55.813,60.938,18.078,35.531,72,70,1000,200,0.099,195.5,79.563,68.625,0.203,71.188,71.188,57.5,59.063,0.0,25.313,72,70,1000,200,0.035,203.625,74.813,74.25,0.022,69.938,69.688,56.688,57.844,2.914,23.094,72,70,1000,200,0.034,203.25,74.75,74.313,0.021,69.5,69.375,55.906,57.625,18.531,29.875,72,70,1000,200,0.033,197.25,73.813,73.063,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.25,1.152,0.0,3.529,0.527,0.2,0.324,0.002,0.001,0.006
5192008,1906,1,1,3,1,100,23.397,40.0,40.0,40.0,1,1,524.589,200.234,0.657,12.817,0,80,55,1.4,791.5,841.353,1078.49,152.741,55.196,70.292,69.685,70.251,52.022,1.41,1.484,0.279,61.219,48.958,66.202,37.058,66.546,69.498,124.041,89.997,112.405,38.693,61.365,40.819,-10.852,110,110,69.625,67.688,55.906,60.938,18.203,34.75,72,70,1000,200,0.104,202.625,79.375,68.563,0.2,71.188,71.188,57.625,59.156,0.0,26.172,72,70,1000,200,0.032,198.625,74.813,74.25,0.022,69.625,69.688,56.688,58.031,13.313,24.25,72,70,1000,200,0.03,194.625,74.75,74.313,0.021,69.5,69.313,56.0,57.781,24.438,29.516,72,70,1000,200,0.034,199.625,79.125,71.188,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.225,1.202,0.0,3.781,0.525,0.2,0.316,0.002,0.001,0.067
5192008,1907,1,1,3,1,100,23.911,100.0,100.0,100.0,1,1,537.469,199.063,0.678,12.759,0,80,55,1.4,799.5,866.85,1064.306,589.186,55.196,70.185,69.576,70.251,52.022,1.379,1.47,0.275,61.306,48.949,71.596,37.231,66.41,69.069,125.811,90.21,115.285,38.62,61.47,40.746,-10.852,110,110,69.5,67.688,56.0,61.125,22.141,34.719,72,70,1000,200,0.104,201.375,79.25,68.563,0.207,71.188,71.125,57.625,59.156,0.0,25.797,72,70,1000,200,0.034,201.0,74.75,74.25,0.022,69.625,69.813,56.781,58.031,13.461,23.328,72,70,1000,200,0.034,201.625,74.75,74.313,0.021,69.625,69.313,56.156,57.969,24.625,28.797,72,70,1000,200,0.035,206.375,78.125,64.938,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.2,1.187,0.0,3.764,0.537,0.199,0.323,0.002,0.001,0.152
5192008,1908,1,1,3,1,100,25.02,100.0,100.0,100.0,1,1,540.982,201.405,0.01,12.846,0,80,55,1.4,798.75,865.507,1074.942,829.046,55.516,69.649,69.685,69.922,52.131,1.368,1.505,0.282,61.657,49.36,81.994,37.518,66.241,67.891,117.182,90.316,107.827,38.62,61.26,40.819,-10.852,110,110,69.625,67.688,56.344,61.188,18.484,34.938,72,70,1000,200,0.102,199.625,79.25,68.875,0.199,71.188,71.063,57.719,59.156,0.0,25.938,72,70,1000,200,0.033,199.75,74.813,74.25,0.022,69.5,69.875,56.875,58.125,17.516,23.25,72,70,1000,200,0.034,201.375,74.625,74.313,0.021,69.5,69.313,56.25,58.563,19.063,29.109,72,70,1000,200,0.034,204.0,79.0,60.5,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.248,0.0,3.92,0.541,0.201,0.302,0.002,0.001,0.214
5192008,1909,1,1,3,1,100,25.791,100.0,100.0,100.0,1,1,538.64,202.576,0.01,12.802,0,80,55,1.4,808.25,849.399,1082.038,830.51,55.623,68.686,69.576,69.263,52.24,1.353,1.509,0.279,61.711,49.301,84.413,37.921,66.092,67.14,130.458,90.21,126.214,38.475,61.05,40.673,-10.852,110,110,69.625,67.75,56.406,61.313,18.625,34.875,72,70,1000,200,0.102,200.125,79.188,68.875,0.211,71.188,71.125,57.719,59.281,0.0,25.594,72,70,1000,200,0.034,202.0,74.75,74.25,0.022,69.5,69.875,56.875,58.25,17.688,23.172,72,70,1000,200,0.034,201.625,74.75,74.313,0.021,69.5,69.313,56.406,59.063,19.234,29.875,72,70,1000,200,0.032,198.625,80.813,60.5,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,1.246,0.0,3.905,0.539,0.203,0.318,0.002,0.001,0.234
5192008,1910,1,1,3,1,100,26.539,100.0,100.0,100.0,1,1,537.469,213.115,0.01,12.773,0,80,55,1.4,808.125,835.991,1226.566,788.117,55.623,68.15,69.576,68.714,52.24,1.265,1.48,0.264,61.978,49.477,85.553,38.583,65.898,66.819,115.928,90.422,120.085,38.548,60.421,40.746,-10.852,110,110,69.625,67.688,56.406,61.375,18.75,35.125,72,70,1000,200,0.101,198.5,79.188,69.0,0.207,71.188,71.0,57.781,59.281,0.0,25.859,72,70,1000,200,0.033,199.25,74.75,74.125,0.022,69.5,69.813,57.094,58.25,13.938,23.453,72,70,1000,200,0.033,199.125,74.75,74.313,0.021,69.625,69.375,56.406,59.469,15.719,30.578,72,70,1000,200,0.031,192.5,81.938,61.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.002,1.284,0.0,3.896,0.537,0.213,0.308,0.002,0.001,0.237
5192008,1911,1,1,3,1,100,27.279,100.0,100.0,100.0,1,1,551.521,231.85,0.01,12.846,0,80,55,1.4,796.0,845.376,1446.946,801.261,55.623,67.936,69.685,68.165,52.131,1.33,1.523,0.238,62.56,49.878,85.775,39.589,65.768,66.497,135.031,90.635,138.102,38.402,60.106,40.527,-10.852,110,110,69.813,67.75,56.406,61.5,12.344,35.688,72,70,1000,200,0.099,196.0,79.188,69.063,0.224,71.188,71.0,57.781,59.375,0.0,26.172,72,70,1000,200,0.033,197.75,74.75,74.25,0.022,69.688,69.75,57.156,58.313,12.234,23.813,72,70,1000,200,0.032,197.25,74.75,74.313,0.021,69.625,69.375,56.406,59.75,11.172,29.063,72,70,1000,200,0.034,203.5,82.625,62.156,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,1.258,0.0,3.788,0.552,0.232,0.331,0.002,0.001,0.236
5192008,1912,1,1,3,1,100,27.96,100.0,100.0,100.0,1,1,558.546,236.534,0.01,12.817,0,80,55,1.4,793.25,856.109,1496.1,801.261,55.623,67.508,69.576,67.726,52.022,1.36,1.548,0.253,62.845,50.222,85.887,40.222,65.541,66.39,133.187,90.742,133.598,38.475,59.687,40.527,-10.852,110,110,69.625,67.625,56.406,61.375,18.984,35.938,72,70,1000,200,0.099,196.625,79.25,69.063,0.203,71.188,70.938,57.906,59.375,0.0,26.344,72,70,1000,200,0.032,197.375,74.813,74.25,0.022,69.938,69.688,57.094,58.313,3.834,23.969,72,70,1000,200,0.032,197.5,74.75,74.313,0.021,69.813,69.563,56.406,59.906,9.297,28.813,72,70,1000,200,0.035,202.125,82.125,62.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.24,0.0,3.65,0.559,0.237,0.302,0.002,0.001,0.077
5192008,1913,1,1,3,1,100,28.35,100.0,100.0,100.0,1,1,557.375,237.705,0.01,12.773,0,80,55,1.4,786.625,856.109,1501.57,808.569,55.516,67.187,69.576,67.506,52.022,1.292,1.587,0.253,63.128,50.555,86.665,40.653,65.399,66.283,137.833,91.168,141.721,38.33,59.477,40.454,-10.852,110,110,69.625,67.625,56.406,61.375,19.109,36.125,72,70,1000,200,0.099,196.75,79.25,69.0,0.212,71.188,70.938,57.781,59.375,0.0,26.266,72,70,1000,200,0.033,199.125,74.75,74.25,0.022,69.938,69.688,57.094,58.313,3.857,24.047,72,70,1000,200,0.032,198.125,74.625,74.25,0.021,69.813,69.688,56.406,59.531,9.344,29.094,72,70,1000,200,0.034,202.875,81.563,62.781,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.283,0.0,3.765,0.557,0.238,0.318,0.002,0.001,0.074
5192008,1914,1,1,3,1,100,29.178,100.0,100.0,100.0,1,1,562.059,241.218,0.01,12.802,0,80,55,1.4,798.5,837.331,1508.864,798.34,55.623,67.08,69.685,67.286,52.131,1.368,1.566,0.231,63.532,50.734,87.054,41.085,65.12,66.069,138.202,91.38,142.09,38.257,59.372,40.381,-10.852,110,110,69.625,67.625,56.406,61.5,19.188,36.094,72,70,1000,200,0.1,198.125,79.563,69.0,0.203,71.188,70.938,57.906,59.375,0.0,26.328,72,70,1000,200,0.033,198.875,74.813,74.125,0.022,70.0,69.625,57.094,58.313,0.996,24.016,72,70,1000,200,0.033,199.0,74.625,74.25,0.021,69.938,69.75,56.531,59.344,5.609,30.516,72,70,1000,200,0.03,191.25,81.125,63.094,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.288,0.0,3.774,0.562,0.241,0.313,0.002,0.001,0.071
5192008,1915,1,1,3,1,100,29.85,100.0,100.0,100.0,1,1,562.059,248.244,0.01,12.889,0,80,55,1.4,800.875,844.034,1543.55,782.278,55.729,66.866,69.793,66.957,52.24,1.387,1.576,0.246,63.685,51.009,87.166,41.516,64.712,65.854,137.907,91.806,141.942,38.33,59.162,40.308,-10.852,110,110,69.813,67.688,56.406,61.5,12.766,36.125,72,70,1000,200,0.101,198.75,79.688,69.063,0.203,71.188,70.938,57.906,59.375,0.0,26.094,72,70,1000,200,0.034,200.875,74.75,74.063,0.022,70.0,69.688,57.25,58.438,1.004,23.875,72,70,1000,200,0.033,200.125,74.75,74.25,0.021,69.938,69.813,56.531,59.063,5.633,29.922,72,70,1000,200,0.032,194.75,81.0,63.281,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,1.224,0.0,3.538,0.562,0.248,0.315,0.002,0.002,0.07
5192008,1916,1,1,3,1,100,30.551,100.0,100.0,100.0,1,1,580.794,244.731,0.01,12.802,0,80,55,1.4,799.5,865.507,1545.378,811.492,55.623,66.544,69.685,66.737,52.022,1.387,1.544,0.249,63.859,51.089,86.999,41.775,64.446,65.533,136.801,92.232,141.204,38.184,58.953,40.381,-10.852,110,110,69.813,67.75,56.5,61.5,12.836,36.25,72,70,1000,200,0.101,198.375,80.0,69.063,0.198,71.063,70.938,58.063,59.438,0.0,26.047,72,70,1000,200,0.034,200.875,74.813,74.125,0.022,70.0,69.75,57.156,58.438,1.002,23.766,72,70,1000,200,0.034,200.875,74.625,74.25,0.021,70.125,69.875,56.531,58.875,0.0,29.141,72,70,1000,200,0.035,201.5,80.813,63.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.354,0.0,3.903,0.581,0.245,0.316,0.002,0.001,0.069
5192008,1917,1,1,3,1,100,30.978,100.0,100.0,100.0,1,1,580.794,247.073,0.01,12.831,0,80,55,1.4,795.5,862.821,1561.829,808.569,55.516,66.437,69.793,66.408,51.913,1.387,1.605,0.253,64.003,51.134,86.943,42.092,64.31,65.318,136.653,92.764,140.687,38.693,58.848,40.746,-10.852,110,110,69.813,67.813,56.406,61.5,12.898,36.25,72,70,1000,200,0.101,199.25,80.25,69.0,0.181,71.063,71.0,57.906,59.438,0.0,25.75,72,70,1000,200,0.034,202.375,74.75,74.25,0.022,70.0,69.75,57.156,58.438,1.001,23.719,72,70,1000,200,0.034,201.0,74.625,74.25,0.021,70.125,69.938,56.406,58.781,0.0,28.844,72,70,1000,200,0.035,205.375,80.5,63.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.307,0.0,3.655,0.581,0.247,0.297,0.002,0.001,0.066
5192008,1918,1,1,3,1,100,31.29,100.0,100.0,100.0,1,1,583.136,248.244,0.166,12.788,0,80,55,1.4,796.125,872.224,1558.172,812.955,55.41,66.116,69.685,66.188,51.587,1.368,1.591,0.246,64.003,51.216,85.859,42.379,64.323,65.211,137.317,93.083,140.908,39.202,58.323,41.475,-10.852,110,110,69.875,67.813,56.219,61.375,10.086,36.344,72,70,1000,200,0.101,198.75,80.375,68.875,0.186,71.063,71.0,58.063,59.438,0.0,25.781,72,70,1000,200,0.034,201.25,74.75,74.125,0.022,70.063,69.75,57.094,58.438,1.0,23.734,72,70,1000,200,0.033,200.375,74.625,74.25,0.021,69.938,70.0,56.25,58.563,9.438,29.0,72,70,1000,200,0.034,204.375,80.375,63.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.52,0.0,4.033,0.583,0.248,0.312,0.002,0.001,0.066
5192008,1919,1,1,3,1,100,30.824,100.0,100.0,100.0,1,1,583.136,249.414,0.26,12.802,0,80,55,1.4,800.625,872.224,1561.829,820.267,55.09,65.902,69.685,65.969,51.152,1.372,1.676,0.253,64.268,51.279,85.692,42.581,64.122,65.104,136.801,93.509,140.539,39.42,57.694,41.548,-10.852,110,110,69.813,67.875,56.0,61.188,13.0,36.125,72,70,1000,200,0.102,200.625,80.438,68.875,0.171,71.063,71.0,57.906,59.438,0.0,25.5,72,70,1000,200,0.034,202.375,74.75,74.125,0.022,70.0,69.688,56.875,58.438,0.998,23.344,72,70,1000,200,0.034,202.625,74.75,74.25,0.021,69.938,70.0,56.25,58.5,5.695,29.328,72,70,1000,200,0.034,202.625,80.313,63.906,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.022,1.491,0.0,3.779,0.583,0.249,0.289,0.002,0.002,0.065
5192008,1920,1,1,3,1,100,30.621,100.0,100.0,100.0,1,1,572.598,248.244,0.375,12.86,0,80,55,1.4,806.625,835.991,1581.954,777.901,54.983,65.902,69.685,65.859,51.152,1.368,1.679,0.246,64.283,51.438,86.359,42.638,63.869,65.104,136.063,94.041,138.545,39.493,57.169,41.621,-10.852,110,110,69.813,67.875,56.0,61.125,13.055,36.125,72,70,1000,200,0.103,200.125,80.875,68.438,0.168,71.063,71.0,57.781,59.438,0.0,26.469,72,70,1000,200,0.032,193.625,74.75,74.125,0.022,70.0,69.688,56.781,58.313,0.997,23.156,72,70,1000,200,0.034,202.875,74.625,74.25,0.021,69.813,69.938,56.156,58.406,9.508,29.859,72,70,1000,200,0.032,199.125,80.188,64.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,1.548,0.0,3.797,0.573,0.248,0.305,0.002,0.001,0.063
5192008,1921,1,1,3,1,100,30.612,100.0,100.0,100.0,1,1,586.649,250.585,0.427,12.831,0,80,55,1.4,804.25,854.766,1578.294,793.958,54.983,65.795,69.685,65.859,51.26,1.387,1.64,0.257,64.445,51.451,87.555,42.983,63.616,64.997,135.178,94.573,134.263,39.565,56.855,41.621,-10.852,110,110,69.813,67.813,56.0,61.125,13.125,36.063,72,70,1000,200,0.103,200.375,81.0,68.375,0.171,71.063,71.0,57.906,59.438,0.0,25.844,72,70,1000,200,0.033,201.375,74.75,74.125,0.022,70.063,69.625,56.875,58.313,0.995,23.094,72,70,1000,200,0.034,202.25,74.563,74.25,0.021,69.813,69.938,56.156,58.281,9.563,30.078,72,70,1000,200,0.032,197.5,80.0,64.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.526,0.0,3.66,0.587,0.251,0.315,0.002,0.001,0.062
5192008,1922,1,1,3,1,100,30.887,100.0,100.0,100.0,1,1,576.111,250.585,0.479,12.817,0,80,55,1.4,810.625,845.376,1574.634,788.117,55.09,65.688,69.793,65.639,51.587,1.387,1.669,0.249,64.479,51.546,87.722,42.954,63.325,64.782,134.293,94.893,133.303,39.638,57.274,41.694,-10.852,110,110,69.875,67.813,56.0,61.125,10.297,36.063,72,70,1000,200,0.102,200.5,81.0,68.375,0.168,71.063,71.0,57.906,59.438,0.0,25.391,72,70,1000,200,0.034,203.75,74.75,74.125,0.022,70.0,69.75,56.875,58.25,0.0,22.938,72,70,1000,200,0.034,202.375,74.625,74.0,0.021,69.813,69.938,56.156,58.281,9.625,30.375,72,70,1000,200,0.031,193.375,79.875,64.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,1.494,0.0,3.656,0.576,0.251,0.31,0.002,0.002,0.062
5192008,1923,1,1,3,1,100,31.013,100.0,100.0,100.0,1,1,574.94,251.756,0.521,12.817,0,80,55,1.4,811.875,821.256,1572.804,763.316,55.09,65.367,69.685,65.42,51.26,1.406,1.612,0.264,64.532,51.597,86.86,43.242,63.441,64.461,133.556,95.425,133.893,39.711,57.274,41.767,-10.852,110,110,69.813,67.813,56.0,61.125,13.211,35.781,72,70,1000,200,0.104,201.625,81.125,68.438,0.168,70.938,71.0,57.906,59.438,0.0,26.766,72,70,1000,200,0.031,191.75,74.75,74.125,0.022,70.063,69.625,56.875,58.313,0.0,23.953,72,70,1000,200,0.031,195.625,74.625,73.938,0.021,69.938,69.938,56.156,58.219,5.883,30.063,72,70,1000,200,0.032,195.375,79.688,64.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,1.5,0.0,3.656,0.575,0.252,0.311,0.002,0.002,0.06
5192008,1924,1,1,3,1,100,30.751,100.0,100.0,100.0,1,1,586.649,254.098,0.573,12.817,0,80,55,1.4,801.375,856.109,1587.446,788.117,54.983,65.152,69.685,65.2,50.934,1.413,1.63,0.257,64.569,51.677,86.443,43.386,63.603,64.354,132.671,95.744,133.893,39.929,57.169,41.985,-10.852,110,110,69.875,67.813,55.906,61.125,10.398,35.688,72,70,1000,200,0.104,201.5,81.375,68.438,0.17,71.063,71.063,57.781,59.438,0.0,25.688,72,70,1000,200,0.034,202.25,74.75,74.125,0.022,70.063,69.563,56.781,58.25,0.0,22.953,72,70,1000,200,0.034,203.125,74.625,74.0,0.021,69.813,69.938,56.0,58.219,9.711,29.781,72,70,1000,200,0.033,197.25,79.688,64.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,1.529,0.0,3.655,0.587,0.254,0.321,0.002,0.002,0.06
5192008,1925,1,1,3,1,100,30.392,100.0,100.0,100.0,1,1,577.282,251.756,0.615,12.86,0,80,55,1.4,804.25,849.399,1585.615,774.983,54.876,65.26,69.685,65.2,51.152,1.368,1.626,0.264,64.671,51.742,87.277,43.558,63.824,64.568,132.007,96.17,133.45,40.074,56.75,42.058,-10.852,110,110,69.875,67.813,55.813,60.938,10.445,35.563,72,70,1000,200,0.104,201.875,81.5,68.438,0.164,70.938,71.0,57.781,59.375,0.0,25.391,72,70,1000,200,0.034,203.125,74.75,74.125,0.022,70.063,69.5,56.781,58.25,0.0,24.563,72,70,1000,200,0.03,190.875,74.563,74.0,0.021,69.813,69.875,56.0,57.969,9.766,29.578,72,70,1000,200,0.034,199.0,79.625,64.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.025,1.53,0.0,3.539,0.577,0.252,0.313,0.002,0.002,0.059
5192008,1926,1,1,3,1,100,30.461,100.0,100.0,100.0,1,1,594.846,254.098,0.657,12.788,0,80,55,1.4,795.375,862.821,1596.602,808.569,54.983,65.26,69.576,65.09,51.043,1.391,1.63,0.257,64.708,51.775,87.193,43.76,63.895,64.461,131.564,96.702,132.86,40.147,56.96,42.131,-10.852,110,110,69.813,67.75,55.813,60.938,13.375,35.594,72,70,1000,200,0.104,200.625,81.625,68.438,0.168,71.063,70.875,57.781,59.375,0.0,26.469,72,70,1000,200,0.031,196.5,74.75,74.125,0.022,70.0,69.5,56.781,58.25,0.988,23.063,72,70,1000,200,0.034,202.75,74.563,74.0,0.021,69.938,69.875,56.0,57.969,6.051,29.188,72,70,1000,200,0.035,202.125,79.625,64.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.024,1.509,0.0,3.519,0.595,0.254,0.324,0.002,0.002,0.059
5192008,1927,1,1,3,1,100,30.015,100.0,100.0,100.0,1,1,592.504,255.269,0.667,12.802,0,80,55,1.4,800.875,856.109,1592.939,795.418,54.876,65.26,69.576,65.09,50.934,1.383,1.587,0.253,64.77,51.811,87.11,43.932,63.824,64.568,131.195,97.128,131.973,40.147,56.96,42.058,-10.852,110,110,69.875,67.75,55.813,60.938,13.43,35.438,72,70,1000,200,0.104,201.375,81.688,68.438,0.168,70.938,70.875,57.781,59.438,0.0,25.406,72,70,1000,200,0.034,203.875,74.75,74.063,0.022,70.0,69.375,56.781,58.25,0.0,24.141,72,70,1000,200,0.031,195.125,74.563,74.0,0.021,69.813,69.875,55.906,57.969,9.859,28.703,72,70,1000,200,0.035,207.25,79.438,64.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.015,1.455,0.0,3.393,0.593,0.255,0.325,0.002,0.002,0.057
5192008,1928,1,1,3,1,100,29.568,100.0,100.0,100.0,1,1,583.136,252.927,0.678,12.846,0,80,55,1.4,802.125,862.821,1585.615,801.261,54.77,65.152,69.576,65.09,51.043,1.402,1.665,0.264,64.772,51.824,87.527,44.047,63.668,64.461,131.122,97.553,131.383,40.292,57.064,42.131,-10.852,110,110,69.875,67.75,55.813,61.125,13.5,35.063,72,70,1000,200,0.105,202.875,81.75,68.563,0.186,70.938,70.813,57.781,59.438,0.0,26.891,72,70,1000,200,0.031,191.0,74.75,74.125,0.022,70.0,69.375,56.781,58.125,0.99,22.844,72,70,1000,200,0.035,204.125,74.563,74.0,0.021,69.813,69.813,56.0,57.875,11.875,29.078,72,70,1000,200,0.034,204.75,79.313,64.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,1.409,0.0,3.277,0.583,0.253,0.358,0.002,0.002,0.057
5192008,1929,1,1,3,1,100,29.355,100.0,100.0,100.0,1,1,591.333,254.098,0.699,12.846,0,80,55,1.4,795.0,872.224,1592.939,821.73,54.77,64.831,69.685,64.871,50.934,1.398,1.623,0.257,64.803,51.844,86.943,44.162,63.493,64.032,131.048,97.766,130.866,40.365,56.96,42.277,-10.852,110,110,69.813,67.75,55.688,61.188,13.563,34.875,72,70,1000,200,0.105,202.375,82.0,69.063,0.18,70.875,70.813,57.781,59.375,0.0,25.531,72,70,1000,200,0.034,203.25,74.75,74.125,0.022,70.0,69.375,56.688,58.125,3.859,23.5,72,70,1000,200,0.033,200.375,74.5,74.0,0.021,69.813,69.813,55.906,57.875,11.953,29.438,72,70,1000,200,0.033,202.25,79.188,65.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.004,1.48,0.0,3.407,0.591,0.254,0.34,0.002,0.002,0.056
5192008,1930,1,1,3,1,100,28.948,100.0,100.0,100.0,1,1,597.188,254.098,0.699,12.831,0,80,55,1.4,808.0,854.766,1587.446,810.031,54.663,64.938,69.685,64.871,50.825,1.387,1.694,0.257,64.885,51.915,86.999,44.335,63.519,64.032,131.343,98.298,130.57,40.438,56.855,42.35,-10.852,110,110,69.813,67.813,55.688,61.125,13.617,34.688,72,70,1000,200,0.105,203.0,82.188,69.063,0.175,70.875,70.875,57.719,59.375,0.0,25.313,72,70,1000,200,0.034,203.375,74.75,74.125,0.022,69.938,69.438,56.688,58.25,3.867,22.875,72,70,1000,200,0.035,203.875,74.5,74.0,0.021,69.75,69.875,55.906,57.781,12.031,29.547,72,70,1000,200,0.033,201.25,79.125,65.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.016,1.494,0.0,3.402,0.597,0.254,0.335,0.002,0.002,0.055
