DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,1931,1,1,3,1,100,28.618,100.0,100.0,100.0,1,1,591.333,254.098,0.688,12.788,0,80,55,1.4,790.125,860.136,1583.785,805.646,54.663,64.831,69.576,64.761,50.825,1.33,1.626,0.249,64.819,51.841,86.776,44.364,63.616,64.354,132.154,98.618,130.275,40.51,56.855,42.35,-10.852,110,110,69.875,67.813,55.813,61.125,10.797,34.594,72,70,1000,200,0.104,202.5,82.188,69.0,0.177,70.875,70.938,57.781,59.375,0.0,26.188,72,70,1000,200,0.032,198.625,74.75,74.063,0.022,69.938,69.438,56.688,58.125,0.0,23.641,72,70,1000,200,0.033,199.125,74.563,74.0,0.021,69.813,69.813,55.844,57.781,10.156,30.125,72,70,1000,200,0.031,197.75,79.125,65.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.039,1.44,0.0,3.263,0.591,0.254,0.341,0.002,0.002,0.055
5192008,1932,1,1,3,1,100,28.433,100.0,100.0,100.0,1,1,591.333,256.44,0.667,12.846,0,80,55,1.4,807.25,857.451,1598.433,788.117,54.77,64.831,69.576,64.761,50.825,1.429,1.719,0.257,64.884,51.888,87.082,44.508,63.843,64.568,133.482,99.043,130.275,40.656,56.645,42.423,-10.852,110,110,69.813,67.813,55.688,61.125,13.727,34.406,72,70,1000,200,0.104,202.25,82.25,69.0,0.173,70.875,70.813,57.719,59.375,0.0,25.406,72,70,1000,200,0.035,203.5,74.75,74.125,0.022,70.0,69.438,56.563,58.125,1.032,22.906,72,70,1000,200,0.035,203.625,74.563,73.938,0.021,69.813,69.813,55.844,57.781,12.188,30.484,72,70,1000,200,0.031,192.875,79.0,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.062,1.42,0.0,3.148,0.591,0.256,0.335,0.002,0.002,0.054
5192008,1933,1,1,3,1,100,27.794,100.0,100.0,100.0,1,1,574.94,255.269,0.657,12.817,0,80,55,1.4,774.0,853.424,1600.265,791.037,54.663,65.045,69.685,64.871,50.716,1.383,1.711,0.249,64.89,51.876,87.027,44.594,63.947,64.675,134.441,99.256,130.57,40.656,56.75,42.569,-10.852,110,110,69.875,67.813,55.688,61.188,10.922,35.438,72,70,1000,200,0.098,197.125,82.375,69.0,0.173,70.875,70.875,57.719,59.375,0.0,26.266,72,70,1000,200,0.032,198.625,74.75,74.125,0.022,69.938,69.313,56.563,58.031,1.046,23.547,72,70,1000,200,0.033,199.75,74.563,74.0,0.021,69.75,69.813,55.844,57.781,16.969,30.328,72,70,1000,200,0.031,193.875,78.813,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.072,1.523,0.0,3.4,0.575,0.255,0.338,0.002,0.002,0.053
5192008,1934,1,1,3,1,100,27.085,100.0,100.0,100.0,1,1,592.504,254.098,0.647,12.889,0,80,55,1.4,805.375,858.793,1583.785,796.879,54.557,65.26,69.576,64.981,50.825,1.36,1.719,0.26,64.947,51.908,87.777,44.68,63.986,64.89,135.252,99.682,131.014,40.656,56.855,42.569,-10.852,110,110,69.875,67.813,55.594,61.125,10.977,34.688,72,70,1000,200,0.104,201.875,82.375,69.063,0.177,70.75,70.875,57.719,59.375,0.0,25.453,72,70,1000,200,0.034,203.75,74.75,74.063,0.022,69.938,69.25,56.563,58.125,3.932,23.281,72,70,1000,200,0.034,199.375,74.563,73.938,0.021,69.625,69.75,55.844,57.781,12.391,30.438,72,70,1000,200,0.031,194.0,78.813,65.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.077,1.522,0.0,3.419,0.593,0.254,0.344,0.002,0.002,0.053
5192008,1935,1,1,3,1,100,27.28,100.0,100.0,100.0,1,1,576.111,254.098,0.636,12.86,0,80,55,1.4,795.25,831.971,1580.124,773.524,54.77,65.367,69.468,65.09,51.478,1.41,1.687,0.264,64.973,51.961,88.834,44.738,63.973,65.318,135.99,99.895,131.826,40.874,56.96,42.642,-10.852,110,110,69.938,67.813,55.813,61.125,11.016,35.219,72,70,1000,200,0.101,196.75,82.375,69.188,0.173,70.563,70.813,57.719,59.375,0.0,26.672,72,70,1000,200,0.031,195.75,74.75,74.125,0.022,69.688,69.25,56.563,58.031,3.975,23.063,72,70,1000,200,0.034,203.25,74.563,73.875,0.021,69.813,69.75,55.906,57.781,10.516,30.328,72,70,1000,200,0.031,193.75,78.688,65.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.073,1.413,0.0,3.153,0.576,0.254,0.333,0.002,0.002,0.052
5192008,1936,1,1,3,1,100,27.642,100.0,100.0,100.0,1,1,584.307,254.098,0.647,12.817,0,80,55,1.4,793.75,853.424,1592.939,798.34,54.983,65.474,69.468,65.2,51.696,1.391,1.69,0.249,64.921,51.952,89.195,44.881,64.174,65.318,136.285,100.108,132.712,40.874,57.274,42.715,-10.852,110,110,69.813,67.813,55.906,61.313,13.922,34.969,72,70,1000,200,0.102,201.0,82.688,69.063,0.168,70.75,70.75,57.719,59.375,0.0,25.484,72,70,1000,200,0.035,203.75,74.625,74.063,0.022,69.938,69.25,56.781,58.125,4.039,23.578,72,70,1000,200,0.033,200.5,74.5,73.938,0.021,69.625,69.75,56.0,57.781,17.266,30.375,72,70,1000,200,0.031,193.5,78.688,65.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.064,1.439,0.0,3.272,0.584,0.254,0.334,0.002,0.002,0.052
5192008,1937,1,1,3,1,100,27.914,100.0,100.0,100.0,1,1,599.53,255.269,0.667,12.802,0,80,55,1.4,809.125,857.451,1580.124,805.646,55.09,65.474,69.576,65.31,51.804,1.452,1.64,0.264,64.947,51.97,88.778,45.14,64.537,65.211,136.506,100.427,133.303,40.874,57.589,42.86,-10.852,110,110,69.813,67.75,55.906,61.188,13.977,34.594,72,70,1000,200,0.104,202.625,82.688,69.063,0.161,70.75,70.75,57.719,59.375,0.0,25.641,72,70,1000,200,0.034,200.125,74.75,74.063,0.022,69.938,69.188,56.781,58.125,4.082,23.203,72,70,1000,200,0.034,199.75,74.5,73.938,0.021,69.5,69.688,56.156,57.875,21.063,30.141,72,70,1000,200,0.032,194.75,78.25,65.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.059,1.521,0.0,3.526,0.6,0.255,0.32,0.002,0.002,0.051
5192008,1938,1,1,3,1,100,27.798,100.0,100.0,100.0,1,1,594.846,254.098,0.657,12.889,0,80,55,1.4,809.125,858.793,1581.954,798.34,54.983,65.367,69.468,65.2,51.369,1.421,1.616,0.257,65.023,51.989,87.916,45.428,64.725,65.104,136.506,100.853,134.189,40.946,57.484,42.86,-10.852,110,110,69.813,67.75,56.0,61.313,14.047,34.5,72,70,1000,200,0.104,202.0,82.875,69.0,0.164,70.75,70.75,57.719,59.375,0.0,25.859,72,70,1000,200,0.034,201.375,74.75,74.125,0.022,69.688,69.125,56.781,58.125,12.609,23.188,72,70,1000,200,0.034,202.75,74.5,73.938,0.021,69.5,69.688,56.156,57.875,21.203,30.094,72,70,1000,200,0.032,195.375,78.688,65.313,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.043,1.492,0.0,3.421,0.595,0.254,0.332,0.002,0.002,0.055
5192008,1939,1,1,3,1,100,28.032,100.0,100.0,100.0,1,1,581.965,252.927,0.678,12.875,0,80,55,1.4,802.375,830.631,1560.001,761.859,55.09,65.367,69.36,65.2,51.26,1.436,1.662,0.26,64.96,52.046,87.305,45.572,64.841,65.318,136.506,100.959,134.558,40.946,57.379,42.86,-10.852,110,110,69.813,67.75,55.813,61.188,14.117,35.625,72,70,1000,200,0.096,196.0,82.875,69.0,0.185,70.875,70.688,57.719,59.375,0.0,25.219,72,70,1000,200,0.035,204.375,74.75,74.063,0.022,69.688,69.125,56.781,58.125,12.68,24.359,72,70,1000,200,0.031,192.25,74.5,73.938,0.021,69.5,69.688,55.906,57.875,21.375,29.594,72,70,1000,200,0.033,198.875,81.563,64.563,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.037,1.5,0.0,3.417,0.582,0.253,0.375,0.002,0.002,0.186
5192008,1940,1,1,3,1,100,27.226,100.0,100.0,100.0,1,1,597.188,252.927,0.688,12.831,0,80,55,1.4,787.875,880.289,1552.688,815.879,54.77,65.474,69.36,65.2,50.934,1.413,1.679,0.253,64.862,51.963,87.221,45.716,64.867,65.318,136.58,101.385,134.927,40.946,57.274,42.86,-10.852,110,110,69.813,67.688,55.688,61.375,14.188,34.5,72,70,1000,200,0.105,203.125,83.188,69.563,0.192,70.75,70.625,57.719,59.375,0.0,25.953,72,70,1000,200,0.033,200.5,74.625,74.063,0.022,69.688,69.063,56.688,58.125,12.766,22.859,72,70,1000,200,0.035,204.625,74.563,73.938,0.021,69.5,69.625,55.906,58.281,21.531,28.625,72,70,1000,200,0.036,207.0,81.75,61.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.032,1.504,0.0,3.406,0.597,0.253,0.382,0.002,0.002,0.223
5192008,1941,1,1,3,1,100,26.984,100.0,100.0,100.0,1,1,592.504,250.585,0.709,12.904,0,80,55,1.4,808.875,869.537,1550.86,807.107,54.77,65.581,69.468,65.42,51.043,1.398,1.644,0.264,64.831,51.837,87.388,45.658,64.919,65.318,136.653,101.598,135.223,41.019,57.169,42.933,-10.852,110,110,69.875,67.75,55.688,61.5,11.383,35.75,72,70,1000,200,0.096,196.25,83.313,69.875,0.191,70.75,70.563,57.625,59.375,0.0,25.359,72,70,1000,200,0.034,204.125,74.75,74.063,0.022,69.688,69.188,56.563,58.125,12.852,23.609,72,70,1000,200,0.033,200.0,74.375,73.875,0.021,69.5,69.625,55.906,58.781,21.688,29.063,72,70,1000,200,0.034,205.0,82.938,59.813,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.029,1.529,0.0,3.425,0.593,0.251,0.375,0.002,0.002,0.253
5192008,1942,1,1,3,1,100,26.761,100.0,100.0,100.0,1,1,594.846,250.585,0.699,12.846,0,80,55,1.4,810.5,877.6,1570.975,818.804,54.77,65.367,69.36,65.2,50.825,1.402,1.648,0.264,64.885,51.873,86.804,45.831,64.679,64.89,136.875,101.811,135.37,41.164,57.169,42.933,-10.852,110,110,69.875,67.75,55.813,61.375,11.445,34.719,72,70,1000,200,0.104,202.375,83.5,70.125,0.19,70.563,70.5,57.719,59.281,0.0,26.344,72,70,1000,200,0.032,198.25,74.75,74.063,0.022,69.688,69.188,56.563,58.031,14.781,22.844,72,70,1000,200,0.035,204.375,74.5,73.938,0.021,69.625,69.688,55.906,59.063,18.188,29.359,72,70,1000,200,0.034,202.875,84.5,60.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.03,1.42,0.0,3.151,0.595,0.251,0.371,0.002,0.002,0.264
5192008,1943,1,1,3,1,100,26.198,100.0,100.0,100.0,1,1,590.162,252.927,0.699,12.846,0,80,55,1.4,809.625,861.478,1567.316,805.646,54.663,65.26,69.36,65.09,50.825,1.436,1.687,0.257,64.8,51.866,87.416,45.859,64.245,64.782,137.022,102.236,135.444,41.092,57.169,43.079,-10.852,110,110,69.875,67.75,55.688,61.5,11.484,35.0,72,70,1000,200,0.104,198.375,83.75,70.125,0.19,70.438,70.563,57.719,59.281,0.0,25.313,72,70,1000,200,0.035,204.25,74.625,74.063,0.022,69.688,69.25,56.563,58.125,13.078,23.203,72,70,1000,200,0.034,202.375,74.375,73.938,0.021,69.625,69.688,55.844,59.469,18.313,29.766,72,70,1000,200,0.032,199.5,85.563,61.469,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.032,1.588,0.0,3.539,0.59,0.253,0.378,0.002,0.001,0.264
5192008,1944,1,1,3,1,100,25.859,100.0,100.0,100.0,1,1,580.794,249.414,0.709,12.846,0,80,55,1.4,806.25,838.672,1543.55,767.69,54.663,65.045,69.36,64.981,50.716,1.406,1.662,0.268,64.821,51.856,86.47,45.859,64.122,64.568,137.465,102.449,135.592,41.237,57.064,43.079,-10.852,110,110,69.813,67.75,55.688,61.688,14.406,35.0,72,70,1000,200,0.103,200.875,84.0,70.25,0.189,70.563,70.563,57.625,59.375,0.0,26.297,72,70,1000,200,0.032,198.25,74.75,74.063,0.022,69.625,69.188,56.563,58.031,15.008,24.516,72,70,1000,200,0.031,190.875,74.5,73.875,0.021,69.625,69.688,55.844,59.656,18.406,30.375,72,70,1000,200,0.031,194.75,86.125,62.25,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.038,1.495,0.0,3.281,0.581,0.249,0.379,0.002,0.002,0.261
5192008,1945,1,1,3,1,100,24.956,100.0,100.0,100.0,1,1,585.478,250.585,0.667,12.831,0,80,55,1.4,806.375,864.164,1567.316,801.261,54.45,65.045,69.36,64.871,50.499,1.417,1.694,0.26,64.767,51.892,86.387,45.888,64.323,64.675,137.833,102.769,135.666,41.237,56.96,43.006,-10.852,110,110,69.813,67.75,55.406,61.5,14.477,34.5,72,70,1000,200,0.105,203.0,84.063,70.375,0.19,70.438,70.563,57.625,59.281,0.0,25.422,72,70,1000,200,0.035,204.25,74.625,74.063,0.022,69.625,69.125,56.469,58.031,13.297,22.828,72,70,1000,200,0.035,204.75,74.375,73.875,0.021,69.75,69.688,55.594,59.75,13.828,30.313,72,70,1000,200,0.031,194.0,86.438,62.813,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.041,1.444,0.0,3.147,0.585,0.251,0.379,0.002,0.002,0.258
5192008,1946,1,1,3,1,100,24.364,100.0,100.0,100.0,1,1,578.453,249.414,0.688,12.788,0,80,55,1.4,801.5,850.741,1561.829,793.958,54.45,65.152,69.36,65.09,50.608,1.33,1.612,0.26,64.941,51.82,87.193,45.859,64.537,64.89,138.497,102.981,135.887,41.31,56.855,43.006,-10.852,110,110,69.813,67.75,55.594,61.688,14.539,34.5,72,70,1000,200,0.104,202.125,84.5,70.375,0.193,70.438,70.5,57.625,59.156,0.0,26.016,72,70,1000,200,0.033,197.375,74.625,74.063,0.022,69.625,69.125,56.469,58.031,13.414,23.266,72,70,1000,200,0.034,202.5,74.375,73.875,0.021,69.75,69.688,55.594,59.656,13.898,29.891,72,70,1000,200,0.033,196.625,85.75,63.094,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.051,1.395,0.0,3.007,0.578,0.249,0.398,0.002,0.002,0.089
5192008,1947,1,1,3,1,100,23.869,100.0,100.0,100.0,1,1,570.256,250.585,0.678,12.788,0,80,55,1.4,795.625,833.311,1539.897,756.029,54.45,65.152,69.36,64.981,50.716,1.398,1.644,0.257,64.835,51.919,86.999,45.974,64.815,64.89,138.94,103.301,136.182,41.31,57.064,43.079,-10.852,110,110,69.813,67.75,55.594,61.813,14.609,35.906,72,70,1000,200,0.094,194.0,84.625,70.438,0.19,70.438,70.5,57.625,59.281,0.0,26.047,72,70,1000,200,0.033,199.5,74.625,74.063,0.022,69.625,69.063,56.469,58.031,15.359,24.109,72,70,1000,200,0.031,196.25,74.375,73.875,0.021,69.75,69.688,55.594,59.469,13.992,29.906,72,70,1000,200,0.033,196.625,85.438,63.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.052,1.436,0.0,3.137,0.57,0.251,0.393,0.002,0.002,0.088
5192008,1948,1,1,3,1,100,23.607,100.0,100.0,100.0,1,1,580.794,250.585,0.678,12.817,0,80,55,1.4,805.0,841.353,1547.205,801.261,54.557,65.26,69.36,64.981,50.716,1.413,1.651,0.268,64.889,51.936,87.444,46.003,64.971,64.997,139.456,103.407,136.478,41.382,57.064,43.079,-10.852,110,110,69.875,67.75,55.594,61.688,14.68,34.688,72,70,1000,200,0.104,202.25,84.688,70.75,0.19,70.438,70.438,57.625,59.281,0.0,25.375,72,70,1000,200,0.034,203.625,74.625,74.063,0.022,69.625,69.0,56.469,57.844,15.484,23.875,72,70,1000,200,0.033,196.0,74.375,73.875,0.021,69.75,69.688,55.594,59.063,14.07,29.672,72,70,1000,200,0.033,198.5,85.063,63.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.056,1.387,0.0,3.016,0.581,0.251,0.386,0.002,0.002,0.085
5192008,1949,1,1,3,1,100,23.637,100.0,100.0,100.0,1,1,592.504,248.244,0.678,12.831,0,80,55,1.4,793.875,872.224,1547.205,805.646,54.663,65.474,69.468,65.2,50.934,1.421,1.644,0.26,64.77,51.866,87.777,45.974,64.867,64.997,139.825,103.833,136.995,41.455,57.274,43.079,-10.852,110,110,69.813,67.813,55.594,61.688,14.742,34.438,72,70,1000,200,0.104,202.375,85.0,70.875,0.197,70.313,70.438,57.625,59.281,0.0,26.406,72,70,1000,200,0.032,197.0,74.625,73.938,0.022,69.625,68.938,56.469,57.844,15.609,23.172,72,70,1000,200,0.034,203.0,74.375,73.875,0.021,69.75,69.688,55.844,58.781,18.859,29.344,72,70,1000,200,0.034,200.625,84.563,63.594,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.053,1.317,0.0,2.889,0.593,0.248,0.406,0.002,0.002,0.083
5192008,1950,1,1,3,1,100,23.337,100.0,100.0,100.0,1,1,578.453,250.585,0.667,12.831,0,80,55,1.4,802.5,838.672,1541.723,792.497,54.77,65.367,69.468,65.2,51.26,1.36,1.616,0.264,64.936,51.926,88.333,46.118,64.576,64.997,140.194,104.152,137.438,41.455,57.589,43.152,-10.852,110,110,69.875,67.75,55.813,61.813,11.93,35.406,72,70,1000,200,0.099,194.875,85.0,70.875,0.193,70.313,70.438,57.625,59.281,0.0,25.578,72,70,1000,200,0.034,202.875,74.625,73.938,0.022,69.688,68.938,56.688,57.844,15.734,24.125,72,70,1000,200,0.031,196.25,74.375,73.875,0.021,69.5,69.688,55.844,58.563,22.641,28.719,72,70,1000,200,0.035,205.25,84.5,63.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.051,1.35,0.0,3.019,0.578,0.251,0.398,0.002,0.002,0.082
5192008,1951,1,1,3,1,100,23.377,100.0,100.0,100.0,1,1,591.333,248.244,0.793,12.802,0,80,55,1.4,793.25,868.193,1543.55,821.73,54.876,65.26,69.468,65.09,51.369,1.452,1.576,0.257,64.84,51.865,88.444,46.205,64.232,64.675,140.415,104.365,137.807,41.382,57.694,43.079,-10.852,110,110,69.813,67.813,55.813,61.969,14.859,34.781,72,70,1000,200,0.103,201.25,85.188,71.0,0.192,70.313,70.438,57.719,59.281,0.0,26.063,72,70,1000,200,0.033,197.25,74.625,73.938,0.022,69.625,69.0,56.563,58.031,15.859,22.969,72,70,1000,200,0.035,204.25,74.375,73.875,0.021,69.5,69.688,55.906,58.5,22.766,28.703,72,70,1000,200,0.036,207.0,84.375,63.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,1.332,0.0,3.012,0.591,0.248,0.397,0.002,0.002,0.081
5192008,1952,1,1,3,1,100,23.553,100.0,100.0,100.0,1,1,591.333,251.756,0.876,12.831,0,80,55,1.4,789.375,876.256,1565.487,810.031,54.983,65.152,69.468,64.981,51.587,1.394,1.672,0.257,64.82,51.877,88.417,46.377,63.921,64.568,140.636,104.471,138.545,41.6,57.799,43.152,-10.852,110,110,69.875,67.813,55.906,61.969,12.047,34.469,72,70,1000,200,0.104,202.375,85.188,71.0,0.196,70.438,70.375,57.719,59.281,0.0,25.719,72,70,1000,200,0.034,202.125,74.625,73.938,0.022,69.625,69.0,56.688,58.031,15.984,23.797,72,70,1000,200,0.032,198.5,74.375,73.875,0.021,69.5,69.625,56.0,58.5,22.922,29.0,72,70,1000,200,0.035,205.125,84.5,63.906,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.051,1.229,0.0,2.761,0.591,0.252,0.406,0.002,0.002,0.081
5192008,1953,1,1,3,1,100,24.098,100.0,100.0,100.0,1,1,570.256,250.585,0.897,12.802,0,80,55,1.4,799.125,842.693,1561.829,773.524,54.983,64.938,69.36,64.871,51.478,1.383,1.701,0.264,64.804,51.82,88.111,46.463,63.811,64.461,140.784,104.791,139.062,41.6,57.904,43.225,-10.852,110,110,69.813,67.875,55.906,62.094,14.961,36.156,72,70,1000,200,0.094,191.0,85.313,71.313,0.181,70.313,70.375,57.719,59.281,0.0,26.75,72,70,1000,200,0.031,192.75,74.625,73.938,0.022,69.5,68.938,56.688,58.125,16.109,22.859,72,70,1000,200,0.035,204.0,74.188,73.875,0.021,69.5,69.625,56.0,58.563,23.094,29.109,72,70,1000,200,0.034,204.375,86.063,62.781,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,0.043,1.276,0.0,2.884,0.57,0.251,0.37,0.002,0.001,0.431
5192008,1954,1,1,3,1,100,23.982,100.0,100.0,100.0,1,1,586.649,251.756,0.908,12.788,0,80,55,1.4,793.0,856.109,1550.86,793.958,55.09,64.831,69.36,64.761,51.478,1.372,1.687,0.264,64.819,51.834,88.139,46.665,63.798,64.354,140.784,105.11,139.432,41.528,57.799,43.225,-10.852,110,110,69.875,67.875,55.906,61.969,12.141,34.594,72,70,1000,200,0.105,202.5,85.375,71.25,0.181,70.313,70.375,57.719,59.375,0.0,25.5,72,70,1000,200,0.034,203.625,74.625,73.938,0.022,69.5,68.938,56.688,58.125,16.25,23.531,72,70,1000,200,0.033,200.25,74.375,73.875,0.021,69.5,69.625,56.0,59.344,23.266,29.813,72,70,1000,200,0.032,199.375,86.438,61.094,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.034,1.334,0.0,3.009,0.587,0.252,0.373,0.002,0.002,0.469
5192008,1955,1,1,3,1,100,24.333,100.0,100.0,100.0,1,1,574.94,248.244,0.876,12.773,0,80,55,1.4,806.625,817.241,1545.378,767.69,55.09,64.938,69.36,64.761,51.478,1.455,1.559,0.264,64.675,51.78,87.916,46.751,63.772,64.354,140.784,105.429,139.653,41.673,57.694,43.371,-10.852,110,110,69.875,67.938,55.906,61.969,12.18,35.063,72,70,1000,200,0.102,197.625,85.375,71.0,0.173,70.313,70.375,57.719,59.281,0.0,26.531,72,70,1000,200,0.032,193.875,74.625,73.938,0.022,69.625,68.875,56.781,58.031,16.375,24.281,72,70,1000,200,0.032,192.5,74.188,73.875,0.021,69.625,69.625,56.156,60.125,19.75,30.516,72,70,1000,200,0.031,193.0,86.313,63.906,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.028,1.354,0.0,3.007,0.575,0.248,0.363,0.002,0.001,0.372
5192008,1956,1,1,3,1,100,24.217,100.0,100.0,100.0,1,1,580.794,249.414,0.845,12.846,0,80,55,1.4,802.875,861.478,1552.688,796.879,55.09,64.831,69.36,64.651,51.369,1.372,1.637,0.26,64.791,51.762,87.805,46.837,63.895,64.568,140.489,105.642,139.727,41.6,57.589,43.298,-10.852,110,110,69.875,67.938,56.0,61.969,12.219,34.844,72,70,1000,200,0.103,201.25,85.563,70.875,0.173,70.313,70.375,57.719,59.375,0.0,25.516,72,70,1000,200,0.034,203.125,74.625,73.938,0.022,69.625,68.875,56.781,58.125,16.5,23.063,72,70,1000,200,0.034,203.25,74.188,73.875,0.021,69.625,69.688,56.0,60.719,19.859,30.438,72,70,1000,200,0.031,193.125,86.063,65.625,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.018,1.364,0.0,3.024,0.581,0.249,0.371,0.002,0.001,0.34
5192008,1957,1,1,3,1,100,24.061,100.0,100.0,100.0,1,1,580.794,248.244,0.803,12.904,0,80,55,1.4,802.875,842.693,1552.688,760.401,54.983,64.831,69.36,64.761,51.26,1.448,1.644,0.26,64.774,51.785,87.388,46.866,64.174,64.461,140.489,105.961,139.801,41.746,57.694,43.371,-10.852,110,110,69.875,67.938,55.906,61.906,12.266,34.438,72,70,1000,200,0.105,202.875,85.688,70.75,0.173,70.313,70.375,57.719,59.375,0.0,26.938,72,70,1000,200,0.031,191.0,74.625,73.938,0.022,69.688,68.938,56.781,58.125,16.625,23.828,72,70,1000,200,0.032,198.375,74.375,73.75,0.021,69.75,69.75,56.0,61.094,15.25,30.094,72,70,1000,200,0.032,195.625,85.875,66.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.016,1.315,0.0,2.907,0.581,0.248,0.377,0.002,0.002,0.175
5192008,1958,1,1,3,1,100,23.829,100.0,100.0,100.0,1,1,572.598,249.414,0.761,12.875,0,80,55,1.4,792.625,861.478,1547.205,791.037,54.876,64.724,69.468,64.541,51.043,1.383,1.697,0.257,64.681,51.805,86.387,46.866,64.388,64.568,140.194,106.068,139.653,41.746,57.589,43.444,-10.852,110,110,69.875,67.938,55.906,61.906,12.305,34.375,72,70,1000,200,0.104,202.125,85.688,70.75,0.173,70.25,70.375,57.719,59.281,0.0,25.594,72,70,1000,200,0.034,203.375,74.625,73.938,0.022,69.688,68.875,56.688,58.125,16.75,22.922,72,70,1000,200,0.035,203.875,74.188,73.875,0.021,69.813,69.813,56.0,60.719,13.367,29.75,72,70,1000,200,0.033,197.625,85.563,66.625,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,1.38,0.0,3.031,0.573,0.249,0.377,0.002,0.001,0.171
5192008,1959,1,1,3,1,100,23.411,100.0,100.0,100.0,1,1,583.136,249.414,0.751,12.846,0,80,55,1.4,797.125,872.224,1549.032,795.418,54.77,64.938,69.36,64.761,50.934,1.417,1.665,0.26,64.718,51.784,86.693,46.837,64.433,64.782,139.751,106.494,139.505,41.673,57.589,43.298,-10.852,110,110,69.875,67.938,55.688,61.906,12.352,35.0,72,70,1000,200,0.101,200.25,85.688,70.625,0.173,70.25,70.313,57.719,59.281,0.0,25.359,72,70,1000,200,0.035,202.375,74.625,73.938,0.022,69.625,68.813,56.688,58.125,16.875,23.359,72,70,1000,200,0.033,201.125,74.188,73.875,0.021,69.75,69.813,55.906,60.531,15.398,29.422,72,70,1000,200,0.034,200.125,85.25,66.688,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.006,1.312,0.0,2.894,0.583,0.249,0.38,0.002,0.001,0.168
5192008,2000,1,1,3,1,100,23.21,100.0,100.0,100.0,1,1,585.478,250.585,0.73,12.788,0,80,55,1.4,794.75,873.568,1550.86,814.417,54.77,65.045,69.36,64.761,50.934,1.444,1.679,0.26,64.733,51.813,86.943,46.837,64.42,64.89,139.456,106.706,139.284,41.819,57.589,43.371,-10.852,110,110,69.875,67.875,55.813,61.906,12.391,34.531,72,70,1000,200,0.105,202.5,85.813,70.625,0.173,70.25,70.313,57.719,59.375,0.0,25.906,72,70,1000,200,0.033,201.125,74.625,73.938,0.022,69.625,68.875,56.563,58.031,17.0,23.859,72,70,1000,200,0.033,195.375,74.188,73.75,0.021,69.75,69.813,55.906,60.219,15.484,28.688,72,70,1000,200,0.036,206.125,85.25,66.125,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.004,1.259,0.0,2.751,0.585,0.251,0.383,0.002,0.001,0.173
5192008,2001,1,1,3,1,100,23.211,100.0,100.0,100.0,1,1,587.82,249.414,0.678,12.918,0,80,55,1.4,794.0,878.944,1561.829,821.73,54.876,65.152,69.468,64.871,51.152,1.364,1.655,0.26,64.776,51.809,87.527,46.895,64.433,64.997,139.013,106.813,138.988,41.819,57.694,43.298,-10.852,110,110,69.875,67.938,55.906,61.813,12.43,34.469,72,70,1000,200,0.104,201.75,85.813,70.75,0.173,70.25,70.313,57.719,59.281,0.0,25.469,72,70,1000,200,0.034,203.0,74.625,73.938,0.022,69.625,68.813,56.688,58.125,17.141,23.094,72,70,1000,200,0.034,203.25,74.188,73.875,0.021,69.625,69.813,55.906,60.031,20.266,28.656,72,70,1000,200,0.036,207.0,85.063,65.188,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,1.204,0.0,2.649,0.588,0.249,0.38,0.002,0.001,0.18
5192008,2002,1,1,3,1,100,23.336,100.0,100.0,100.0,1,1,573.769,248.244,0.657,12.889,0,80,55,1.4,805.75,837.331,1538.07,786.657,54.983,65.26,69.468,64.981,51.369,1.398,1.619,0.26,64.652,51.774,88.139,46.895,64.31,65.104,138.718,107.026,138.767,41.891,57.799,43.444,-10.852,110,110,69.875,67.875,55.906,61.906,12.477,35.938,72,70,1000,200,0.094,193.25,85.875,70.625,0.172,70.25,70.313,57.719,59.281,0.0,26.641,72,70,1000,200,0.031,192.75,74.625,73.938,0.022,69.625,68.875,56.688,58.031,17.266,23.766,72,70,1000,200,0.033,195.875,74.188,73.75,0.021,69.75,69.813,56.0,59.906,15.68,28.781,72,70,1000,200,0.036,205.375,84.875,64.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,1.258,0.0,2.775,0.574,0.248,0.383,0.002,0.001,0.185
5192008,2003,1,1,3,1,100,23.882,100.0,100.0,100.0,1,1,591.333,250.585,0.626,12.831,0,80,55,1.4,779.125,878.944,1550.86,815.879,55.196,65.26,69.36,65.09,51.913,1.413,1.69,0.268,64.736,51.801,89.223,47.01,64.051,65.211,138.202,107.451,138.398,41.891,58.113,43.444,-10.852,110,110,69.813,67.875,56.0,61.969,15.391,34.656,72,70,1000,200,0.104,202.125,85.813,70.75,0.173,70.25,70.25,57.719,59.375,0.0,25.547,72,70,1000,200,0.034,203.375,74.625,73.938,0.022,69.5,68.875,56.688,58.125,21.313,22.953,72,70,1000,200,0.034,204.125,74.188,73.75,0.021,69.75,69.813,56.156,59.906,15.766,28.75,72,70,1000,200,0.035,206.75,84.563,64.188,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.004,1.228,0.0,2.762,0.591,0.251,0.38,0.002,0.001,0.184
5192008,2004,1,1,3,1,100,24.689,100.0,100.0,100.0,1,1,577.282,250.585,0.594,12.817,0,80,55,1.4,805.875,865.507,1543.55,804.184,55.41,65.26,69.36,65.09,52.131,1.413,1.658,0.264,64.694,51.778,89.167,47.182,63.811,64.89,137.833,107.664,138.102,41.891,58.323,43.517,-10.852,110,110,69.875,67.875,56.219,61.969,12.578,34.813,72,70,1000,200,0.104,199.25,85.813,70.875,0.173,70.25,70.25,57.781,59.375,0.0,26.0,72,70,1000,200,0.034,197.625,74.625,73.938,0.022,69.5,68.813,56.875,58.125,21.453,24.391,72,70,1000,200,0.03,193.25,74.188,73.75,0.021,69.625,69.813,56.25,59.906,15.883,29.047,72,70,1000,200,0.035,204.875,84.375,63.906,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,1.268,0.0,2.889,0.577,0.251,0.377,0.002,0.001,0.185
5192008,2005,1,1,3,1,100,25.41,100.0,100.0,100.0,1,1,592.504,250.585,0.667,12.875,0,80,55,1.4,782.25,876.256,1547.205,817.342,55.516,65.045,69.36,64.981,52.131,1.402,1.672,0.268,64.696,51.813,88.917,47.355,63.798,64.675,137.317,107.877,137.733,41.964,58.428,43.59,-10.852,110,110,69.813,67.875,56.344,62.281,15.484,35.031,72,70,1000,200,0.103,200.5,85.875,71.0,0.173,70.25,70.25,57.781,59.375,0.0,25.672,72,70,1000,200,0.034,202.25,74.438,73.75,0.022,69.625,68.875,57.094,58.25,17.703,22.891,72,70,1000,200,0.035,204.375,74.188,73.75,0.021,69.75,69.75,56.406,59.906,15.969,29.313,72,70,1000,200,0.034,203.125,84.0,63.75,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.009,1.272,0.0,2.902,0.593,0.251,0.375,0.002,0.001,0.183
5192008,2006,1,1,3,1,100,25.975,100.0,100.0,100.0,1,1,577.282,249.414,0.803,12.846,0,80,55,1.4,803.625,844.034,1543.55,798.34,55.516,64.831,69.36,64.761,51.913,1.337,1.64,0.257,64.722,51.833,87.944,47.585,63.746,64.354,136.948,107.984,137.364,42.037,58.218,43.662,-10.852,110,110,69.813,67.875,56.344,62.281,15.539,34.688,72,70,1000,200,0.104,201.75,85.813,71.0,0.173,70.125,70.25,57.906,59.375,0.0,26.469,72,70,1000,200,0.032,194.25,74.625,73.938,0.022,69.5,68.75,57.094,58.25,17.844,23.422,72,70,1000,200,0.033,201.0,74.625,73.438,0.039,69.75,69.813,56.25,59.906,16.047,29.813,72,70,1000,200,0.032,199.25,83.813,63.75,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.012,1.29,0.0,2.894,0.577,0.249,0.374,0.002,0.007,0.182
5192008,2007,1,1,3,1,100,26.171,100.0,100.0,100.0,1,1,585.478,250.585,0.845,12.846,0,80,55,1.4,806.75,856.109,1558.172,789.577,55.41,64.831,69.36,64.651,51.696,1.433,1.644,0.257,64.758,51.9,87.527,47.643,63.746,64.354,136.432,108.196,136.847,42.037,58.113,43.59,-10.852,110,110,69.813,67.875,56.406,62.094,12.727,34.5,72,70,1000,200,0.104,202.0,85.813,70.875,0.172,70.25,70.25,57.906,59.375,0.0,25.766,72,70,1000,200,0.034,202.0,74.438,73.75,0.022,69.625,68.75,56.875,58.313,17.984,23.672,72,70,1000,200,0.033,196.25,76.563,72.813,0.039,69.813,69.75,56.25,59.906,14.172,30.375,72,70,1000,200,0.031,195.375,83.375,63.75,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.22,-0.072,-0.222,-0.072,-0.012,1.241,0.0,2.766,0.585,0.251,0.375,0.002,0.021,0.178
5192008,2008,1,1,3,1,100,26.375,100.0,100.0,100.0,1,1,584.307,251.756,0.845,12.817,0,80,55,1.4,807.125,860.136,1565.487,804.184,55.303,64.617,69.36,64.651,51.696,1.421,1.605,0.268,64.918,51.878,87.583,47.7,63.772,64.247,136.137,108.622,136.478,42.109,57.904,43.735,-10.852,110,110,69.875,67.875,56.344,62.094,12.773,34.375,72,70,1000,200,0.104,202.25,85.813,70.875,0.171,70.125,70.25,57.906,59.375,0.0,25.594,72,70,1000,200,0.035,200.75,74.625,73.75,0.022,69.625,68.75,56.875,58.313,18.125,23.047,72,70,1000,200,0.034,203.5,78.688,72.063,0.039,69.625,69.813,56.25,59.906,16.203,30.266,72,70,1000,200,0.032,194.25,83.188,63.688,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.146,-0.01,1.319,0.0,2.889,0.584,0.252,0.373,0.003,0.038,0.176
5192008,2009,1,1,3,1,100,26.679,100.0,100.0,100.0,1,1,586.649,251.756,0.835,12.846,0,80,55,1.4,790.375,864.164,1552.688,802.723,55.303,64.617,69.36,64.432,51.587,1.33,1.665,0.271,64.785,51.854,87.471,47.815,63.578,64.032,135.916,108.622,135.961,42.037,57.799,43.59,-10.852,110,110,69.875,67.938,56.219,62.094,12.828,35.188,72,70,1000,200,0.1,198.75,85.688,70.875,0.173,70.125,70.25,57.906,59.375,0.0,25.703,72,70,1000,200,0.034,202.875,74.438,73.75,0.022,69.625,68.813,56.875,58.438,22.172,23.75,72,70,1000,200,0.032,198.875,79.813,71.375,0.039,69.75,69.75,56.156,59.906,16.313,30.125,72,70,1000,200,0.032,195.125,82.938,63.688,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,1.266,0.0,2.766,0.587,0.252,0.374,0.002,0.048,0.174
5192008,2010,1,1,3,1,100,26.746,100.0,100.0,100.0,1,1,588.991,251.756,0.793,12.817,0,80,55,1.4,811.0,868.193,1554.516,799.801,55.196,64.51,69.36,64.322,51.478,1.433,1.697,0.268,64.865,51.921,87.054,47.901,63.552,63.925,135.99,108.729,135.666,42.109,57.694,43.662,-10.852,110,110,69.813,67.875,56.0,62.094,15.742,34.594,72,70,1000,200,0.104,202.0,85.688,70.875,0.173,70.125,70.188,57.781,59.375,0.0,25.859,72,70,1000,200,0.034,198.5,74.438,73.75,0.022,69.625,68.813,56.875,58.313,22.328,22.875,72,70,1000,200,0.035,204.375,80.125,70.25,0.039,69.75,69.75,56.25,59.906,16.406,30.078,72,70,1000,200,0.032,195.375,82.813,63.594,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,1.277,0.0,2.759,0.589,0.252,0.374,0.002,0.056,0.174
5192008,2011,1,1,3,1,100,26.728,100.0,100.0,100.0,1,1,599.53,251.756,0.761,12.875,0,80,55,1.4,788.5,865.507,1561.829,808.569,55.09,64.403,69.36,64.322,51.26,1.452,1.637,0.26,64.867,51.885,86.637,47.901,63.416,63.925,136.137,108.729,135.37,42.182,57.589,43.735,-10.852,110,110,69.938,67.938,56.0,61.906,12.922,34.594,72,70,1000,200,0.104,200.375,85.563,70.875,0.175,70.125,70.25,57.781,59.438,0.0,25.953,72,70,1000,200,0.033,201.375,74.438,73.75,0.022,69.625,68.813,56.875,58.438,18.563,23.359,72,70,1000,200,0.034,201.75,80.375,69.188,0.039,69.75,69.813,56.156,59.656,21.203,29.797,72,70,1000,200,0.033,197.5,82.625,63.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,1.298,0.0,2.772,0.6,0.252,0.375,0.002,0.064,0.174
5192008,2012,1,1,3,1,100,26.845,100.0,100.0,100.0,1,1,577.282,250.585,0.709,12.846,0,80,55,1.4,800.625,846.717,1545.378,785.197,55.09,64.403,69.36,64.212,51.26,1.406,1.658,0.257,64.763,51.799,87.027,47.786,63.364,63.925,136.285,109.048,135.223,41.891,57.484,43.59,-10.852,110,110,69.938,67.938,55.906,61.969,10.211,35.094,72,70,1000,200,0.101,199.75,85.375,70.75,0.176,70.25,70.25,57.781,59.375,0.0,25.344,72,70,1000,200,0.035,204.125,74.438,73.75,0.022,69.625,68.813,56.781,58.438,18.719,24.375,72,70,1000,200,0.031,192.0,80.375,67.438,0.057,69.75,69.75,56.0,59.75,16.625,29.641,72,70,1000,200,0.033,198.75,82.563,63.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.028,1.4,0.0,3.026,0.577,0.251,0.375,0.002,0.108,0.174
5192008,2013,1,1,3,1,100,26.935,100.0,100.0,100.0,1,1,581.965,252.927,0.657,12.86,0,80,55,1.4,797.25,866.85,1567.316,808.569,55.09,64.296,69.36,64.212,51.369,1.372,1.651,0.26,64.694,51.787,87.36,47.844,63.228,63.818,136.506,109.154,135.223,41.31,57.589,43.006,-10.852,110,110,69.875,68.0,56.0,61.969,12.969,34.531,72,70,1000,200,0.105,202.625,85.375,70.625,0.165,70.25,70.25,57.781,59.438,0.0,26.969,72,70,1000,200,0.03,192.75,74.625,73.75,0.022,69.625,68.75,56.781,58.625,18.844,22.922,72,70,1000,200,0.035,204.125,79.938,65.0,0.057,69.625,69.813,56.156,59.75,21.438,28.906,72,70,1000,200,0.036,203.75,82.563,63.188,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.031,1.34,0.0,3.024,0.582,0.253,0.355,0.003,0.124,0.175
5192008,2014,1,1,3,1,100,27.033,100.0,100.0,100.0,1,1,586.649,251.756,0.605,12.86,0,80,55,1.4,792.375,870.88,1580.124,802.723,55.09,64.189,69.36,64.102,51.369,1.356,1.669,0.257,64.739,51.781,87.166,47.901,63.137,63.711,136.653,109.261,135.296,41.019,57.589,42.715,-10.852,110,110,69.875,68.0,56.0,61.906,13.016,36.094,72,70,1000,200,0.094,193.0,85.188,70.25,0.183,70.25,70.25,57.781,59.375,0.0,25.375,72,70,1000,200,0.035,204.375,74.438,73.75,0.022,69.625,68.813,56.781,58.906,18.969,23.484,72,70,1000,200,0.033,201.125,80.688,63.219,0.057,69.625,69.813,56.156,59.75,21.563,28.844,72,70,1000,200,0.035,206.25,82.313,63.188,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,1.316,0.0,3.024,0.587,0.252,0.399,0.002,0.145,0.173
5192008,2015,1,1,3,1,100,26.877,100.0,100.0,100.0,1,1,581.965,256.44,0.542,12.802,0,80,55,1.4,787.875,835.991,1596.602,793.958,54.983,64.082,69.36,63.992,51.152,1.33,1.651,0.26,64.723,51.82,86.387,47.873,63.085,63.711,136.58,109.474,135.223,40.801,57.589,42.569,-10.852,110,110,69.875,67.938,56.0,61.813,13.078,34.594,72,70,1000,200,0.104,202.5,85.063,70.438,0.185,70.125,70.25,57.781,59.375,0.0,26.5,72,70,1000,200,0.031,197.0,74.438,73.75,0.022,69.5,68.813,56.781,58.906,23.016,24.453,72,70,1000,200,0.03,193.125,81.75,62.313,0.057,69.5,69.813,56.0,59.75,21.719,29.469,72,70,1000,200,0.033,201.875,82.313,63.094,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.027,1.348,0.0,3.139,0.582,0.256,0.395,0.002,0.162,0.174
5192008,2016,1,1,3,1,100,26.557,100.0,100.0,100.0,1,1,596.017,249.414,0.511,12.831,0,80,55,1.4,804.875,873.568,1552.688,815.879,54.876,64.082,69.36,63.883,50.825,1.448,1.648,0.26,64.765,51.812,85.386,47.959,63.694,63.711,136.58,109.58,135.223,40.728,57.379,42.496,-10.852,110,110,69.875,67.813,55.813,61.813,16.0,34.438,72,70,1000,200,0.105,202.5,84.813,70.625,0.177,70.25,70.25,57.781,59.438,0.0,25.359,72,70,1000,200,0.035,204.25,74.438,73.75,0.022,69.625,68.813,56.688,59.0,19.234,22.797,72,70,1000,200,0.035,205.125,83.438,62.0,0.057,69.625,69.813,55.906,59.75,21.844,29.453,72,70,1000,200,0.033,202.375,82.563,62.781,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.026,1.362,0.0,3.146,0.596,0.249,0.366,0.002,0.178,0.266
5192008,2017,1,1,3,1,100,25.285,100.0,100.0,100.0,1,1,583.136,255.269,0.667,12.744,0,80,55,1.4,804.875,823.934,1581.954,764.774,54.45,64.189,69.251,63.992,50.281,1.425,1.651,0.26,64.695,51.736,84.302,47.901,63.733,64.032,136.506,109.58,135.296,40.801,57.169,42.423,-10.852,110,110,69.875,67.813,55.594,61.813,10.453,35.875,72,70,1000,200,0.094,194.0,84.688,70.438,0.18,70.125,70.188,57.719,59.375,0.0,26.594,72,70,1000,200,0.031,195.75,74.438,73.75,0.022,69.625,68.813,56.563,59.0,19.344,23.453,72,70,1000,200,0.033,201.375,85.125,62.0,0.057,69.625,69.813,55.844,60.031,21.969,30.094,72,70,1000,200,0.031,197.0,82.813,63.0,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.03,1.263,0.0,2.867,0.583,0.255,0.374,0.002,0.192,0.266
5192008,2018,1,1,3,1,100,24.187,100.0,100.0,100.0,1,1,563.23,248.244,0.751,12.802,0,80,55,1.4,794.25,856.109,1560.001,774.983,54.237,64.296,69.36,63.992,49.955,1.433,1.679,0.26,64.517,51.708,83.857,47.729,63.616,64.032,136.358,109.687,135.37,40.656,56.96,42.35,-10.852,110,110,69.938,67.688,55.281,61.5,10.492,34.406,72,70,1000,200,0.105,203.5,84.375,70.375,0.181,70.25,70.188,57.625,59.375,0.0,26.0,72,70,1000,200,0.034,198.5,74.438,73.75,0.022,69.625,68.75,56.469,59.0,19.469,24.328,72,70,1000,200,0.03,194.625,86.75,62.313,0.057,69.625,69.813,55.531,60.125,22.078,30.438,72,70,1000,200,0.031,193.5,83.313,63.594,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.028,1.33,0.0,3.008,0.563,0.248,0.37,0.002,0.203,0.265
5192008,2019,1,1,3,1,100,22.535,100.0,100.0,100.0,1,1,597.188,252.927,0.803,12.773,0,80,55,1.4,794.75,862.821,1567.316,789.577,53.917,64.189,69.251,64.102,49.52,1.455,1.69,0.257,64.611,51.76,82.717,47.556,63.591,64.032,136.137,109.687,135.518,40.583,56.855,42.204,-10.852,110,110,69.875,67.625,55.094,61.313,13.25,35.281,72,70,1000,200,0.1,199.0,84.063,70.25,0.178,70.25,70.125,57.625,59.281,0.0,25.797,72,70,1000,200,0.034,202.25,74.438,73.75,0.022,69.625,68.75,56.156,58.906,19.594,22.875,72,70,1000,200,0.035,204.75,88.438,62.406,0.057,69.625,69.75,55.438,60.219,17.516,30.375,72,70,1000,200,0.031,193.625,83.875,63.906,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.019,1.272,0.0,2.871,0.597,0.253,0.359,0.002,0.216,0.268
5192008,2020,1,1,3,1,100,21.039,100.0,100.0,100.0,1,1,587.82,251.756,0.814,12.817,0,80,55,1.4,809.125,868.193,1587.446,780.819,53.81,64.296,69.251,63.992,49.52,1.448,1.601,0.264,64.479,51.714,84.052,47.355,63.441,64.032,135.694,109.58,135.518,40.365,56.75,41.402,-10.852,110,110,69.813,67.625,55.094,61.313,16.172,34.563,72,70,1000,200,0.105,203.125,83.75,70.063,0.177,70.125,70.063,57.5,59.281,0.0,25.359,72,70,1000,200,0.035,204.25,74.438,73.75,0.022,69.625,68.75,56.156,58.906,23.641,23.906,72,70,1000,200,0.032,197.5,90.0,62.625,0.057,69.625,69.75,55.344,60.219,17.641,30.047,72,70,1000,200,0.032,196.0,84.375,63.969,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.005,0.811,0.0,1.843,0.588,0.252,0.354,0.002,0.227,0.274
5192008,2021,1,1,3,1,100,19.99,100.0,100.0,100.0,1,1,571.427,249.414,0.803,12.918,0,80,55,1.4,803.0,825.273,1570.975,756.029,53.917,64.296,69.251,63.992,49.628,1.402,1.665,0.257,64.569,51.625,84.719,47.182,63.325,64.032,135.399,109.793,135.444,40.365,57.484,41.256,-10.852,110,110,69.875,67.625,55.094,61.125,13.352,35.719,72,70,1000,200,0.097,193.875,83.375,69.875,0.177,70.125,70.063,57.281,59.156,0.0,26.719,72,70,1000,200,0.03,194.5,74.438,73.75,0.022,69.625,68.688,56.094,58.906,19.859,23.5,72,70,1000,200,0.034,198.25,91.313,62.625,0.057,69.625,69.75,55.344,60.219,22.438,29.766,72,70,1000,200,0.033,198.0,85.063,64.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.672,0.0,1.596,0.571,0.249,0.349,0.002,0.238,0.28
5192008,2022,1,1,3,1,100,19.33,100.0,100.0,100.0,1,1,581.965,248.244,0.803,12.889,0,80,55,1.4,780.875,861.478,1587.446,804.184,54.13,64.189,69.251,63.992,50.064,1.394,1.648,0.257,64.581,51.664,84.747,47.125,63.241,63.925,135.104,110.006,135.149,40.292,58.428,41.037,-10.852,110,110,69.813,67.563,55.219,61.125,16.281,34.625,72,70,1000,200,0.104,202.875,83.188,69.813,0.189,70.125,70.063,57.5,59.156,0.0,25.281,72,70,1000,200,0.035,204.75,74.438,73.75,0.022,69.625,68.75,56.094,58.906,19.984,23.047,72,70,1000,200,0.035,204.125,92.563,62.719,0.057,69.75,69.813,55.344,60.344,17.875,29.578,72,70,1000,200,0.033,199.375,85.688,64.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.529,0.0,1.332,0.582,0.248,0.369,0.002,0.248,0.286
5192008,2023,1,1,3,1,100,18.669,100.0,100.0,100.0,1,1,579.624,255.269,0.761,12.948,0,80,55,1.4,794.5,877.6,1611.259,811.492,54.237,64.189,69.251,63.992,50.39,1.375,1.626,0.26,64.55,51.648,84.413,47.01,63.085,63.818,134.957,109.899,134.927,40.22,59.582,40.892,-10.852,110,110,69.813,67.688,55.281,61.125,16.344,34.531,72,70,1000,200,0.104,202.25,82.875,69.563,0.173,70.0,70.063,57.5,59.156,0.0,26.172,72,70,1000,200,0.033,199.625,74.438,73.75,0.022,69.625,68.75,56.156,59.25,24.016,23.578,72,70,1000,200,0.033,200.5,93.75,62.938,0.057,69.625,69.813,55.438,60.344,22.641,29.281,72,70,1000,200,0.035,201.5,86.313,64.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.449,0.0,1.207,0.58,0.255,0.336,0.002,0.256,0.293
5192008,2024,1,1,3,1,100,18.476,100.0,100.0,100.0,1,1,580.794,245.902,0.72,12.918,0,80,55,1.4,805.625,844.034,1561.829,782.278,54.45,64.082,69.251,63.992,50.716,1.353,1.694,0.264,64.541,51.562,84.246,47.039,62.845,63.711,134.736,110.006,134.558,40.074,60.316,40.819,-10.852,110,110,69.813,67.563,55.406,61.188,16.422,35.656,72,70,1000,200,0.097,195.875,82.563,69.563,0.198,70.125,70.063,57.5,59.156,0.0,25.313,72,70,1000,200,0.035,204.625,74.438,73.625,0.022,69.625,68.813,56.25,59.25,20.234,24.609,72,70,1000,200,0.031,191.25,95.063,63.125,0.057,69.625,69.75,55.531,60.531,22.781,29.016,72,70,1000,200,0.036,203.5,87.0,64.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,0.475,0.0,1.335,0.581,0.246,0.376,0.003,0.265,0.298
5192008,2025,1,1,3,1,100,18.749,100.0,100.0,100.0,1,1,594.846,249.414,0.678,12.948,0,80,55,1.4,789.875,876.256,1585.615,805.646,54.77,63.975,69.143,63.883,51.152,1.467,1.619,0.253,64.449,51.561,84.385,47.01,62.618,63.603,134.809,110.219,134.263,40.074,60.841,40.892,-10.852,110,110,69.813,67.5,55.688,61.5,16.5,34.781,72,70,1000,200,0.104,201.25,82.25,70.063,0.237,70.125,70.0,57.625,59.156,0.0,26.188,72,70,1000,200,0.033,199.375,74.438,73.625,0.022,69.625,68.813,56.469,59.344,20.359,23.094,72,70,1000,200,0.034,203.375,96.188,63.219,0.057,69.75,69.75,55.844,60.656,18.203,28.703,72,70,1000,200,0.035,206.625,88.0,64.938,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.015,0.51,0.0,1.469,0.595,0.249,0.422,0.003,0.273,0.309
5192008,2026,1,1,3,1,100,19.042,100.0,100.0,100.0,1,1,578.453,257.611,0.657,12.86,0,80,55,1.4,804.875,853.424,1635.097,779.36,54.983,63.868,69.251,63.773,51.369,1.406,1.669,0.257,64.388,51.586,83.746,46.952,62.443,63.389,135.178,110.219,134.115,39.929,61.365,40.746,-10.852,110,110,69.813,67.5,55.813,61.688,13.703,34.563,72,70,1000,200,0.104,201.875,82.063,70.438,0.221,70.0,70.0,57.625,59.156,1.065,25.453,72,70,1000,200,0.034,204.0,74.438,73.75,0.022,69.625,68.75,56.563,59.344,20.484,24.156,72,70,1000,200,0.031,195.625,97.313,63.531,0.057,69.75,69.813,55.844,60.813,18.281,28.906,72,70,1000,200,0.035,205.875,88.75,65.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.028,0.49,0.0,1.457,0.578,0.258,0.375,0.002,0.28,0.316
5192008,2027,1,1,3,1,100,19.548,100.0,100.0,100.0,1,1,580.794,245.902,0.647,12.889,0,80,55,1.4,807.375,854.766,1607.594,796.879,55.196,63.761,69.143,63.663,51.587,1.406,1.598,0.275,64.553,51.665,82.522,46.981,62.469,63.282,135.326,110.219,133.967,39.783,61.47,40.673,-10.852,110,110,69.813,67.5,56.0,61.813,16.625,35.688,72,70,1000,200,0.097,193.375,82.063,70.375,0.222,70.0,70.0,57.719,59.156,0.0,26.766,72,70,1000,200,0.031,194.625,74.438,73.625,0.022,69.625,68.813,56.688,59.531,20.609,23.656,72,70,1000,200,0.034,197.625,98.5,63.813,0.057,69.75,69.75,56.0,60.906,16.406,28.938,72,70,1000,200,0.035,205.75,89.875,65.5,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.035,0.529,0.0,1.591,0.581,0.246,0.379,0.003,0.287,0.327
