DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,2028,1,1,3,1,100,19.724,100.0,100.0,100.0,1,1,591.333,248.244,0.814,12.962,0,80,55,1.4,791.125,882.978,1541.723,814.417,55.196,63.761,69.251,63.773,51.587,1.452,1.612,0.26,64.488,51.633,81.883,46.924,62.456,63.282,135.768,110.538,133.967,39.711,61.68,40.6,-10.852,110,110,69.813,67.563,56.0,61.813,16.688,34.875,72,70,1000,200,0.103,200.875,82.0,70.438,0.223,70.0,69.938,57.719,59.281,1.085,25.609,72,70,1000,200,0.034,202.875,74.438,73.75,0.022,69.625,68.813,56.688,59.656,20.75,23.172,72,70,1000,200,0.034,202.75,99.625,64.188,0.057,69.75,69.75,56.0,61.188,18.453,28.969,72,70,1000,200,0.035,205.25,91.063,65.938,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.058,0.525,0.0,1.599,0.591,0.248,0.376,0.002,0.293,0.337
5192008,2029,1,1,3,1,100,20.183,100.0,100.0,100.0,1,1,581.965,249.414,0.876,12.904,0,80,55,1.4,808.25,844.034,1578.294,774.983,55.303,63.654,69.251,63.553,51.696,1.429,1.708,0.264,64.542,51.638,81.633,46.866,62.392,63.282,135.99,110.325,134.189,39.565,61.68,40.527,-10.852,110,110,69.813,67.688,56.219,61.813,16.766,34.594,72,70,1000,200,0.104,202.0,82.0,70.438,0.216,70.0,69.875,57.719,59.281,1.097,27.0,72,70,1000,200,0.031,192.75,74.438,73.625,0.022,69.625,68.875,56.781,59.844,20.875,24.438,72,70,1000,200,0.031,191.75,100.625,64.5,0.057,69.75,69.813,56.156,61.188,16.563,29.094,72,70,1000,200,0.034,205.125,92.188,66.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,0.561,0.0,1.722,0.582,0.249,0.365,0.003,0.299,0.349
5192008,2030,1,1,3,1,100,20.853,100.0,100.0,100.0,1,1,585.478,250.585,0.929,12.889,0,80,55,1.4,800.125,865.507,1561.829,792.497,55.41,63.654,69.251,63.443,51.913,1.436,1.644,0.264,64.475,51.565,81.466,46.837,62.307,63.175,136.063,110.325,134.632,39.565,61.68,40.454,-10.852,110,110,69.813,67.75,56.219,61.906,16.828,36.031,72,70,1000,200,0.095,191.625,82.0,70.25,0.212,70.0,69.813,57.719,59.281,1.107,25.641,72,70,1000,200,0.034,202.5,74.438,73.625,0.022,69.688,68.875,56.781,59.938,21.0,22.953,72,70,1000,200,0.035,204.0,101.688,64.813,0.057,69.813,69.875,56.25,61.344,16.625,29.266,72,70,1000,200,0.034,203.25,92.688,66.5,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.052,0.518,0.0,1.59,0.585,0.251,0.364,0.003,0.305,0.301
5192008,2031,1,1,3,1,100,21.593,100.0,100.0,100.0,1,1,585.478,247.073,0.897,12.904,0,80,55,1.4,803.75,852.083,1547.205,789.577,55.516,63.547,69.251,63.443,51.913,1.345,1.683,0.264,64.614,51.582,81.021,46.78,62.242,63.175,135.916,110.325,135.149,39.565,61.68,40.454,-10.852,110,110,69.875,67.75,56.344,61.906,14.031,34.938,72,70,1000,200,0.103,201.0,82.0,70.375,0.208,70.0,69.813,57.781,59.375,1.121,27.125,72,70,1000,200,0.031,191.0,74.438,73.625,0.022,69.938,68.813,56.875,60.063,19.297,23.797,72,70,1000,200,0.032,198.625,102.625,65.125,0.057,69.75,69.875,56.25,61.344,18.656,29.453,72,70,1000,200,0.033,201.875,93.313,66.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,0.519,0.0,1.591,0.585,0.247,0.353,0.003,0.31,0.304
5192008,2032,1,1,3,1,100,22.43,100.0,100.0,100.0,1,1,586.649,248.244,0.866,12.875,0,80,55,1.4,803.75,869.537,1565.487,799.801,55.623,63.547,69.251,63.443,52.131,1.36,1.612,0.26,64.568,51.618,81.688,46.751,62.016,63.068,135.621,110.325,135.296,39.347,61.68,40.308,-10.852,110,110,69.625,67.813,56.406,61.906,23.469,34.688,72,70,1000,200,0.104,201.625,82.063,70.375,0.208,70.0,69.875,57.781,59.375,1.133,25.688,72,70,1000,200,0.034,202.375,74.438,73.75,0.022,69.625,68.813,57.094,60.156,21.25,22.859,72,70,1000,200,0.035,204.5,103.875,65.438,0.057,69.813,69.875,56.406,61.344,16.781,29.641,72,70,1000,200,0.033,200.5,94.438,66.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.554,0.0,1.717,0.587,0.248,0.355,0.002,0.318,0.317
5192008,2033,1,1,3,1,100,23.627,100.0,100.0,100.0,1,1,590.162,252.927,0.835,12.889,0,80,55,1.4,796.875,868.193,1576.464,783.738,55.836,63.439,69.36,63.334,52.348,1.413,1.616,0.257,64.585,51.655,82.439,46.809,61.646,62.853,135.399,110.538,135.149,39.275,61.68,40.235,-10.852,110,110,69.625,67.813,56.5,62.094,23.578,34.5,72,70,1000,200,0.104,202.0,82.25,70.625,0.243,70.0,69.875,57.906,59.375,4.934,25.469,72,70,1000,200,0.035,201.875,74.438,73.625,0.022,69.688,68.875,57.094,60.156,19.531,23.391,72,70,1000,200,0.034,201.5,104.625,65.688,0.057,69.75,69.813,56.531,61.344,18.813,29.844,72,70,1000,200,0.032,199.0,95.25,66.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,0.552,0.0,1.717,0.59,0.253,0.412,0.003,0.322,0.326
5192008,2034,1,1,3,1,100,24.794,100.0,100.0,100.0,1,1,571.427,252.927,0.772,12.933,0,80,55,1.4,797.375,821.256,1596.602,769.149,55.943,63.225,69.251,63.224,52.566,1.349,1.651,0.26,64.568,51.682,82.995,46.837,61.29,62.532,135.399,110.538,135.001,39.275,61.575,40.162,-10.852,110,110,69.813,67.813,56.594,62.5,17.156,35.938,72,70,1000,200,0.095,191.875,82.688,71.0,0.244,69.875,69.875,57.906,59.375,4.98,25.859,72,70,1000,200,0.033,201.625,74.313,73.625,0.022,69.625,68.875,57.156,60.5,21.453,24.078,72,70,1000,200,0.032,194.0,105.75,66.0,0.057,69.75,69.813,56.531,61.344,18.875,30.328,72,70,1000,200,0.031,195.0,96.313,67.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.012,0.514,0.0,1.592,0.571,0.253,0.416,0.002,0.328,0.335
5192008,2035,1,1,3,1,100,26.108,100.0,100.0,100.0,1,1,584.307,251.756,0.72,12.846,0,80,55,1.4,801.875,852.083,1585.615,792.497,56.049,62.904,69.251,63.114,52.675,1.356,1.708,0.26,64.716,51.793,82.939,46.866,60.927,62.21,135.473,110.538,134.853,39.202,61.68,40.235,-10.852,110,110,69.813,67.75,56.813,62.594,17.234,34.875,72,70,1000,200,0.103,201.0,83.188,71.438,0.213,69.875,69.875,58.063,59.375,5.023,25.453,72,70,1000,200,0.034,203.375,74.438,73.625,0.022,69.688,68.875,57.25,60.563,19.766,23.219,72,70,1000,200,0.034,202.875,106.438,66.25,0.057,69.75,69.875,56.594,61.406,18.953,30.391,72,70,1000,200,0.031,193.25,97.375,67.438,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.018,0.59,0.0,1.841,0.584,0.252,0.365,0.003,0.332,0.344
5192008,2036,1,1,3,1,100,27.557,100.0,100.0,100.0,1,1,573.769,252.927,0.678,12.831,0,80,55,1.4,793.25,826.613,1560.001,753.115,56.156,62.797,69.251,62.895,52.892,1.372,1.64,0.268,64.746,51.802,83.329,46.952,60.473,61.996,135.694,110.644,134.632,39.129,61.47,40.308,-10.852,110,110,69.813,67.813,56.906,62.688,17.297,34.594,72,70,1000,200,0.104,202.125,83.625,71.313,0.209,69.875,69.875,58.063,59.438,5.063,26.438,72,70,1000,200,0.031,196.875,74.313,73.625,0.022,69.688,68.875,57.25,60.656,19.875,24.547,72,70,1000,200,0.03,192.375,107.438,66.625,0.057,69.75,69.875,56.719,61.5,17.063,30.203,72,70,1000,200,0.032,194.5,98.5,67.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.029,0.677,0.0,2.099,0.574,0.253,0.376,0.002,0.337,0.352
5192008,2037,1,1,3,1,100,29.065,100.0,100.0,100.0,1,1,585.478,251.756,0.615,12.846,0,80,55,1.4,814.75,865.507,1578.294,796.879,56.263,62.583,69.251,62.675,53.001,1.421,1.69,0.268,64.828,51.916,83.245,47.125,60.259,61.781,135.99,110.644,134.558,39.129,61.155,40.527,-10.852,110,110,69.813,67.813,56.906,62.688,17.406,34.406,72,70,1000,200,0.104,202.375,84.188,71.438,0.251,69.875,69.813,58.219,59.438,5.113,25.469,72,70,1000,200,0.035,203.75,74.438,73.625,0.022,69.625,68.875,57.375,60.75,21.813,22.844,72,70,1000,200,0.035,204.875,108.313,66.813,0.057,69.813,69.813,56.813,61.5,17.125,29.625,72,70,1000,200,0.033,198.5,99.563,68.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,0.035,0.815,0.0,2.492,0.585,0.252,0.467,0.003,0.343,0.359
5192008,2038,1,1,3,1,100,29.882,100.0,100.0,100.0,1,1,581.965,252.927,0.678,12.831,0,80,55,1.4,782.5,838.672,1558.172,774.983,56.049,62.369,69.251,62.455,52.566,1.402,1.587,0.253,64.817,51.874,82.828,47.24,59.877,61.46,136.137,110.644,134.558,38.984,60.736,40.819,-10.852,110,110,69.625,67.75,56.813,62.969,24.031,36.031,72,70,1000,200,0.093,192.375,85.0,72.188,0.238,69.75,69.75,58.219,59.656,5.172,26.438,72,70,1000,200,0.031,197.375,74.313,73.625,0.022,69.688,68.938,57.375,60.875,21.922,23.828,72,70,1000,200,0.032,198.0,109.0,67.063,0.057,69.813,69.813,56.719,61.688,19.141,29.469,72,70,1000,200,0.034,199.75,100.563,68.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,1.082,0.0,3.267,0.582,0.253,0.445,0.002,0.346,0.364
5192008,2039,1,1,3,1,100,30.515,100.0,100.0,100.0,1,1,576.111,250.585,0.855,12.817,0,80,55,1.4,815.625,845.376,1567.316,796.879,55.836,62.262,69.36,62.346,51.913,1.413,1.619,0.271,64.739,51.818,82.467,47.269,59.637,61.246,136.285,110.751,134.779,39.42,59.477,41.475,-10.852,110,110,69.813,67.813,56.5,63.188,17.641,34.625,72,70,1000,200,0.104,202.375,86.0,73.063,0.297,69.75,69.75,58.063,59.375,5.227,25.375,72,70,1000,200,0.035,204.625,74.313,73.625,0.022,69.688,68.938,57.25,60.875,20.219,24.016,72,70,1000,200,0.032,194.625,109.688,67.313,0.057,69.813,69.875,56.594,61.688,13.469,29.375,72,70,1000,200,0.034,200.5,101.625,69.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.05,1.313,0.0,3.654,0.576,0.251,0.56,0.002,0.35,0.372
5192008,2040,1,1,3,1,100,29.991,100.0,100.0,100.0,1,1,587.82,248.244,0.908,12.817,0,80,55,1.4,815.625,887.013,1541.723,801.261,55.303,62.048,69.36,62.126,51.26,1.421,1.708,0.271,64.714,51.794,82.411,47.211,59.274,61.138,136.137,110.857,135.149,40.001,57.694,41.84,-10.852,110,110,69.875,67.875,56.219,63.188,14.828,34.406,72,70,1000,200,0.104,202.625,87.063,73.688,0.221,69.875,69.75,58.063,59.656,9.063,26.516,72,70,1000,200,0.032,196.875,74.313,73.625,0.022,69.688,68.938,57.156,60.875,20.328,22.969,72,70,1000,200,0.035,204.25,110.313,67.5,0.057,69.813,69.813,56.25,61.5,17.281,28.781,72,70,1000,200,0.036,205.375,102.313,69.688,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,1.332,0.0,3.269,0.588,0.248,0.431,0.002,0.353,0.355
5192008,2041,1,1,3,1,100,29.205,100.0,100.0,100.0,1,1,574.94,249.414,0.939,12.875,0,80,55,1.4,805.375,858.793,1578.294,793.958,54.876,61.833,69.36,61.797,50.499,1.387,1.633,0.26,64.693,51.756,83.273,47.211,59.164,60.817,135.768,110.857,135.37,40.22,56.435,41.84,-10.852,110,110,69.875,67.875,55.906,63.188,14.875,35.406,72,70,1000,200,0.098,197.5,88.125,73.188,0.209,69.875,69.813,57.906,59.656,5.348,25.547,72,70,1000,200,0.034,203.25,74.313,73.625,0.022,69.688,68.938,56.781,60.875,20.438,24.266,72,70,1000,200,0.031,194.875,111.125,67.813,0.043,69.813,69.875,56.0,61.406,17.328,28.703,72,70,1000,200,0.036,206.0,103.188,70.063,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.015,1.286,0.0,2.893,0.575,0.249,0.455,0.002,0.27,0.336
5192008,2042,1,1,3,1,100,28.214,100.0,100.0,100.0,1,1,587.82,250.585,0.908,12.788,0,80,55,1.4,801.625,865.507,1565.487,799.801,54.557,61.619,69.251,61.687,50.281,1.413,1.665,0.268,64.712,51.73,84.163,47.211,59.164,60.71,135.473,110.751,135.37,40.365,55.701,41.84,-10.852,110,110,69.813,67.938,55.688,62.938,17.797,34.656,72,70,1000,200,0.105,202.125,88.813,73.063,0.208,69.875,69.875,57.781,59.438,9.195,26.578,72,70,1000,200,0.032,193.625,74.438,73.625,0.022,69.938,68.938,56.688,60.75,20.547,22.953,72,70,1000,200,0.035,203.625,111.438,67.875,0.043,69.938,69.813,55.906,61.344,13.586,28.672,72,70,1000,200,0.036,207.25,104.063,70.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,1.23,0.0,2.616,0.588,0.251,0.477,0.003,0.271,0.366
5192008,2043,1,1,3,1,100,27.155,100.0,100.0,100.0,1,1,593.675,249.414,0.876,12.889,0,80,55,1.4,799.0,882.978,1549.032,811.492,54.343,61.512,69.143,61.467,49.955,1.429,1.69,0.268,64.692,51.726,84.608,47.125,59.177,60.603,135.252,110.857,135.223,40.438,55.491,41.912,-10.852,110,110,69.813,67.938,55.406,62.938,17.859,34.438,72,70,1000,200,0.105,202.625,89.813,73.25,0.207,69.75,69.813,57.781,59.438,9.266,25.547,72,70,1000,200,0.034,203.375,74.438,73.625,0.022,69.688,68.938,56.563,60.656,20.656,23.484,72,70,1000,200,0.033,200.75,111.438,68.063,0.043,69.813,69.813,55.844,61.188,17.422,28.875,72,70,1000,200,0.035,206.0,104.938,70.688,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.262,0.0,2.635,0.594,0.249,0.499,0.003,0.27,0.348
5192008,2044,1,1,3,1,100,26.368,100.0,100.0,100.0,1,1,570.256,249.414,0.824,12.817,0,80,55,1.4,809.125,842.693,1565.487,767.69,54.343,61.405,69.251,61.357,49.846,1.364,1.648,0.268,64.745,51.79,85.025,47.125,59.138,60.495,135.178,110.857,134.927,40.583,55.596,41.985,-10.852,110,110,69.813,67.938,55.281,62.969,17.938,35.594,72,70,1000,200,0.098,196.75,90.688,73.688,0.212,69.75,69.75,57.719,59.375,9.344,26.406,72,70,1000,200,0.032,194.875,74.313,73.625,0.022,69.688,68.938,56.469,60.563,20.766,24.328,72,70,1000,200,0.031,192.5,111.813,68.25,0.043,69.813,69.813,55.594,61.188,17.484,29.141,72,70,1000,200,0.034,204.75,105.813,70.813,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,1.197,0.0,2.492,0.57,0.249,0.525,0.002,0.271,0.381
5192008,2045,1,1,3,1,100,25.222,100.0,100.0,100.0,1,1,593.675,250.585,0.751,12.904,0,80,55,1.4,791.625,884.323,1556.344,811.492,54.237,61.298,69.251,61.248,49.955,1.429,1.601,0.26,64.733,51.75,85.414,47.182,59.073,60.495,135.399,111.07,134.779,40.801,55.281,42.204,-10.852,110,110,69.813,67.875,55.219,63.281,18.031,34.75,72,70,1000,200,0.104,201.75,92.25,74.5,0.26,69.75,69.75,57.719,59.375,9.43,25.719,72,70,1000,200,0.034,202.0,74.438,73.625,0.022,69.688,68.938,56.25,60.5,20.875,22.859,72,70,1000,200,0.035,204.5,112.0,68.25,0.043,69.813,69.813,55.531,61.094,13.758,29.375,72,70,1000,200,0.034,202.625,106.313,71.25,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.019,1.25,0.0,2.511,0.594,0.251,0.672,0.003,0.272,0.335
5192008,2046,1,1,3,1,100,23.744,100.0,100.0,100.0,1,1,580.794,251.756,0.678,12.831,0,80,55,1.4,811.625,841.353,1550.86,770.607,54.13,61.191,69.251,61.138,49.846,1.379,1.665,0.26,64.701,51.756,85.609,47.182,59.112,60.281,135.694,111.07,134.632,40.874,55.491,42.277,-10.852,110,110,69.875,67.875,55.219,63.594,15.234,34.531,72,70,1000,200,0.104,202.25,93.875,75.875,0.219,69.75,69.75,57.625,59.375,12.383,26.641,72,70,1000,200,0.032,193.625,74.313,73.625,0.022,69.625,68.938,56.25,60.25,22.813,23.484,72,70,1000,200,0.033,200.875,112.313,68.25,0.043,69.938,69.688,55.531,60.906,17.578,29.703,72,70,1000,200,0.032,200.125,106.938,71.375,0.064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.029,1.232,0.0,2.496,0.581,0.252,0.574,0.002,0.274,0.33
5192008,2047,1,1,3,1,100,22.842,100.0,100.0,100.0,1,1,581.965,250.585,0.678,12.904,0,80,55,1.4,806.375,844.034,1561.829,776.442,54.023,61.084,69.251,61.028,49.737,1.372,1.669,0.268,64.646,51.693,85.636,47.125,59.261,60.281,136.063,111.07,134.558,41.019,55.386,42.35,-10.852,110,110,69.813,67.938,55.219,63.719,18.172,35.938,72,70,1000,200,0.095,192.375,94.813,76.063,0.226,69.75,69.75,57.5,59.281,12.492,25.734,72,70,1000,200,0.034,202.75,74.313,73.563,0.022,69.688,68.875,56.156,60.156,22.922,23.375,72,70,1000,200,0.034,199.125,112.625,68.0,0.043,69.938,69.75,55.438,60.813,13.828,30.297,72,70,1000,200,0.031,195.5,107.375,71.438,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,1.195,0.0,2.382,0.582,0.251,0.616,0.002,0.278,0.344
5192008,2048,1,1,3,1,100,21.433,100.0,100.0,100.0,1,1,579.624,249.414,0.793,12.802,0,80,55,1.4,799.875,860.136,1561.829,793.958,53.917,61.084,69.251,60.918,49.737,1.417,1.672,0.271,64.653,51.686,85.859,47.125,59.462,60.281,136.358,110.964,134.558,41.019,55.491,41.985,-10.852,110,110,69.813,68.0,55.031,64.188,18.234,34.875,72,70,1000,200,0.104,201.25,96.125,77.25,0.238,69.75,69.625,57.5,59.281,9.727,25.422,72,70,1000,200,0.034,203.125,74.313,73.625,0.022,69.625,68.875,56.156,60.156,23.047,23.172,72,70,1000,200,0.034,202.875,112.938,67.688,0.043,69.938,69.75,55.438,60.813,13.859,30.0,72,70,1000,200,0.032,198.0,108.0,71.438,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,0.001,-0.072,-0.222,-0.072,0.056,0.855,0.0,1.715,0.58,0.249,0.653,0.002,0.281,0.35
5192008,2049,1,1,3,1,100,20.287,100.0,100.0,100.0,1,1,573.769,248.244,0.866,12.817,0,80,55,1.4,817.25,814.564,1549.032,745.831,53.917,61.084,69.251,60.918,49.955,1.36,1.619,0.271,64.731,51.757,86.637,47.182,59.365,60.281,136.432,110.964,134.853,41.092,55.701,41.767,-10.852,110,110,69.813,68.063,55.219,64.438,18.297,34.531,72,70,1000,200,0.104,202.375,97.5,77.625,0.234,69.688,69.625,57.5,59.156,12.68,26.578,72,70,1000,200,0.031,196.0,74.313,73.625,0.022,69.625,68.813,56.094,59.938,23.172,24.063,72,70,1000,200,0.032,193.375,113.25,67.438,0.052,69.813,69.688,55.438,60.719,13.898,30.156,72,70,1000,200,0.031,196.375,108.625,71.438,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,0.054,0.592,0.0,1.2,0.574,0.248,0.676,0.002,0.345,0.355
5192008,2050,1,1,3,1,100,19.967,100.0,100.0,100.0,1,1,593.675,244.731,0.908,12.889,0,80,55,1.4,805.625,862.821,1549.032,785.197,54.237,60.977,69.251,60.808,50.281,1.467,1.676,0.271,64.678,51.788,86.693,47.182,59.572,60.281,136.432,111.177,135.37,41.164,56.435,41.84,-10.852,110,110,69.813,68.125,55.281,64.813,18.375,34.344,72,70,1000,200,0.104,202.75,98.563,78.5,0.234,69.688,69.625,57.5,59.156,12.789,25.406,72,70,1000,200,0.035,203.625,74.313,73.625,0.022,69.625,68.75,56.156,60.063,23.297,22.984,72,70,1000,200,0.034,203.875,113.938,67.063,0.091,69.813,69.688,55.438,60.813,17.734,30.438,72,70,1000,200,0.031,194.25,109.25,71.438,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.146,0.038,0.571,0.0,1.208,0.594,0.245,0.682,0.002,0.617,0.361
5192008,2051,1,1,3,1,100,19.637,100.0,100.0,100.0,1,1,580.794,247.073,0.866,12.904,0,80,55,1.4,808.0,815.902,1525.287,753.115,54.45,61.191,69.36,60.918,50.716,1.368,1.658,0.257,64.787,51.759,86.915,47.269,59.482,60.281,136.063,111.177,135.666,41.237,57.064,41.912,-10.852,110,110,69.813,68.188,55.406,65.125,18.422,35.156,72,70,1000,200,0.101,199.125,99.813,79.125,0.228,69.688,69.625,57.5,59.156,12.898,27.078,72,70,1000,200,0.03,192.0,74.313,73.625,0.022,69.625,68.75,56.25,60.563,23.438,24.578,72,70,1000,200,0.03,192.25,116.75,66.688,0.091,69.813,69.625,55.531,60.906,17.797,30.375,72,70,1000,200,0.031,193.375,109.75,71.563,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.014,0.55,0.0,1.208,0.581,0.247,0.685,0.002,0.658,0.365
5192008,2052,1,1,3,1,100,19.823,100.0,100.0,100.0,1,1,580.794,248.244,0.855,12.86,0,80,55,1.4,803.75,850.741,1543.55,779.36,54.663,60.977,69.251,60.808,51.152,1.364,1.701,0.268,64.819,51.911,87.054,47.384,59.598,60.281,135.694,111.177,135.666,41.31,58.008,41.985,-10.852,110,110,69.875,68.188,55.594,65.313,15.602,34.688,72,70,1000,200,0.104,201.875,100.938,79.25,0.217,69.75,69.563,57.5,59.156,13.008,25.594,72,70,1000,200,0.034,203.5,74.313,73.625,0.022,69.625,68.75,56.469,61.188,27.5,22.922,72,70,1000,200,0.035,204.25,118.813,67.813,0.091,69.75,69.563,55.844,61.094,17.875,30.125,72,70,1000,200,0.032,195.375,110.313,71.75,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.52,0.0,1.204,0.581,0.248,0.683,0.002,0.67,0.368
5192008,2053,1,1,3,1,100,19.863,100.0,100.0,100.0,1,1,581.965,251.756,0.814,12.918,0,80,55,1.4,804.5,853.424,1539.897,791.037,54.876,60.977,69.251,60.808,51.478,1.402,1.637,0.264,64.764,51.796,86.554,47.441,59.903,60.281,135.473,111.283,135.444,41.382,58.428,42.058,-10.852,110,110,69.875,68.313,55.813,65.563,15.641,34.438,72,70,1000,200,0.105,202.375,101.938,79.438,0.229,69.563,69.563,57.625,59.281,16.906,25.375,72,70,1000,200,0.034,203.125,74.313,73.563,0.022,69.625,68.75,56.563,61.781,23.719,23.625,72,70,1000,200,0.033,199.5,119.813,71.375,0.091,69.75,69.625,55.906,61.094,19.906,29.891,72,70,1000,200,0.033,196.875,110.875,71.938,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.512,0.0,1.211,0.582,0.252,0.748,0.002,0.636,0.349
5192008,2054,1,1,3,1,100,20.601,100.0,100.0,100.0,1,1,578.453,245.902,0.761,12.904,0,80,55,1.4,809.875,835.991,1521.637,770.607,55.196,60.977,69.143,60.808,51.913,1.379,1.591,0.268,64.802,51.857,85.859,47.585,60.052,60.495,135.252,111.283,135.149,41.382,58.743,42.131,-10.852,110,110,69.875,68.375,55.906,65.938,15.688,34.531,72,70,1000,200,0.104,200.5,102.813,79.938,0.207,69.563,69.563,57.719,59.156,17.047,26.563,72,70,1000,200,0.032,192.875,74.313,73.563,0.022,69.625,68.75,56.688,62.094,22.016,22.969,72,70,1000,200,0.035,203.375,120.563,75.438,0.091,69.75,69.625,56.0,61.188,18.031,29.719,72,70,1000,200,0.033,197.875,111.313,72.0,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.557,0.0,1.34,0.578,0.246,0.687,0.002,0.593,0.376
5192008,2055,1,1,3,1,100,21.108,100.0,100.0,100.0,1,1,586.649,252.927,0.667,12.875,0,80,55,1.4,784.75,874.912,1561.829,799.801,55.303,60.977,69.143,60.808,52.022,1.383,1.679,0.26,64.815,51.843,85.386,47.7,60.052,60.388,135.252,111.389,134.927,41.31,59.057,42.058,-10.852,110,110,69.875,68.375,56.0,66.188,15.711,35.094,72,70,1000,200,0.101,199.375,104.0,80.5,0.213,69.563,69.563,57.719,59.281,17.188,25.641,72,70,1000,200,0.034,202.125,74.313,73.563,0.022,69.688,68.813,56.781,62.531,22.125,23.531,72,70,1000,200,0.032,199.875,121.188,78.063,0.078,69.75,69.625,56.156,61.344,18.094,29.031,72,70,1000,200,0.035,202.625,111.75,72.313,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.009,0.543,0.0,1.335,0.587,0.253,0.726,0.002,0.485,0.377
5192008,2056,1,1,3,1,100,21.46,100.0,100.0,100.0,1,1,590.162,248.244,0.626,12.831,0,80,55,1.4,800.875,860.136,1554.516,791.037,55.41,60.977,69.251,60.808,52.131,1.436,1.687,0.271,64.809,51.894,84.886,47.671,60.032,60.388,135.399,111.389,134.558,41.31,59.057,42.058,-10.852,110,110,69.938,68.438,56.219,66.188,13.0,34.688,72,70,1000,200,0.104,201.625,105.0,81.0,0.216,69.688,69.5,57.719,59.156,17.344,26.547,72,70,1000,200,0.032,193.5,74.313,73.563,0.022,69.688,68.875,56.781,62.563,22.219,22.875,72,70,1000,200,0.035,203.75,121.063,79.438,0.078,69.813,69.625,56.156,61.406,24.797,28.734,72,70,1000,200,0.036,205.5,112.25,72.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,0.541,0.0,1.331,0.59,0.248,0.752,0.002,0.468,0.357
5192008,2057,1,1,3,1,100,22.375,100.0,100.0,100.0,1,1,598.359,247.073,0.782,12.86,0,80,55,1.4,786.0,880.289,1563.658,807.107,55.516,61.084,69.251,60.808,52.24,1.444,1.655,0.271,64.854,51.941,84.608,47.7,59.981,60.495,135.768,111.389,134.41,41.382,59.057,42.131,-10.852,110,110,69.938,68.5,56.344,66.5,13.016,34.531,72,70,1000,200,0.104,201.75,105.688,81.438,0.19,69.688,69.5,57.781,59.281,13.688,25.75,72,70,1000,200,0.034,201.625,74.313,73.563,0.022,69.938,68.938,56.875,62.688,13.82,23.406,72,70,1000,200,0.033,201.0,120.875,80.0,0.026,69.813,69.625,56.25,61.406,20.188,28.906,72,70,1000,200,0.035,206.0,112.75,72.875,0.064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,0.545,0.0,1.336,0.598,0.247,0.668,0.002,0.153,0.369
5192008,2058,1,1,3,1,100,22.986,100.0,100.0,100.0,1,1,590.162,249.414,0.887,12.875,0,80,55,1.4,799.125,862.821,1565.487,793.958,55.516,60.977,69.36,60.808,52.24,1.387,1.669,0.268,64.863,51.904,84.218,47.7,59.981,60.388,136.137,111.389,134.484,41.455,59.267,42.204,-10.852,110,110,70.063,68.563,56.344,66.625,13.023,35.625,72,70,1000,200,0.096,195.75,106.438,81.125,0.198,69.688,69.5,57.781,59.281,17.578,25.375,72,70,1000,200,0.034,203.125,74.313,73.563,0.022,69.938,68.938,56.875,62.406,13.844,23.438,72,70,1000,200,0.034,198.25,119.75,79.438,0.026,69.75,69.625,56.406,61.5,20.266,29.094,72,70,1000,200,0.034,204.875,113.25,73.0,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.059,0.541,0.0,1.337,0.59,0.249,0.726,0.002,0.151,0.361
5192008,2059,1,1,3,1,100,23.619,100.0,100.0,100.0,1,1,594.846,247.073,0.908,12.889,0,80,55,1.4,790.625,858.793,1534.417,793.958,55.516,60.977,69.251,60.808,52.348,1.425,1.733,0.275,64.883,51.831,83.801,47.671,59.89,60.388,136.358,111.389,134.706,41.455,59.267,42.277,-10.852,110,110,70.188,68.563,56.406,66.188,5.438,34.656,72,70,1000,200,0.104,202.0,106.938,81.125,0.129,69.563,69.5,57.781,59.375,17.719,26.547,72,70,1000,200,0.031,196.125,74.313,73.563,0.022,69.938,69.0,57.094,61.875,13.867,22.938,72,70,1000,200,0.035,203.75,118.813,79.0,0.026,69.813,69.625,56.406,61.688,18.391,29.281,72,70,1000,200,0.034,203.375,113.5,73.188,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.06,0.595,0.0,1.469,0.595,0.247,0.483,0.002,0.149,0.361
5192008,2100,1,1,3,1,100,24.477,100.0,100.0,100.0,1,1,587.82,251.756,0.897,12.831,0,80,55,1.4,795.75,858.793,1567.316,795.418,55.623,60.977,69.36,60.918,52.24,1.402,1.64,0.264,64.719,51.751,83.162,47.643,60.032,60.281,136.211,111.389,135.149,41.528,59.267,42.204,-10.852,110,110,70.188,68.625,56.406,65.625,5.391,35.531,72,70,1000,200,0.099,194.25,106.938,79.125,0.128,69.563,69.5,57.906,59.375,17.875,25.484,72,70,1000,200,0.034,203.25,74.313,73.563,0.022,69.938,69.0,57.094,61.313,22.375,23.375,72,70,1000,200,0.033,201.25,117.5,78.75,0.026,69.75,69.625,56.406,61.875,20.406,29.469,72,70,1000,200,0.033,201.875,113.938,73.438,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,0.489,0.0,1.203,0.588,0.252,0.516,0.002,0.146,0.387
5192008,2101,1,1,3,1,100,25.196,100.0,100.0,100.0,1,1,580.794,248.244,0.876,12.889,0,80,55,1.4,801.625,831.971,1536.243,761.859,55.623,60.977,69.36,60.699,52.24,1.387,1.584,0.271,64.768,51.801,82.828,47.671,59.994,60.388,135.916,111.389,135.296,41.455,59.057,42.204,-10.852,110,110,70.188,68.625,56.406,65.313,9.117,34.906,72,70,1000,200,0.103,201.0,107.25,77.063,0.125,69.563,69.5,57.906,59.375,18.031,26.453,72,70,1000,200,0.032,194.125,74.313,73.563,0.022,69.688,69.0,57.156,60.656,22.484,23.844,72,70,1000,200,0.033,195.5,116.75,79.25,0.039,69.75,69.625,56.406,61.781,20.469,29.797,72,70,1000,200,0.032,199.125,114.5,73.563,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.022,0.548,0.0,1.338,0.581,0.248,0.547,0.002,0.211,0.391
5192008,2102,1,1,3,1,100,25.877,100.0,100.0,100.0,1,1,587.82,248.244,0.835,12.889,0,80,55,1.4,798.375,862.821,1552.688,788.117,55.623,60.977,69.36,60.808,52.24,1.429,1.608,0.264,64.739,51.782,82.884,47.643,59.89,60.495,135.694,111.496,135.37,41.6,59.162,42.35,-10.852,110,110,70.188,68.625,56.5,65.125,9.07,34.656,72,70,1000,200,0.104,202.125,107.5,76.375,0.125,69.375,69.5,57.906,59.375,18.172,25.734,72,70,1000,200,0.034,202.125,74.313,73.563,0.022,69.688,68.938,57.156,60.156,22.578,22.969,72,70,1000,200,0.035,204.125,116.0,79.625,0.039,69.813,69.625,56.406,61.875,18.594,29.828,72,70,1000,200,0.032,199.125,114.75,73.813,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.55,0.0,1.34,0.588,0.248,0.564,0.002,0.205,0.391
5192008,2103,1,1,3,1,100,26.598,100.0,100.0,100.0,1,1,596.017,254.098,0.772,12.918,0,80,55,1.4,793.0,850.741,1576.464,776.442,55.623,60.977,69.36,60.699,52.24,1.421,1.651,0.249,64.777,51.781,81.966,47.643,59.812,60.388,135.473,111.496,135.223,41.528,59.162,42.35,-10.852,110,110,70.063,68.563,56.406,65.0,9.031,34.656,72,70,1000,200,0.104,201.375,107.688,76.125,0.122,69.563,69.438,57.906,59.438,18.344,25.328,72,70,1000,200,0.034,203.625,74.938,73.5,0.035,69.688,68.938,57.156,60.063,22.703,23.656,72,70,1000,200,0.033,199.625,115.438,79.813,0.039,69.75,69.688,56.406,61.875,18.656,29.859,72,70,1000,200,0.032,198.75,115.0,73.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.008,0.602,0.0,1.472,0.596,0.254,0.558,0.007,0.201,0.392
5192008,2104,1,1,3,1,100,27.279,100.0,100.0,100.0,1,1,576.111,247.073,0.73,12.918,0,80,55,1.4,793.0,842.693,1521.637,774.983,55.623,60.87,69.251,60.808,52.131,1.406,1.63,0.26,64.697,51.758,81.049,47.643,59.799,60.281,135.547,111.602,135.001,41.528,59.162,42.35,-10.852,110,110,70.063,68.563,56.406,64.938,8.984,34.406,72,70,1000,200,0.104,201.0,107.813,75.5,0.117,69.375,69.375,57.906,59.438,24.109,26.969,72,70,1000,200,0.031,190.625,78.813,72.938,0.04,69.625,68.875,57.094,60.063,24.641,22.859,72,70,1000,200,0.035,204.375,115.063,79.313,0.039,69.813,69.688,56.531,61.969,18.719,30.391,72,70,1000,200,0.031,193.5,115.188,74.188,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,0.602,0.0,1.472,0.576,0.247,0.548,0.034,0.202,0.391
5192008,2105,1,1,3,1,100,27.98,100.0,100.0,100.0,1,1,579.624,249.414,0.647,12.86,0,80,55,1.4,789.625,860.136,1541.723,789.577,55.623,60.87,69.251,60.699,52.131,1.398,1.601,0.268,64.67,51.811,81.327,47.585,59.786,60.281,135.768,111.602,134.779,41.6,59.162,42.496,-10.852,110,110,70.063,68.563,56.406,64.938,8.945,35.219,72,70,1000,200,0.101,198.75,108.25,75.063,0.116,69.375,69.313,57.906,59.656,24.297,25.672,72,70,1000,200,0.034,202.0,80.625,71.938,0.052,69.625,68.813,57.094,60.156,22.953,23.563,72,70,1000,200,0.033,199.75,115.438,76.625,0.065,69.813,69.688,56.406,61.969,20.734,30.156,72,70,1000,200,0.032,194.125,115.313,74.375,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.026,0.656,0.0,1.598,0.58,0.249,0.558,0.066,0.365,0.391
5192008,2106,1,1,3,1,100,28.661,100.0,100.0,100.0,1,1,581.965,249.414,0.636,12.904,0,80,55,1.4,801.75,850.741,1552.688,788.117,55.623,60.977,69.36,60.699,52.022,1.368,1.701,0.268,64.81,51.796,80.743,47.528,59.942,60.281,136.063,111.602,134.632,41.6,58.953,42.642,-10.852,110,110,70.063,68.563,56.406,64.938,8.922,34.75,72,70,1000,200,0.104,201.375,108.313,74.938,0.119,69.563,69.375,57.906,59.719,18.859,25.359,72,70,1000,200,0.034,203.25,82.625,70.063,0.052,69.625,68.75,57.156,60.563,24.891,23.031,72,70,1000,200,0.034,203.125,117.375,70.25,0.091,69.813,69.688,56.406,61.969,18.859,30.0,72,70,1000,200,0.032,195.625,115.625,74.5,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,0.775,0.0,1.864,0.582,0.249,0.575,0.095,0.619,0.392
5192008,2107,1,1,3,1,100,29.012,100.0,100.0,100.0,1,1,585.478,247.073,0.772,12.831,0,80,55,1.4,802.875,840.012,1545.378,779.36,55.516,60.87,69.251,60.699,51.804,1.463,1.687,0.257,64.808,51.817,80.465,47.47,59.994,60.281,136.432,111.602,134.558,41.673,58.848,42.787,-10.852,110,110,70.063,68.563,56.406,64.813,8.891,34.531,72,70,1000,200,0.104,201.875,108.625,74.938,0.118,69.688,69.375,57.906,59.938,19.016,26.516,72,70,1000,200,0.031,196.125,86.188,67.5,0.056,69.625,68.688,57.094,61.344,25.031,23.547,72,70,1000,200,0.033,200.0,119.438,68.375,0.091,69.813,69.688,56.406,61.969,18.922,29.797,72,70,1000,200,0.033,197.375,115.688,74.688,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.058,0.832,0.0,1.982,0.585,0.247,0.576,0.153,0.671,0.391
5192008,2108,1,1,3,1,100,29.023,100.0,100.0,100.0,1,1,576.111,252.927,0.845,12.889,0,80,55,1.4,797.125,853.424,1591.108,780.819,55.303,60.977,69.36,60.589,51.587,1.372,1.648,0.271,64.832,51.876,80.354,47.384,60.065,60.281,136.58,111.602,134.779,41.673,58.323,42.86,-10.852,110,110,70.063,68.438,56.219,64.813,8.852,34.563,72,70,1000,200,0.105,199.75,108.938,75.063,0.122,69.688,69.375,57.906,60.219,19.172,25.469,72,70,1000,200,0.035,203.25,91.0,65.438,0.06,69.625,68.75,57.094,61.969,25.156,23.828,72,70,1000,200,0.033,195.75,120.563,71.375,0.091,69.813,69.75,56.25,62.125,20.938,29.563,72,70,1000,200,0.034,199.125,115.813,74.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.061,0.919,0.0,2.121,0.576,0.253,0.599,0.223,0.646,0.39
5192008,2109,1,1,3,1,100,29.053,100.0,100.0,100.0,1,1,576.111,251.756,0.855,12.846,0,80,55,1.4,786.375,881.633,1550.86,802.723,55.196,60.87,69.251,60.589,51.369,1.433,1.601,0.279,64.772,51.777,80.799,47.326,60.032,60.281,136.727,111.602,135.296,41.819,57.904,42.933,-10.867,110,110,70.063,68.5,56.219,64.938,8.844,35.156,72,70,1000,200,0.101,199.0,109.25,74.938,0.125,69.688,69.375,57.906,60.438,19.313,25.984,72,70,1000,200,0.033,197.0,96.25,64.25,0.06,69.625,68.813,56.875,62.563,23.453,23.078,72,70,1000,200,0.034,203.125,121.25,76.125,0.091,69.813,69.75,56.156,62.125,19.047,29.172,72,70,1000,200,0.035,202.125,115.938,74.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.049,0.89,0.0,1.984,0.576,0.252,0.621,0.279,0.592,0.392
5192008,2110,1,1,3,1,100,28.714,100.0,100.0,100.0,1,1,588.991,250.585,0.866,12.875,0,80,55,1.4,792.125,860.136,1565.487,786.657,54.983,60.87,69.36,60.589,51.152,1.436,1.651,0.26,64.762,51.818,80.687,47.211,60.104,60.388,136.432,111.709,135.518,41.746,57.379,42.86,-10.852,110,110,69.938,68.5,56.0,64.813,12.617,34.594,72,70,1000,200,0.104,202.75,109.563,75.188,0.121,69.563,69.438,57.781,60.625,19.453,25.969,72,70,1000,200,0.033,200.375,100.875,63.656,0.06,69.688,68.813,56.875,62.688,23.563,24.391,72,70,1000,200,0.031,191.375,121.688,79.25,0.091,69.813,69.75,56.156,61.969,19.109,28.641,72,70,1000,200,0.036,206.5,116.125,74.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.032,0.917,0.0,1.988,0.589,0.251,0.602,0.324,0.557,0.393
5192008,2111,1,1,3,1,100,28.442,100.0,100.0,100.0,1,1,591.333,249.414,0.824,12.846,0,80,55,1.4,798.875,877.6,1565.487,804.184,54.876,60.977,69.36,60.699,50.934,1.364,1.708,0.264,64.719,51.772,80.743,47.125,59.968,60.281,136.063,111.602,135.666,41.819,57.274,42.86,-10.852,110,110,70.063,68.5,55.813,64.938,8.852,34.469,72,70,1000,200,0.104,202.125,109.688,75.188,0.163,69.563,69.438,57.781,60.813,19.594,25.297,72,70,1000,200,0.035,204.125,104.813,63.656,0.06,69.688,68.875,56.781,62.969,23.641,22.938,72,70,1000,200,0.034,203.875,121.75,81.0,0.069,69.75,69.75,56.0,61.969,21.141,28.828,72,70,1000,200,0.035,206.25,116.188,74.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,0.865,0.0,1.854,0.591,0.249,0.814,0.358,0.406,0.394
5192008,2112,1,1,3,1,100,28.074,100.0,100.0,100.0,1,1,586.649,251.756,0.803,12.846,0,80,55,1.4,806.25,850.741,1560.001,776.442,54.77,60.87,69.36,60.589,50.825,1.417,1.694,0.268,64.764,51.87,81.216,46.981,59.812,60.174,135.694,111.709,135.666,41.891,57.274,42.933,-10.852,110,110,69.938,68.5,55.813,65.563,12.641,35.906,72,70,1000,200,0.094,193.75,110.5,76.938,0.163,69.563,69.375,57.781,61.156,15.953,26.594,72,70,1000,200,0.031,195.5,108.0,63.938,0.06,69.938,69.0,56.781,62.969,15.211,23.391,72,70,1000,200,0.033,201.25,121.438,81.563,0.043,69.813,69.75,55.906,61.969,21.203,29.156,72,70,1000,200,0.034,204.75,116.188,74.938,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.87,0.0,1.856,0.587,0.252,0.792,0.383,0.247,0.393
5192008,2113,1,1,3,1,100,27.832,100.0,100.0,100.0,1,1,576.111,248.244,0.751,12.875,0,80,55,1.4,806.875,844.034,1552.688,780.819,54.77,60.763,69.36,60.589,50.825,1.448,1.608,0.264,64.734,51.783,81.605,47.01,59.728,60.174,135.621,111.709,135.444,41.964,57.064,42.933,-10.852,110,110,69.938,68.5,55.813,65.938,12.656,34.781,72,70,1000,200,0.104,201.5,110.875,78.75,0.173,69.688,69.438,57.781,61.25,19.844,25.438,72,70,1000,200,0.035,203.375,110.438,64.25,0.06,69.938,68.938,56.563,62.531,15.242,24.094,72,70,1000,200,0.032,193.75,120.375,81.563,0.026,69.813,69.75,56.0,61.875,19.313,29.625,72,70,1000,200,0.033,200.625,116.188,74.938,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.826,0.0,1.73,0.576,0.248,0.804,0.401,0.146,0.393
5192008,2114,1,1,3,1,100,27.58,100.0,100.0,100.0,1,1,580.794,247.073,0.709,12.918,0,80,55,1.4,808.625,840.012,1539.897,766.232,54.77,60.763,69.36,60.589,50.716,1.455,1.676,0.268,64.688,51.789,81.494,46.866,59.786,60.174,135.399,111.709,135.149,41.964,57.064,43.006,-10.852,110,110,70.188,68.563,55.688,66.125,5.078,34.438,72,70,1000,200,0.105,202.5,111.375,79.875,0.133,69.688,69.375,57.781,61.531,16.188,26.969,72,70,1000,200,0.031,191.125,112.313,65.0,0.06,69.938,68.938,56.688,61.781,15.273,22.953,72,70,1000,200,0.035,204.125,119.125,81.0,0.026,69.813,69.75,55.906,61.875,19.391,30.141,72,70,1000,200,0.031,197.0,116.313,74.938,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.007,0.891,0.0,1.866,0.581,0.247,0.606,0.411,0.143,0.395
5192008,2115,1,1,3,1,100,27.026,100.0,100.0,100.0,1,1,574.94,251.756,0.647,12.86,0,80,55,1.4,807.625,848.058,1545.378,779.36,54.663,60.656,69.36,60.479,50.825,1.398,1.626,0.268,64.702,51.755,81.244,46.837,59.851,60.067,135.547,111.815,134.927,41.964,57.064,42.933,-10.852,110,110,70.188,68.563,55.688,65.75,5.039,35.281,72,70,1000,200,0.1,195.5,111.313,79.938,0.125,69.688,69.438,57.719,61.719,16.297,25.547,72,70,1000,200,0.034,203.375,113.75,65.688,0.039,69.938,69.0,56.688,61.031,15.328,23.594,72,70,1000,200,0.033,199.75,118.5,81.0,0.039,69.75,69.75,55.844,61.875,21.406,30.219,72,70,1000,200,0.031,195.875,116.313,74.938,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,0.825,0.0,1.727,0.575,0.252,0.568,0.271,0.211,0.395
5192008,2116,1,1,3,1,100,26.658,100.0,100.0,100.0,1,1,563.23,248.244,0.772,12.817,0,80,55,1.4,808.375,827.952,1550.86,748.744,54.663,60.656,69.36,60.479,50.716,1.372,1.648,0.275,64.651,51.771,80.743,46.722,59.851,60.067,135.916,111.709,134.779,42.109,56.96,43.079,-10.852,110,110,70.063,68.625,55.688,65.438,8.766,34.875,72,70,1000,200,0.103,201.0,111.375,77.875,0.125,69.75,69.375,57.719,61.719,16.391,26.438,72,70,1000,200,0.032,194.25,113.438,66.313,0.039,69.688,69.0,56.563,60.563,15.414,24.297,72,70,1000,200,0.032,192.75,117.5,81.625,0.039,69.813,69.688,55.844,61.781,21.484,30.328,72,70,1000,200,0.031,193.75,116.438,74.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.036,0.837,0.0,1.723,0.563,0.248,0.606,0.266,0.202,0.396
5192008,2117,1,1,3,1,100,26.289,100.0,100.0,100.0,1,1,583.136,250.585,0.835,12.875,0,80,55,1.4,802.875,862.821,1554.516,783.738,54.663,60.656,69.36,60.479,50.716,1.41,1.704,0.264,64.711,51.776,80.27,46.665,59.929,60.067,136.137,111.709,134.632,42.037,56.96,43.079,-10.852,110,110,70.063,68.688,55.594,65.0,8.742,34.625,72,70,1000,200,0.104,202.0,111.5,76.75,0.122,69.75,69.375,57.719,61.625,16.5,25.609,72,70,1000,200,0.034,203.0,112.938,66.938,0.039,69.625,68.938,56.563,60.25,23.984,23.0,72,70,1000,200,0.035,204.5,116.875,81.625,0.065,69.813,69.688,55.844,61.875,19.594,30.203,72,70,1000,200,0.032,194.375,116.5,74.938,0.068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.146,0.051,0.899,0.0,1.86,0.583,0.251,0.614,0.26,0.331,0.408
5192008,2118,1,1,3,1,100,25.619,100.0,100.0,100.0,1,1,572.598,244.731,0.866,12.918,0,80,55,1.4,807.375,830.631,1545.378,758.943,54.557,60.656,69.36,60.369,50.716,1.383,1.669,0.264,64.568,51.672,80.243,46.607,59.812,60.067,136.432,111.922,134.779,42.109,57.064,43.079,-10.852,110,110,69.938,68.625,55.594,65.0,12.5,35.594,72,70,1000,200,0.098,193.875,111.5,76.375,0.125,69.688,69.375,57.719,61.406,13.727,26.969,72,70,1000,200,0.03,193.125,112.563,67.375,0.039,69.625,68.875,56.563,60.563,25.938,23.516,72,70,1000,200,0.033,200.375,118.063,76.625,0.065,69.75,69.75,55.844,61.875,21.625,29.922,72,70,1000,200,0.033,196.25,116.813,74.938,0.069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.058,0.838,0.0,1.737,0.573,0.245,0.635,0.255,0.389,0.417
5192008,2119,1,1,3,1,100,25.144,100.0,100.0,100.0,1,1,577.282,244.731,0.876,12.86,0,80,55,1.4,804.25,845.376,1545.378,769.149,54.557,60.656,69.36,60.369,50.825,1.353,1.665,0.264,64.656,51.684,80.409,46.578,59.825,60.174,136.358,111.922,135.075,42.109,56.96,43.079,-10.852,110,110,70.063,68.625,55.594,65.0,8.727,34.844,72,70,1000,200,0.104,201.375,111.813,76.063,0.143,69.688,69.375,57.625,61.156,13.836,25.406,72,70,1000,200,0.035,204.25,112.125,67.813,0.039,69.625,68.875,56.469,60.875,29.984,24.094,72,70,1000,200,0.032,194.25,118.813,70.75,0.109,69.813,69.688,55.594,61.781,19.75,29.594,72,70,1000,200,0.033,198.75,116.938,75.25,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,0.84,0.0,1.729,0.577,0.245,0.74,0.25,0.756,0.422
5192008,2120,1,1,3,1,100,24.659,100.0,100.0,100.0,1,1,584.307,247.073,0.855,12.817,0,80,55,1.4,798.125,848.058,1547.205,779.36,54.557,60.656,69.36,60.369,50.716,1.398,1.676,0.264,64.7,51.675,80.076,46.492,59.825,60.067,136.137,111.815,135.37,42.109,57.064,43.152,-10.852,110,110,69.938,68.563,55.594,65.125,12.516,34.625,72,70,1000,200,0.104,202.0,112.0,76.5,0.14,69.688,69.438,57.625,61.156,16.797,26.406,72,70,1000,200,0.031,197.75,111.938,68.25,0.039,69.625,68.813,56.469,61.781,30.125,23.0,72,70,1000,200,0.034,203.875,121.063,71.813,0.139,69.813,69.688,55.594,61.875,19.813,29.578,72,70,1000,200,0.033,198.625,116.938,75.625,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.027,0.894,0.0,1.853,0.584,0.247,0.719,0.247,0.988,0.448
5192008,2121,1,1,3,1,100,24.174,100.0,100.0,100.0,1,1,576.111,248.244,0.793,12.831,0,80,55,1.4,804.625,837.331,1556.344,753.115,54.557,60.656,69.36,60.369,50.716,1.394,1.658,0.253,64.69,51.689,80.826,46.463,59.65,60.067,135.842,111.922,135.444,42.109,57.064,43.152,-10.852,110,110,69.938,68.563,55.594,65.438,12.516,35.875,72,70,1000,200,0.094,194.375,112.125,77.063,0.143,69.688,69.438,57.625,61.0,16.922,25.547,72,70,1000,200,0.034,202.875,111.625,68.813,0.035,69.625,68.813,56.469,62.969,26.359,24.094,72,70,1000,200,0.031,196.125,122.063,76.75,0.144,69.75,69.688,55.594,61.875,21.859,29.406,72,70,1000,200,0.034,199.5,117.0,75.875,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,0.895,0.0,1.855,0.576,0.248,0.725,0.217,0.941,0.446
5192008,2122,1,1,3,1,100,23.931,100.0,100.0,100.0,1,1,574.94,249.414,0.751,12.817,0,80,55,1.4,810.875,857.451,1534.417,757.486,54.663,60.656,69.36,60.479,50.825,1.406,1.591,0.275,64.583,51.7,80.938,46.435,59.702,60.174,135.694,112.028,135.37,42.182,57.064,43.152,-10.852,110,110,69.875,68.625,55.594,65.625,15.273,34.781,72,70,1000,200,0.104,201.5,112.438,77.875,0.154,69.688,69.375,57.625,60.938,17.031,27.016,72,70,1000,200,0.031,190.875,111.563,69.0,0.035,69.688,68.875,56.469,64.125,24.656,22.922,72,70,1000,200,0.035,203.875,122.688,81.0,0.144,69.625,69.688,55.594,61.969,26.656,29.484,72,70,1000,200,0.034,199.25,118.188,76.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.01,0.835,0.0,1.723,0.575,0.249,0.77,0.216,0.866,0.668
5192008,2123,1,1,3,1,100,23.514,100.0,100.0,100.0,1,1,587.82,248.244,0.699,12.817,0,80,55,1.4,800.75,876.256,1570.975,795.418,54.663,60.656,69.36,60.369,50.825,1.444,1.648,0.264,64.585,51.699,80.715,46.406,59.825,60.174,135.547,112.028,135.149,42.182,57.064,43.152,-10.852,110,110,70.063,68.563,55.594,66.0,8.766,34.563,72,70,1000,200,0.104,202.375,112.75,78.875,0.155,69.688,69.438,57.625,60.938,17.141,25.469,72,70,1000,200,0.035,203.875,111.563,69.188,0.035,69.938,68.938,56.469,64.813,24.75,23.625,72,70,1000,200,0.033,199.375,122.813,82.938,0.113,69.75,69.688,55.594,62.5,22.047,29.156,72,70,1000,200,0.035,201.625,118.813,77.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.012,0.835,0.0,1.723,0.588,0.248,0.76,0.215,0.65,0.655
5192008,2124,1,1,3,1,100,23.136,100.0,100.0,100.0,1,1,573.769,248.244,0.657,12.817,0,80,55,1.4,804.125,862.821,1560.001,785.197,54.663,60.656,69.36,60.479,50.934,1.406,1.655,0.271,64.535,51.69,80.382,46.32,59.929,60.174,135.621,112.028,135.001,42.255,57.064,43.152,-10.852,110,110,70.063,68.563,55.594,66.125,8.742,34.875,72,70,1000,200,0.103,198.375,113.063,79.625,0.158,69.563,69.438,57.625,60.938,17.25,26.531,72,70,1000,200,0.032,196.25,111.438,68.875,0.035,70.0,69.063,56.469,64.5,13.445,23.469,72,70,1000,200,0.034,198.25,122.375,84.188,0.026,69.75,69.688,55.594,62.969,22.125,29.25,72,70,1000,200,0.035,201.5,119.125,80.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,0.776,0.0,1.594,0.574,0.248,0.764,0.216,0.143,0.616
