DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,2125,1,1,3,1,100,22.798,100.0,100.0,100.0,1,1,587.82,247.073,0.605,12.802,0,80,55,1.4,808.75,870.88,1547.205,805.646,54.663,60.656,69.36,60.479,50.934,1.444,1.64,0.26,64.648,51.74,80.826,46.233,59.903,60.174,135.768,111.922,134.779,42.182,57.169,43.225,-10.852,110,110,70.063,68.563,55.594,66.0,8.703,34.906,72,70,1000,200,0.102,201.0,113.125,79.938,0.125,69.688,69.438,57.625,60.813,17.375,25.453,72,70,1000,200,0.035,203.625,111.438,68.375,0.031,70.0,69.125,56.469,63.688,13.445,23.078,72,70,1000,200,0.034,203.5,121.563,84.625,0.026,69.75,69.688,55.594,63.281,20.25,29.219,72,70,1000,200,0.035,201.625,119.188,81.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,0.891,0.0,1.851,0.588,0.247,0.6,0.193,0.139,0.595
5192008,2126,1,1,3,1,100,22.409,100.0,100.0,100.0,1,1,581.965,247.073,0.741,12.889,0,80,55,1.4,793.0,841.353,1543.55,767.69,54.663,60.763,69.468,60.479,51.043,1.387,1.612,0.268,64.64,51.738,81.049,46.147,59.903,60.388,136.063,111.922,134.632,42.255,57.064,43.225,-10.852,110,110,69.938,68.625,55.594,65.625,12.469,34.531,72,70,1000,200,0.104,202.25,113.125,78.688,0.129,69.563,69.375,57.625,60.813,17.516,27.125,72,70,1000,200,0.03,192.0,111.438,68.0,0.034,70.0,69.188,56.563,62.875,16.313,24.125,72,70,1000,200,0.031,196.5,120.438,84.0,0.026,69.813,69.75,55.844,63.625,20.313,28.891,72,70,1000,200,0.036,204.25,119.188,82.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.044,0.844,0.0,1.733,0.582,0.247,0.643,0.214,0.137,0.581
5192008,2127,1,1,3,1,100,22.079,100.0,100.0,100.0,1,1,594.846,248.244,0.824,12.773,0,80,55,1.4,814.75,880.289,1561.829,798.34,54.663,60.763,69.468,60.479,51.043,1.417,1.672,0.264,64.606,51.713,80.382,46.147,59.715,60.281,136.285,112.028,134.632,42.255,57.169,43.152,-10.852,110,110,70.063,68.688,55.688,65.563,8.688,35.156,72,70,1000,200,0.102,196.625,113.125,77.563,0.125,69.688,69.375,57.625,60.813,21.422,25.609,72,70,1000,200,0.034,203.0,111.438,67.5,0.039,69.938,69.188,56.469,61.781,16.313,22.922,72,70,1000,200,0.035,204.125,119.625,83.813,0.026,69.813,69.75,55.594,63.75,20.375,28.875,72,70,1000,200,0.035,204.0,119.25,83.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,0.768,0.0,1.588,0.595,0.248,0.643,0.248,0.134,0.573
5192008,2128,1,1,3,1,100,22.002,100.0,100.0,100.0,1,1,584.307,245.902,0.845,12.831,0,80,55,1.4,805.375,865.507,1552.688,802.723,54.77,60.763,69.468,60.479,51.152,1.433,1.633,0.268,64.577,51.668,80.298,46.118,59.689,60.388,136.432,112.028,134.853,42.255,57.274,43.225,-10.852,110,110,69.938,68.688,55.688,65.563,12.461,34.906,72,70,1000,200,0.103,201.125,113.188,77.375,0.125,69.563,69.313,57.625,60.813,17.797,25.953,72,70,1000,200,0.033,197.375,112.25,66.938,0.039,69.938,69.188,56.469,61.031,16.359,23.563,72,70,1000,200,0.033,200.25,118.063,83.313,0.026,69.813,69.813,55.844,63.813,20.438,28.859,72,70,1000,200,0.036,204.625,119.25,83.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.055,0.829,0.0,1.725,0.584,0.246,0.647,0.256,0.13,0.569
5192008,2129,1,1,3,1,100,21.75,100.0,100.0,100.0,1,1,588.991,249.414,0.866,12.831,0,80,55,1.4,805.375,884.323,1549.032,810.031,54.77,60.87,69.468,60.589,51.152,1.436,1.672,0.264,64.586,51.68,80.326,46.118,59.799,60.388,136.358,112.134,135.223,42.255,57.274,43.225,-10.852,110,110,70.063,68.688,55.688,65.625,8.695,34.625,72,70,1000,200,0.104,201.75,113.5,77.375,0.153,69.563,69.313,57.625,61.0,21.719,25.844,72,70,1000,200,0.034,201.5,114.563,66.313,0.073,69.688,69.063,56.563,60.156,24.906,22.797,72,70,1000,200,0.035,203.75,117.0,84.0,0.057,69.813,69.813,55.844,64.063,20.5,28.688,72,70,1000,200,0.036,205.875,119.25,83.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,0.829,0.0,1.725,0.589,0.249,0.799,0.509,0.272,0.566
5192008,2130,1,1,3,1,100,21.508,100.0,100.0,100.0,1,1,588.991,247.073,0.845,12.875,0,80,55,1.4,804.75,873.568,1543.55,793.958,54.77,60.763,69.468,60.589,51.152,1.368,1.605,0.264,64.544,51.635,80.215,46.118,59.825,60.388,136.211,112.134,135.518,42.327,57.274,43.225,-10.852,110,110,70.063,68.625,55.688,66.0,8.68,34.531,72,70,1000,200,0.104,201.5,113.625,78.875,0.156,69.563,69.313,57.625,61.531,21.859,25.406,72,70,1000,200,0.034,203.625,116.938,65.688,0.072,69.625,69.0,56.563,60.156,26.844,23.422,72,70,1000,200,0.033,201.125,117.188,83.813,0.083,69.938,69.813,55.844,64.125,20.563,28.922,72,70,1000,200,0.035,205.375,119.5,83.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.024,0.774,0.0,1.603,0.589,0.247,0.784,0.533,0.4,0.57
5192008,2131,1,1,3,1,100,21.498,100.0,100.0,100.0,1,1,571.427,248.244,0.803,12.817,0,80,55,1.4,812.375,840.012,1541.723,766.232,54.876,60.763,69.468,60.479,51.26,1.391,1.662,0.268,64.607,51.704,80.104,46.089,59.76,60.281,135.768,112.028,135.518,42.255,57.379,43.298,-10.852,110,110,70.188,68.688,55.813,66.188,4.875,35.25,72,70,1000,200,0.1,195.5,113.813,79.75,0.143,69.563,69.313,57.625,62.0,22.016,26.453,72,70,1000,200,0.031,196.625,118.188,65.813,0.069,69.625,68.938,56.563,60.75,25.141,24.641,72,70,1000,200,0.031,191.5,119.125,74.563,0.109,69.813,69.875,55.844,64.25,20.609,29.375,72,70,1000,200,0.033,202.625,119.438,83.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,0.008,0.884,0.0,1.853,0.571,0.248,0.704,0.522,0.701,0.567
5192008,2132,1,1,3,1,100,21.374,100.0,100.0,100.0,1,1,584.307,250.585,0.751,12.802,0,80,55,1.4,797.125,869.537,1552.688,779.36,54.876,60.763,69.468,60.479,51.369,1.429,1.63,0.26,64.59,51.676,79.103,46.061,59.825,60.174,135.694,112.134,135.444,42.4,57.589,43.298,-10.852,110,110,70.063,68.688,55.813,66.188,4.852,34.906,72,70,1000,200,0.103,200.875,113.813,79.875,0.132,69.688,69.25,57.625,62.344,18.359,25.516,72,70,1000,200,0.034,202.875,119.438,67.5,0.073,69.625,68.875,56.563,61.875,27.094,23.016,72,70,1000,200,0.034,204.0,120.938,71.813,0.109,69.813,69.875,55.906,64.25,20.656,29.891,72,70,1000,200,0.032,198.5,119.438,83.813,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.008,0.757,0.0,1.593,0.584,0.251,0.648,0.547,0.773,0.561
5192008,2133,1,1,3,1,100,21.26,100.0,100.0,100.0,1,1,560.888,250.585,0.699,12.773,0,80,55,1.4,815.25,825.273,1539.897,745.831,54.876,60.656,69.468,60.479,51.369,1.398,1.679,0.264,64.6,51.686,78.964,46.003,59.741,60.174,135.547,112.241,135.223,42.4,57.484,43.298,-10.852,110,110,70.063,68.688,55.813,66.0,8.602,34.438,72,70,1000,200,0.104,202.875,113.813,79.188,0.134,69.688,69.25,57.719,62.719,15.602,26.938,72,70,1000,200,0.031,191.25,120.0,70.5,0.073,69.5,68.875,56.563,62.875,27.234,24.0,72,70,1000,200,0.031,197.0,122.188,76.25,0.129,69.813,69.938,55.906,64.125,20.703,30.438,72,70,1000,200,0.031,195.0,119.438,83.813,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.01,0.76,0.0,1.59,0.561,0.251,0.671,0.522,0.855,0.561
5192008,2134,1,1,3,1,100,21.356,100.0,100.0,100.0,1,1,583.136,247.073,0.636,12.831,0,80,55,1.4,804.75,845.376,1534.417,769.149,54.983,60.656,69.36,60.479,51.369,1.421,1.623,0.271,64.578,51.654,78.991,46.003,59.495,60.174,135.621,112.241,135.001,42.4,57.589,43.298,-10.852,110,110,70.188,68.75,55.813,66.0,4.781,35.875,72,70,1000,200,0.094,194.25,113.813,78.688,0.117,69.75,69.25,57.625,62.906,15.695,25.594,72,70,1000,200,0.034,202.625,120.688,73.188,0.071,69.688,68.875,56.688,63.781,27.359,22.844,72,70,1000,200,0.035,204.375,122.688,80.625,0.131,69.938,69.938,55.906,64.125,16.984,30.406,72,70,1000,200,0.031,193.375,119.438,83.813,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.017,0.759,0.0,1.597,0.583,0.247,0.594,0.487,0.795,0.561
5192008,2135,1,1,3,1,100,21.318,100.0,100.0,100.0,1,1,574.94,243.56,0.584,12.933,0,80,55,1.4,802.75,844.034,1538.07,773.524,54.983,60.549,69.468,60.369,51.478,1.433,1.651,0.275,64.512,51.648,78.852,45.946,59.151,59.959,135.768,112.134,134.779,42.4,57.589,43.298,-10.852,110,110,70.063,68.688,55.813,65.625,8.516,34.656,72,70,1000,200,0.104,202.125,113.75,77.938,0.118,69.75,69.25,57.625,63.0,12.008,26.656,72,70,1000,200,0.032,193.0,120.688,74.75,0.056,69.688,68.938,56.688,64.5,25.641,23.359,72,70,1000,200,0.034,201.5,122.875,83.188,0.134,69.813,69.938,55.906,64.125,20.813,30.422,72,70,1000,200,0.031,193.25,119.438,83.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.024,0.765,0.0,1.61,0.575,0.244,0.611,0.371,0.767,0.566
5192008,2136,1,1,3,1,100,21.543,100.0,100.0,100.0,1,1,576.111,247.073,0.657,12.933,0,80,55,1.4,801.875,835.991,1543.55,789.577,55.09,60.442,69.468,60.369,51.696,1.425,1.665,0.268,64.558,51.67,79.103,45.917,59.086,59.852,136.063,112.241,134.706,42.473,57.694,43.371,-10.852,110,110,70.188,68.688,55.906,65.563,4.707,34.469,72,70,1000,200,0.104,202.5,113.813,76.875,0.117,69.75,69.25,57.625,63.0,12.07,25.672,72,70,1000,200,0.034,202.75,120.563,75.438,0.028,69.688,69.063,56.688,65.0,17.281,23.922,72,70,1000,200,0.033,195.0,123.063,84.5,0.127,69.938,70.0,55.906,64.125,20.844,30.297,72,70,1000,200,0.032,193.75,119.438,83.813,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,0.037,0.763,0.0,1.61,0.576,0.247,0.625,0.182,0.706,0.561
5192008,2137,1,1,3,1,100,21.66,100.0,100.0,100.0,1,1,577.282,244.731,0.793,12.875,0,80,55,1.4,801.75,857.451,1541.723,786.657,55.09,60.335,69.468,60.259,51.804,1.41,1.672,0.257,64.505,51.606,78.936,45.888,59.138,59.745,136.432,112.241,134.632,42.473,57.694,43.371,-10.852,110,110,70.063,68.688,55.906,65.563,8.453,34.813,72,70,1000,200,0.103,197.875,113.75,76.5,0.117,69.875,69.313,57.719,62.813,12.133,25.641,72,70,1000,200,0.035,200.5,119.5,75.5,0.022,69.938,69.188,56.688,65.063,17.328,22.969,72,70,1000,200,0.035,204.0,123.063,85.188,0.061,69.938,69.938,56.0,64.125,17.094,30.141,72,70,1000,200,0.032,194.625,119.25,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.059,0.76,0.0,1.603,0.577,0.245,0.63,0.14,0.333,0.491
5192008,2138,1,1,3,1,100,22.011,100.0,100.0,100.0,1,1,567.914,245.902,0.845,12.86,0,80,55,1.4,787.5,837.331,1530.764,766.232,55.196,60.335,69.468,60.259,51.696,1.406,1.651,0.264,64.44,51.62,79.214,45.802,59.164,59.745,136.506,112.241,134.927,42.473,57.799,43.444,-10.852,110,110,70.063,68.688,56.0,65.563,4.645,34.969,72,70,1000,200,0.102,200.25,113.75,76.375,0.12,69.75,69.313,57.719,62.344,15.984,25.813,72,70,1000,200,0.034,201.5,118.625,75.5,0.022,69.938,69.25,56.688,64.5,17.359,24.297,72,70,1000,200,0.03,194.375,122.25,85.625,0.043,69.938,69.938,56.0,64.063,17.141,29.953,72,70,1000,200,0.032,196.25,118.875,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,0.815,0.0,1.731,0.568,0.246,0.649,0.137,0.227,0.483
5192008,2139,1,1,3,1,100,22.207,100.0,100.0,100.0,1,1,576.111,247.073,0.866,12.846,0,80,55,1.4,804.25,854.766,1543.55,785.197,55.196,60.442,69.576,60.259,51.696,1.368,1.658,0.271,64.564,51.624,79.13,45.802,59.287,59.852,136.432,112.241,135.223,42.545,57.694,43.444,-10.852,110,110,70.188,68.688,56.0,65.563,4.602,34.625,72,70,1000,200,0.104,201.875,113.75,76.375,0.116,69.75,69.25,57.719,61.719,16.063,25.203,72,70,1000,200,0.035,204.25,117.625,75.75,0.022,70.0,69.313,56.688,63.594,14.5,22.844,72,70,1000,200,0.035,204.375,121.438,85.625,0.026,69.813,69.938,56.0,63.75,20.953,29.547,72,70,1000,200,0.034,199.25,118.688,83.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.043,0.762,0.0,1.601,0.576,0.247,0.627,0.133,0.134,0.464
5192008,2140,1,1,3,1,100,22.421,100.0,100.0,100.0,1,1,573.769,247.073,0.866,12.889,0,80,55,1.4,784.875,873.568,1543.55,814.417,55.196,60.442,69.576,60.259,51.696,1.314,1.651,0.26,64.569,51.567,78.602,45.802,59.3,59.959,136.137,112.347,135.518,42.545,57.589,43.444,-10.852,110,110,70.188,68.688,56.0,65.438,8.352,34.563,72,70,1000,200,0.103,201.375,113.75,76.25,0.115,69.75,69.25,57.719,61.406,16.141,26.094,72,70,1000,200,0.033,199.625,116.625,75.813,0.022,69.938,69.375,56.688,62.875,17.359,23.484,72,70,1000,200,0.033,200.625,120.25,85.125,0.026,69.813,69.938,56.156,63.563,21.0,29.031,72,70,1000,200,0.035,203.125,118.563,82.938,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,0.77,0.0,1.606,0.574,0.247,0.624,0.13,0.132,0.473
5192008,2141,1,1,3,1,100,22.636,100.0,100.0,100.0,1,1,584.307,247.073,0.835,12.802,0,80,55,1.4,801.75,861.478,1547.205,798.34,55.196,60.442,69.576,60.259,51.804,1.337,1.605,0.271,64.617,51.608,78.769,45.802,59.209,60.067,135.842,112.347,135.666,42.618,57.694,43.517,-10.852,110,110,69.938,68.688,56.0,65.563,12.109,35.125,72,70,1000,200,0.101,196.5,113.813,76.063,0.117,69.688,69.188,57.719,61.0,19.109,25.453,72,70,1000,200,0.035,203.75,115.75,75.813,0.022,69.938,69.375,56.781,61.969,25.859,23.406,72,70,1000,200,0.034,198.875,119.375,84.688,0.026,69.938,69.938,56.156,63.5,21.063,28.703,72,70,1000,200,0.035,207.375,118.563,82.25,0.087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.006,0.763,0.0,1.595,0.584,0.247,0.639,0.127,0.13,0.456
5192008,2142,1,1,3,1,100,22.87,100.0,100.0,100.0,1,1,588.991,245.902,0.803,12.846,0,80,55,1.4,786.0,862.821,1536.243,785.197,55.196,60.549,69.576,60.259,51.696,1.448,1.662,0.264,64.542,51.615,78.13,45.773,59.196,60.067,135.547,112.241,135.518,42.618,57.799,43.517,-10.852,110,110,69.938,68.625,56.0,65.75,12.102,34.969,72,70,1000,200,0.102,200.375,113.75,76.063,0.13,69.688,69.188,57.719,60.938,19.219,27.031,72,70,1000,200,0.03,191.125,114.938,75.938,0.022,69.688,69.375,56.781,61.188,17.453,22.953,72,70,1000,200,0.034,204.125,118.625,84.813,0.057,69.813,69.875,56.156,63.281,17.328,28.891,72,70,1000,200,0.035,205.875,118.563,81.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.761,0.0,1.601,0.589,0.246,0.709,0.124,0.278,0.489
5192008,2143,1,1,3,1,100,23.085,100.0,100.0,100.0,1,1,587.82,248.244,0.761,12.933,0,80,55,1.4,794.375,877.6,1547.205,804.184,55.196,60.549,69.468,60.259,51.696,1.406,1.662,0.271,64.539,51.685,78.018,45.831,59.222,60.067,135.473,112.347,135.296,42.691,57.589,43.662,-10.852,110,110,69.938,68.625,56.0,65.938,12.109,34.594,72,70,1000,200,0.104,202.125,113.813,77.063,0.13,69.563,69.188,57.719,60.625,23.125,25.516,72,70,1000,200,0.034,203.5,114.063,75.938,0.022,69.938,69.188,56.781,60.75,26.0,23.453,72,70,1000,200,0.033,201.125,118.063,84.625,0.067,69.813,69.875,56.156,63.156,21.156,28.891,72,70,1000,200,0.035,205.625,118.5,81.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.006,0.843,0.0,1.741,0.588,0.248,0.691,0.121,0.324,0.49
5192008,2144,1,1,3,1,100,23.319,100.0,100.0,100.0,1,1,577.282,247.073,0.699,12.817,0,80,55,1.4,805.125,858.793,1532.59,780.819,55.196,60.549,69.468,60.259,51.913,1.402,1.655,0.271,64.543,51.642,78.046,45.802,59.099,60.174,135.473,112.454,135.075,42.545,57.799,43.517,-10.852,110,110,69.938,68.688,56.0,65.938,8.32,34.5,72,70,1000,200,0.104,201.5,113.813,77.625,0.131,69.563,69.313,57.781,60.531,23.281,25.25,72,70,1000,200,0.034,203.5,113.25,76.0,0.022,69.625,69.188,56.781,61.031,27.938,24.125,72,70,1000,200,0.032,194.0,119.0,78.25,0.092,69.813,69.875,56.156,63.281,21.219,29.266,72,70,1000,200,0.034,203.375,118.5,81.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,0.817,0.0,1.727,0.577,0.247,0.686,0.119,0.541,0.493
5192008,2145,1,1,3,1,100,23.563,100.0,100.0,100.0,1,1,579.624,247.073,0.626,12.875,0,80,55,1.4,791.75,861.478,1538.07,780.819,55.196,60.549,69.468,60.259,51.804,1.387,1.672,0.257,64.536,51.629,77.991,45.831,59.261,60.067,135.621,112.347,134.706,41.673,57.799,42.787,-10.852,110,110,70.063,68.625,56.219,66.0,8.305,34.438,72,70,1000,200,0.104,201.375,113.938,77.938,0.14,69.563,69.25,57.781,60.531,29.031,25.891,72,70,1000,200,0.033,201.0,112.875,76.0,0.069,69.625,69.063,56.781,61.781,28.047,22.969,72,70,1000,200,0.035,204.25,120.875,72.125,0.127,69.813,69.875,56.156,63.281,21.266,29.813,72,70,1000,200,0.032,199.375,118.5,81.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.025,0.889,0.0,1.988,0.58,0.247,0.729,0.368,0.893,0.493
5192008,2146,1,1,3,1,100,23.797,100.0,100.0,100.0,1,1,586.649,247.073,0.553,12.918,0,80,55,1.4,785.75,861.478,1536.243,782.278,55.196,60.549,69.36,60.259,51.804,1.436,1.697,0.271,64.516,51.633,77.824,45.802,59.248,59.959,135.768,112.454,134.632,41.382,57.589,42.423,-10.852,110,110,70.063,68.688,56.219,66.0,8.281,35.219,72,70,1000,200,0.099,198.375,114.125,78.063,0.119,69.563,69.188,57.781,61.0,23.609,25.266,72,70,1000,200,0.035,204.375,117.5,71.563,0.135,69.625,69.0,56.875,62.969,28.188,23.656,72,70,1000,200,0.033,199.75,122.375,75.563,0.127,69.813,69.875,56.0,63.156,21.328,30.344,72,70,1000,200,0.031,193.875,118.25,81.25,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.027,0.83,0.0,1.865,0.587,0.247,0.621,0.896,0.857,0.492
5192008,2147,1,1,3,1,100,24.071,100.0,100.0,100.0,1,1,576.111,245.902,0.594,12.802,0,80,55,1.4,800.375,861.478,1534.417,777.901,55.196,60.442,69.36,60.259,51.696,1.402,1.591,0.271,64.554,51.652,77.657,45.831,59.138,59.959,135.99,112.454,134.558,41.31,57.694,42.35,-10.852,110,110,70.063,68.75,56.0,65.75,8.242,34.625,72,70,1000,200,0.104,201.875,113.938,77.5,0.117,69.563,69.063,57.781,62.719,23.75,26.125,72,70,1000,200,0.033,199.375,121.75,68.875,0.139,69.5,69.0,56.781,64.125,28.313,22.766,72,70,1000,200,0.035,204.875,122.813,80.438,0.148,69.813,69.813,56.25,63.156,21.406,30.063,72,70,1000,200,0.032,195.375,118.5,81.25,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.036,0.813,0.0,1.846,0.576,0.246,0.616,1.06,0.904,0.495
5192008,2148,1,1,3,1,100,24.285,100.0,100.0,100.0,1,1,590.162,248.244,0.741,12.831,0,80,55,1.4,810.75,858.793,1545.378,779.36,55.196,60.335,69.468,60.15,51.587,1.44,1.616,0.268,64.452,51.612,77.295,45.773,59.112,59.852,136.211,112.454,134.558,41.164,57.694,42.204,-10.852,110,110,70.063,68.75,56.0,65.625,8.211,34.375,72,70,1000,200,0.105,202.125,113.813,76.875,0.117,69.688,69.063,57.781,64.375,20.109,25.641,72,70,1000,200,0.034,202.25,123.563,74.688,0.124,69.625,69.063,56.781,65.0,26.609,23.234,72,70,1000,200,0.034,202.625,123.063,83.313,0.148,69.813,69.813,56.156,63.156,21.469,29.859,72,70,1000,200,0.033,197.125,118.25,81.25,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.052,0.807,0.0,1.85,0.59,0.248,0.625,0.874,0.848,0.492
5192008,2149,1,1,3,1,100,24.499,100.0,100.0,100.0,1,1,576.111,245.902,0.814,12.831,0,80,55,1.4,810.5,854.766,1541.723,773.524,55.09,60.335,69.36,60.15,51.587,1.391,1.637,0.271,64.479,51.569,77.518,45.716,59.008,59.745,136.211,112.454,134.853,41.164,57.589,42.204,-10.852,110,110,70.063,68.75,56.0,65.625,8.188,35.063,72,70,1000,200,0.101,199.75,113.813,76.375,0.125,69.75,69.188,57.781,65.375,17.328,25.734,72,70,1000,200,0.034,199.5,124.125,80.125,0.106,69.688,69.25,56.688,65.938,26.734,22.875,72,70,1000,200,0.035,202.25,123.063,84.688,0.148,69.75,69.75,56.156,63.063,23.484,29.75,72,70,1000,200,0.033,197.75,118.5,81.25,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.047,0.812,0.0,1.85,0.576,0.246,0.677,0.672,0.819,0.495
5192008,2150,1,1,3,1,100,24.373,100.0,100.0,100.0,1,1,585.478,247.073,0.814,12.831,0,80,55,1.4,806.625,860.136,1541.723,789.577,54.983,60.227,69.468,60.04,51.369,1.383,1.648,0.268,64.509,51.632,77.963,45.687,58.808,59.531,136.137,112.667,135.149,41.092,57.589,42.131,-10.852,110,110,70.063,68.688,55.906,65.75,8.18,34.656,72,70,1000,200,0.104,202.0,113.813,76.25,0.129,70.0,69.313,57.781,65.563,13.586,25.844,72,70,1000,200,0.033,200.875,123.313,82.625,0.022,69.938,69.375,56.688,66.313,18.328,23.188,72,70,1000,200,0.034,202.5,123.25,85.313,0.078,69.75,69.813,56.156,63.063,23.563,29.625,72,70,1000,200,0.034,198.625,118.25,81.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.148,-0.072,0.034,0.808,0.0,1.849,0.585,0.247,0.701,0.129,0.427,0.492
5192008,2151,1,1,3,1,100,24.142,100.0,100.0,100.0,1,1,565.572,247.073,0.824,12.831,0,80,55,1.4,806.625,846.717,1534.417,785.197,54.983,60.12,69.468,59.93,51.26,1.398,1.662,0.268,64.514,51.61,77.268,45.601,58.639,59.424,135.916,112.667,135.37,40.946,57.379,41.985,-10.852,110,110,70.063,68.688,55.906,65.75,8.156,34.375,72,70,1000,200,0.105,202.875,113.813,76.938,0.125,70.125,69.375,57.719,64.938,5.121,25.766,72,70,1000,200,0.034,199.5,122.313,82.313,0.022,70.0,69.563,56.688,65.938,15.477,24.266,72,70,1000,200,0.03,194.375,122.813,85.438,0.043,69.813,69.813,55.906,63.063,17.891,29.469,72,70,1000,200,0.034,200.0,118.25,81.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,0.811,0.0,1.849,0.566,0.247,0.667,0.127,0.232,0.492
5192008,2152,1,1,3,1,100,23.832,100.0,100.0,100.0,1,1,596.017,245.902,0.814,12.817,0,80,55,1.4,806.0,877.6,1538.07,802.723,54.876,60.013,69.468,59.82,51.152,1.417,1.612,0.268,64.483,51.573,77.268,45.485,58.581,59.316,135.621,112.347,135.444,40.801,57.274,41.84,-10.852,110,110,69.938,68.688,55.813,65.938,8.156,35.188,72,70,1000,200,0.101,199.25,113.813,77.563,0.129,70.25,69.5,57.719,63.875,5.078,25.781,72,70,1000,200,0.034,202.0,121.375,82.0,0.022,70.063,69.625,56.688,64.688,12.727,22.953,72,70,1000,200,0.034,203.625,121.688,85.313,0.026,69.813,69.813,55.906,63.063,21.734,29.203,72,70,1000,200,0.035,201.875,118.188,81.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,0.808,0.0,1.847,0.596,0.246,0.676,0.125,0.136,0.492
5192008,2153,1,1,3,1,100,23.473,100.0,100.0,100.0,1,1,586.649,245.902,0.803,12.788,0,80,55,1.4,806.0,880.289,1532.59,810.031,54.77,60.013,69.468,59.82,51.043,1.406,1.676,0.264,64.529,51.587,77.101,45.457,58.516,59.316,135.399,112.667,135.296,40.728,57.169,41.767,-10.852,110,110,70.063,68.688,55.813,65.75,8.148,34.656,72,70,1000,200,0.104,202.125,113.938,77.875,0.129,70.125,69.563,57.719,62.813,5.031,25.281,72,70,1000,200,0.035,204.25,120.25,81.75,0.022,70.063,69.625,56.688,63.5,15.445,23.563,72,70,1000,200,0.033,199.875,120.875,85.313,0.026,69.813,69.813,55.906,63.063,21.797,28.969,72,70,1000,200,0.036,203.875,118.25,81.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,0.808,0.0,1.843,0.587,0.246,0.673,0.122,0.133,0.492
5192008,2154,1,1,3,1,100,23.241,100.0,100.0,100.0,1,1,584.307,247.073,0.761,12.759,0,80,55,1.4,807.875,881.633,1538.07,810.031,54.77,59.906,69.576,59.82,50.934,1.433,1.64,0.275,64.422,51.55,77.156,45.428,58.477,59.209,135.104,112.667,135.001,40.583,57.169,41.621,-10.852,110,110,69.938,68.75,55.813,65.625,11.906,34.594,72,70,1000,200,0.104,201.375,113.938,77.875,0.129,70.125,69.5,57.719,62.0,4.996,26.016,72,70,1000,200,0.033,200.5,118.75,81.438,0.022,69.938,69.563,56.563,62.406,18.328,23.453,72,70,1000,200,0.034,198.125,119.813,85.188,0.026,69.75,69.813,55.844,62.969,21.859,28.734,72,70,1000,200,0.035,206.875,118.25,81.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.003,0.798,0.0,1.837,0.584,0.247,0.673,0.119,0.13,0.494
5192008,2155,1,1,3,1,100,22.688,100.0,100.0,100.0,1,1,590.162,247.073,0.709,12.773,0,80,55,1.4,797.375,880.289,1547.205,805.646,54.663,59.906,69.468,59.71,50.825,1.421,1.623,0.268,64.422,51.572,77.184,45.342,58.477,59.209,135.178,112.667,134.779,40.51,57.064,41.548,-10.852,110,110,70.063,68.688,55.688,65.625,8.125,34.406,72,70,1000,200,0.104,201.875,113.813,77.938,0.132,70.0,69.5,57.719,61.406,9.664,25.328,72,70,1000,200,0.035,204.125,117.25,81.313,0.022,69.688,69.5,56.563,61.344,18.359,23.047,72,70,1000,200,0.034,203.375,118.813,85.188,0.026,69.75,69.813,55.844,62.969,23.891,28.875,72,70,1000,200,0.035,205.625,118.25,81.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,0.801,0.0,1.839,0.59,0.247,0.685,0.114,0.126,0.494
5192008,2156,1,1,3,1,100,22.055,100.0,100.0,100.0,1,1,570.256,245.902,0.657,12.715,0,80,55,1.4,812.875,841.353,1508.864,763.316,54.663,59.906,69.576,59.71,50.825,1.383,1.608,0.268,64.418,51.532,77.379,45.255,58.503,59.102,135.178,112.454,134.558,40.51,56.96,41.548,-10.852,110,110,70.188,68.688,55.688,65.625,8.094,35.656,72,70,1000,200,0.096,195.25,113.813,77.875,0.117,69.875,69.438,57.625,60.938,13.461,27.094,72,70,1000,200,0.03,192.375,115.688,81.188,0.022,69.625,69.438,56.563,60.875,26.906,23.891,72,70,1000,200,0.032,198.25,117.938,85.75,0.089,69.813,69.75,55.844,62.969,23.953,29.156,72,70,1000,200,0.034,203.875,118.25,81.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.018,0.802,0.0,1.83,0.57,0.246,0.608,0.11,0.414,0.494
5192008,2157,1,1,3,1,100,21.609,100.0,100.0,100.0,1,1,591.333,245.902,0.605,12.715,0,80,55,1.4,801.375,872.224,1536.243,782.278,54.557,59.799,69.468,59.601,50.716,1.417,1.687,0.26,64.419,51.534,77.879,45.284,58.555,59.102,135.473,112.667,134.41,40.438,56.96,41.475,-10.852,110,110,69.938,68.75,55.594,65.563,11.859,34.688,72,70,1000,200,0.104,201.875,113.75,76.938,0.125,69.688,69.313,57.625,60.531,17.297,25.656,72,70,1000,200,0.034,202.5,114.188,81.125,0.022,69.625,69.375,56.563,61.031,32.75,22.891,72,70,1000,200,0.035,204.25,119.25,78.063,0.134,69.75,69.75,55.844,62.969,22.078,29.656,72,70,1000,200,0.033,201.125,118.25,80.875,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.028,0.798,0.0,1.829,0.591,0.246,0.665,0.105,0.797,0.497
5192008,2158,1,1,3,1,100,20.88,100.0,100.0,100.0,1,1,586.649,248.244,0.699,12.715,0,80,55,1.4,811.375,862.821,1554.516,796.879,54.557,59.799,69.36,59.601,50.716,1.41,1.676,0.264,64.408,51.53,77.268,45.284,58.652,59.209,135.768,112.454,134.336,40.365,56.75,41.402,-10.852,110,110,69.938,68.688,55.594,65.313,11.859,34.563,72,70,1000,200,0.104,201.75,113.813,76.688,0.125,69.75,69.25,57.625,60.344,20.25,25.406,72,70,1000,200,0.034,202.875,112.688,80.938,0.022,69.5,69.188,56.469,62.531,32.938,23.297,72,70,1000,200,0.034,202.125,121.188,74.25,0.196,69.813,69.75,55.594,62.875,24.109,29.656,72,70,1000,200,0.033,200.75,118.25,80.875,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.043,0.805,0.0,1.829,0.587,0.248,0.671,0.101,1.327,0.497
5192008,2159,1,1,3,1,100,20.337,100.0,100.0,100.0,1,1,574.94,247.073,0.772,12.715,0,80,55,1.4,813.875,821.256,1539.897,744.375,54.45,59.799,69.36,59.491,50.716,1.402,1.648,0.264,64.41,51.505,76.906,45.255,58.782,59.209,135.916,112.56,134.263,40.292,57.064,41.183,-10.852,110,110,69.938,68.688,55.594,65.438,11.852,36.031,72,70,1000,200,0.094,192.5,113.75,76.688,0.125,69.563,69.125,57.625,60.031,20.359,26.266,72,70,1000,200,0.032,197.875,111.438,80.938,0.022,69.5,69.063,56.469,64.813,33.094,24.563,72,70,1000,200,0.03,191.875,122.688,80.0,0.196,69.75,69.688,55.594,62.875,24.188,29.766,72,70,1000,200,0.032,200.5,118.5,80.875,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,0.675,0.0,1.571,0.575,0.247,0.67,0.097,1.207,0.5
5192008,2200,0,1,3,1,100,19.998,100.0,100.0,100.0,1,1,577.282,247.073,0.803,12.773,0,80,55,1.4,806.875,858.793,1539.897,788.117,54.557,59.799,69.36,59.491,50.825,1.406,1.601,0.246,64.414,51.535,76.628,45.227,58.834,59.209,135.99,112.454,134.632,40.147,56.96,40.965,-10.852,110,110,70.063,68.688,55.594,65.438,0.0,34.844,72,70,1000,200,0.104,199.75,113.813,76.688,0.125,69.563,69.0,57.5,59.938,0.0,25.5,72,70,1000,200,0.035,202.125,110.938,81.5,0.035,69.625,69.125,56.469,66.625,0.0,23.141,72,70,1000,200,0.035,201.75,123.25,84.5,0.199,69.75,69.75,55.594,62.875,0.0,30.156,72,70,1000,200,0.031,195.75,118.688,80.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.046,0.621,0.0,1.449,0.577,0.247,0.671,0.149,1.112,0.693
5192008,2201,0,1,3,1,100,19.512,100.0,100.0,100.0,0,0,113.583,57.377,0.824,12.788,0,80,55,1.4,640.75,57.477,288.624,5.371,54.557,59.906,69.36,59.601,50.934,0.118,0.13,-0.004,73.127,56.19,77.184,45.112,58.859,59.424,135.768,112.56,134.853,40.147,57.274,40.965,-10.852,110,110,69.938,68.625,55.594,65.75,0.0,16.797,72,70,1000,200,0.014,66.25,112.875,76.5,0.012,69.563,69.0,57.719,60.031,0.0,6.945,72,70,1000,200,0.007,87.938,110.25,81.75,0.022,69.688,69.313,56.469,67.438,0.0,12.516,72,70,1000,200,0.002,43.125,122.875,85.938,0.026,69.75,69.75,55.844,63.281,0.0,16.297,72,70,1000,200,0.003,51.625,117.5,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.032,0.611,0.0,1.451,0.114,0.057,0.063,0.091,0.138,0.143
5192008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.845,12.86,0,80,55,1.4,113.031,62.534,358.564,55.46,54.77,60.013,69.468,59.601,51.587,0.0,-0.001,-0.029,42.819,20.0,77.184,45.112,58.834,59.745,135.547,112.667,135.075,40.074,57.274,40.819,-10.852,110,110,69.938,68.688,56.0,66.0,0.0,21.25,72,70,1000,200,0.001,18.188,112.0,76.375,0.012,69.75,69.188,57.906,61.25,0.0,4.941,72,70,1000,200,0.003,67.875,109.313,81.438,0.022,69.938,69.5,57.094,67.563,0.0,17.828,72,70,1000,200,-0.001,0.0,122.063,85.625,0.026,69.75,69.813,56.156,64.063,0.0,22.281,72,70,1000,200,0.0,0.0,116.313,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,0.557,0.0,0.0,0.035,0.034,0.062,0.089,0.137,0.139
5192008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.814,12.991,0,80,55,1.4,80.094,57.477,308.065,148.45,55.09,60.013,69.685,59.271,52.022,0.0,-0.005,-0.018,20.068,20.0,76.712,44.853,58.885,60.817,135.252,112.667,135.001,39.929,57.274,39.798,-10.852,110,110,69.938,68.75,57.0,66.5,0.0,21.469,72,70,1000,200,0.0,10.602,111.313,76.25,0.012,69.875,69.438,58.313,62.219,0.0,0.9,72,70,1000,200,0.003,66.75,108.375,81.313,0.022,70.0,69.688,58.438,67.875,0.0,17.828,72,70,1000,200,-0.001,0.0,121.188,85.313,0.026,69.813,69.813,57.188,64.688,0.0,22.281,72,70,1000,200,-0.001,0.0,114.313,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,-0.098,0.0,0.0,0.035,0.034,0.061,0.086,0.135,0.132
5192008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.793,13.02,0,80,55,1.4,77.68,54.949,4.643,5.371,55.41,60.12,69.685,58.942,52.566,0.0,-0.005,-0.004,20.0,20.0,75.961,44.68,58.983,61.46,135.104,112.667,134.853,39.856,57.274,39.652,-10.852,110,110,70.188,68.813,57.719,66.625,0.0,20.641,72,70,1000,200,0.0,11.0,110.313,76.125,0.012,70.125,69.688,58.688,63.313,0.0,0.0,72,70,1000,200,0.003,66.563,107.375,81.188,0.022,70.0,69.875,59.25,67.938,0.0,17.828,72,70,1000,200,-0.001,0.0,120.25,85.125,0.026,69.813,69.938,57.844,65.438,0.0,22.281,72,70,1000,200,-0.001,0.0,111.563,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.009,-0.152,0.0,0.0,0.035,0.034,0.059,0.083,0.132,0.121
5192008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.741,12.962,0,80,55,1.4,78.305,54.949,3.107,2.508,55.729,60.12,69.901,58.832,52.892,0.0,-0.005,-0.004,20.0,20.0,75.46,44.565,59.034,61.567,135.178,112.454,134.706,39.856,57.379,39.652,-10.852,110,110,70.063,68.813,58.094,66.75,0.0,19.688,72,70,1000,200,0.0,11.82,109.563,76.063,0.012,70.25,69.875,58.906,64.063,0.0,0.0,72,70,1000,200,0.003,66.625,106.5,81.125,0.022,70.063,70.0,59.844,68.063,0.0,17.828,72,70,1000,200,-0.001,0.0,119.0,85.0,0.026,69.938,70.0,58.469,65.875,0.0,22.281,72,70,1000,200,-0.001,0.0,109.688,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,-0.151,0.0,0.0,0.035,0.034,0.058,0.081,0.128,0.114
5192008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.709,12.948,0,80,55,1.4,78.914,54.949,3.107,1.076,55.943,60.227,70.118,58.722,53.219,0.0,-0.005,-0.004,20.0,20.0,74.988,44.45,58.931,61.567,135.178,112.773,134.484,39.856,57.379,39.579,-10.852,110,110,70.188,68.875,58.375,66.813,0.0,18.781,72,70,1000,200,0.0,12.203,108.75,75.875,0.012,70.25,70.0,59.25,64.688,0.0,0.0,72,70,1000,200,0.003,66.625,105.5,81.125,0.022,70.188,70.188,60.219,68.125,0.0,17.828,72,70,1000,200,-0.001,0.0,117.5,84.688,0.026,69.938,70.063,58.844,66.375,0.0,22.281,72,70,1000,200,-0.001,0.0,108.063,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.022,-0.205,0.0,0.0,0.035,0.034,0.057,0.078,0.123,0.109
5192008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.006,0,80,55,1.4,79.133,54.949,3.107,2.508,56.049,60.227,70.226,58.722,53.545,0.0,-0.005,-0.004,20.0,20.0,74.543,44.364,58.782,61.674,135.473,112.56,134.336,40.51,57.274,40.235,-10.852,110,110,70.063,68.875,58.813,66.813,0.0,17.891,72,70,1000,200,0.0,12.273,108.125,75.75,0.012,70.313,70.188,59.563,65.375,0.0,0.0,72,70,1000,200,0.003,66.688,104.5,80.938,0.022,70.063,70.313,60.75,68.313,0.0,17.828,72,70,1000,200,-0.001,0.0,116.188,84.5,0.026,70.125,70.125,59.125,66.75,0.0,22.281,72,70,1000,200,-0.001,0.0,106.938,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.033,-0.213,0.0,0.0,0.035,0.034,0.056,0.075,0.119,0.104
5192008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.006,0,80,55,1.4,78.758,54.949,3.107,1.076,56.263,60.335,70.335,58.612,53.872,0.0,-0.005,-0.004,20.0,20.0,74.154,44.277,58.704,61.781,135.694,112.773,134.263,40.728,57.379,40.527,-10.852,110,110,70.188,68.938,58.906,66.938,0.0,17.063,72,70,1000,200,0.0,11.938,107.063,75.625,0.012,70.438,70.313,59.969,65.875,0.0,0.0,72,70,1000,200,0.003,66.625,103.688,80.813,0.022,70.188,70.438,61.031,68.313,0.0,17.828,72,70,1000,200,-0.001,0.0,115.0,84.5,0.026,70.125,70.188,59.656,67.063,0.0,22.281,72,70,1000,200,-0.001,0.0,105.813,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.157,0.0,0.0,0.035,0.034,0.055,0.073,0.115,0.1
5192008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.064,0,80,55,1.4,78.758,54.949,3.107,1.076,56.476,60.442,70.66,58.612,54.089,0.0,-0.005,-0.004,20.0,20.0,73.737,44.162,58.639,61.781,136.063,112.773,134.336,40.801,57.379,40.6,-10.852,110,110,70.188,68.938,59.406,67.125,0.0,16.172,72,70,1000,200,0.0,12.078,106.5,75.563,0.012,70.563,70.375,60.188,66.313,0.0,0.0,72,70,1000,200,0.003,66.625,102.875,80.688,0.022,70.313,70.625,61.406,68.563,0.0,17.828,72,70,1000,200,-0.001,0.0,113.875,84.438,0.026,70.125,70.25,60.031,67.375,0.0,22.281,72,70,1000,200,-0.001,0.0,104.938,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.042,-0.158,0.0,0.0,0.035,0.034,0.054,0.071,0.111,0.097
5192008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.006,0,80,55,1.4,78.727,54.949,3.107,1.076,56.689,60.442,70.66,58.612,54.416,0.0,-0.005,-0.004,20.0,20.0,73.32,44.105,58.6,61.889,136.137,112.56,134.336,40.874,57.484,40.6,-10.852,110,110,70.188,69.0,59.5,67.125,0.0,15.281,72,70,1000,200,0.0,12.352,105.813,75.5,0.012,70.563,70.563,60.594,66.563,0.0,0.0,72,70,1000,200,0.003,66.688,102.063,80.688,0.022,70.5,70.75,61.781,68.688,0.0,17.828,72,70,1000,200,-0.001,0.0,112.938,84.188,0.026,70.25,70.313,60.344,67.688,0.0,22.281,72,70,1000,200,-0.001,0.0,104.063,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.041,-0.215,0.0,0.0,0.034,0.034,0.053,0.068,0.108,0.094
5192008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.977,0,80,55,1.4,79.078,54.949,3.107,1.076,56.902,60.549,70.768,58.612,54.633,0.0,-0.005,-0.004,20.0,20.0,72.93,44.019,58.529,61.996,136.063,112.56,134.336,40.874,57.379,40.673,-10.852,110,110,70.188,69.063,59.813,67.188,0.0,14.461,72,70,1000,200,0.0,11.992,105.125,75.25,0.012,70.75,70.688,60.781,66.938,0.0,0.0,72,70,1000,200,0.003,66.688,101.125,80.688,0.022,70.313,70.875,62.031,68.75,0.0,17.828,72,70,1000,200,-0.001,0.0,111.938,84.125,0.026,70.25,70.313,60.813,67.875,0.0,22.281,72,70,1000,200,-0.001,0.0,103.375,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,0.034,-0.158,0.0,0.0,0.035,0.034,0.052,0.065,0.105,0.092
5192008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,12.977,0,80,55,1.4,79.008,54.949,3.107,1.076,57.116,60.656,70.877,58.612,54.851,0.0,-0.005,-0.004,20.0,20.0,72.652,43.99,58.425,62.103,136.137,112.454,134.41,40.801,57.484,40.6,-10.852,110,110,70.188,69.063,60.094,67.313,0.0,13.57,72,70,1000,200,0.0,12.211,104.5,75.188,0.012,70.75,70.813,61.063,67.188,0.0,0.0,72,70,1000,200,0.003,66.688,100.438,80.625,0.022,70.313,71.0,62.375,69.0,0.0,17.828,72,70,1000,200,-0.001,0.0,111.125,84.0,0.026,70.25,70.375,61.25,68.25,0.0,22.281,72,70,1000,200,-0.001,0.0,102.688,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.044,-0.156,0.0,0.0,0.035,0.035,0.051,0.063,0.102,0.089
5192008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.006,0,80,55,1.4,78.93,54.949,3.107,1.076,57.329,60.87,71.093,58.612,55.177,0.0,-0.005,-0.004,20.0,20.0,72.347,43.875,58.373,62.317,135.99,112.454,134.632,40.946,57.379,40.673,-10.852,110,110,70.375,69.063,60.188,67.188,0.0,12.664,72,70,1000,200,0.0,12.336,103.875,75.063,0.012,70.875,70.875,61.25,67.563,0.0,0.0,72,70,1000,200,0.003,66.75,99.688,80.5,0.022,70.313,71.188,62.625,69.063,0.0,17.828,72,70,1000,200,-0.001,0.0,110.188,84.0,0.026,70.25,70.438,61.406,68.313,0.0,22.281,72,70,1000,200,-0.001,0.0,102.0,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.216,0.0,0.0,0.035,0.034,0.05,0.061,0.099,0.087
5192008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,12.962,0,80,55,1.4,79.023,54.949,3.107,-0.356,57.329,60.763,71.093,58.722,55.286,0.0,-0.005,-0.004,20.0,20.0,72.041,43.817,58.347,62.21,135.768,112.667,134.853,41.019,57.379,40.746,-10.852,110,110,70.375,69.063,60.406,67.438,0.0,11.656,72,70,1000,200,0.0,13.039,103.25,75.063,0.012,70.875,71.0,61.5,67.688,0.0,0.0,72,70,1000,200,0.003,66.688,98.938,80.5,0.022,70.313,71.25,62.688,69.188,0.0,17.828,72,70,1000,200,-0.001,0.0,109.375,83.938,0.026,70.25,70.5,61.781,68.438,0.0,22.281,72,70,1000,200,-0.001,0.0,101.438,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.216,0.0,0.0,0.035,0.034,0.049,0.059,0.096,0.085
5192008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,12.991,0,80,55,1.4,79.313,54.949,3.107,-0.356,57.542,60.87,71.202,58.722,55.395,0.0,-0.005,-0.004,20.0,20.0,71.763,43.76,58.399,62.317,135.547,112.773,134.927,41.019,57.379,40.819,-10.852,110,110,70.375,69.063,60.594,67.438,0.0,10.859,72,70,1000,200,0.0,12.352,102.563,74.938,0.012,70.938,71.063,61.781,68.0,0.0,0.0,72,70,1000,200,0.003,66.75,98.438,80.313,0.022,70.5,71.375,62.969,69.25,0.0,17.828,72,70,1000,200,-0.001,0.0,108.688,83.813,0.026,70.313,70.5,62.0,68.563,0.0,22.281,72,70,1000,200,-0.001,0.0,100.813,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.018,-0.159,0.0,0.0,0.035,0.034,0.048,0.058,0.094,0.083
5192008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.667,13.006,0,80,55,1.4,78.945,54.949,3.107,-0.356,57.649,60.977,71.31,58.722,55.613,0.0,-0.005,-0.004,20.0,20.0,71.512,43.673,58.451,62.425,135.252,112.667,134.927,41.019,57.484,40.819,-10.852,110,110,70.375,69.063,60.594,67.563,0.0,9.883,72,70,1000,200,0.0,12.859,101.938,74.875,0.012,70.938,71.188,61.969,68.188,0.0,0.0,72,70,1000,200,0.003,66.75,97.813,80.313,0.022,70.5,71.5,63.281,69.375,0.0,17.828,72,70,1000,200,-0.001,0.0,107.875,83.625,0.026,70.313,70.625,62.375,68.875,0.0,22.281,72,70,1000,200,-0.001,0.0,100.25,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.158,0.0,0.0,0.034,0.034,0.047,0.056,0.091,0.081
5192008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.667,13.006,0,80,55,1.4,79.969,54.949,3.107,2.508,57.755,60.977,71.418,58.832,55.83,0.0,-0.005,-0.004,20.0,20.0,71.262,43.616,58.542,62.532,135.031,112.454,134.779,41.092,57.274,40.892,-10.852,110,110,70.375,69.063,60.813,67.563,0.0,9.008,72,70,1000,200,0.0,12.453,101.375,74.563,0.012,70.938,71.313,62.219,68.375,0.0,0.0,72,70,1000,200,0.003,66.75,97.25,80.188,0.022,70.5,71.625,63.594,69.563,0.0,17.828,72,70,1000,200,-0.001,0.0,107.125,83.5,0.026,70.313,70.625,62.688,68.938,0.0,22.281,72,70,1000,200,-0.001,0.0,99.75,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,-0.161,0.0,0.0,0.035,0.034,0.047,0.055,0.089,0.079
5192008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.02,0,80,55,1.4,79.102,54.949,3.107,-0.356,57.969,61.084,71.418,58.832,55.939,0.0,-0.005,-0.004,20.0,20.0,70.956,43.53,58.581,62.639,134.883,112.773,134.706,41.164,57.274,40.892,-10.852,110,110,70.375,69.063,61.031,67.563,0.0,8.008,72,70,1000,200,0.0,12.93,100.875,74.563,0.012,70.938,71.375,62.469,68.563,0.0,0.0,72,70,1000,200,0.003,66.688,96.813,80.188,0.022,70.5,71.688,63.813,69.563,0.0,17.828,72,70,1000,200,-0.001,0.0,106.438,83.375,0.026,70.313,70.688,62.938,69.0,0.0,22.281,72,70,1000,200,-0.001,0.0,99.188,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.005,-0.22,0.0,0.0,0.035,0.034,0.046,0.053,0.087,0.077
5192008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.02,0,80,55,1.4,79.102,54.949,3.107,1.076,58.075,61.191,71.527,58.832,56.048,0.0,-0.005,-0.004,20.0,20.0,70.678,43.472,58.6,62.746,134.662,112.454,134.41,41.092,57.379,40.892,-10.852,110,110,70.375,69.063,61.094,67.563,0.0,7.168,72,70,1000,200,0.0,12.563,100.188,74.5,0.012,70.938,71.438,62.563,68.625,0.0,0.0,72,70,1000,200,0.003,66.688,96.25,80.125,0.022,70.625,71.813,63.969,69.688,0.0,17.828,72,70,1000,200,-0.001,0.0,105.875,83.375,0.026,70.313,70.688,63.188,69.125,0.0,22.281,72,70,1000,200,-0.001,0.0,98.563,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.16,0.0,0.0,0.035,0.034,0.045,0.052,0.085,0.075
5192008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.977,0,80,55,1.4,80.281,54.949,3.107,1.076,58.182,61.191,71.527,58.832,56.157,0.0,-0.005,-0.004,20.0,20.0,70.456,43.415,58.6,62.853,134.514,112.56,134.189,41.164,57.274,40.965,-10.852,110,110,70.188,69.063,61.188,67.75,0.0,5.98,72,70,1000,200,0.0,14.008,99.625,74.5,0.012,71.063,71.563,62.844,68.875,0.0,0.0,72,70,1000,200,0.003,66.75,95.688,80.125,0.022,70.625,71.875,64.188,69.813,0.0,17.828,72,70,1000,200,-0.001,0.0,105.188,83.313,0.026,70.313,70.688,63.469,69.313,0.0,22.281,72,70,1000,200,-0.001,0.0,98.063,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,-0.16,0.0,0.0,0.035,0.034,0.044,0.05,0.082,0.073
5192008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,12.991,0,80,55,1.4,79.586,54.949,3.107,1.076,58.289,61.298,71.635,58.832,56.374,0.0,-0.005,-0.004,20.0,20.0,70.178,43.357,58.678,62.853,134.367,112.56,133.967,41.237,57.274,40.965,-10.852,110,110,70.375,69.125,61.438,67.75,0.0,5.32,72,70,1000,200,0.0,12.289,99.188,74.25,0.012,71.063,71.563,62.938,68.938,0.0,0.0,72,70,1000,200,0.003,66.688,95.188,80.0,0.022,70.625,71.938,64.375,69.875,0.0,17.828,72,70,1000,200,-0.001,0.0,104.563,83.313,0.026,70.375,70.75,63.656,69.313,0.0,22.281,72,70,1000,200,-0.001,0.0,97.563,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.22,0.0,0.0,0.034,0.034,0.043,0.049,0.08,0.071
5192008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.991,0,80,55,1.4,78.883,54.949,3.107,-0.356,58.502,61.405,71.744,58.942,56.483,0.0,-0.005,-0.004,20.0,20.0,69.955,43.3,58.704,62.96,134.293,112.667,133.746,41.237,57.169,41.037,-10.852,110,110,70.375,69.125,61.594,67.813,0.0,4.219,72,70,1000,200,0.0,13.781,98.563,74.375,0.012,71.063,71.625,63.188,69.25,0.0,0.0,72,70,1000,200,0.003,66.688,94.75,80.0,0.022,70.625,72.0,64.5,69.875,0.0,17.828,72,70,1000,200,-0.001,0.0,103.938,83.0,0.026,70.375,70.75,63.875,69.438,0.0,22.281,72,70,1000,200,-0.001,0.0,97.188,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.163,0.0,0.0,0.035,0.034,0.042,0.047,0.079,0.071
