DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,12.962,0,80,55,1.4,81.094,54.949,3.107,-0.356,58.608,61.405,71.744,58.942,56.592,0.0,-0.005,-0.004,20.0,20.0,69.705,43.213,58.717,63.068,134.219,112.454,133.598,41.164,57.169,41.037,-10.852,110,110,70.375,69.125,61.719,67.813,0.0,3.205,72,70,1000,200,0.0,13.68,98.063,74.25,0.012,71.063,71.688,63.25,69.25,0.0,0.0,72,70,1000,200,0.003,66.75,94.375,79.875,0.022,70.688,72.063,64.75,69.938,0.0,17.828,72,70,1000,200,-0.001,0.0,103.438,82.938,0.026,70.375,70.813,64.188,69.563,0.0,22.281,72,70,1000,200,-0.001,0.0,96.625,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.103,0.0,0.0,0.034,0.034,0.042,0.046,0.077,0.069
5192008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.459,12.977,0,80,55,1.4,79.086,54.949,3.107,1.076,58.715,61.512,71.852,58.942,56.701,0.0,-0.005,-0.004,20.0,20.0,69.399,43.242,58.704,63.175,134.146,112.454,133.376,41.237,57.169,41.037,-10.852,110,110,70.375,69.125,61.906,67.813,0.0,2.486,72,70,1000,200,0.0,12.414,97.688,74.0,0.012,71.063,71.75,63.563,69.313,0.0,0.0,72,70,1000,200,0.003,66.75,93.938,79.75,0.022,70.625,72.125,64.875,70.25,0.0,17.828,72,70,1000,200,-0.001,0.0,102.813,82.938,0.026,70.375,70.875,64.313,69.625,0.0,22.281,72,70,1000,200,-0.001,0.0,96.25,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.016,-0.163,0.0,0.0,0.034,0.035,0.041,0.045,0.075,0.067
5192008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.035,0,80,55,1.4,78.82,54.949,3.107,-0.356,58.822,61.619,71.744,58.942,56.809,0.0,-0.005,-0.004,20.0,20.0,69.177,43.069,58.6,63.282,134.293,112.454,133.229,41.237,57.169,41.037,-10.852,110,110,70.375,69.125,61.906,67.938,0.0,1.639,72,70,1000,200,0.0,12.172,97.188,73.875,0.012,71.188,71.813,63.656,69.438,0.0,0.0,72,70,1000,200,0.003,66.688,93.438,79.875,0.022,70.625,72.188,65.0,70.313,0.0,17.828,72,70,1000,200,-0.001,0.0,102.188,82.813,0.026,70.375,70.813,64.625,69.688,0.0,22.281,72,70,1000,200,-0.001,0.0,95.75,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.02,-0.164,0.0,0.0,0.035,0.034,0.041,0.043,0.073,0.066
5192008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,13.035,0,80,55,1.4,79.258,54.949,3.107,-0.356,58.928,61.619,71.852,59.052,56.918,0.0,-0.005,-0.004,20.0,20.0,68.927,43.041,58.503,63.282,134.293,112.454,133.081,41.31,57.064,41.11,-10.852,110,110,70.375,69.188,62.0,67.938,0.0,0.688,72,70,1000,200,0.0,12.75,96.75,73.875,0.012,71.188,71.875,63.781,69.563,0.0,0.0,72,70,1000,200,0.003,66.688,93.0,79.75,0.022,70.625,72.25,65.188,70.313,0.0,17.828,72,70,1000,200,-0.001,0.0,101.688,82.813,0.026,70.375,70.875,64.875,69.688,0.0,22.281,72,70,1000,200,-0.001,0.0,95.438,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.165,0.0,0.0,0.034,0.034,0.04,0.042,0.071,0.065
5192008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.344,12.991,0,80,55,1.4,79.594,54.949,3.107,-0.356,59.035,61.726,71.852,59.052,57.027,0.0,-0.005,-0.004,20.0,20.0,68.732,42.897,58.438,63.389,134.293,112.454,133.007,41.382,56.96,41.11,-10.852,110,110,70.5,69.188,62.25,67.938,0.0,0.0,72,70,1000,200,0.0,12.445,96.125,73.813,0.012,71.188,71.938,64.0,69.75,0.0,0.0,72,70,1000,200,0.003,66.625,92.688,79.75,0.022,70.688,72.313,65.438,70.375,0.0,17.828,72,70,1000,200,-0.001,0.0,101.125,82.688,0.026,70.375,70.875,65.0,69.875,0.0,22.281,72,70,1000,200,-0.001,0.0,94.938,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,-0.227,0.0,0.0,0.034,0.034,0.039,0.041,0.07,0.063
5192008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.991,0,80,55,1.4,79.227,54.949,3.107,1.076,59.248,61.726,71.96,59.052,57.027,0.0,-0.005,-0.004,20.0,20.0,68.538,42.897,58.335,63.496,134.293,112.454,132.786,41.31,56.96,41.11,-10.852,110,110,70.375,69.25,62.25,68.063,0.0,0.0,72,70,1000,200,0.0,12.633,95.875,73.813,0.012,71.188,72.0,64.125,69.813,0.0,0.0,72,70,1000,200,0.003,66.625,92.313,79.625,0.022,70.688,72.375,65.438,70.5,0.0,17.828,72,70,1000,200,-0.001,0.0,100.625,82.688,0.026,70.5,70.875,65.25,70.0,0.0,22.281,72,70,1000,200,-0.001,0.0,94.563,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.021,-0.166,0.0,0.0,0.035,0.034,0.038,0.041,0.068,0.061
5192008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.035,0,80,55,1.4,78.844,54.949,3.107,2.508,59.355,61.833,71.96,59.052,57.245,0.0,-0.005,-0.004,20.0,20.0,68.315,42.839,58.289,63.603,134.219,112.667,132.638,41.31,57.064,41.11,-10.867,110,110,70.375,69.25,62.5,67.938,0.0,0.0,72,70,1000,200,0.0,12.234,95.375,73.688,0.012,71.188,72.0,64.313,69.813,0.0,0.0,72,70,1000,200,0.003,66.625,92.0,79.625,0.022,70.688,72.438,65.625,70.5,0.0,17.828,72,70,1000,200,-0.001,0.0,100.25,82.563,0.026,70.375,70.938,65.438,70.0,0.0,22.281,72,70,1000,200,-0.001,0.0,94.063,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.02,-0.165,0.0,0.0,0.035,0.034,0.038,0.04,0.067,0.059
5192008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.02,0,80,55,1.4,79.906,54.949,3.107,1.076,59.461,61.833,72.069,59.161,57.245,0.0,-0.005,-0.004,20.0,20.0,68.12,42.696,58.211,63.603,134.219,112.347,132.564,41.382,57.064,41.11,-10.852,110,110,70.375,69.25,62.594,68.063,0.0,0.0,72,70,1000,200,0.0,12.781,94.938,73.438,0.012,71.188,72.063,64.438,70.0,0.0,0.0,72,70,1000,200,0.003,66.688,91.625,79.5,0.022,70.688,72.438,65.938,70.625,0.0,17.828,72,70,1000,200,-0.001,0.0,99.813,82.375,0.026,70.5,70.938,65.563,70.125,0.0,22.281,72,70,1000,200,-0.001,0.0,93.688,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,-0.226,0.0,0.0,0.035,0.034,0.038,0.039,0.066,0.058
5192008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,12.977,0,80,55,1.4,79.75,54.949,3.107,2.508,59.461,61.941,72.069,59.161,57.353,0.0,-0.005,-0.004,20.0,20.0,67.954,42.638,58.16,63.711,134.072,112.454,132.417,41.382,56.855,41.183,-10.852,110,110,70.5,69.25,62.781,68.063,0.0,0.0,72,70,1000,200,0.0,12.695,94.438,73.438,0.012,71.188,72.125,64.625,70.0,0.0,0.0,72,70,1000,200,0.003,66.625,91.25,79.5,0.022,70.688,72.5,66.063,70.625,0.0,17.828,72,70,1000,200,-0.001,0.0,99.313,82.313,0.026,70.375,70.938,65.625,70.125,0.0,22.281,72,70,1000,200,-0.001,0.0,93.25,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.167,0.0,0.0,0.035,0.034,0.037,0.038,0.064,0.057
5192008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,12.991,0,80,55,1.4,79.75,54.949,3.107,-0.356,59.675,61.941,72.069,59.161,57.462,0.0,-0.005,-0.004,20.0,20.0,67.759,42.523,58.16,63.818,134.146,112.454,132.269,41.31,56.96,41.11,-10.852,110,110,70.375,69.25,62.875,68.063,0.0,0.0,72,70,1000,200,0.0,12.641,94.188,73.438,0.011,71.188,72.188,64.75,70.125,0.0,0.0,72,70,1000,200,0.003,66.625,90.938,79.438,0.022,70.688,72.5,66.063,70.813,0.0,17.828,72,70,1000,200,-0.001,0.0,98.75,82.25,0.026,70.375,71.0,65.813,70.188,0.0,22.281,72,70,1000,200,-0.001,0.0,92.813,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.014,-0.166,0.0,0.0,0.034,0.034,0.033,0.037,0.062,0.055
5192008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.02,0,80,55,1.4,78.977,54.949,3.107,1.076,59.675,61.941,72.069,59.161,57.571,0.0,-0.005,-0.004,20.0,20.0,67.537,42.494,58.147,63.818,134.072,112.241,132.195,41.382,56.96,41.183,-10.852,110,110,70.375,69.25,62.875,68.125,0.0,0.0,72,70,1000,200,0.0,12.438,93.75,73.438,0.012,71.188,72.25,64.875,70.125,0.0,0.0,72,70,1000,200,0.003,66.5,90.625,79.438,0.022,70.625,72.563,66.188,70.813,0.0,17.828,72,70,1000,200,-0.001,0.0,98.438,82.25,0.026,70.5,71.0,66.063,70.188,0.0,22.281,72,70,1000,200,-0.001,0.0,92.563,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.166,0.0,0.0,0.035,0.034,0.035,0.036,0.061,0.054
5192008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,79.289,54.949,3.107,-0.356,59.781,62.048,72.069,59.271,57.68,0.0,-0.005,-0.004,20.0,20.0,67.314,42.494,58.134,63.925,134.072,112.347,132.047,41.455,56.855,41.183,-10.852,110,110,70.375,69.25,63.0,68.125,0.0,0.0,72,70,1000,200,0.0,13.914,93.25,73.375,0.012,71.375,72.25,65.063,70.375,0.0,0.0,72,70,1000,200,0.003,66.5,90.313,79.375,0.022,70.688,72.688,66.25,71.0,0.0,17.828,72,70,1000,200,-0.001,0.0,98.0,82.125,0.026,70.375,71.063,66.188,70.313,0.0,22.281,72,70,1000,200,-0.001,0.0,92.063,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.23,0.0,0.0,0.035,0.034,0.035,0.035,0.06,0.053
5192008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,79.922,54.949,3.107,1.076,59.995,62.048,72.069,59.271,57.68,0.0,-0.005,-0.004,20.0,20.0,67.12,42.494,58.134,64.032,133.924,112.241,131.826,41.382,56.855,41.183,-10.852,110,110,70.375,69.25,63.063,68.125,0.0,0.0,72,70,1000,200,0.0,12.68,92.938,73.375,0.012,71.375,72.313,65.25,70.5,0.0,0.0,72,70,1000,200,0.003,66.563,90.0,79.375,0.022,70.688,72.75,66.563,70.938,0.0,17.828,72,70,1000,200,-0.001,0.0,97.5,82.125,0.026,70.5,71.0,66.438,70.313,0.0,22.281,72,70,1000,200,-0.001,0.0,91.875,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.167,0.0,0.0,0.034,0.034,0.034,0.034,0.058,0.052
5192008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.828,54.949,3.107,1.076,60.101,62.155,72.069,59.271,57.789,0.0,-0.005,-0.004,20.0,20.0,66.897,42.523,58.069,64.139,133.482,112.134,131.53,41.382,56.75,41.256,-10.852,110,110,70.5,69.25,63.188,68.125,0.0,0.0,72,70,1000,200,0.0,12.25,92.563,73.25,0.012,71.188,72.313,65.375,70.5,0.0,0.0,72,70,1000,200,0.003,66.5,89.813,79.125,0.022,70.688,72.75,66.563,71.0,0.0,17.828,72,70,1000,200,-0.001,0.0,97.188,82.0,0.026,70.5,71.063,66.563,70.313,0.0,22.281,72,70,1000,200,-0.001,0.0,91.563,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.107,0.0,0.0,0.035,0.034,0.034,0.034,0.057,0.051
5192008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.072,13.02,0,80,55,1.4,78.828,54.949,3.107,2.508,60.101,62.155,72.177,59.271,57.897,0.0,-0.005,-0.004,20.0,20.0,66.703,42.494,58.01,64.139,133.187,112.134,131.309,41.455,56.855,41.183,-10.852,110,110,70.375,69.25,63.5,68.125,0.0,0.0,72,70,1000,200,0.0,12.133,92.375,73.063,0.012,71.188,72.375,65.5,70.563,0.0,0.0,72,70,1000,200,0.003,66.375,89.625,79.125,0.022,70.688,72.75,66.688,71.063,0.0,17.828,72,70,1000,200,-0.001,0.0,96.813,81.813,0.026,70.5,71.063,66.625,70.5,0.0,22.281,72,70,1000,200,-0.001,0.0,91.125,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,-0.23,0.0,0.0,0.035,0.034,0.034,0.034,0.057,0.05
5192008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.991,0,80,55,1.4,78.711,56.213,3.107,1.076,60.208,62.262,72.177,59.271,58.006,0.0,-0.005,-0.004,20.0,20.0,66.508,42.465,57.997,64.247,133.629,112.028,131.383,41.455,56.855,41.183,-10.852,110,110,70.5,69.313,63.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.367,91.938,73.063,0.012,71.375,72.375,65.563,70.563,0.0,0.0,72,70,1000,200,0.003,66.5,89.188,79.063,0.022,70.813,72.813,66.875,71.0,0.0,17.828,72,70,1000,200,-0.001,0.0,96.313,81.813,0.026,70.375,71.063,66.688,70.625,0.0,22.281,72,70,1000,200,-0.001,0.0,90.875,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.035,-0.229,0.0,0.0,0.035,0.034,0.033,0.032,0.055,0.049
5192008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.02,0,80,55,1.4,78.922,54.949,3.107,-0.356,60.101,62.262,72.177,59.381,57.789,0.0,-0.005,-0.004,20.0,20.0,66.313,42.437,57.933,64.032,133.629,111.922,130.866,41.455,56.75,41.256,-10.852,110,110,70.5,69.25,63.594,68.375,0.0,0.0,72,70,1000,200,0.0,12.445,91.625,72.875,0.012,71.375,72.438,65.625,70.625,0.0,0.0,72,70,1000,200,0.003,66.313,88.813,79.063,0.022,70.688,72.875,66.875,71.063,0.0,17.828,72,70,1000,200,-0.001,0.0,96.063,81.75,0.026,70.5,71.063,66.813,70.625,0.0,22.281,72,70,1000,200,-0.001,0.0,90.438,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.048,-0.169,0.0,0.0,0.035,0.034,0.033,0.031,0.054,0.048
5192008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.006,0,80,55,1.4,78.852,54.949,3.107,-0.356,60.421,62.369,72.177,59.381,58.115,0.0,-0.005,-0.004,20.0,20.0,66.174,42.437,57.842,64.354,133.556,112.028,130.94,41.455,56.855,41.256,-10.852,110,110,70.5,69.25,63.594,68.125,0.0,0.0,72,70,1000,200,0.0,12.586,91.25,72.875,0.012,71.375,72.438,65.875,70.625,0.0,0.0,72,70,1000,200,0.003,66.313,88.625,78.938,0.022,70.688,72.875,66.938,71.063,0.0,17.828,72,70,1000,200,-0.001,0.0,95.688,81.625,0.026,70.375,71.188,67.125,70.688,0.0,22.281,72,70,1000,200,-0.001,0.0,90.25,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.051,-0.168,0.0,0.0,0.035,0.034,0.032,0.031,0.053,0.047
5192008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.977,0,80,55,1.4,79.039,54.949,3.107,1.076,60.528,62.369,72.285,59.381,58.224,0.0,-0.001,-0.004,20.0,20.0,66.007,42.379,57.745,64.461,133.482,111.922,131.457,41.528,56.855,41.256,-10.852,110,110,70.375,69.313,63.688,68.375,0.0,0.0,72,70,1000,200,0.0,12.375,90.813,72.875,0.012,71.375,72.5,65.938,70.75,0.0,0.0,72,70,1000,200,0.003,66.125,88.563,78.938,0.022,70.688,72.938,67.188,71.063,0.0,17.828,72,70,1000,200,-0.001,0.0,95.188,81.563,0.026,70.375,71.25,67.188,70.688,0.0,22.281,72,70,1000,200,-0.001,0.0,90.0,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.043,-0.23,0.0,0.0,0.035,0.034,0.031,0.031,0.052,0.046
5192008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.064,0,80,55,1.4,78.57,54.949,3.107,-0.356,60.634,62.369,72.285,59.491,58.224,0.0,-0.001,-0.004,20.0,20.0,65.841,42.379,57.66,64.461,133.334,111.815,131.678,41.455,56.75,41.183,-10.852,110,110,70.375,69.313,63.813,68.375,0.0,0.0,72,70,1000,200,0.0,12.586,90.625,72.75,0.012,71.375,72.5,66.0,70.938,0.0,0.0,72,70,1000,200,0.003,65.938,88.125,78.938,0.022,70.688,72.938,67.188,71.188,0.0,17.828,72,70,1000,200,-0.001,0.0,95.0,81.625,0.026,70.5,71.125,67.313,70.813,0.0,22.281,72,70,1000,200,-0.001,0.0,89.688,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.232,0.0,0.0,0.035,0.034,0.031,0.029,0.051,0.045
5192008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.962,0,80,55,1.4,78.789,54.949,3.107,1.076,60.741,62.476,72.285,59.491,58.333,0.0,-0.005,-0.004,20.0,20.0,65.702,42.379,57.583,64.568,133.113,111.709,131.9,41.455,56.75,41.256,-10.852,110,110,70.5,69.313,63.813,68.375,0.0,0.0,72,70,1000,200,0.0,12.5,90.188,72.75,0.012,71.375,72.563,66.188,70.938,0.0,0.0,72,70,1000,200,0.003,65.938,87.938,78.938,0.022,70.688,73.0,67.25,71.188,0.0,17.828,72,70,1000,200,-0.001,0.0,94.563,81.625,0.026,70.5,71.188,67.375,70.813,0.0,22.281,72,70,1000,200,-0.001,0.0,89.313,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.169,0.0,0.0,0.035,0.034,0.03,0.029,0.049,0.044
5192008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,12.977,0,80,55,1.4,78.508,54.949,3.107,1.076,60.848,62.476,72.285,59.491,58.333,0.0,-0.005,-0.004,20.0,20.0,65.479,42.379,57.479,64.568,133.113,111.709,132.047,41.528,56.855,41.256,-10.852,110,110,70.5,69.313,64.125,68.375,0.0,0.0,72,70,1000,200,0.0,12.406,89.938,72.625,0.012,71.375,72.563,66.25,70.938,0.0,0.0,72,70,1000,200,0.003,66.0,87.625,78.813,0.022,70.688,73.0,67.313,71.188,0.0,17.828,72,70,1000,200,-0.001,0.0,94.25,81.25,0.026,70.5,71.188,67.563,70.875,0.0,22.281,72,70,1000,200,-0.001,0.0,89.063,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.23,0.0,0.0,0.035,0.035,0.03,0.028,0.049,0.043
5192008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.006,0,80,55,1.4,78.305,54.949,3.107,-0.356,60.954,62.583,72.394,59.601,58.55,0.0,-0.005,-0.004,20.0,20.0,65.34,42.35,57.421,64.675,132.892,111.815,132.121,41.455,56.75,41.329,-10.852,110,110,70.375,69.375,64.125,68.438,0.0,0.0,72,70,1000,200,0.0,12.133,89.625,72.563,0.012,71.375,72.625,66.438,71.063,0.0,0.0,72,70,1000,200,0.003,65.875,87.5,78.813,0.022,70.688,73.0,67.5,71.438,0.0,17.828,72,70,1000,200,-0.001,0.0,93.875,81.438,0.026,70.5,71.25,67.688,70.875,0.0,22.281,72,70,1000,200,-0.001,0.0,88.75,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,-0.107,0.0,0.0,0.035,0.034,0.03,0.028,0.047,0.042
5192008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.962,0,80,55,1.4,78.281,54.949,3.107,-0.356,60.954,62.583,72.394,59.491,58.55,0.0,-0.001,-0.004,20.0,20.0,65.118,42.35,57.395,64.675,132.671,111.602,132.047,41.528,56.855,41.329,-10.852,110,110,70.5,69.313,64.188,68.375,0.0,0.0,72,70,1000,200,0.0,12.25,89.313,72.563,0.012,71.375,72.625,66.5,71.063,0.0,0.0,72,70,1000,200,0.003,65.875,87.313,78.75,0.022,70.688,73.063,67.5,71.438,0.0,17.828,72,70,1000,200,-0.001,0.0,93.625,81.25,0.026,70.5,71.25,67.813,70.875,0.0,22.281,72,70,1000,200,-0.001,0.0,88.625,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.014,-0.168,0.0,0.0,0.035,0.034,0.029,0.027,0.047,0.042
5192008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.006,0,80,55,1.4,78.133,54.949,3.107,-0.356,61.061,62.583,72.394,59.601,58.659,0.0,-0.005,-0.004,20.0,20.0,64.951,42.35,57.343,64.782,132.523,111.709,131.973,41.528,56.75,41.329,-10.852,110,110,70.5,69.313,64.188,68.375,0.0,0.0,72,70,1000,200,0.0,12.609,89.0,72.563,0.011,71.375,72.625,66.625,71.188,0.0,0.0,72,70,1000,200,0.003,65.813,87.0,78.75,0.022,70.688,73.063,67.5,71.5,0.0,17.828,72,70,1000,200,-0.001,0.0,93.313,81.125,0.026,70.5,71.25,67.875,71.125,0.0,22.281,72,70,1000,200,-0.001,0.0,88.188,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,-0.17,0.0,0.0,0.035,0.034,0.026,0.026,0.046,0.04
5192008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.448,13.006,0,80,55,1.4,77.961,54.949,3.107,1.076,61.168,62.69,72.394,59.601,58.659,0.0,-0.005,-0.004,20.0,20.0,64.812,42.322,57.291,64.89,132.302,111.602,131.826,41.528,56.75,41.329,-10.852,110,110,70.5,69.313,64.313,68.438,0.0,0.0,72,70,1000,200,0.0,12.125,88.688,72.563,0.011,71.375,72.625,66.75,71.188,0.0,0.0,72,70,1000,200,0.003,65.875,86.813,78.5,0.022,70.688,73.063,67.75,71.5,0.0,17.828,72,70,1000,200,-0.001,0.0,93.0,81.125,0.026,70.5,71.313,67.875,71.125,0.0,22.281,72,70,1000,200,-0.001,0.0,88.0,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.17,0.0,0.0,0.034,0.035,0.026,0.027,0.045,0.04
5192008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.962,0,80,55,1.4,78.117,54.949,3.107,-0.356,61.274,62.69,72.394,59.71,58.768,0.0,-0.005,-0.004,20.0,20.0,64.59,42.322,57.265,64.89,132.007,111.496,131.604,41.528,56.75,41.329,-10.852,110,110,70.5,69.313,64.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.25,88.438,72.5,0.011,71.438,72.625,66.875,71.188,0.0,0.0,72,70,1000,200,0.003,65.813,86.688,78.5,0.022,70.688,73.063,67.875,71.5,0.0,17.828,72,70,1000,200,-0.001,0.0,92.625,81.0,0.026,70.5,71.313,67.938,71.125,0.0,22.281,72,70,1000,200,-0.001,0.0,87.813,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.169,0.0,0.0,0.035,0.034,0.026,0.026,0.044,0.039
5192008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.962,0,80,55,1.4,78.008,54.949,3.107,-0.356,61.381,62.69,72.394,59.71,58.768,0.0,-0.005,-0.004,20.0,20.0,64.451,42.322,57.33,64.997,131.712,111.602,131.53,41.455,56.645,41.329,-10.852,110,110,70.375,69.375,64.375,68.438,0.0,0.0,72,70,1000,200,0.0,12.078,88.25,72.25,0.012,71.375,72.688,66.875,71.25,0.0,0.0,72,70,1000,200,0.003,65.813,86.438,78.75,0.022,70.688,73.125,67.875,71.5,0.0,17.828,72,70,1000,200,-0.001,0.0,92.438,81.0,0.026,70.5,71.25,68.188,71.125,0.0,22.281,72,70,1000,200,-0.001,0.0,87.5,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.108,0.0,0.0,0.035,0.034,0.028,0.025,0.043,0.038
5192008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.962,0,80,55,1.4,79.227,54.949,3.107,1.076,61.487,62.797,72.502,59.71,58.877,0.0,-0.005,-0.004,20.0,20.0,64.256,42.264,57.356,64.997,131.564,111.602,131.457,41.528,56.75,41.402,-10.852,110,110,70.563,69.313,64.625,68.375,0.0,0.0,72,70,1000,200,0.0,13.961,87.813,72.5,0.012,71.375,72.688,67.0,71.313,0.0,0.0,72,70,1000,200,0.003,65.813,86.188,78.438,0.022,70.688,73.125,67.938,71.5,0.0,17.828,72,70,1000,200,-0.001,0.0,92.063,80.938,0.026,70.5,71.313,68.188,71.125,0.0,22.281,72,70,1000,200,-0.001,0.0,87.313,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.107,0.0,0.0,0.035,0.034,0.027,0.025,0.042,0.037
5192008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.02,0,80,55,1.4,78.188,54.949,3.107,1.076,61.487,62.797,72.502,59.71,58.877,0.0,-0.005,-0.004,20.0,20.0,64.117,42.293,57.343,65.104,131.343,111.389,131.309,41.528,56.645,41.329,-10.852,110,110,70.5,69.375,64.75,68.438,0.0,0.0,72,70,1000,200,0.0,12.313,87.625,72.25,0.012,71.375,72.688,67.125,71.25,0.0,0.0,72,70,1000,200,0.003,65.813,86.125,78.438,0.022,70.688,73.125,68.063,71.5,0.0,17.828,72,70,1000,200,-0.001,0.0,91.875,80.938,0.026,70.5,71.313,68.25,71.188,0.0,22.281,72,70,1000,200,-0.001,0.0,87.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.034,0.027,0.025,0.041,0.036
5192008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.006,0,80,55,1.4,78.0,54.949,3.107,-0.356,61.594,62.797,72.502,59.82,58.985,0.0,-0.005,-0.004,20.0,20.0,63.839,42.207,57.356,65.211,131.048,111.496,131.014,41.528,56.645,41.329,-10.852,110,110,70.375,69.375,64.75,68.5,0.0,0.0,72,70,1000,200,0.0,12.188,87.563,72.188,0.012,71.438,72.688,67.25,71.313,0.0,0.0,72,70,1000,200,0.003,65.75,85.813,78.375,0.022,70.688,73.188,68.063,71.5,0.0,17.828,72,70,1000,200,-0.001,0.0,91.5,80.875,0.026,70.5,71.313,68.375,71.188,0.0,22.281,72,70,1000,200,-0.001,0.0,86.813,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.171,0.0,0.0,0.035,0.035,0.027,0.024,0.04,0.036
5192008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,12.933,0,80,55,1.4,78.609,54.949,3.107,-0.356,61.701,62.904,72.502,59.82,59.094,0.0,-0.005,-0.004,20.0,20.0,63.644,42.207,57.317,65.211,130.9,111.496,130.792,41.528,56.75,41.329,-10.852,110,110,70.5,69.375,64.75,68.438,0.0,0.0,72,70,1000,200,0.0,12.531,87.063,72.188,0.012,71.438,72.75,67.313,71.313,0.0,0.0,72,70,1000,200,0.003,65.75,85.563,78.375,0.022,70.688,73.188,68.125,71.625,0.0,17.828,72,70,1000,200,-0.001,0.0,91.375,80.625,0.026,70.688,71.313,68.5,71.188,0.0,22.281,72,70,1000,200,-0.001,0.0,86.625,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.169,0.0,0.0,0.034,0.034,0.026,0.023,0.041,0.035
5192008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,12.962,0,80,55,1.4,78.609,54.949,3.107,1.076,61.807,62.904,72.502,59.82,59.094,0.0,-0.005,-0.004,20.0,20.0,63.505,42.178,57.252,65.211,130.9,111.389,130.644,41.6,56.75,41.402,-10.852,110,110,70.5,69.313,64.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.234,87.0,72.063,0.012,71.438,72.813,67.438,71.563,0.0,0.0,72,70,1000,200,0.003,65.688,85.438,78.375,0.022,70.688,73.188,68.313,71.625,0.0,17.828,72,70,1000,200,-0.001,0.0,91.0,80.625,0.026,70.5,71.313,68.5,71.188,0.0,22.281,72,70,1000,200,-0.001,0.0,86.313,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.004,-0.169,0.0,0.0,0.034,0.034,0.026,0.023,0.039,0.034
5192008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,12.991,0,80,55,1.4,78.109,54.949,3.107,-0.356,61.914,62.69,72.285,59.601,59.203,0.0,-0.005,-0.004,20.0,20.0,63.338,42.092,57.148,65.318,130.9,111.283,130.423,41.6,56.75,41.475,-10.852,110,110,70.375,69.375,64.875,68.438,0.0,0.0,72,70,1000,200,0.0,12.102,86.625,72.063,0.012,71.438,72.813,67.625,71.563,0.0,0.0,72,70,1000,200,0.003,65.688,85.438,78.25,0.022,70.688,73.25,68.313,71.625,0.0,17.828,72,70,1000,200,-0.001,0.0,90.75,80.625,0.026,70.5,71.313,68.563,71.313,0.0,22.281,72,70,1000,200,-0.001,0.0,86.25,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.007,-0.107,0.0,0.0,0.035,0.034,0.025,0.023,0.038,0.033
5192008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,12.918,0,80,55,1.4,78.383,54.949,3.107,1.076,61.914,63.011,72.502,59.93,59.203,0.0,-0.005,0.0,20.0,20.0,63.227,42.092,57.051,65.318,130.974,111.389,130.201,41.6,56.645,41.329,-10.852,110,110,70.375,69.375,65.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.273,86.375,72.063,0.012,71.438,72.813,67.625,71.625,0.0,0.0,72,70,1000,200,0.003,65.75,85.125,78.25,0.022,70.688,73.188,68.438,71.625,0.0,17.828,72,70,1000,200,-0.001,0.0,90.563,80.563,0.026,70.5,71.313,68.813,71.313,0.0,22.281,72,70,1000,200,-0.001,0.0,86.063,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.011,-0.233,0.0,0.0,0.035,0.034,0.025,0.022,0.038,0.033
5192008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,12.991,0,80,55,1.4,78.102,54.949,3.107,-0.356,62.021,63.011,72.502,59.93,59.312,0.0,-0.005,-0.004,20.0,20.0,63.088,42.034,56.986,65.425,131.048,111.389,129.98,41.6,56.645,41.475,-10.852,110,110,70.5,69.375,65.0,68.5,0.0,0.0,72,70,1000,200,0.0,12.195,86.188,72.063,0.012,71.438,72.813,67.688,71.625,0.0,0.0,72,70,1000,200,0.003,65.688,85.0,78.25,0.022,70.813,73.25,68.563,71.625,0.0,17.828,72,70,1000,200,-0.001,0.0,90.25,80.563,0.026,70.5,71.313,68.813,71.313,0.0,22.281,72,70,1000,200,-0.001,0.0,85.75,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.108,0.0,0.0,0.035,0.034,0.025,0.022,0.037,0.032
5192008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,12.977,0,80,55,1.4,78.383,54.949,3.107,1.076,62.021,63.118,72.611,59.93,59.312,0.0,-0.001,-0.004,20.0,20.0,62.894,42.034,56.883,65.425,131.195,111.283,129.832,41.673,56.645,41.475,-10.852,110,110,70.5,69.438,65.188,68.625,0.0,0.0,72,70,1000,200,0.0,12.164,85.875,71.938,0.012,71.438,72.813,67.813,71.625,0.0,0.0,72,70,1000,200,0.003,65.563,84.813,78.125,0.022,70.688,73.313,68.563,71.625,0.0,17.828,72,70,1000,200,-0.001,0.0,90.063,80.438,0.026,70.5,71.375,68.875,71.313,0.0,22.281,72,70,1000,200,-0.001,0.0,85.563,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.016,-0.172,0.0,0.0,0.035,0.034,0.024,0.021,0.036,0.032
5192008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,12.918,0,80,55,1.4,77.453,54.949,3.107,1.076,62.127,63.118,72.611,59.93,59.312,0.0,-0.005,-0.004,20.0,20.0,62.755,42.034,56.799,65.533,130.974,111.177,129.537,41.6,56.54,41.402,-10.852,110,110,70.5,69.438,65.188,68.5,0.0,0.0,72,70,1000,200,0.0,12.406,85.688,71.875,0.012,71.438,72.813,67.938,71.75,0.0,0.0,72,70,1000,200,0.003,65.438,84.625,78.125,0.022,70.688,73.313,68.688,71.75,0.0,17.828,72,70,1000,200,-0.001,0.0,89.75,80.313,0.026,70.5,71.375,68.938,71.313,0.0,22.281,72,70,1000,200,-0.001,0.0,85.438,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.171,0.0,0.0,0.035,0.034,0.024,0.021,0.036,0.031
5192008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.948,0,80,55,1.4,77.594,54.949,3.107,1.076,62.234,63.118,72.611,60.04,59.421,0.0,-0.001,-0.004,20.0,20.0,62.616,42.034,56.747,65.533,131.195,111.177,129.389,41.6,56.645,41.402,-10.852,110,110,70.563,69.438,65.313,68.5,0.0,0.0,72,70,1000,200,0.0,12.18,85.563,71.875,0.012,71.438,72.875,67.938,71.75,0.0,0.0,72,70,1000,200,0.003,65.313,84.5,77.938,0.022,70.813,73.313,68.688,71.75,0.0,17.828,72,70,1000,200,-0.001,0.0,89.5,80.313,0.026,70.5,71.375,68.938,71.313,0.0,22.281,72,70,1000,200,-0.001,0.0,85.188,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.17,0.0,0.0,0.035,0.034,0.024,0.021,0.035,0.03
5192008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.124,12.977,0,80,55,1.4,77.555,54.949,3.107,1.076,62.34,63.118,72.611,60.04,59.529,0.0,-0.005,-0.004,20.0,20.0,62.476,41.977,56.669,65.64,131.269,111.07,129.241,41.6,56.54,41.402,-10.852,110,110,70.5,69.438,65.313,68.5,0.0,0.0,72,70,1000,200,0.0,12.391,85.313,71.875,0.012,71.438,72.813,68.063,71.75,0.0,0.0,72,70,1000,200,0.003,65.313,84.313,77.938,0.022,70.688,73.313,68.75,71.75,0.0,17.828,72,70,1000,200,-0.001,0.0,89.375,80.25,0.026,70.5,71.375,68.938,71.313,0.0,22.281,72,70,1000,200,-0.001,0.0,85.0,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.012,-0.172,0.0,0.0,0.034,0.034,0.024,0.02,0.035,0.029
5192008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,77.805,54.949,3.107,-0.356,62.447,63.225,72.611,60.04,59.529,0.0,-0.005,-0.004,20.0,20.0,62.365,41.977,56.591,65.64,131.269,111.177,129.094,41.6,56.645,41.475,-10.852,110,110,70.5,69.438,65.438,68.5,0.0,0.0,72,70,1000,200,0.0,12.461,85.188,71.875,0.012,71.438,72.875,68.25,71.938,0.0,0.0,72,70,1000,200,0.003,65.375,84.313,77.938,0.022,70.688,73.375,68.75,71.75,0.0,17.828,72,70,1000,200,-0.001,0.0,89.063,80.25,0.026,70.688,71.375,69.063,71.313,0.0,22.281,72,70,1000,200,-0.001,0.0,84.875,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.034,0.023,0.02,0.033,0.03
5192008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,77.93,54.949,3.107,1.076,62.447,63.225,72.611,60.04,59.638,0.0,-0.001,-0.004,20.0,20.0,62.171,41.919,56.494,65.747,131.122,110.964,128.946,41.673,56.645,41.475,-10.852,110,110,70.5,69.438,65.438,68.5,0.0,0.0,72,70,1000,200,0.0,12.43,84.813,71.688,0.012,71.438,72.813,68.25,71.938,0.0,0.0,72,70,1000,200,0.003,65.125,84.0,77.813,0.022,70.813,73.375,68.875,71.625,0.0,17.828,72,70,1000,200,-0.001,0.0,88.938,80.25,0.026,70.5,71.438,69.125,71.438,0.0,22.281,72,70,1000,200,-0.001,0.0,84.563,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.034,0.034,0.023,0.02,0.033,0.028
5192008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,77.344,54.949,3.107,-0.356,62.554,63.225,72.611,60.15,59.638,0.0,-0.005,-0.004,20.0,20.0,62.032,41.948,56.351,65.747,130.753,111.07,128.577,41.673,56.645,41.548,-10.852,110,110,70.5,69.438,65.5,68.5,0.0,0.0,72,70,1000,200,0.0,12.289,84.688,71.688,0.012,71.438,72.813,68.313,71.938,0.0,0.0,72,70,1000,200,0.003,65.188,83.875,77.813,0.022,70.813,73.313,68.875,71.75,0.0,17.828,72,70,1000,200,-0.001,0.0,88.75,80.0,0.026,70.688,71.438,69.125,71.313,0.0,22.281,72,70,1000,200,-0.001,0.0,84.5,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.109,0.0,0.0,0.034,0.034,0.023,0.019,0.033,0.028
5192008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,77.539,54.949,3.107,-0.356,62.66,63.225,72.611,60.15,59.421,0.0,-0.005,-0.004,20.0,20.0,61.92,41.919,56.228,65.64,130.31,110.964,128.281,41.746,56.645,41.548,-10.852,110,110,70.563,69.438,65.5,68.5,0.0,0.0,72,70,1000,200,0.0,12.711,84.375,71.875,0.012,71.438,72.875,68.438,71.938,0.0,0.0,72,70,1000,200,0.003,65.125,83.75,77.813,0.022,70.688,73.375,69.0,71.75,0.0,17.828,72,70,1000,200,-0.001,0.0,88.438,79.938,0.026,70.688,71.375,69.375,71.438,0.0,22.281,72,70,1000,200,-0.001,0.0,84.375,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.034,0.022,0.019,0.032,0.028
5192008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,78.656,54.949,3.107,1.076,62.66,63.332,72.611,60.15,59.747,0.0,-0.005,-0.004,20.0,20.0,61.781,41.919,56.202,65.854,130.237,110.857,128.134,41.673,56.645,41.548,-10.852,110,110,70.5,69.438,65.625,68.5,0.0,0.0,72,70,1000,200,0.0,12.477,84.188,71.563,0.012,71.438,72.875,68.438,71.938,0.0,0.0,72,70,1000,200,0.003,65.188,83.688,77.813,0.022,70.813,73.375,69.125,71.75,0.0,17.828,72,70,1000,200,-0.001,0.0,88.25,79.938,0.026,70.688,71.375,69.375,71.438,0.0,22.281,72,70,1000,200,-0.001,0.0,84.25,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.109,0.0,0.0,0.035,0.034,0.022,0.019,0.031,0.027
5192008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,77.289,54.949,3.107,-0.356,62.767,63.332,72.719,60.259,59.747,0.0,-0.005,-0.004,20.0,20.0,61.587,41.833,56.189,65.854,130.163,110.857,128.281,41.746,56.645,41.548,-10.852,110,110,70.563,69.438,65.625,68.5,0.0,0.0,72,70,1000,200,0.0,12.719,84.0,71.563,0.012,71.438,72.875,68.5,71.938,0.0,0.0,72,70,1000,200,0.003,65.063,83.625,77.75,0.022,70.813,73.375,69.0,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,87.938,79.938,0.026,70.5,71.438,69.438,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,84.125,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-0.172,0.0,0.0,0.035,0.034,0.022,0.019,0.03,0.027
5192008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,77.602,54.949,3.107,1.076,62.874,63.332,72.611,60.259,59.856,0.0,-0.005,-0.004,20.0,20.0,61.448,41.804,56.215,65.854,129.942,110.751,128.281,41.673,56.645,41.475,-10.852,110,110,70.563,69.438,65.813,68.625,0.0,0.0,72,70,1000,200,0.0,12.328,83.875,71.563,0.012,71.438,72.875,68.625,72.125,0.0,0.0,72,70,1000,200,0.003,65.0,83.438,77.75,0.022,70.813,73.375,69.125,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,87.813,79.813,0.026,70.688,71.375,69.563,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,83.875,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.034,0.022,0.018,0.03,0.026
5192008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,77.578,54.949,3.107,1.076,62.98,63.439,72.611,60.259,59.856,0.0,-0.005,-0.004,20.0,20.0,61.337,41.746,56.241,65.961,129.72,110.644,128.208,41.746,56.54,41.548,-10.852,110,110,70.5,69.438,65.813,68.625,0.0,0.0,72,70,1000,200,0.0,12.156,83.625,71.438,0.012,71.438,72.938,68.625,72.125,0.0,0.0,72,70,1000,200,0.003,65.0,83.375,77.625,0.022,70.813,73.375,69.25,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,87.688,79.813,0.026,70.688,71.375,69.563,71.438,0.0,22.281,72,70,1000,200,-0.001,0.0,83.688,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.034,0.021,0.018,0.03,0.026
5192008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,77.281,54.949,3.107,2.508,62.98,63.439,72.611,60.259,59.965,0.0,-0.005,0.0,20.0,20.0,61.17,41.718,56.274,66.069,129.499,110.538,128.06,41.746,56.435,41.548,-10.852,110,110,70.5,69.438,65.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.156,83.5,71.563,0.012,71.563,72.938,68.875,72.125,0.0,0.0,72,70,1000,200,0.003,64.938,83.25,77.625,0.022,70.688,73.438,69.313,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,87.563,79.688,0.026,70.5,71.375,69.563,71.438,0.0,22.281,72,70,1000,200,-0.001,0.0,83.5,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.034,0.034,0.021,0.018,0.03,0.025
5192008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,77.328,54.949,3.107,1.076,63.087,63.439,72.719,60.259,59.965,0.0,-0.005,0.0,20.0,20.0,61.031,41.66,56.274,66.069,129.13,110.325,127.986,41.746,56.435,41.621,-10.852,110,110,70.563,69.438,65.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.852,83.313,71.438,0.012,71.438,72.875,68.875,72.25,0.0,0.0,72,70,1000,200,0.003,65.0,83.0,77.625,0.022,70.813,73.438,69.25,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,87.25,79.688,0.026,70.688,71.375,69.563,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,83.313,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.111,0.0,0.0,0.035,0.034,0.021,0.017,0.029,0.024
5192008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,77.734,54.949,3.107,1.076,63.193,63.439,72.611,60.369,60.073,0.0,-0.001,-0.004,20.0,20.0,60.92,41.574,56.325,66.069,128.909,110.432,127.838,41.746,56.435,41.621,-10.852,110,110,70.563,69.438,66.0,68.5,0.0,0.0,72,70,1000,200,0.0,12.625,83.188,71.313,0.012,71.438,72.938,68.938,72.25,0.0,0.0,72,70,1000,200,0.003,64.938,83.0,77.563,0.022,70.813,73.438,69.313,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,87.188,79.625,0.026,70.688,71.375,69.625,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,83.313,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.111,0.0,0.0,0.035,0.034,0.021,0.017,0.029,0.025
5192008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.991,0,80,55,1.4,77.039,54.949,3.107,-0.356,63.193,63.547,72.611,60.369,60.073,0.0,-0.005,-0.004,20.0,20.0,60.753,41.603,56.364,66.176,128.983,110.325,127.469,41.746,56.54,41.548,-10.852,110,110,70.563,69.438,66.0,68.5,0.0,0.0,72,70,1000,200,0.0,12.164,82.875,71.313,0.012,71.563,72.875,68.938,72.25,0.0,0.0,72,70,1000,200,0.003,65.0,82.813,77.563,0.022,70.813,73.438,69.313,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,87.0,79.625,0.026,70.688,71.375,69.625,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,83.125,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.174,0.0,0.0,0.035,0.034,0.02,0.017,0.028,0.024
5192008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.177,12.918,0,80,55,1.4,77.258,54.949,3.107,1.076,63.3,63.547,72.611,60.369,60.073,0.0,-0.001,-0.004,20.0,20.0,60.641,41.689,56.416,66.176,129.278,110.112,127.395,41.746,56.54,41.548,-10.852,110,110,70.563,69.438,66.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.32,82.688,71.313,0.012,71.438,72.938,69.063,72.25,0.0,0.0,72,70,1000,200,0.003,64.875,82.75,77.563,0.022,70.813,73.438,69.5,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,86.75,79.625,0.026,70.688,71.375,69.75,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,82.938,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.017,-0.173,0.0,0.0,0.034,0.034,0.02,0.017,0.027,0.023
5192008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,12.962,0,80,55,1.4,77.609,54.949,3.107,1.076,63.3,63.547,72.719,60.369,60.182,0.0,-0.001,0.0,20.0,20.0,60.475,41.689,56.468,66.283,129.573,110.112,127.174,41.819,56.435,41.621,-10.852,110,110,70.5,69.438,66.063,68.5,0.0,0.0,72,70,1000,200,0.0,12.492,82.563,71.313,0.012,71.563,72.938,69.063,72.313,0.0,0.0,72,70,1000,200,0.003,64.938,82.625,77.313,0.022,70.813,73.5,69.5,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,86.563,79.438,0.026,70.688,71.438,69.75,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,82.813,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.022,-0.176,0.0,0.0,0.035,0.034,0.02,0.017,0.027,0.023
5192008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.977,0,80,55,1.4,77.156,54.949,3.107,1.076,63.407,63.654,72.611,60.479,60.182,0.0,-0.001,0.0,20.0,20.0,60.363,41.545,56.52,66.283,129.794,109.899,126.805,41.819,56.435,41.621,-10.852,110,110,70.563,69.5,66.063,68.5,0.0,0.0,72,70,1000,200,0.0,12.164,82.25,71.25,0.011,71.438,73.0,69.125,72.313,0.0,0.0,72,70,1000,200,0.003,64.875,82.5,77.563,0.022,70.813,73.5,69.625,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,86.438,79.313,0.026,70.688,71.438,69.938,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,82.75,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.028,-0.176,0.0,0.0,0.035,0.034,0.018,0.016,0.027,0.023
5192008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.218,12.977,0,80,55,1.4,77.094,54.949,3.107,1.076,63.513,63.654,72.719,60.479,60.291,0.0,-0.001,-0.004,20.0,20.0,60.197,41.603,56.565,66.283,129.794,109.899,125.992,41.819,56.54,41.621,-10.852,110,110,70.563,69.438,66.188,68.5,0.0,0.0,72,70,1000,200,0.0,12.203,82.25,71.25,0.012,71.563,72.938,69.125,72.313,0.0,0.0,72,70,1000,200,0.003,64.75,82.438,77.313,0.022,70.813,73.5,69.625,71.75,0.0,17.828,72,70,1000,200,-0.001,0.0,86.188,79.438,0.026,70.688,71.438,69.938,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,82.625,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.175,0.0,0.0,0.034,0.034,0.019,0.016,0.026,0.022
5192008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.948,0,80,55,1.4,77.039,54.949,3.107,1.076,63.513,63.654,72.719,60.479,60.291,0.0,-0.005,0.0,20.0,20.0,60.085,41.603,56.656,66.39,129.794,109.793,125.475,41.746,56.435,41.621,-10.852,110,110,70.5,69.5,66.188,68.625,0.0,0.0,72,70,1000,200,0.0,12.281,82.063,71.25,0.012,71.563,72.938,69.25,72.313,0.0,0.0,72,70,1000,200,0.003,64.563,82.188,77.313,0.022,70.813,73.5,69.75,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,86.063,79.313,0.026,70.688,71.438,69.938,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,82.313,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.054,-0.11,0.0,0.0,0.035,0.034,0.019,0.016,0.026,0.022
5192008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.02,0,80,55,1.4,76.742,54.949,3.107,-0.356,63.62,63.654,72.719,60.479,60.291,0.0,-0.005,-0.004,20.0,20.0,59.974,41.66,56.721,66.39,130.015,109.58,125.402,41.819,56.54,41.621,-10.852,110,110,70.563,69.438,66.188,68.625,0.0,0.0,72,70,1000,200,0.0,12.359,81.75,71.25,0.012,71.438,73.0,69.438,72.313,0.0,0.0,72,70,1000,200,0.003,64.625,82.125,77.313,0.022,70.813,73.5,69.75,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,85.875,79.25,0.026,70.5,71.375,69.938,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,82.25,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.073,-0.175,0.0,0.0,0.035,0.034,0.018,0.015,0.025,0.022
5192008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.035,0,80,55,1.4,76.742,54.949,3.107,1.076,63.62,63.761,72.719,60.589,60.4,0.0,-0.001,-0.004,20.0,20.0,59.807,41.516,56.656,66.39,130.237,109.58,125.845,41.819,56.435,41.694,-10.852,110,110,70.563,69.438,66.375,68.625,0.0,0.0,72,70,1000,200,0.0,13.211,81.688,71.0,0.012,71.438,72.938,69.438,72.438,0.0,0.0,72,70,1000,200,0.003,64.438,82.063,77.25,0.022,70.813,73.5,69.813,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,85.875,79.25,0.026,70.5,71.438,70.063,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,82.25,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.08,-0.111,0.0,0.0,0.035,0.034,0.019,0.015,0.025,0.022
5192008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.02,0,80,55,1.4,77.398,54.949,3.107,-0.356,63.727,63.761,72.719,60.589,60.4,0.0,-0.001,0.0,20.0,20.0,59.696,41.603,56.507,66.497,130.458,109.474,126.509,41.819,56.54,41.621,-10.852,110,110,70.5,69.438,66.375,68.75,0.0,0.0,72,70,1000,200,0.0,12.695,81.625,71.0,0.012,71.438,73.0,69.563,72.438,0.0,0.0,72,70,1000,200,0.003,64.375,81.938,77.25,0.022,70.688,73.5,69.813,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,85.563,79.25,0.026,70.688,71.438,70.063,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,82.0,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.076,-0.175,0.0,0.0,0.035,0.034,0.019,0.015,0.024,0.021
5192008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.064,0,80,55,1.4,76.844,54.949,3.107,1.076,63.833,63.761,72.611,60.589,60.509,0.0,-0.001,0.0,20.0,20.0,59.557,41.488,56.39,66.497,130.605,109.474,127.321,41.891,56.54,41.694,-10.852,110,110,70.5,69.438,66.375,68.625,0.0,0.0,72,70,1000,200,0.0,12.711,81.375,71.0,0.012,71.438,73.063,69.563,72.438,0.0,0.0,72,70,1000,200,0.003,64.188,81.938,77.25,0.022,70.813,73.5,69.938,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,85.438,79.063,0.026,70.688,71.438,70.188,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,81.938,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,0.068,-0.176,0.0,0.0,0.035,0.034,0.018,0.015,0.024,0.02
