DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5192008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.977,0,80,55,1.4,76.773,54.949,3.107,1.076,63.833,63.761,72.719,60.699,60.509,0.0,-0.001,0.0,20.0,20.0,59.446,41.488,56.338,66.497,130.605,109.367,127.912,41.891,56.33,41.694,-10.852,110,110,70.563,69.438,66.5,68.625,0.0,0.0,72,70,1000,200,0.0,12.414,81.125,71.0,0.012,71.563,73.063,69.625,72.438,0.0,0.0,72,70,1000,200,0.003,64.0,81.813,77.125,0.022,70.813,73.5,69.813,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,85.25,79.063,0.026,70.688,71.438,70.188,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,81.938,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.056,-0.177,0.0,0.0,0.035,0.035,0.018,0.015,0.023,0.021
5192008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.035,0,80,55,1.4,76.93,54.949,3.107,1.076,63.94,63.868,72.719,60.699,60.509,0.0,-0.001,0.0,20.0,20.0,59.335,41.516,56.403,66.604,130.679,109.367,128.208,41.891,56.435,41.694,-10.852,110,110,70.563,69.438,66.5,68.625,0.0,0.0,72,70,1000,200,0.0,12.273,81.063,71.0,0.012,71.438,73.063,69.563,72.438,0.0,0.0,72,70,1000,200,0.003,63.906,81.625,77.125,0.022,70.813,73.5,69.938,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,85.125,79.0,0.026,70.688,71.438,70.188,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,81.688,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.052,-0.177,0.0,0.0,0.035,0.035,0.018,0.014,0.023,0.019
5192008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.064,0,80,55,1.4,76.25,54.949,3.107,2.508,63.94,63.868,72.719,60.699,60.617,0.0,-0.001,-0.004,20.0,20.0,59.196,41.488,56.52,66.604,130.679,109.261,128.651,41.891,56.33,41.694,-10.852,110,110,70.5,69.438,66.625,68.625,0.0,0.0,72,70,1000,200,0.0,13.336,81.0,71.0,0.012,71.563,73.063,69.625,72.438,0.0,0.0,72,70,1000,200,0.003,63.594,81.5,77.125,0.022,70.813,73.563,69.938,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,84.938,79.063,0.026,70.688,71.438,70.25,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,81.563,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.042,-0.178,0.0,0.0,0.035,0.034,0.018,0.014,0.022,0.019
5192008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.962,0,80,55,1.4,76.516,54.949,3.107,2.508,64.046,63.868,72.719,60.699,60.617,0.0,-0.001,0.0,20.0,20.0,59.057,41.488,56.565,66.604,130.605,109.261,128.872,41.891,56.435,41.694,-10.852,110,110,70.5,69.438,66.625,68.625,0.0,0.0,72,70,1000,200,0.0,13.266,80.75,71.0,0.012,71.438,73.125,69.688,72.563,0.0,0.0,72,70,1000,200,0.003,63.938,81.5,77.125,0.022,70.813,73.563,70.125,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,84.875,79.0,0.026,70.688,71.5,70.25,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,81.5,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.037,-0.176,0.0,0.0,0.035,0.034,0.017,0.014,0.022,0.019
5192008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.006,0,80,55,1.4,77.359,54.949,3.107,1.076,64.153,63.868,72.719,60.699,60.617,0.0,-0.001,0.0,20.0,20.0,58.946,41.488,56.52,66.712,130.532,109.154,129.094,41.964,56.435,41.767,-10.852,110,110,70.563,69.438,66.625,68.625,0.0,0.0,72,70,1000,200,0.0,13.625,80.75,70.875,0.012,71.438,73.063,69.688,72.75,0.0,0.0,72,70,1000,200,0.003,63.531,81.438,77.0,0.022,70.813,73.563,69.938,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,84.75,78.875,0.026,70.688,71.5,70.375,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,81.5,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.032,-0.177,0.0,0.0,0.035,0.034,0.017,0.014,0.022,0.019
5192008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.035,0,80,55,1.4,75.969,54.949,3.107,1.076,64.153,63.868,72.719,60.808,60.726,0.0,-0.001,-0.004,20.0,20.0,58.862,41.459,56.494,66.712,130.31,109.048,129.094,41.891,56.435,41.694,-10.852,110,110,70.5,69.5,66.688,68.75,0.0,0.0,72,70,1000,200,0.0,12.102,80.438,70.875,0.012,71.563,73.063,69.875,72.563,0.0,0.0,72,70,1000,200,0.003,63.438,81.313,77.0,0.022,70.813,73.563,70.125,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,84.625,78.875,0.026,70.688,71.5,70.375,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,81.375,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.027,-0.177,0.0,0.0,0.035,0.035,0.017,0.014,0.022,0.019
5192008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.991,0,80,55,1.4,75.469,54.949,3.107,1.076,64.26,63.975,72.719,60.808,60.726,0.0,-0.001,-0.004,20.0,20.0,58.751,41.459,56.455,66.819,129.794,109.154,129.241,41.964,56.33,41.767,-10.852,110,110,70.563,69.438,66.75,68.625,0.0,0.0,72,70,1000,200,0.0,12.055,80.438,70.875,0.012,71.563,73.063,69.875,72.563,0.0,0.0,72,70,1000,200,0.003,63.406,81.188,77.0,0.022,70.813,73.563,70.25,71.813,0.0,17.828,72,70,1000,200,-0.001,0.0,84.563,78.875,0.026,70.688,71.438,70.375,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,81.125,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.012,-0.178,0.0,0.0,0.035,0.034,0.017,0.013,0.022,0.018
5192008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,12.962,0,80,55,1.4,75.813,54.949,3.107,1.076,64.26,63.975,72.719,60.808,60.726,0.0,-0.001,0.0,20.0,20.0,58.64,41.401,56.429,66.819,129.13,109.154,129.241,41.964,56.435,41.767,-10.852,110,110,70.563,69.5,66.688,68.625,0.0,0.0,72,70,1000,200,0.0,12.156,80.25,70.875,0.012,71.563,73.063,70.063,72.563,0.0,0.0,72,70,1000,200,0.003,63.406,81.188,76.938,0.022,70.813,73.563,70.25,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,84.25,78.75,0.026,70.688,71.5,70.375,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,81.125,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.176,0.0,0.0,0.035,0.035,0.016,0.014,0.021,0.018
5192008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.035,0,80,55,1.4,75.594,54.949,3.107,1.076,64.366,63.975,72.719,60.808,60.835,0.0,-0.001,0.0,20.0,20.0,58.528,41.344,56.403,66.819,128.393,108.941,129.167,42.037,56.33,41.767,-10.852,110,110,70.563,69.5,66.688,68.625,0.0,0.0,72,70,1000,200,0.0,12.242,80.125,70.875,0.012,71.563,73.063,70.063,72.563,0.0,0.0,72,70,1000,200,0.003,63.406,81.0,76.938,0.022,70.813,73.563,70.25,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,84.188,78.75,0.026,70.688,71.5,70.563,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,81.0,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,-0.246,0.0,0.0,0.035,0.034,0.016,0.013,0.021,0.017
5192008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.02,0,80,55,1.4,75.813,54.949,3.107,1.076,64.366,63.975,72.719,60.918,60.835,0.0,-0.001,0.0,20.0,20.0,58.417,41.373,56.351,66.926,127.655,109.048,128.946,41.891,56.435,41.767,-10.852,110,110,70.5,69.5,66.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.336,80.0,70.75,0.012,71.563,73.063,70.125,72.75,0.0,0.0,72,70,1000,200,0.003,63.375,80.938,76.938,0.022,70.813,73.563,70.25,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,84.063,78.75,0.026,70.5,71.5,70.563,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.875,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.032,-0.111,0.0,0.0,0.035,0.035,0.016,0.013,0.02,0.017
5192008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,12.977,0,80,55,1.4,75.75,54.949,3.107,1.076,64.473,64.082,72.719,60.918,60.944,0.0,-0.001,0.0,20.0,20.0,58.362,41.344,56.287,66.926,127.581,108.941,128.798,41.964,56.54,41.767,-10.852,110,110,70.563,69.5,66.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.188,79.813,70.625,0.012,71.563,73.0,70.125,72.75,0.0,0.0,72,70,1000,200,0.003,63.344,80.938,76.938,0.022,70.813,73.563,70.25,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,83.938,78.625,0.026,70.688,71.5,70.563,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,-0.175,0.0,0.0,0.034,0.034,0.016,0.013,0.02,0.017
5192008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.962,0,80,55,1.4,75.734,54.949,3.107,1.076,64.473,64.082,72.719,60.918,60.944,0.0,-0.001,0.0,20.0,20.0,58.278,41.401,56.215,66.926,127.508,109.048,128.355,41.964,56.33,41.767,-10.852,110,110,70.563,69.5,66.75,68.625,0.0,0.0,72,70,1000,200,0.0,12.648,79.688,70.75,0.012,71.563,73.063,70.125,72.75,0.0,0.0,72,70,1000,200,0.003,63.375,80.813,76.938,0.022,70.813,73.563,70.313,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,83.75,78.625,0.026,70.688,71.5,70.563,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.813,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,-0.178,0.0,0.0,0.035,0.034,0.016,0.012,0.019,0.018
5192008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.962,0,80,55,1.4,75.555,54.949,3.107,1.076,64.366,64.082,72.719,61.028,60.835,0.0,-0.001,0.0,20.0,20.0,58.111,41.344,56.189,66.819,127.803,108.941,127.764,41.964,56.435,41.767,-10.852,110,110,70.563,69.5,67.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.055,79.688,70.75,0.012,71.563,73.063,70.25,72.75,0.0,0.0,72,70,1000,200,0.003,63.438,80.813,76.75,0.022,70.813,73.563,70.313,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,83.625,78.625,0.026,70.688,71.5,70.625,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.625,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.034,0.034,0.016,0.013,0.019,0.017
5192008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.991,0,80,55,1.4,75.828,54.949,3.107,1.076,64.366,64.082,72.827,60.918,60.835,0.0,-0.001,0.0,20.0,20.0,58.028,41.344,56.118,66.819,128.245,108.941,127.395,42.037,56.33,41.84,-10.852,110,110,70.563,69.438,67.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.266,79.563,70.625,0.012,71.563,73.063,70.25,72.75,0.0,0.0,72,70,1000,200,0.003,63.188,80.688,76.75,0.022,70.813,73.563,70.438,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,83.563,78.5,0.026,70.688,71.563,70.625,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.5,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.017,-0.179,0.0,0.0,0.035,0.034,0.016,0.013,0.019,0.016
5192008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.991,0,80,55,1.4,75.43,54.949,3.107,1.076,64.686,64.189,72.719,61.028,61.053,0.0,-0.001,0.0,20.0,20.0,57.889,41.257,56.17,67.033,128.835,109.048,127.026,42.037,56.435,41.84,-10.852,110,110,70.5,69.5,67.063,68.625,0.0,0.0,72,70,1000,200,0.0,12.469,79.375,70.625,0.012,71.438,73.0,70.25,72.75,0.0,0.0,72,70,1000,200,0.003,63.281,80.625,76.75,0.022,70.813,73.625,70.313,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,83.438,78.438,0.026,70.688,71.563,70.625,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.375,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.178,0.0,0.0,0.034,0.034,0.015,0.012,0.019,0.016
5192008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.049,0,80,55,1.4,75.578,54.949,3.107,1.076,64.686,64.189,72.827,61.028,61.053,0.0,-0.001,0.0,20.0,20.0,57.778,41.229,56.215,67.033,129.278,109.048,126.805,42.037,56.33,41.84,-10.852,110,110,70.563,69.5,67.063,68.625,0.0,0.0,72,70,1000,200,0.0,12.133,79.25,70.625,0.012,71.563,73.063,70.313,72.813,0.0,0.0,72,70,1000,200,0.003,63.313,80.375,76.75,0.022,70.813,73.563,70.438,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,83.313,78.438,0.026,70.688,71.563,70.688,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.313,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.042,-0.18,0.0,0.0,0.035,0.034,0.015,0.012,0.018,0.016
5192008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.049,0,80,55,1.4,75.625,54.949,3.107,1.076,64.793,64.189,72.827,61.028,61.161,0.0,-0.001,0.0,20.0,20.0,57.722,41.229,56.092,67.14,129.647,109.048,126.657,41.964,56.33,41.767,-10.852,110,110,70.563,69.5,67.313,68.75,0.0,0.0,72,70,1000,200,0.0,12.336,79.25,70.438,0.012,71.563,73.063,70.313,72.813,0.0,0.0,72,70,1000,200,0.003,63.031,80.375,76.625,0.022,70.813,73.563,70.438,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,83.125,78.5,0.026,70.688,71.563,70.688,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.313,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.047,-0.179,0.0,0.0,0.035,0.034,0.015,0.012,0.018,0.016
5192008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,13.035,0,80,55,1.4,75.172,54.949,3.107,1.076,64.899,64.189,72.827,61.138,61.161,0.0,-0.001,0.0,20.0,20.0,57.555,41.257,55.943,67.14,129.868,108.941,126.509,42.037,56.435,41.767,-10.852,110,110,70.5,69.5,67.063,68.625,0.0,0.0,72,70,1000,200,0.0,12.547,79.0,70.625,0.012,71.563,73.063,70.438,72.813,0.0,0.0,72,70,1000,200,0.003,63.063,80.375,76.625,0.022,70.813,73.625,70.438,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,83.063,78.5,0.026,70.688,71.563,70.688,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.188,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.048,-0.244,0.0,0.0,0.034,0.034,0.015,0.012,0.017,0.015
5192008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,12.991,0,80,55,1.4,75.172,54.949,4.643,2.508,64.899,64.296,72.827,61.138,61.161,0.0,-0.001,0.0,20.0,20.0,57.444,41.229,55.956,67.14,130.015,108.835,126.509,42.037,56.33,41.767,-10.852,110,110,70.563,69.5,67.063,68.625,0.0,0.0,72,70,1000,200,0.0,12.359,79.0,70.625,0.012,71.563,73.063,70.438,72.813,0.0,0.0,72,70,1000,200,0.003,63.0,80.188,76.625,0.022,70.813,73.563,70.563,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,82.938,78.25,0.026,70.688,71.5,70.688,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,80.0,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.047,-0.245,0.0,0.0,0.034,0.034,0.015,0.011,0.018,0.014
5192008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,13.006,0,80,55,1.4,75.148,54.949,3.107,1.076,65.006,64.296,72.827,60.918,61.27,0.0,-0.001,0.0,20.0,20.0,57.361,41.2,56.001,67.247,130.237,108.941,126.509,42.037,56.33,41.84,-10.852,110,110,70.563,69.5,67.188,68.75,0.0,0.0,72,70,1000,200,0.0,12.602,78.75,70.438,0.012,71.563,73.0,70.625,72.813,0.0,0.0,72,70,1000,200,0.003,62.875,80.188,76.625,0.022,70.813,73.563,70.563,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,82.875,78.438,0.026,70.688,71.563,70.688,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,79.875,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.044,-0.179,0.0,0.0,0.034,0.034,0.015,0.011,0.017,0.015
5192008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.035,0,80,55,1.4,75.438,54.949,3.107,1.076,65.006,64.296,72.827,60.918,61.27,0.0,-0.001,0.0,20.0,20.0,57.222,41.171,56.092,67.247,130.384,108.835,126.583,42.037,56.33,41.84,-10.852,110,110,70.563,69.5,67.188,68.75,0.0,0.0,72,70,1000,200,0.0,12.258,78.688,70.438,0.011,71.563,73.063,70.438,72.813,0.0,0.0,72,70,1000,200,0.003,63.031,80.125,76.625,0.022,70.813,73.625,70.563,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,82.875,78.25,0.026,70.688,71.563,70.813,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,79.875,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.038,-0.18,0.0,0.0,0.035,0.034,0.013,0.011,0.018,0.015
5192008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.218,13.035,0,80,55,1.4,75.25,54.949,3.107,1.076,65.006,64.296,72.827,61.248,61.379,0.0,-0.001,0.0,20.0,20.0,57.166,41.142,56.202,67.247,130.31,108.835,126.583,42.037,56.33,41.767,-10.852,110,110,70.563,69.5,67.313,68.625,0.0,0.0,72,70,1000,200,0.0,12.195,78.563,70.438,0.012,71.563,73.063,70.625,72.813,0.0,0.0,72,70,1000,200,0.003,62.656,80.125,76.563,0.022,70.813,73.563,70.563,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,82.75,78.25,0.026,70.688,71.5,70.813,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,79.813,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.038,-0.246,0.0,0.0,0.034,0.034,0.014,0.011,0.017,0.014
5192008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.006,0,80,55,1.4,74.883,54.949,3.107,1.076,65.113,64.296,72.827,61.028,61.379,0.0,-0.001,-0.004,20.0,20.0,57.083,41.114,56.241,67.355,130.384,108.835,126.731,42.109,56.33,41.912,-10.852,110,110,70.563,69.5,67.313,68.625,0.0,0.0,72,70,1000,200,0.0,12.727,78.5,70.438,0.012,71.563,73.125,70.625,72.938,0.0,0.0,72,70,1000,200,0.003,62.594,80.125,76.563,0.022,70.813,73.625,70.75,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,82.563,78.125,0.026,70.688,71.563,70.813,71.5,0.0,22.281,72,70,1000,200,-0.001,0.0,79.688,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.18,0.0,0.0,0.035,0.034,0.014,0.011,0.017,0.014
5192008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.035,0,80,55,1.4,74.953,54.949,3.107,1.076,65.113,64.296,72.827,61.028,61.379,0.0,-0.001,0.0,20.0,20.0,56.944,41.027,56.312,67.247,130.532,108.729,126.805,42.109,56.33,41.84,-10.852,110,110,70.563,69.5,67.313,68.75,0.0,0.0,72,70,1000,200,0.0,12.609,78.375,70.375,0.012,71.563,73.125,70.75,72.938,0.0,0.0,72,70,1000,200,0.003,62.531,80.0,76.563,0.022,70.813,73.625,70.75,72.0,0.0,17.828,72,70,1000,200,-0.001,0.0,82.5,78.125,0.026,70.688,71.563,70.938,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,79.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,-0.247,0.0,0.0,0.035,0.034,0.014,0.011,0.017,0.014
5192008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,12.977,0,80,55,1.4,74.789,54.949,3.107,2.508,65.219,64.403,72.827,61.248,61.488,0.0,-0.001,0.0,20.0,20.0,56.86,41.056,56.364,67.355,130.605,108.729,126.878,42.037,56.33,41.84,-10.852,110,110,70.563,69.5,67.188,68.75,0.0,0.0,72,70,1000,200,0.0,12.633,78.188,70.375,0.012,71.563,73.125,70.75,72.938,0.0,0.0,72,70,1000,200,0.003,62.438,80.0,76.563,0.022,70.813,73.625,70.75,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,82.5,78.063,0.026,70.688,71.563,70.813,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,79.625,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.179,0.0,0.0,0.034,0.034,0.014,0.011,0.017,0.014
5192008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,12.977,0,80,55,1.4,74.836,54.949,3.107,1.076,65.219,64.403,72.827,61.357,61.488,0.0,-0.001,0.0,20.0,20.0,56.777,41.027,56.442,67.355,130.605,108.729,126.805,42.037,56.33,41.84,-10.852,110,110,70.563,69.5,67.438,68.75,0.0,0.0,72,70,1000,200,0.0,12.148,78.188,70.375,0.012,71.563,73.125,70.75,72.813,0.0,0.0,72,70,1000,200,0.003,62.531,79.813,76.563,0.022,70.813,73.625,70.75,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,82.25,78.125,0.026,70.688,71.563,70.938,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,79.625,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,-0.179,0.0,0.0,0.035,0.034,0.014,0.01,0.016,0.014
5192008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,74.711,54.949,3.107,1.076,65.113,64.403,72.827,61.357,61.488,0.0,-0.001,0.0,20.0,20.0,56.61,40.999,56.442,67.355,130.605,108.622,126.805,42.037,56.33,41.84,-10.852,110,110,70.563,69.5,67.438,68.75,0.0,0.0,72,70,1000,200,0.0,12.125,78.063,70.375,0.012,71.563,73.188,70.813,72.938,0.0,0.0,72,70,1000,200,0.003,62.563,79.688,76.438,0.022,70.813,73.625,70.813,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,82.25,78.063,0.026,70.688,71.563,70.938,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,79.438,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.178,0.0,0.0,0.035,0.034,0.013,0.01,0.016,0.013
5192008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,74.609,54.949,3.107,1.076,65.326,64.403,72.827,61.357,61.488,0.0,-0.001,0.0,20.0,20.0,56.527,40.941,56.416,67.462,130.532,108.622,126.805,42.109,56.225,41.912,-10.852,110,110,70.563,69.563,67.438,68.625,0.0,0.0,72,70,1000,200,0.0,12.828,77.875,70.438,0.011,71.563,73.188,70.75,72.938,0.0,0.0,72,70,1000,200,0.003,62.5,79.688,76.563,0.022,70.813,73.625,70.813,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,82.125,78.063,0.026,70.688,71.563,70.938,71.813,0.0,22.281,72,70,1000,200,-0.001,0.0,79.313,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.182,0.0,0.0,0.034,0.034,0.012,0.01,0.015,0.013
5192008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,75.07,54.949,3.107,1.076,65.326,64.403,72.827,61.357,61.597,0.0,-0.001,0.0,20.0,20.0,56.415,40.97,56.351,67.462,130.31,108.516,126.509,42.109,56.33,41.985,-10.852,110,110,70.563,69.5,67.438,68.625,0.0,0.0,72,70,1000,200,0.0,12.93,77.75,70.25,0.012,71.563,73.188,70.813,73.063,0.0,0.0,72,70,1000,200,0.003,62.531,79.625,76.438,0.022,70.875,73.688,70.938,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,81.938,78.063,0.026,70.688,71.563,71.125,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,79.313,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.114,0.0,0.0,0.035,0.034,0.013,0.01,0.015,0.013
5192008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,74.789,54.949,3.107,1.076,65.433,64.51,72.827,61.357,61.597,0.0,-0.001,0.0,20.0,20.0,56.332,40.941,56.299,67.462,130.015,108.622,126.288,42.109,56.33,41.985,-10.852,110,110,70.563,69.563,67.563,68.625,0.0,0.0,72,70,1000,200,0.0,12.391,77.75,70.25,0.012,71.563,73.125,70.875,72.938,0.0,0.0,72,70,1000,200,0.003,62.531,79.625,76.438,0.022,70.813,73.688,70.813,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,81.875,78.063,0.026,70.688,71.563,71.125,71.688,0.0,22.281,72,70,1000,200,-0.001,0.0,79.188,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.114,0.0,0.0,0.035,0.034,0.013,0.01,0.014,0.013
5192008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,75.141,54.949,3.107,1.076,65.539,64.51,72.827,61.357,61.597,0.0,-0.001,0.0,20.0,20.0,56.221,40.826,56.254,67.569,129.647,108.516,126.066,42.182,56.225,41.985,-10.852,110,110,70.563,69.5,67.563,68.625,0.0,0.0,72,70,1000,200,0.0,12.586,77.563,70.375,0.012,71.563,73.125,70.875,72.938,0.0,0.0,72,70,1000,200,0.003,62.375,79.625,76.313,0.022,70.813,73.688,70.813,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,81.875,78.063,0.026,70.688,71.563,71.125,71.813,0.0,22.281,72,70,1000,200,-0.001,0.0,79.125,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.183,0.0,0.0,0.035,0.034,0.013,0.011,0.014,0.012
5192008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,75.07,54.949,3.107,1.076,65.539,64.51,72.827,61.467,61.597,0.0,-0.001,0.0,20.0,20.0,56.193,40.855,56.144,67.569,129.352,108.516,125.918,42.109,56.225,41.912,-10.852,110,110,70.563,69.563,67.563,68.75,0.0,0.0,72,70,1000,200,0.0,12.539,77.438,70.25,0.012,71.563,73.125,70.875,72.938,0.0,0.0,72,70,1000,200,0.003,62.469,79.5,76.313,0.022,70.813,73.688,70.938,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,81.75,77.938,0.026,70.688,71.563,71.125,71.813,0.0,22.281,72,70,1000,200,-0.001,0.0,79.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.182,0.0,0.0,0.035,0.034,0.013,0.01,0.014,0.013
5192008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,74.805,54.949,3.107,-0.356,65.539,64.51,72.719,61.467,61.705,0.0,-0.001,0.0,20.0,20.0,56.054,40.855,56.053,67.569,129.278,108.409,125.992,42.182,56.225,41.985,-10.852,110,110,70.688,69.5,67.688,68.75,0.0,0.0,72,70,1000,200,0.0,12.75,77.438,70.375,0.012,71.563,73.125,70.875,73.063,0.0,0.0,72,70,1000,200,0.003,62.375,79.438,76.313,0.022,70.813,73.688,70.938,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,81.5,77.938,0.026,70.688,71.563,71.125,71.813,0.0,22.281,72,70,1000,200,-0.001,0.0,79.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.002,-0.182,0.0,0.0,0.035,0.034,0.012,0.01,0.014,0.012
5192008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,74.742,54.949,3.107,1.076,65.646,64.51,72.719,61.467,61.705,0.0,-0.001,0.0,20.0,20.0,55.971,40.884,55.969,67.569,129.057,108.303,125.845,42.109,56.435,41.985,-10.852,110,110,70.563,69.5,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,12.18,77.375,70.25,0.012,71.563,73.125,71.0,72.938,0.0,0.0,72,70,1000,200,0.003,62.375,79.438,76.313,0.022,70.813,73.688,70.938,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,81.5,77.938,0.026,70.688,71.5,71.125,71.813,0.0,22.281,72,70,1000,200,-0.001,0.0,79.0,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.113,0.0,0.0,0.035,0.034,0.013,0.01,0.014,0.012
5192008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,75.156,54.949,3.107,-0.356,65.646,64.617,72.827,61.577,61.705,0.0,-0.001,0.0,20.0,20.0,55.887,40.855,55.943,67.569,128.983,108.409,125.771,42.182,56.225,41.985,-10.852,110,110,70.688,69.563,67.688,68.75,0.0,0.0,72,70,1000,200,0.0,12.375,77.25,70.25,0.012,71.688,73.125,71.0,73.063,0.0,0.0,72,70,1000,200,0.003,62.313,79.438,76.313,0.022,70.813,73.688,70.938,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,81.375,77.813,0.026,70.688,71.5,71.125,71.813,0.0,22.281,72,70,1000,200,-0.001,0.0,78.813,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.183,0.0,0.0,0.035,0.034,0.012,0.01,0.014,0.012
5192008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,75.656,54.949,3.107,2.508,65.646,64.617,72.827,61.577,61.814,0.0,-0.001,0.0,20.0,20.0,55.748,40.855,55.917,67.676,128.466,108.303,125.402,42.109,56.33,41.912,-10.852,110,110,70.563,69.563,67.688,68.625,0.0,0.0,72,70,1000,200,0.0,13.813,77.25,70.125,0.012,71.563,73.125,71.0,73.063,0.0,0.0,72,70,1000,200,0.003,62.188,79.438,76.313,0.022,70.813,73.688,70.938,72.125,0.0,17.828,72,70,1000,200,-0.001,0.0,81.375,77.813,0.026,70.688,71.563,71.25,71.813,0.0,22.281,72,70,1000,200,-0.001,0.0,78.813,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.18,0.0,0.0,0.035,0.034,0.013,0.01,0.014,0.012
