DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,11.742,2.248,2.228,1.031,71.615,68.557,72.181,67.448,67.641,0.0,-0.018,0.014,20.0,20.0,33.658,27.206,57.064,69.673,72.611,71.134,75.032,43.104,56.541,43.353,-10.82,34.063,38.625,72.438,71.875,71.25,71.938,0,0,72,70,1000,200,0.0,11.813,73.438,72.5,0.014,76.438,77.875,73.875,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.938,78.75,0.021,73.375,75.25,73.313,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.188,75.813,0.034,72.875,74.688,73.063,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.249,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.727,2.248,2.228,1.958,71.615,68.451,72.181,67.554,67.641,0.0,-0.021,0.014,20.0,20.0,33.714,27.234,56.986,69.673,72.611,71.028,75.032,43.104,56.436,43.425,-10.82,34.063,38.5,72.313,71.875,71.25,71.75,0,0,72,70,1000,200,0.0,11.883,73.438,72.5,0.014,76.438,77.875,73.875,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.75,0.021,73.375,75.313,73.313,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.188,75.813,0.03,73.0,74.688,73.063,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,0.323,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.719,2.248,2.228,2.407,71.615,68.451,72.181,67.554,67.641,0.0,-0.021,0.014,20.0,20.0,33.771,27.234,56.935,69.566,72.611,71.347,75.032,43.031,56.541,43.425,-10.82,34.0,38.5,72.5,71.875,71.5,72.063,0,0,72,70,1000,200,0.0,11.906,73.5,72.25,0.014,76.438,77.875,73.875,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.75,0.021,73.375,75.313,73.375,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.188,75.75,0.035,72.875,74.688,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.391,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5222008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.031,2.248,2.228,1.687,71.615,68.557,72.181,67.554,67.641,0.0,-0.021,0.014,20.0,20.0,33.939,27.234,56.87,69.566,72.537,71.347,75.032,43.104,56.645,43.425,-10.82,33.969,38.531,72.313,71.938,71.25,71.938,0,0,72,70,1000,200,0.0,11.828,73.438,72.5,0.014,76.438,77.875,73.875,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.625,0.021,73.375,75.25,73.375,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.813,0.038,73.0,74.625,73.063,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.318,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.867,2.248,2.228,2.544,71.615,68.557,72.181,67.554,67.748,0.0,-0.018,0.014,20.0,20.0,34.023,27.234,56.786,69.566,72.611,71.028,75.032,43.104,56.541,43.498,-10.82,34.0,38.438,72.438,71.875,71.5,71.75,0,0,72,70,1000,200,0.0,11.797,73.5,72.25,0.014,76.438,77.75,73.875,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.75,0.021,73.375,75.25,73.313,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.188,75.75,0.037,72.875,74.625,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.394,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5222008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.797,2.248,2.228,3.16,71.615,68.451,72.181,67.554,67.641,0.0,-0.021,0.014,20.0,20.0,34.079,27.262,56.747,69.566,72.611,71.134,75.032,43.031,56.541,43.498,-10.82,33.969,38.406,72.438,71.875,71.25,71.938,0,0,72,70,1000,200,0.0,11.633,73.5,72.5,0.014,76.313,77.813,73.875,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.75,0.021,73.375,75.25,73.313,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.813,0.032,72.875,74.563,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.463,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,11.766,2.248,2.228,2.112,71.615,68.451,72.181,67.554,67.748,0.0,-0.018,0.014,20.0,20.0,34.163,27.234,56.682,69.566,72.537,71.028,75.032,43.031,56.645,43.425,-10.82,33.844,38.344,72.438,71.875,71.25,71.938,0,0,72,70,1000,200,0.0,11.867,73.5,72.5,0.014,76.313,77.75,73.875,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.75,0.021,73.313,75.25,73.313,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.813,0.036,72.875,74.625,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.389,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5222008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.445,2.248,2.228,2.162,71.615,68.557,72.181,67.554,67.641,0.0,-0.021,0.014,20.0,20.0,34.247,27.262,56.604,69.566,72.463,71.134,74.958,43.031,56.541,43.425,-10.82,33.844,38.344,72.438,71.875,71.25,71.75,0,0,72,70,1000,200,0.0,11.625,73.5,72.25,0.014,76.313,77.75,73.875,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.75,0.021,73.375,75.313,73.375,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.037,72.875,74.563,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.391,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.82,2.248,2.228,2.33,71.615,68.451,72.181,67.554,67.641,0.0,-0.018,0.014,20.0,20.0,34.247,27.262,56.669,69.458,72.463,71.028,74.958,43.031,56.541,43.425,-10.82,33.813,38.281,72.313,71.875,71.25,71.938,0,0,72,70,1000,200,0.0,11.93,73.438,72.5,0.014,76.313,77.688,73.688,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.75,0.021,73.375,75.25,73.375,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.813,0.036,72.875,74.625,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.39,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.514,0,80,55,1.4,11.813,2.248,2.228,2.176,71.615,68.557,72.076,67.554,67.748,0.0,-0.018,0.017,20.0,20.0,34.303,27.262,56.669,69.673,72.537,71.028,75.032,43.104,56.541,43.498,-10.82,33.781,38.281,72.438,71.938,71.188,71.75,0,0,72,70,1000,200,0.0,11.914,73.438,72.5,0.014,76.313,77.75,73.875,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.625,0.021,73.375,75.25,73.313,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.875,74.625,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,0.396,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.977,2.248,0.462,2.828,71.615,68.451,72.181,67.554,67.748,0.0,-0.021,0.014,20.0,20.0,34.388,27.262,56.773,69.566,72.463,71.24,75.032,43.178,56.645,43.498,-10.82,33.719,38.25,72.438,71.938,71.25,71.938,0,0,72,70,1000,200,0.0,11.836,73.5,72.5,0.014,76.188,77.75,73.875,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.625,0.021,73.313,75.188,73.375,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.036,72.875,74.625,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.023,0.318,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.656,2.248,2.228,2.154,71.508,68.557,72.076,67.554,67.748,0.0,-0.018,0.014,20.0,20.0,34.36,27.29,56.896,69.566,72.463,71.24,74.884,43.031,56.541,43.425,-10.82,33.75,38.188,72.438,71.875,71.25,71.938,0,0,72,70,1000,200,0.0,11.797,73.438,72.25,0.014,76.188,77.688,73.875,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.625,0.021,73.313,75.25,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.034,72.875,74.625,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.022,0.388,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.852,2.248,2.228,2.256,71.723,68.557,72.181,67.554,67.855,0.0,-0.021,0.014,20.0,20.0,34.416,27.29,56.922,69.673,72.463,71.028,74.958,43.104,56.541,43.498,-10.82,33.719,38.188,72.438,71.813,71.25,71.938,0,0,72,70,1000,200,0.0,11.844,73.438,72.25,0.014,76.188,77.75,73.875,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.625,0.021,73.313,75.25,73.375,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.036,72.875,74.625,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,-0.019,0.393,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.383,0,80,55,1.4,11.852,1.126,2.228,1.217,71.615,68.663,72.286,67.66,67.748,0.0,-0.018,0.014,20.0,20.0,34.5,27.318,56.85,69.566,72.537,71.028,75.032,43.104,56.645,43.571,-10.82,33.688,38.125,72.438,71.875,71.25,71.938,0,0,72,70,1000,200,0.0,11.852,73.438,72.25,0.014,76.188,77.688,73.875,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.625,0.021,73.313,75.25,73.313,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.038,72.688,74.625,72.938,74.375,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.035,0.462,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.945,2.248,2.228,2.573,71.615,68.557,72.076,67.554,67.748,0.0,-0.021,0.014,20.0,20.0,34.444,27.318,56.87,69.566,72.537,71.24,75.032,43.104,56.541,43.571,-10.82,33.656,38.094,72.438,71.938,71.25,71.938,0,0,72,70,1000,200,0.0,11.836,73.438,72.5,0.014,76.188,77.688,73.688,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.625,0.021,73.375,75.25,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.875,74.625,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.464,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.891,2.248,2.228,1.946,71.615,68.557,72.076,67.554,67.748,0.0,-0.021,0.014,20.0,20.0,34.556,27.318,56.87,69.566,72.463,71.028,75.032,43.178,56.75,43.571,-10.82,33.656,38.125,72.313,71.875,71.25,71.75,0,0,72,70,1000,200,0.0,11.883,73.5,72.5,0.014,76.188,77.688,73.688,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.625,0.021,73.313,75.25,73.313,74.938,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.038,72.688,74.625,73.063,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,0.386,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.922,2.248,2.228,1.957,71.615,68.557,72.076,67.554,67.748,0.0,-0.018,0.017,20.0,20.0,34.612,27.346,56.935,69.566,72.463,71.028,75.032,43.104,56.75,43.498,-10.82,33.625,38.063,72.438,71.875,71.25,71.938,0,0,72,70,1000,200,0.0,11.938,73.5,72.25,0.014,76.0,77.625,73.688,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.875,78.625,0.021,73.313,75.25,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.875,74.563,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.387,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5222008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,11.922,2.248,2.228,1.72,71.615,68.451,72.076,67.66,67.748,0.0,-0.021,0.014,20.0,20.0,34.64,27.346,56.935,69.566,72.463,71.028,75.032,43.178,56.645,43.571,-10.82,33.625,38.031,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.828,73.438,72.25,0.014,76.0,77.625,73.688,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.625,0.021,73.313,75.313,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.036,72.875,74.625,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.02,0.391,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.695,2.248,2.228,1.16,71.723,68.451,71.971,67.448,67.748,0.0,-0.018,0.014,20.0,20.0,34.668,27.375,56.935,69.458,72.463,71.028,74.958,43.178,56.75,43.498,-10.82,33.594,38.0,72.438,71.875,71.25,71.75,0,0,72,70,1000,200,0.0,11.773,73.5,72.5,0.014,76.0,77.625,73.688,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.625,0.021,73.313,75.25,73.375,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.875,74.563,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.019,0.316,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.844,2.248,2.228,0.568,71.615,68.557,72.076,67.554,67.748,0.0,-0.018,0.014,20.0,20.0,34.724,27.375,56.999,69.566,72.463,71.028,75.032,43.178,56.75,43.571,-10.82,33.531,38.0,72.313,71.813,71.25,71.938,0,0,72,70,1000,200,0.0,11.922,73.438,72.25,0.014,76.0,77.563,73.688,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.625,0.021,73.313,75.25,73.375,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.875,74.625,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,0.389,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.875,2.248,2.228,2.557,71.508,68.557,71.971,67.66,67.748,0.0,-0.021,0.014,20.0,20.0,34.696,27.375,56.973,69.566,72.463,70.922,75.032,43.251,56.854,43.644,-10.82,33.531,37.938,72.313,71.875,71.188,71.75,0,0,72,70,1000,200,0.0,11.773,73.438,72.5,0.014,76.0,77.563,73.688,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.563,0.021,73.313,75.25,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.036,72.688,74.563,73.063,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.388,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.758,2.248,2.228,1.229,71.615,68.557,72.076,67.554,67.748,0.0,-0.021,0.017,20.0,20.0,34.78,27.375,56.948,69.566,72.463,71.134,75.032,43.178,56.75,43.571,-10.82,33.469,37.875,72.313,71.875,71.25,71.75,0,0,72,70,1000,200,0.0,11.859,73.438,72.25,0.014,75.938,77.563,73.688,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.563,0.021,73.063,75.25,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.688,74.563,72.938,74.313,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.021,0.387,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.68,2.248,2.228,2.095,71.615,68.557,72.076,67.554,67.855,0.0,-0.021,0.014,20.0,20.0,34.78,27.375,56.922,69.566,72.463,71.028,74.958,43.178,56.854,43.571,-10.82,33.438,37.844,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.703,73.438,72.25,0.014,75.938,77.5,73.688,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.563,0.021,73.063,75.25,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.5,0.036,72.688,74.5,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.019,0.385,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
5222008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.805,2.248,2.228,2.344,71.615,68.451,72.076,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,34.808,27.403,56.909,69.566,72.389,71.24,74.958,42.665,56.75,43.134,-10.82,33.438,37.813,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.859,73.438,72.25,0.014,75.938,77.625,73.688,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.563,0.021,73.063,75.188,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.688,74.5,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.025,0.444,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5222008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.844,2.248,2.228,1.051,71.615,68.451,72.076,67.66,67.855,0.0,-0.018,0.014,20.0,20.0,34.78,27.403,56.896,69.566,72.389,71.028,74.958,42.298,56.75,42.624,-10.82,33.406,37.781,72.438,71.875,71.25,71.938,0,0,72,70,1000,200,0.0,11.797,73.5,72.5,0.014,75.938,77.563,73.688,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.563,0.021,73.063,75.188,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.036,72.688,74.5,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.301,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5222008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.324,0,80,55,1.4,11.734,2.248,2.228,2.393,71.615,68.557,71.971,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,34.78,27.403,56.973,69.566,72.463,71.24,74.958,42.005,56.75,42.406,-10.82,33.375,37.75,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.914,73.438,72.25,0.014,75.938,77.563,73.688,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.563,0.021,73.063,75.125,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.688,74.438,73.063,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.362,0.0,0.0,0.036,0.036,0.002,0.001,0.002,0.002
5222008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,11.922,2.248,2.228,2.88,71.615,68.557,71.971,67.554,67.748,0.0,-0.018,0.014,20.0,20.0,34.864,27.431,57.161,69.566,72.389,71.028,74.958,41.786,56.854,42.114,-10.82,33.375,37.719,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.734,73.438,72.5,0.014,75.813,77.5,73.875,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.813,78.563,0.021,73.063,75.188,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.036,72.688,74.438,73.063,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.293,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.002
5222008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.805,2.248,2.228,3.461,71.615,68.451,71.865,67.554,67.855,0.0,-0.021,0.014,20.0,20.0,34.864,27.403,57.116,69.458,72.389,71.24,74.958,41.712,56.75,42.114,-10.82,33.344,37.688,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.844,73.438,72.25,0.014,75.813,77.5,73.688,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.563,0.021,73.063,75.188,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.034,72.688,74.5,73.063,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.025,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.836,2.248,2.228,1.358,71.615,68.557,71.971,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,34.892,27.431,57.174,69.566,72.389,71.24,74.958,41.639,56.75,42.042,-10.82,33.313,37.625,72.438,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.883,73.438,72.25,0.014,75.813,77.5,73.688,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.563,0.021,73.063,75.188,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.5,0.038,72.688,74.438,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.125,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5222008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.938,2.248,2.228,2.801,71.615,68.557,71.971,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,34.949,27.459,57.252,69.566,72.315,71.347,74.958,41.419,56.854,41.823,-10.82,33.281,37.625,72.313,71.875,71.25,71.75,0,0,72,70,1000,200,0.0,11.828,73.438,72.25,0.014,75.75,77.438,73.688,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.563,0.021,72.938,75.188,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.563,74.5,73.063,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,11.938,2.248,2.228,1.978,71.615,68.557,71.971,67.66,67.855,0.0,-0.021,0.017,20.0,20.0,34.92,27.403,57.161,69.458,72.389,70.922,74.958,41.346,56.854,41.677,-10.82,33.281,37.594,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.813,73.438,72.25,0.014,75.813,77.438,73.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.563,0.021,73.063,75.188,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.032,72.688,74.5,73.063,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.019,0.284,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5222008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.953,2.248,2.228,2.113,71.615,68.557,71.971,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,34.949,27.431,57.051,69.566,72.389,71.028,74.958,41.2,56.959,41.532,-10.82,33.219,37.531,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.883,73.438,72.25,0.014,75.813,77.438,73.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.375,0.021,73.063,75.188,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.5,0.034,72.563,74.438,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.021,0.282,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
5222008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.883,2.248,2.228,2.005,71.508,68.557,71.971,67.554,67.748,0.0,-0.021,0.017,20.0,20.0,34.949,27.459,56.922,69.458,72.389,71.028,74.958,41.126,56.854,41.532,-10.82,33.188,37.531,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.922,73.438,72.25,0.014,75.75,77.438,73.563,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.563,0.021,73.063,75.125,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.5,0.034,72.688,74.5,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.021,0.344,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5222008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.906,2.248,2.228,2.048,71.508,68.557,71.971,67.66,67.855,0.0,-0.018,0.014,20.0,20.0,34.977,27.459,56.85,69.566,72.389,71.028,74.958,40.906,56.854,41.313,-10.828,33.219,37.5,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,12.023,73.438,72.25,0.014,75.75,77.375,73.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.375,0.021,73.063,75.125,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.031,72.688,74.5,73.063,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.34,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.016,2.248,2.228,1.975,71.615,68.557,71.971,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,35.005,27.487,56.669,69.566,72.389,71.028,74.884,40.906,56.959,41.313,-10.82,33.188,37.438,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.859,73.438,72.25,0.014,75.75,77.375,73.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.375,0.021,72.938,75.125,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.125,75.75,0.038,72.563,74.438,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.337,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5222008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.266,0,80,55,1.4,11.82,2.248,2.228,2.139,71.615,68.557,71.971,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,34.977,27.487,56.565,69.458,72.389,71.028,74.958,40.833,56.854,41.24,-10.82,33.125,37.375,72.313,71.875,71.5,71.75,0,0,72,70,1000,200,0.0,11.734,73.5,72.25,0.014,75.75,77.438,73.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.375,0.021,72.938,75.125,73.375,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.038,72.563,74.438,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.021,0.337,0.0,0.0,0.034,0.036,0.003,0.001,0.003,0.002
5222008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.797,2.248,2.228,2.52,71.723,68.557,71.971,67.66,67.962,0.0,-0.021,0.017,20.0,20.0,35.005,27.487,56.52,69.566,72.315,70.922,74.958,40.76,56.854,41.168,-10.82,33.156,37.375,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.961,73.438,72.25,0.014,75.75,77.375,73.563,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.375,0.021,72.938,75.125,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.042,72.563,74.438,73.063,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.021,0.34,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
5222008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,11.875,2.248,2.228,2.489,71.508,68.663,72.076,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,35.033,27.515,56.565,69.458,72.389,70.922,74.884,40.687,56.75,41.095,-10.82,33.125,37.344,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.773,73.5,72.5,0.014,75.75,77.375,73.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.375,0.021,73.063,75.125,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.563,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.019,0.338,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5222008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.867,2.248,2.228,2.587,71.615,68.557,71.865,67.66,67.855,0.0,-0.018,0.014,20.0,20.0,35.033,27.487,56.546,69.566,72.315,70.922,74.958,40.54,56.854,40.949,-10.82,33.063,37.344,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.914,73.438,72.25,0.014,75.75,77.375,73.563,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.375,0.021,72.938,75.125,73.25,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.563,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.335,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.844,2.248,2.228,2.95,71.508,68.557,71.865,67.66,68.069,0.0,-0.021,0.014,20.0,20.0,35.061,27.515,56.546,69.458,72.315,71.24,74.958,40.467,56.75,40.876,-10.82,33.063,37.281,72.125,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.852,73.438,72.25,0.014,75.75,77.313,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.375,0.021,72.938,75.125,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.563,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.027,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.023,2.248,0.462,2.952,71.615,68.557,71.865,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,35.089,27.571,56.559,69.458,72.315,70.922,74.958,40.394,56.75,40.73,-10.82,33.063,37.25,72.313,71.813,71.25,71.75,0,0,72,70,1000,200,0.0,11.906,73.438,72.25,0.014,75.625,77.375,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.625,78.375,0.021,72.938,75.125,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.038,72.563,74.375,73.063,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,0.274,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.75,2.248,2.228,2.142,71.508,68.557,71.971,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,35.061,27.515,56.533,69.458,72.315,70.922,74.884,40.32,56.75,40.73,-10.82,33.031,37.219,72.125,71.813,71.25,71.688,0,0,72,70,1000,200,0.0,11.914,73.313,72.25,0.014,75.625,77.313,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.563,0.021,72.938,75.125,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.5,74.375,73.063,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.02,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.844,2.248,2.228,2.37,71.615,68.663,71.971,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,35.061,27.543,56.533,69.566,72.315,70.922,74.958,40.32,56.75,40.658,-10.82,33.063,37.188,72.313,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.852,73.438,72.25,0.014,75.625,77.313,73.563,77.125,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.375,0.021,72.938,75.125,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.563,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.275,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.906,2.248,2.228,2.23,71.615,68.557,71.971,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,35.089,27.543,56.559,69.458,72.241,70.922,74.884,40.247,56.854,40.585,-10.82,33.031,37.188,72.313,71.75,71.25,71.688,0,0,72,70,1000,200,0.0,11.867,73.313,72.5,0.014,75.375,77.313,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.375,0.021,72.938,75.125,73.375,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.036,72.5,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.273,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
5222008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.828,2.248,2.228,0.226,71.508,68.557,71.865,67.66,67.855,0.0,-0.021,0.014,20.0,20.0,35.005,27.543,56.591,69.458,72.241,70.922,74.884,40.174,56.75,40.512,-10.82,32.969,37.156,72.125,71.75,71.25,71.938,0,0,72,70,1000,200,0.0,11.898,73.438,72.25,0.014,75.625,77.25,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.25,0.021,72.938,75.125,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.5,74.375,72.938,74.125,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,0.273,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.758,2.248,3.993,2.15,71.615,68.663,71.865,67.765,67.855,0.0,-0.021,0.014,20.0,20.0,35.033,27.543,56.643,69.458,72.315,70.922,74.958,40.027,56.854,40.439,-10.82,33.0,37.125,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.883,73.438,72.25,0.014,75.375,77.25,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.375,0.021,72.938,75.125,73.313,74.75,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.438,0.034,72.563,74.438,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5222008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.984,2.248,2.228,2.209,71.615,68.557,71.865,67.765,67.855,0.0,-0.021,0.014,20.0,20.0,35.033,27.543,56.708,69.566,72.241,70.922,74.958,39.954,56.854,40.366,-10.82,33.0,37.125,72.125,71.75,71.25,71.688,0,0,72,70,1000,200,0.0,11.953,73.438,72.188,0.014,75.375,77.313,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.375,0.021,72.875,75.063,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,72.5,74.375,73.063,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.023,0.327,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.281,0,80,55,1.4,11.828,2.248,2.228,3.198,71.615,68.663,71.971,67.765,67.962,0.0,-0.021,0.014,20.0,20.0,35.033,27.571,56.656,69.566,72.241,70.922,74.884,39.807,56.854,40.221,-10.82,32.938,37.063,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.992,73.438,72.25,0.014,75.375,77.188,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.25,0.021,72.938,75.125,73.25,74.688,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,72.5,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.042,0.323,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.938,3.37,2.228,2.256,71.508,68.663,71.971,67.66,67.962,0.0,-0.021,0.014,20.0,20.0,35.061,27.571,56.494,69.458,72.241,70.922,74.884,39.881,56.854,40.221,-10.82,32.969,37.031,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,12.0,73.438,72.25,0.014,75.375,77.188,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.25,0.021,72.875,75.063,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.5,74.313,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.268,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.354,0,80,55,1.4,11.938,2.248,2.228,2.814,71.615,68.557,71.865,67.765,67.962,0.0,-0.018,0.014,20.0,20.0,35.061,27.599,56.377,69.458,72.315,70.922,74.884,40.101,56.854,40.366,-10.82,32.906,37.0,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,12.0,73.313,72.188,0.014,75.375,77.188,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.25,0.021,72.938,75.063,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.5,0.037,72.5,74.438,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.02,0.211,0.0,0.0,0.036,0.036,0.002,0.001,0.002,0.001
5222008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.023,2.248,2.228,0.901,71.615,68.557,71.865,67.765,67.855,0.0,-0.021,0.014,20.0,20.0,35.033,27.571,56.299,69.458,72.241,70.922,74.884,40.687,56.75,41.022,-10.82,32.906,36.938,72.125,71.813,71.25,71.688,0,0,72,70,1000,200,0.0,12.0,73.438,72.25,0.014,75.313,77.188,73.563,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.25,0.021,72.875,75.125,73.25,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.5,74.375,73.063,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.278,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.93,2.248,2.228,1.916,71.615,68.557,71.865,67.765,67.855,0.0,-0.018,0.014,20.0,20.0,35.061,27.571,56.267,69.458,72.315,70.922,74.884,40.906,56.854,41.24,-10.82,32.844,36.906,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.977,73.438,72.25,0.014,75.375,77.188,73.563,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.25,0.021,72.875,75.0,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.5,74.313,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.02,0.279,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.047,2.248,2.228,2.812,71.508,68.663,71.865,67.765,67.855,0.0,-0.021,0.017,20.0,20.0,35.061,27.571,56.274,69.458,72.167,70.815,74.884,40.906,56.645,41.313,-10.82,32.844,36.875,72.125,71.75,71.188,71.75,0,0,72,70,1000,200,0.0,11.977,73.313,72.188,0.014,75.313,77.188,73.563,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.25,0.021,72.875,75.0,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.036,72.5,74.313,73.063,74.0,0,96.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.022,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5222008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.93,2.248,2.228,1.934,71.508,68.663,71.865,67.765,67.855,0.0,-0.021,0.014,20.0,20.0,35.061,27.599,56.254,69.458,72.241,70.922,74.884,40.906,56.645,41.313,-10.82,32.813,36.875,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,12.0,73.438,72.25,0.014,75.313,77.125,73.563,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.25,0.021,72.875,75.0,73.25,74.688,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.038,72.5,74.375,73.063,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.345,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5222008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.992,2.248,2.228,0.797,71.615,68.663,71.865,67.66,67.962,0.0,-0.021,0.014,20.0,20.0,35.033,27.599,56.228,69.566,72.241,71.134,74.884,40.906,56.541,41.313,-10.82,32.781,36.875,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,12.023,73.5,72.25,0.014,75.313,77.125,73.563,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.25,0.021,72.875,75.063,73.25,74.688,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.5,0.036,72.5,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.026,0.348,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5222008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.039,2.248,2.228,2.886,71.508,68.663,71.76,67.765,67.962,0.0,-0.021,0.017,20.0,20.0,35.005,27.627,56.131,69.458,72.167,71.134,74.81,40.98,56.645,41.386,-10.82,32.813,36.844,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.984,73.313,72.25,0.014,75.313,77.125,73.563,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.25,0.021,72.875,75.0,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.5,0.038,72.5,74.375,73.063,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.346,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5222008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,11.844,2.248,2.228,1.462,71.508,68.663,71.76,67.765,67.855,0.0,-0.021,0.017,20.0,20.0,35.005,27.655,56.04,69.458,72.167,70.922,74.884,41.053,56.75,41.459,-10.82,32.781,36.844,72.125,71.75,71.188,71.75,0,0,72,70,1000,200,0.0,11.914,73.438,72.25,0.014,75.313,77.125,73.563,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.5,78.25,0.021,72.875,75.0,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.033,72.5,74.375,73.063,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.347,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.002
5222008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.953,2.248,2.228,0.8,71.615,68.557,71.865,67.765,67.962,0.0,-0.018,0.017,20.0,20.0,35.005,27.655,56.001,69.458,72.241,70.922,74.958,41.126,56.75,41.532,-10.82,32.781,36.813,72.125,71.813,71.25,71.688,0,0,72,70,1000,200,0.0,11.984,73.313,72.25,0.014,75.313,77.125,73.563,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.25,0.021,72.875,75.063,73.313,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.031,72.5,74.375,72.938,74.0,0,96.188,72,70,1000,200,0.0,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.023,0.347,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5222008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.922,2.248,2.228,0.099,71.508,68.769,71.971,67.871,67.962,0.0,-0.021,0.014,20.0,20.0,35.005,27.627,55.865,69.458,72.241,70.815,74.884,41.2,56.75,41.677,-10.82,32.75,36.781,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.945,73.5,72.188,0.014,75.313,77.063,73.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.25,0.021,72.875,75.0,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.438,0.034,72.5,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.02,0.41,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.002
5222008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.953,2.248,2.228,0.579,71.508,68.663,71.76,67.765,67.962,0.0,-0.021,0.017,20.0,20.0,35.005,27.627,55.813,69.566,72.167,70.922,74.884,41.2,56.854,41.605,-10.82,32.75,36.781,72.125,71.813,71.25,71.688,0,0,72,70,1000,200,0.0,11.852,73.313,72.188,0.014,75.188,77.125,73.438,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.125,0.021,72.875,75.0,73.313,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.04,72.5,74.438,73.063,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.347,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
5222008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.992,2.248,2.228,1.942,71.615,68.557,71.865,67.765,67.855,0.0,-0.021,0.014,20.0,20.0,35.005,27.627,55.93,69.458,72.167,70.922,74.884,41.2,56.75,41.677,-10.82,32.75,36.719,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.969,73.438,72.25,0.014,75.188,77.063,73.438,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.125,0.021,72.875,74.938,73.313,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.037,72.5,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.411,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5222008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.836,2.248,2.228,2.323,71.615,68.769,71.971,67.871,67.962,0.0,-0.021,0.014,20.0,20.0,35.005,27.655,56.001,69.566,72.241,70.815,74.884,41.346,56.854,41.677,-10.82,32.75,36.625,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.891,73.438,72.188,0.014,75.313,77.125,73.563,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.125,0.021,72.875,75.0,73.313,74.688,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.375,74.438,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,0.285,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.002
5222008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.914,2.248,2.228,1.615,71.615,68.557,71.76,67.765,68.069,0.0,-0.018,0.014,20.0,20.0,35.005,27.655,56.105,69.566,72.167,70.815,74.884,41.346,56.75,41.75,-10.82,32.719,36.594,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,12.133,73.438,72.25,0.014,75.188,77.063,73.563,76.688,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.125,0.021,72.875,75.0,73.25,74.688,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.038,72.375,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.351,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.002
