DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.977,2.248,2.228,0.626,71.723,68.663,71.76,67.765,68.069,0.0,-0.021,0.014,20.0,20.0,34.977,27.655,56.079,69.566,72.167,70.922,74.81,41.273,56.645,41.75,-10.82,32.688,36.594,72.313,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.82,73.438,72.25,0.014,75.188,77.063,73.563,76.688,0,100.0,72,70,1000,200,-0.001,0.0,78.375,78.125,0.021,72.875,75.0,73.313,74.563,0,96.313,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.375,74.375,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.414,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5222008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.914,2.248,2.228,2.644,71.508,68.663,71.76,67.765,67.962,0.0,-0.021,0.017,20.0,20.0,34.949,27.655,56.053,69.458,72.167,70.922,74.884,41.346,56.645,41.75,-10.82,32.688,36.625,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.875,73.313,72.188,0.014,75.188,77.0,73.438,76.688,0,99.188,72,70,1000,200,-0.001,0.0,78.25,78.125,0.021,72.813,75.0,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.375,74.375,73.063,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5222008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.906,2.248,2.228,1.544,71.615,68.663,71.76,67.871,67.962,0.0,-0.021,0.014,20.0,20.0,34.977,27.655,56.053,69.458,72.167,70.815,74.81,41.419,56.645,41.823,-10.82,32.688,36.625,72.125,71.75,71.188,71.75,0,0,72,70,1000,200,0.0,11.914,73.313,72.25,0.014,75.188,76.938,73.438,76.688,0,97.875,72,70,1000,200,-0.001,0.0,78.25,78.125,0.021,72.813,75.0,73.313,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.5,74.375,73.063,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.022,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5222008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.914,2.248,2.228,1.796,71.508,68.663,71.865,67.765,67.855,0.0,-0.021,0.014,20.0,20.0,34.949,27.683,56.001,69.458,72.241,71.028,74.81,41.419,56.75,41.823,-10.82,32.656,36.625,72.125,71.75,71.25,71.75,0,0,72,70,1000,200,0.0,11.93,73.313,72.25,0.014,75.125,77.0,73.438,76.688,0,96.563,72,70,1000,200,-0.001,0.0,78.375,78.125,0.021,72.813,75.0,73.0,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.438,0.038,72.375,74.375,72.938,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.222,0.149,-0.023,0.354,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.797,2.248,2.228,1.028,71.508,68.557,71.76,67.765,68.069,0.0,-0.021,0.014,20.0,20.0,34.92,27.683,55.826,69.458,72.167,70.815,74.81,41.419,56.75,41.823,-10.82,32.625,36.625,72.125,71.75,71.188,71.688,0,0,72,70,1000,200,0.0,11.836,73.313,72.25,0.014,75.125,77.0,73.438,76.688,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.125,0.021,72.813,75.0,73.313,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.037,72.375,74.375,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.353,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5222008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.883,2.248,2.228,1.997,71.615,68.663,71.76,67.765,68.069,0.0,-0.021,0.014,20.0,20.0,34.92,27.683,55.71,69.458,72.093,70.815,74.81,41.419,56.854,41.896,-10.82,32.625,36.594,72.125,71.688,71.25,71.75,0,0,72,70,1000,200,0.0,11.93,73.313,72.25,0.014,75.125,76.938,73.563,76.688,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.0,0.021,72.875,74.938,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.5,0.036,72.375,74.313,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.413,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,2.131,71.615,68.663,71.76,67.765,67.962,0.0,-0.018,0.014,20.0,20.0,34.92,27.683,55.71,69.458,72.167,70.815,74.81,41.493,56.75,41.823,-10.82,32.594,36.469,72.125,71.688,71.25,71.75,0,0,72,70,1000,200,0.0,11.867,73.438,72.25,0.014,75.125,76.938,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.125,0.021,72.813,74.938,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.038,72.375,74.313,72.938,74.0,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.29,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
5222008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.82,2.248,2.228,1.503,71.723,68.663,71.76,67.871,68.176,0.0,-0.021,0.017,20.0,20.0,34.892,27.683,55.775,69.566,72.093,70.815,74.884,41.493,56.75,41.896,-10.82,32.563,36.438,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,12.109,73.313,72.25,0.014,75.125,76.875,73.438,76.688,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.125,0.021,72.813,74.938,73.313,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.041,72.375,74.25,73.125,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.024,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5222008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.82,2.248,2.228,1.228,71.508,68.663,71.76,67.871,67.962,0.0,-0.021,0.014,20.0,20.0,34.892,27.683,55.787,69.458,72.019,70.815,74.736,41.419,56.959,41.823,-10.82,32.563,36.469,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.938,73.313,72.188,0.014,75.063,76.938,73.438,76.688,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.125,0.021,72.813,75.0,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.375,74.25,72.813,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.025,0.347,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.805,2.248,0.462,1.127,71.615,68.663,71.76,67.871,68.069,0.0,-0.018,0.014,20.0,20.0,34.864,27.683,55.8,69.458,72.093,70.709,74.81,41.566,56.75,41.896,-10.82,32.563,36.438,72.0,71.688,71.25,71.75,0,0,72,70,1000,200,0.0,11.781,73.438,72.188,0.014,75.125,76.875,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.0,0.021,72.813,74.938,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.027,72.375,74.25,72.938,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.313,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.29,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.002
5222008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.688,2.248,2.228,0.466,71.508,68.663,71.76,67.871,68.069,0.0,-0.021,0.014,20.0,20.0,34.836,27.683,55.775,69.351,72.093,70.815,74.81,41.493,56.854,41.896,-10.82,32.563,36.375,72.125,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,11.797,73.438,72.25,0.014,75.125,76.938,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.0,0.021,72.813,75.0,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.375,0.037,72.375,74.313,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.351,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5222008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.773,2.248,2.228,0.749,71.508,68.663,71.76,67.765,67.962,0.0,-0.021,0.014,20.0,20.0,34.864,27.711,55.71,69.351,72.093,71.028,74.81,41.493,56.854,41.969,-10.82,32.5,36.375,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.93,73.438,72.25,0.014,75.063,76.875,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.188,78.0,0.021,72.813,74.938,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.04,72.375,74.313,73.063,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.028,0.414,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5222008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.891,2.248,2.228,1.988,71.508,68.663,71.76,67.871,67.962,0.0,-0.021,0.017,20.0,20.0,34.836,27.711,55.697,69.458,72.093,70.815,74.81,41.566,56.75,41.969,-10.82,32.531,36.375,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.805,73.438,72.188,0.014,75.063,76.875,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.188,78.0,0.021,72.813,74.938,73.25,74.688,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.036,72.375,74.313,73.063,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.355,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.001
5222008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.953,2.248,2.228,1.14,71.508,68.663,71.76,67.871,67.962,0.0,-0.021,0.017,20.0,20.0,34.808,27.711,55.625,69.458,72.093,70.922,74.736,41.566,56.645,41.969,-10.82,32.5,36.281,72.125,71.75,71.25,71.688,0,0,72,70,1000,200,0.0,11.914,73.313,72.25,0.014,75.063,76.875,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.0,0.021,72.813,74.938,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.375,74.313,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.359,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.339,0,80,55,1.4,11.875,2.248,2.228,1.13,71.508,68.769,71.76,67.871,67.962,0.0,-0.021,0.014,20.0,20.0,34.808,27.739,55.522,69.458,72.093,70.815,74.81,41.639,56.959,41.969,-10.82,32.469,36.25,72.125,71.688,71.25,71.75,0,0,72,70,1000,200,0.0,11.898,73.313,72.25,0.014,75.063,76.813,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.0,0.021,72.813,74.938,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,72.313,74.313,72.938,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.287,0.0,0.0,0.036,0.036,0.002,0.001,0.002,0.001
5222008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.891,2.248,2.228,1.195,71.508,68.663,71.76,67.871,68.069,0.0,-0.018,0.014,20.0,20.0,34.78,27.711,55.574,69.458,72.093,70.815,74.81,41.639,56.75,41.969,-10.82,32.469,36.219,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.922,73.313,72.188,0.014,75.063,76.875,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.0,78.0,0.021,72.813,75.0,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.375,0.038,72.375,74.375,73.063,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.293,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5222008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.0,2.248,2.228,0.176,71.508,68.663,71.76,67.871,68.069,0.0,-0.021,0.014,20.0,20.0,34.78,27.739,55.651,69.458,72.093,70.815,74.736,41.639,56.75,41.969,-10.82,32.438,36.188,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.961,73.313,72.25,0.014,75.125,76.875,73.563,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.125,0.021,72.813,74.938,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.438,0.038,72.313,74.313,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,0.294,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.0,2.248,2.228,2.901,71.615,68.663,71.655,67.871,68.069,0.0,-0.021,0.014,20.0,20.0,34.752,27.739,55.826,69.458,72.093,71.028,74.81,41.639,56.75,41.969,-10.82,32.406,36.156,72.125,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,11.844,73.313,72.188,0.014,74.813,76.813,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.25,78.0,0.021,72.813,74.875,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.438,0.039,72.375,74.313,73.063,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.028,0.293,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.859,2.248,2.228,1.001,71.615,68.663,71.655,67.871,68.069,0.0,-0.018,0.014,20.0,20.0,34.78,27.739,55.943,69.458,72.093,71.028,74.81,41.639,56.854,42.042,-10.82,32.438,36.156,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.922,73.313,72.188,0.014,75.063,76.813,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.188,78.125,0.021,72.813,74.875,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.438,0.036,72.375,74.313,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.938,2.248,2.228,1.12,71.615,68.663,71.655,67.871,68.069,0.0,-0.021,0.014,20.0,20.0,34.752,27.739,56.079,69.458,72.093,70.815,74.736,41.712,56.75,42.042,-10.82,32.375,36.125,72.125,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,11.992,73.313,72.188,0.014,74.813,76.813,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.188,78.0,0.021,72.813,74.875,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.313,74.25,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.294,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,11.898,2.248,2.228,1.99,71.508,68.769,71.76,67.871,68.069,0.0,-0.021,0.017,20.0,20.0,34.724,27.739,56.215,69.458,72.093,70.815,74.736,41.712,56.959,42.042,-10.82,32.375,36.063,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.977,73.313,72.188,0.014,74.813,76.75,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,78.0,0.021,72.688,74.875,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.037,72.313,74.313,72.938,74.0,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.292,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.977,2.248,2.228,2.024,71.508,68.663,71.76,67.765,68.069,0.0,-0.021,0.014,20.0,20.0,34.724,27.767,56.267,69.458,72.093,70.815,74.81,41.639,56.854,42.042,-10.82,32.375,36.063,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.828,73.438,72.188,0.014,74.813,76.75,73.438,76.563,0,96.563,72,70,1000,200,-0.001,0.0,78.188,78.0,0.021,72.688,74.875,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,72.313,74.313,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.355,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5222008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.922,2.248,2.228,1.217,71.508,68.663,71.655,67.871,68.069,0.0,-0.021,0.017,20.0,20.0,34.724,27.767,56.416,69.351,72.019,70.815,74.736,41.712,56.854,42.042,-10.82,32.344,36.031,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.852,73.313,72.188,0.014,74.813,76.75,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,77.938,0.021,72.688,74.875,73.313,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,72.313,74.313,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.025,0.292,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.711,2.248,2.228,1.2,71.508,68.663,71.655,67.871,68.069,0.0,-0.021,0.017,20.0,20.0,34.724,27.767,56.338,69.351,72.019,70.815,74.736,41.712,56.854,42.114,-10.82,32.344,36.031,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.984,73.313,72.188,0.014,74.813,76.813,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,77.938,0.021,72.688,74.875,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.038,72.313,74.25,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.355,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.898,2.248,2.228,1.972,71.508,68.875,71.865,67.871,68.069,0.0,-0.021,0.014,20.0,20.0,34.696,27.767,56.377,69.458,72.019,70.815,74.736,41.712,56.75,42.042,-10.82,32.375,36.0,72.0,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,11.961,73.438,72.25,0.014,74.813,76.75,73.375,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,77.938,0.021,72.813,74.875,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,72.313,74.25,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.293,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.984,2.248,2.228,0.678,71.508,68.557,71.655,67.977,68.176,0.0,-0.021,0.014,20.0,20.0,34.668,27.767,56.364,69.458,72.019,70.815,74.736,41.712,56.959,42.114,-10.82,32.375,36.0,72.0,71.688,71.25,71.75,0,0,72,70,1000,200,0.0,11.953,73.313,72.188,0.014,74.75,76.625,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,77.938,0.021,72.688,74.875,73.313,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.038,72.313,74.25,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.025,0.353,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.953,2.248,2.228,2.643,71.508,68.663,71.76,67.871,68.069,0.0,-0.021,0.014,20.0,20.0,34.696,27.795,56.442,69.458,72.019,70.709,74.736,41.786,56.959,42.114,-10.82,32.344,35.969,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.859,73.313,72.188,0.014,74.75,76.688,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,77.938,0.021,72.688,74.875,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.04,72.313,74.25,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.813,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.023,0.289,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.002
5222008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.906,2.248,2.228,1.361,71.615,68.663,71.655,67.871,68.176,0.0,-0.021,0.014,20.0,20.0,34.64,27.795,56.377,69.566,72.093,70.815,74.736,41.786,57.063,42.114,-10.82,32.344,35.969,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.906,73.313,72.188,0.014,74.75,76.625,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,78.0,0.021,72.688,74.875,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.04,72.313,74.25,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.289,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5222008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.953,2.248,2.228,1.733,71.508,68.663,71.655,67.871,68.069,0.0,-0.018,0.014,20.0,20.0,34.64,27.767,56.241,69.458,72.019,70.709,74.736,41.712,56.854,42.114,-10.82,32.344,35.938,72.125,71.688,71.25,71.75,0,0,72,70,1000,200,0.0,11.938,73.438,72.188,0.014,74.813,76.688,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,77.938,0.021,72.688,74.875,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,72.313,74.313,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.813,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.356,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5222008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.039,2.248,2.228,1.519,71.508,68.769,71.655,67.977,67.962,0.0,-0.021,0.014,20.0,20.0,34.64,27.795,56.131,69.458,71.945,70.709,74.736,41.712,56.854,42.114,-10.82,32.313,35.938,72.125,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.836,73.313,72.188,0.014,74.75,76.688,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,77.938,0.021,72.688,74.875,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,72.313,74.25,72.938,73.813,0,96.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.356,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.867,2.248,2.228,3.162,71.508,68.663,71.655,67.871,67.962,0.0,-0.021,0.014,20.0,20.0,34.612,27.795,56.157,69.458,72.019,70.709,74.736,41.786,56.854,42.114,-10.82,32.344,35.875,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,12.016,73.313,72.188,0.014,74.75,76.625,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.188,77.938,0.021,72.688,74.875,73.313,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,72.313,74.25,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.023,0.292,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.5,0,80,55,1.4,12.07,2.248,2.228,1.192,71.508,68.769,71.655,67.977,68.069,0.0,-0.021,0.017,20.0,20.0,34.612,27.767,56.157,69.458,72.019,70.815,74.736,41.786,56.854,42.187,-10.82,32.313,35.875,72.125,71.625,71.25,71.75,0,0,72,70,1000,200,0.0,11.93,73.438,72.25,0.014,74.75,76.625,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.938,0.021,72.5,74.875,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.25,0.036,72.063,74.188,72.938,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5222008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.984,2.248,2.228,1.274,71.508,68.663,71.655,67.871,68.069,0.0,-0.021,0.014,20.0,20.0,34.584,27.795,56.254,69.458,72.019,70.709,74.736,41.786,56.959,42.114,-10.82,32.281,35.844,72.125,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,12.063,73.313,72.188,0.014,74.75,76.625,73.438,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.5,74.875,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.036,72.313,74.25,72.938,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.29,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.063,2.248,2.228,-0.148,71.615,68.663,71.655,67.977,68.283,0.0,-0.021,0.014,20.0,20.0,34.556,27.795,56.364,69.566,72.019,70.709,74.736,41.712,56.959,42.114,-10.82,32.281,35.813,72.125,71.688,71.188,71.75,0,0,72,70,1000,200,0.0,11.984,73.313,72.188,0.014,74.75,76.625,73.438,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.188,77.938,0.021,72.688,74.875,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.375,0.036,72.313,74.188,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.352,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.875,2.248,2.228,1.492,71.508,68.663,71.655,67.977,68.176,0.0,-0.021,0.017,20.0,20.0,34.556,27.823,56.416,69.458,72.019,70.815,74.736,41.859,56.959,42.187,-10.82,32.281,35.781,72.0,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,11.945,73.313,72.188,0.014,74.75,76.563,73.438,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.5,74.813,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.037,72.313,74.188,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.025,0.292,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.945,2.248,2.228,0.169,71.615,68.663,71.655,67.977,68.176,0.0,-0.021,0.014,20.0,20.0,34.528,27.823,56.546,69.458,72.019,70.815,74.736,41.859,57.063,42.187,-10.82,32.25,35.781,72.125,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,11.984,73.313,72.188,0.014,74.75,76.625,73.438,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.688,74.875,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,72.313,74.188,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.025,0.288,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.93,2.248,2.228,1.117,71.4,68.769,71.655,67.977,68.069,0.0,-0.021,0.014,20.0,20.0,34.528,27.823,56.565,69.351,71.945,70.815,74.736,41.786,56.959,42.187,-10.82,32.281,35.75,72.0,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,11.914,73.313,72.188,0.014,74.563,76.563,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.938,0.021,72.688,74.875,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,72.313,74.188,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.027,0.352,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.969,2.248,2.228,1.343,71.508,68.663,71.55,67.977,68.176,0.0,-0.021,0.017,20.0,20.0,34.528,27.823,56.669,69.458,72.019,70.922,74.736,41.786,56.959,42.26,-10.82,32.25,35.75,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.984,73.313,72.188,0.014,74.563,76.5,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.938,0.021,72.5,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,72.313,74.125,72.938,73.813,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.419,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.977,2.248,2.228,1.041,71.508,68.663,71.655,67.977,68.069,0.0,-0.021,0.014,20.0,20.0,34.528,27.823,56.773,69.458,72.019,70.709,74.662,41.786,56.959,42.187,-10.82,32.25,35.75,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.914,73.313,72.188,0.014,74.563,76.563,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.688,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.035,72.063,74.188,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,0.354,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.898,2.248,2.228,2.22,71.508,68.663,71.655,67.977,68.069,0.0,-0.021,0.014,20.0,20.0,34.472,27.823,56.773,69.458,71.945,70.922,74.662,41.859,56.959,42.26,-10.82,32.25,35.719,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,11.859,73.438,72.188,0.014,74.563,76.5,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.938,0.021,72.688,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,72.313,74.125,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.354,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.063,2.248,2.228,1.301,71.508,68.769,71.655,67.977,68.069,0.0,-0.021,0.017,20.0,20.0,34.472,27.851,56.837,69.458,71.945,70.709,74.736,41.859,56.959,42.26,-10.82,32.25,35.719,71.938,71.625,71.188,71.563,0,0,72,70,1000,200,0.0,12.047,73.313,72.063,0.014,74.563,76.563,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.5,74.813,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.375,0.036,72.063,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.025,0.356,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5222008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.805,2.248,2.228,0.868,71.508,68.663,71.655,67.871,68.069,0.0,-0.021,0.017,20.0,20.0,34.472,27.851,56.922,69.458,71.945,70.815,74.662,41.786,57.063,42.187,-10.82,32.219,35.719,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.844,73.313,72.188,0.014,74.5,76.563,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.5,74.813,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,72.063,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.353,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.859,2.248,2.228,1.472,71.508,68.663,71.655,67.977,68.069,0.0,-0.021,0.014,20.0,20.0,34.444,27.823,56.961,69.351,71.945,70.709,74.662,41.786,57.168,42.26,-10.82,32.25,35.719,72.0,71.625,71.25,71.563,0,0,72,70,1000,200,0.0,11.906,73.313,72.188,0.014,74.563,76.563,73.375,76.5,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.5,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.375,0.036,72.313,74.0,72.938,73.75,0,96.188,72,70,1000,200,0.0,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.412,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.984,2.248,2.228,1.737,71.508,68.663,71.55,67.977,68.176,0.0,-0.021,0.014,20.0,20.0,34.416,27.879,56.935,69.566,71.945,70.709,74.662,41.859,56.959,42.26,-10.82,32.25,35.75,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,11.953,73.313,72.188,0.014,74.563,76.5,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.5,74.75,73.0,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.813,75.25,0.035,72.313,74.063,72.938,73.75,0,96.188,72,70,1000,200,0.0,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.356,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5222008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.906,2.248,2.228,1.335,71.615,68.769,71.76,68.082,68.283,0.0,-0.018,0.014,20.0,20.0,34.416,27.879,56.935,69.566,71.871,70.709,74.662,41.859,56.854,42.26,-10.82,32.219,35.75,72.125,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.836,73.313,72.188,0.014,74.563,76.5,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.938,0.021,72.5,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.375,0.037,72.313,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.727,2.248,2.228,2.259,71.508,68.663,71.655,67.871,68.176,0.0,-0.021,0.014,20.0,20.0,34.416,27.907,56.922,69.458,71.945,70.709,74.662,41.859,56.75,42.26,-10.82,32.25,35.75,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,11.438,73.313,72.188,0.014,74.5,76.563,73.438,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.5,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.036,72.313,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.36,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.805,2.248,2.228,1.191,71.508,68.769,71.655,67.977,68.176,0.0,-0.021,0.017,20.0,20.0,34.388,27.907,56.896,69.458,71.945,70.709,74.736,41.859,56.959,42.26,-10.82,32.25,35.719,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.883,73.313,72.188,0.014,74.563,76.5,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.75,0.021,72.5,74.813,73.25,74.563,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,72.313,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.025,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.016,2.248,2.228,1.188,71.508,68.663,71.655,67.977,68.176,0.0,-0.021,0.014,20.0,20.0,34.388,27.879,56.85,69.351,71.945,70.709,74.662,41.932,56.959,42.26,-10.82,32.219,35.656,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.938,73.313,72.188,0.014,74.5,76.563,73.438,76.438,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.5,74.813,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.036,72.313,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.293,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.852,2.248,2.228,2.034,71.4,68.769,71.655,67.977,68.176,0.0,-0.021,0.014,20.0,20.0,34.388,27.907,56.799,69.458,71.871,71.028,74.662,41.932,56.854,42.333,-10.82,32.219,35.688,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.875,73.313,72.188,0.014,74.5,76.563,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.75,0.021,72.5,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.375,0.037,72.063,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.036,0.36,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.078,2.248,2.228,1.267,71.508,68.875,71.76,67.977,68.069,0.0,-0.021,0.017,20.0,20.0,34.388,27.907,56.811,69.351,71.871,70.709,74.662,41.932,56.959,42.333,-10.82,32.219,35.656,72.0,71.625,71.25,71.75,0,0,72,70,1000,200,0.0,11.984,73.313,72.188,0.014,74.5,76.5,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.75,0.021,72.5,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,72.063,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.078,2.248,2.228,1.564,71.508,68.663,71.655,67.977,68.176,0.0,-0.021,0.017,20.0,20.0,34.36,27.907,56.85,69.351,71.945,70.922,74.662,41.932,56.959,42.333,-10.82,32.219,35.656,71.938,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,11.93,73.188,72.188,0.014,74.5,76.5,73.375,76.438,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.75,0.021,72.5,74.813,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.037,72.063,74.125,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.029,0.358,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.938,2.248,2.228,2.125,71.508,68.663,71.55,67.765,68.176,0.0,-0.021,0.017,20.0,20.0,34.36,27.907,56.85,69.458,71.945,70.709,74.662,41.932,57.063,42.333,-10.82,32.219,35.594,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.828,73.313,72.188,0.014,74.5,76.5,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,78.0,77.75,0.021,72.5,74.813,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,72.063,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.356,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.797,2.248,2.228,1.481,71.4,68.875,71.76,68.082,68.176,0.0,-0.021,0.014,20.0,20.0,34.331,27.907,56.87,69.351,71.871,70.709,74.662,41.932,56.854,42.333,-10.82,32.219,35.656,72.0,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,11.938,73.313,72.188,0.014,74.5,76.5,73.438,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.75,0.021,72.5,74.813,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.037,72.063,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.359,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.008,2.248,2.228,0.741,71.615,68.769,71.655,67.977,68.283,0.0,-0.021,0.014,20.0,20.0,34.331,27.935,56.857,69.566,71.871,70.922,74.662,41.932,56.959,42.333,-10.82,32.219,35.625,72.0,71.625,71.188,71.563,0,0,72,70,1000,200,0.0,11.914,73.313,72.063,0.014,74.5,76.438,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.75,0.021,72.5,74.813,73.0,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.375,0.037,72.063,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.032,0.359,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5222008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.93,2.248,2.228,1.976,71.508,68.663,71.655,67.977,68.176,0.0,-0.021,0.014,20.0,20.0,34.331,27.907,56.857,69.458,71.871,70.709,74.589,41.932,56.959,42.406,-10.82,32.188,35.563,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,12.0,73.313,72.188,0.014,74.438,76.438,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.75,0.021,72.5,74.813,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,72.0,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.026,0.422,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.023,2.248,2.228,-0.14,71.508,68.769,71.655,68.082,68.176,0.0,-0.021,0.014,20.0,20.0,34.303,27.935,56.883,69.351,71.871,70.709,74.589,41.932,57.063,42.333,-10.82,32.188,35.594,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.969,73.188,72.188,0.014,74.5,76.438,73.375,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.75,0.021,72.5,74.813,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,72.063,74.0,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.859,2.248,2.228,3.446,71.508,68.875,71.76,68.082,68.176,0.0,-0.021,0.017,20.0,20.0,34.303,27.935,56.857,69.458,71.723,70.922,74.589,41.932,57.063,42.333,-10.82,32.188,35.563,72.0,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,11.938,73.313,72.188,0.014,74.438,76.375,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.5,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,72.063,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.039,0.356,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.789,2.248,2.228,0.556,71.508,68.769,71.655,67.977,68.176,0.0,-0.021,0.017,20.0,20.0,34.275,27.935,56.811,69.351,71.871,70.709,74.589,42.005,56.959,42.406,-10.82,32.188,35.563,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.734,73.313,72.188,0.014,74.438,76.375,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.875,77.625,0.021,72.5,74.813,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.04,72.063,74.063,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,0.36,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,11.875,2.248,2.228,2.087,71.508,68.769,71.655,67.977,68.176,0.0,-0.018,0.014,20.0,20.0,34.275,27.935,56.773,69.458,71.871,70.709,74.589,42.005,57.063,42.406,-10.82,32.156,35.531,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.938,73.313,72.188,0.014,74.438,76.313,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.75,0.021,72.5,74.813,73.0,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.032,72.063,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.016,2.248,2.228,1.225,71.508,68.663,71.655,67.977,68.283,0.0,-0.021,0.014,20.0,20.0,34.275,27.935,56.708,69.351,71.871,70.709,74.589,42.005,57.063,42.406,-10.82,32.156,35.5,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,11.891,73.313,72.25,0.014,74.438,76.375,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.5,74.813,73.0,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.037,72.063,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.356,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.398,0,80,55,1.4,11.82,2.248,2.228,0.534,71.508,68.769,71.655,68.082,68.176,0.0,-0.021,0.014,20.0,20.0,34.247,27.935,56.669,69.351,71.871,70.709,74.589,42.005,56.959,42.406,-10.82,32.125,35.5,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.984,73.313,72.188,0.014,74.438,76.313,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.375,74.813,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.188,0.034,72.063,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.359,0.0,0.0,0.036,0.035,0.002,0.001,0.002,0.001
5222008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.984,2.248,2.228,1.374,71.508,68.769,71.55,67.977,68.176,0.0,-0.021,0.014,20.0,20.0,34.247,27.963,56.591,69.458,71.797,70.709,74.589,42.005,57.063,42.406,-10.82,32.125,35.5,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,11.953,73.313,72.063,0.014,74.438,76.313,73.438,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.5,74.75,73.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,72.0,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.358,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
