DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.93,2.248,2.228,2.188,71.615,68.875,71.76,68.082,68.283,0.0,-0.021,0.014,20.0,20.0,34.191,27.935,56.617,69.458,71.797,70.709,74.589,42.079,56.959,42.406,-10.82,32.156,35.469,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,12.063,73.313,72.188,0.014,74.438,76.313,73.375,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.375,74.813,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,72.063,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.028,0.295,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.031,2.248,2.228,3.029,71.508,68.769,71.55,67.977,68.176,0.0,-0.021,0.014,20.0,20.0,34.191,27.935,56.682,69.351,71.871,70.709,74.589,42.079,56.959,42.406,-10.82,32.156,35.438,71.938,71.688,71.188,71.688,0,0,72,70,1000,200,0.0,12.008,73.313,72.188,0.014,74.188,76.375,73.375,76.313,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.5,74.75,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.03,72.063,74.0,72.938,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.295,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.82,2.248,2.228,1.366,71.508,68.769,71.655,67.977,68.283,0.0,-0.018,0.014,20.0,20.0,34.219,27.963,56.747,69.351,71.797,70.709,74.589,42.079,57.063,42.479,-10.82,32.125,35.438,72.0,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,11.945,73.313,72.188,0.014,74.438,76.25,73.375,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.5,74.75,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.036,72.063,74.063,72.813,73.75,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.357,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.844,2.248,2.228,2.118,71.508,68.875,71.76,68.188,68.283,0.0,-0.021,0.017,20.0,20.0,34.219,27.963,56.799,69.458,71.797,70.603,74.589,42.079,57.168,42.406,-10.82,32.125,35.438,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,12.0,73.313,72.063,0.014,74.438,76.313,73.375,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.5,74.75,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.028,72.063,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.289,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5222008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.016,2.248,2.228,0.037,71.508,68.769,71.655,67.977,68.283,0.0,-0.018,0.017,20.0,20.0,34.191,27.935,56.799,69.351,71.797,70.603,74.589,42.079,57.168,42.479,-10.82,32.094,35.438,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,11.969,73.313,72.188,0.014,74.438,76.313,73.375,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.5,74.75,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,72.063,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.354,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.867,2.248,2.228,2.064,71.508,68.769,71.655,68.082,68.176,0.0,-0.021,0.014,20.0,20.0,34.163,27.963,56.883,69.351,71.797,70.709,74.589,42.152,57.168,42.479,-10.82,32.125,35.406,72.0,71.563,71.25,71.75,0,0,72,70,1000,200,0.0,12.047,73.313,72.188,0.014,74.188,76.25,73.375,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.375,74.75,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,72.0,74.063,72.813,73.75,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.29,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.5,0,80,55,1.4,12.078,2.248,2.228,2.174,71.508,68.769,71.55,67.977,68.283,0.0,-0.021,0.014,20.0,20.0,34.163,27.963,56.961,69.458,71.797,70.709,74.589,42.152,57.063,42.479,-10.82,32.125,35.406,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,11.953,73.188,72.063,0.014,74.188,76.313,73.375,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.563,0.021,72.375,74.75,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,72.0,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.028,0.296,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.969,2.248,2.228,2.223,71.508,68.769,71.55,68.082,68.176,0.0,-0.021,0.014,20.0,20.0,34.163,27.991,57.051,69.351,71.871,70.709,74.589,42.079,57.168,42.479,-10.82,32.125,35.438,72.0,71.688,71.25,71.688,0,0,72,70,1000,200,0.0,12.148,73.313,72.188,0.014,74.188,76.25,73.375,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.563,0.021,72.375,74.75,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.188,0.037,72.063,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.355,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.0,2.248,2.228,1.93,71.508,68.769,71.55,67.977,68.283,0.0,-0.021,0.017,20.0,20.0,34.135,27.963,57.012,69.458,71.797,70.709,74.589,42.079,56.959,42.479,-10.82,32.125,35.406,72.0,71.563,71.25,71.688,0,0,72,70,1000,200,0.0,12.039,73.313,72.188,0.014,74.188,76.313,73.25,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.625,0.021,72.375,74.75,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,72.063,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.028,0.359,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,12.031,2.248,2.228,2.041,71.508,68.769,71.655,67.977,68.176,0.0,-0.021,0.017,20.0,20.0,34.135,27.991,56.961,69.458,71.797,70.709,74.515,42.152,57.063,42.479,-10.82,32.125,35.406,71.938,71.688,71.188,71.563,0,0,72,70,1000,200,0.0,12.0,73.188,72.188,0.014,74.188,76.25,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.563,0.021,72.375,74.75,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.036,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,0.0,0.0,74.938,74.75,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.052,0.294,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.977,2.248,2.228,1.129,71.508,68.769,71.55,68.082,68.283,0.0,-0.021,0.017,20.0,20.0,34.135,27.991,56.909,69.458,71.871,70.603,74.589,42.225,57.063,42.551,-10.82,32.125,35.375,71.938,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,12.18,73.313,72.188,0.014,74.188,76.25,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.563,0.021,72.375,74.75,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,0.0,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.294,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.227,1.126,2.228,0.896,71.508,68.769,71.55,68.082,68.283,0.0,-0.018,0.017,20.0,20.0,34.107,27.991,56.799,69.351,71.797,70.922,74.589,42.152,57.168,42.551,-10.82,32.125,35.375,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,12.0,73.188,72.188,0.014,74.188,76.25,73.25,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.563,0.021,72.375,74.813,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,72.063,74.0,72.938,73.625,0,96.188,72,70,1000,200,0.0,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.355,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.945,2.248,2.228,1.347,71.508,68.769,71.655,67.977,68.283,0.0,-0.021,0.014,20.0,20.0,34.135,28.019,56.721,69.351,71.797,70.603,74.589,42.152,57.063,42.479,-10.82,32.094,35.375,71.938,71.563,71.25,71.688,0,0,72,70,1000,200,0.0,12.008,73.313,71.938,0.014,74.188,76.188,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.563,0.021,72.375,74.688,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,72.0,74.0,72.938,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.295,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5222008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.953,2.248,0.462,1.957,71.508,68.769,71.55,67.977,68.283,0.0,-0.021,0.017,20.0,20.0,34.079,27.991,56.669,69.351,71.797,70.709,74.589,42.225,57.168,42.551,-10.82,32.094,35.344,71.938,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.977,73.313,72.188,0.014,74.188,76.25,73.375,76.125,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.563,0.021,72.375,74.75,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,72.0,73.938,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.291,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.953,2.248,2.228,1.75,71.508,68.769,71.55,68.082,68.283,0.0,-0.021,0.014,20.0,20.0,34.107,28.019,56.643,69.351,71.797,70.922,74.589,42.152,57.168,42.551,-10.82,32.094,35.344,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,11.93,73.313,72.188,0.014,74.188,76.25,73.25,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.688,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.563,75.188,0.038,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.008,2.248,2.228,3.376,71.508,68.769,71.655,68.082,68.283,0.0,-0.018,0.017,20.0,20.0,34.079,28.019,56.721,69.351,71.797,70.603,74.515,42.225,57.168,42.551,-10.82,32.094,35.344,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,12.047,73.188,72.063,0.014,74.125,76.188,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.813,77.563,0.021,72.375,74.75,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.036,72.063,73.938,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.025,0.293,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,11.867,2.248,2.228,1.595,71.508,68.769,71.55,68.082,68.283,0.0,-0.021,0.017,20.0,20.0,34.051,28.019,56.682,69.351,71.797,70.815,74.589,42.225,57.063,42.551,-10.82,32.094,35.313,72.0,71.625,71.25,71.688,0,0,72,70,1000,200,0.0,11.898,73.313,72.188,0.014,74.125,76.188,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.688,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.06,0.295,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.82,2.248,2.228,1.455,71.508,68.769,71.55,67.977,68.283,0.0,-0.018,0.017,20.0,20.0,34.079,28.019,56.695,69.458,71.797,70.603,74.589,42.152,57.063,42.551,-10.82,32.094,35.313,72.0,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.922,73.313,72.063,0.014,74.125,76.188,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.75,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,72.063,74.0,72.938,73.625,0,96.188,72,70,1000,200,0.0,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.026,0.357,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.961,2.248,2.228,1.215,71.508,68.769,71.655,68.082,68.283,0.0,-0.018,0.017,20.0,20.0,34.079,28.047,56.721,69.458,71.723,70.815,74.589,42.298,57.168,42.479,-10.82,32.094,35.25,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,11.836,73.313,72.063,0.014,74.125,76.188,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.688,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.037,72.0,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.163,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5222008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.938,2.248,3.993,1.639,71.508,68.875,71.76,68.188,68.283,0.0,-0.021,0.014,20.0,20.0,34.079,28.019,56.708,69.458,71.797,70.603,74.515,42.298,57.272,42.551,-10.82,32.063,35.281,71.938,71.625,71.188,71.563,0,0,72,70,1000,200,0.0,11.906,73.313,72.063,0.014,74.125,76.125,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.75,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,0.0,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.226,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.023,2.248,2.228,2.712,71.508,68.769,71.655,68.188,68.283,0.0,-0.021,0.014,20.0,20.0,34.051,28.047,56.669,69.458,71.723,70.603,74.515,42.298,57.168,42.624,-10.82,32.094,35.25,72.0,71.563,71.25,71.688,0,0,72,70,1000,200,0.0,12.023,73.313,72.063,0.014,74.125,76.188,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.75,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.027,0.293,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5222008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.922,2.248,2.228,1.892,71.508,68.769,71.55,68.082,68.283,0.0,-0.021,0.014,20.0,20.0,34.079,28.047,56.669,69.351,71.723,70.815,74.515,42.298,57.063,42.624,-10.82,32.063,35.25,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,11.977,73.188,72.063,0.014,74.125,76.125,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.688,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.038,72.0,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.296,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.859,2.248,2.228,0.932,71.508,68.769,71.655,68.082,68.283,0.0,-0.021,0.014,20.0,20.0,34.051,28.075,56.682,69.351,71.723,70.603,74.515,42.298,57.272,42.624,-10.82,32.063,35.219,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,11.773,73.188,72.063,0.014,74.125,76.188,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.75,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.03,72.0,74.125,72.813,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.149,-0.027,0.292,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.938,2.248,2.228,1.357,71.508,68.769,71.655,68.082,68.283,0.0,-0.021,0.017,20.0,20.0,34.051,28.075,56.643,69.351,71.797,70.603,74.515,42.225,57.168,42.624,-10.82,32.031,35.25,72.0,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,11.945,73.313,72.063,0.014,74.063,76.125,73.25,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.688,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,72.0,74.125,72.813,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.025,0.357,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5222008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.938,2.248,2.228,2.722,71.508,68.769,71.55,68.188,68.283,0.0,-0.021,0.014,20.0,20.0,34.051,28.047,56.656,69.458,71.723,70.815,74.515,42.298,57.168,42.624,-10.82,32.063,35.219,72.0,71.563,71.188,71.75,0,0,72,70,1000,200,0.0,11.852,73.313,72.188,0.014,74.125,76.063,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.688,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.038,72.0,74.063,72.813,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.292,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.836,2.248,2.228,1.967,71.508,68.769,71.55,68.082,68.283,0.0,-0.021,0.014,20.0,20.0,34.023,28.075,56.617,69.458,71.723,70.603,74.441,42.225,57.377,42.624,-10.82,32.063,35.219,71.938,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,12.008,73.313,72.063,0.014,74.125,76.063,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.563,0.021,72.375,74.75,73.25,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,72.0,74.063,72.813,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.352,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.0
5222008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.938,2.248,2.228,0.596,71.508,68.875,71.55,68.082,68.283,0.0,-0.021,0.014,20.0,20.0,34.051,28.075,56.578,69.458,71.723,70.603,74.515,42.298,57.168,42.624,-10.82,32.031,35.219,72.0,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,11.813,73.188,72.063,0.014,74.125,76.063,73.375,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.438,0.021,72.375,74.625,73.25,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,72.0,74.063,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.294,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.969,2.248,2.228,2.096,71.508,68.769,71.655,68.188,68.283,0.0,-0.021,0.014,20.0,20.0,34.023,28.075,56.565,69.351,71.723,70.603,74.515,42.225,57.272,42.624,-10.82,32.063,35.156,72.0,71.563,71.25,71.688,0,0,72,70,1000,200,0.0,11.938,73.313,72.063,0.014,74.063,76.063,73.375,76.0,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.438,0.021,72.313,74.688,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.188,0.037,72.0,74.063,72.813,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.355,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5222008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,0.311,71.508,68.875,71.55,68.082,68.283,0.0,-0.021,0.014,20.0,20.0,34.023,28.075,56.565,69.458,71.649,70.603,74.367,42.298,57.377,42.697,-10.82,32.063,35.188,71.938,71.625,71.188,71.563,0,0,72,70,1000,200,0.0,12.016,73.313,72.188,0.014,74.125,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.438,0.021,72.375,74.688,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.25,0.037,72.063,74.0,72.813,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.355,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.969,2.248,2.228,2.501,71.508,68.981,71.655,68.188,68.283,0.0,-0.021,0.014,20.0,20.0,34.023,28.075,56.578,69.458,71.723,70.603,74.441,42.298,57.377,42.697,-10.82,32.063,35.125,71.938,71.625,71.25,71.563,0,0,72,70,1000,200,0.0,11.977,73.188,72.063,0.014,74.063,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.688,77.438,0.021,72.313,74.688,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.5,74.938,0.031,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.027,0.355,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5222008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.992,2.248,2.228,1.612,71.508,68.875,71.55,68.188,68.283,0.0,-0.021,0.014,20.0,20.0,33.995,28.075,56.604,69.351,71.723,70.815,74.515,42.298,57.272,42.697,-10.82,32.031,35.125,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,12.133,73.188,72.063,0.014,74.063,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.375,74.688,73.25,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,72.0,73.938,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.034,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5222008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.039,2.248,2.228,0.795,71.508,68.875,71.55,68.188,68.39,0.0,-0.021,0.014,20.0,20.0,33.995,28.075,56.617,69.458,71.723,70.815,74.441,42.298,57.272,42.624,-10.82,32.0,35.156,71.938,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,12.125,73.188,72.188,0.014,74.063,76.063,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.375,74.688,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.033,0.292,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.094,2.248,2.228,0.055,71.508,68.769,71.55,68.188,68.283,0.0,-0.021,0.017,20.0,20.0,33.967,28.103,56.669,69.458,71.649,70.603,74.441,42.298,57.168,42.697,-10.82,32.0,35.156,71.938,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,11.922,73.188,72.063,0.014,74.063,75.938,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.313,74.625,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.029,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.029,0.359,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.156,2.248,2.228,2.843,71.508,68.769,71.55,68.082,68.283,0.0,-0.021,0.017,20.0,20.0,33.995,28.075,56.578,69.458,71.723,70.603,74.515,42.298,57.272,42.77,-10.82,32.031,35.156,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,12.148,73.313,72.063,0.014,74.063,76.0,73.375,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.375,74.688,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.033,72.0,74.0,72.938,73.625,0,96.188,72,70,1000,200,0.0,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.423,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.002
5222008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.016,2.248,2.228,1.937,71.508,68.875,71.55,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.995,28.103,56.559,69.351,71.649,70.815,74.441,42.298,57.377,42.697,-10.82,32.031,35.156,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.133,73.313,72.063,0.014,74.063,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.313,74.688,73.0,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,72.0,74.0,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.037,0.355,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.002
5222008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.008,1.126,2.228,2.817,71.508,68.875,71.55,68.188,68.283,0.0,-0.021,0.014,20.0,20.0,33.967,28.103,56.721,69.351,71.723,70.603,74.441,42.372,57.272,42.697,-10.82,32.031,35.156,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.008,73.313,72.063,0.014,74.063,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.313,74.625,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,72.0,74.0,72.813,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.292,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.07,2.248,2.228,1.336,71.508,68.769,71.55,68.188,68.283,0.0,-0.021,0.017,20.0,20.0,33.995,28.075,56.799,69.351,71.649,70.603,74.441,42.298,57.272,42.697,-10.82,32.031,35.156,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,12.109,73.313,72.063,0.014,73.938,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.313,74.688,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,72.0,74.0,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.357,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.002
5222008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.203,2.248,2.228,2.25,71.615,68.769,71.55,68.188,68.39,0.0,-0.018,0.017,20.0,20.0,33.995,28.103,56.896,69.566,71.649,70.603,74.515,42.298,57.168,42.77,-10.82,32.031,35.156,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.109,73.188,72.063,0.014,74.063,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.375,0.021,72.313,74.563,73.25,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.025,72.0,74.063,72.813,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.424,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5222008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.219,2.248,2.228,1.231,71.508,68.769,71.445,68.188,68.283,0.0,-0.018,0.017,20.0,20.0,33.967,28.103,56.973,69.458,71.649,70.603,74.367,42.298,57.377,42.697,-10.82,32.031,35.156,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.164,73.188,72.188,0.014,74.063,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.313,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.035,71.938,73.938,72.813,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.029,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.234,2.248,2.228,0.515,71.508,68.769,71.55,68.188,68.39,0.0,-0.021,0.014,20.0,20.0,33.995,28.103,56.999,69.351,71.649,70.603,74.441,42.372,57.377,42.77,-10.82,32.031,35.156,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,12.141,73.313,72.063,0.014,74.063,76.063,73.375,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.313,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.037,72.0,74.0,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.029,0.355,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.0
5222008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.102,2.248,2.228,-0.099,71.508,68.875,71.55,68.188,68.283,0.0,-0.021,0.014,20.0,20.0,33.967,28.103,57.012,69.458,71.649,70.603,74.441,42.372,57.272,42.77,-10.82,32.031,35.125,71.938,71.625,71.188,71.688,0,0,72,70,1000,200,0.0,12.281,73.188,72.063,0.014,73.938,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.438,0.021,72.313,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.938,74.0,72.938,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.029,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5222008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.164,2.248,2.228,0.835,71.508,68.769,71.55,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.967,28.131,56.986,69.351,71.649,70.603,74.441,42.372,57.272,42.77,-10.82,32.031,35.156,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,11.922,73.188,72.063,0.014,73.938,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.375,0.021,72.313,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.938,73.938,72.813,73.625,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.359,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5222008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,11.906,2.248,0.462,0.578,71.508,68.875,71.445,68.188,68.283,0.0,-0.021,0.017,20.0,20.0,33.967,28.103,56.973,69.351,71.649,70.603,74.441,42.372,57.272,42.77,-10.82,32.0,35.125,72.0,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.031,73.313,72.188,0.014,73.938,76.063,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.438,0.021,72.313,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.031,71.938,74.0,72.813,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.056,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.0,2.248,2.228,0.74,71.508,68.769,71.445,68.082,68.39,0.0,-0.021,0.014,20.0,20.0,33.967,28.131,56.922,69.351,71.575,70.815,74.441,42.372,57.272,42.77,-10.82,32.0,35.156,71.938,71.563,71.25,71.688,0,0,72,70,1000,200,0.0,11.898,73.188,72.063,0.014,73.938,76.063,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.375,0.021,72.313,74.625,73.25,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.03,71.938,73.938,72.813,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.358,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.828,2.248,2.228,2.365,71.508,68.875,71.445,68.188,68.39,0.0,-0.021,0.014,20.0,20.0,33.967,28.103,56.999,69.351,71.649,70.603,74.367,42.372,57.481,42.77,-10.82,32.0,35.156,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,11.883,73.313,72.063,0.014,73.938,76.0,73.063,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.375,0.021,72.313,74.625,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.036,72.0,73.938,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.353,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5222008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.891,2.248,2.228,2.042,71.508,68.875,71.55,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.939,28.131,57.103,69.458,71.575,70.603,74.441,42.445,57.168,42.916,-10.82,32.031,35.156,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,12.008,73.188,72.063,0.014,73.938,76.063,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.375,0.021,72.313,74.625,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.813,72.813,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.426,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.0,2.248,0.462,1.199,71.615,68.875,71.55,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.939,28.103,57.187,69.458,71.575,70.603,74.441,42.518,57.168,42.916,-10.82,32.031,35.156,71.938,71.563,71.25,71.563,0,0,72,70,1000,200,0.0,12.008,73.313,72.188,0.014,73.938,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.313,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.032,0.363,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5222008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.992,2.248,2.228,1.794,71.508,68.981,71.655,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.939,28.159,57.2,69.351,71.649,70.603,74.367,42.445,57.168,42.843,-10.82,32.031,35.125,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,12.133,73.188,72.063,0.014,73.938,76.063,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.563,77.375,0.021,72.313,74.625,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.037,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.029,0.361,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5222008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.242,2.248,2.228,2.202,71.508,68.875,71.445,68.082,68.39,0.0,-0.021,0.014,20.0,20.0,33.939,28.131,57.161,69.351,71.575,70.603,74.367,42.445,57.168,42.843,-10.82,32.031,35.125,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.148,73.313,72.063,0.014,73.938,76.0,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.313,74.625,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.5,74.938,0.042,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.032,0.361,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5222008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.086,2.248,2.228,1.428,71.508,68.875,71.55,68.188,68.39,0.0,-0.021,0.014,20.0,20.0,33.911,28.131,57.148,69.351,71.575,70.603,74.441,42.518,57.168,42.843,-10.82,32.0,35.125,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.164,73.188,72.063,0.014,73.813,75.938,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.313,74.625,73.25,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.035,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.296,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
5222008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.023,2.248,0.462,1.504,71.508,68.875,71.445,68.188,68.283,0.0,-0.021,0.017,20.0,20.0,33.939,28.159,57.142,69.351,71.575,70.603,74.367,42.445,57.272,42.843,-10.82,31.969,35.125,71.938,71.5,71.188,71.688,0,0,72,70,1000,200,0.0,12.172,73.313,72.063,0.014,73.938,76.0,73.25,75.875,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.313,74.563,73.25,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,0.362,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.133,2.248,2.228,1.802,71.508,68.769,71.445,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.939,28.131,57.038,69.351,71.575,70.497,74.441,42.518,57.168,42.843,-10.82,31.969,35.094,71.938,71.563,71.25,71.563,0,0,72,70,1000,200,0.0,12.102,73.188,72.063,0.014,73.813,75.938,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.313,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.037,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.297,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
5222008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.047,2.248,2.228,1.024,71.508,68.875,71.445,68.082,68.39,0.0,-0.021,0.014,20.0,20.0,33.911,28.159,56.961,69.458,71.575,70.603,74.293,42.592,57.272,42.916,-10.82,31.984,35.094,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.063,73.313,72.063,0.014,73.938,75.938,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.438,0.021,72.188,74.563,73.25,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.031,0.296,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5222008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.008,2.248,2.228,1.284,71.508,68.769,71.55,68.188,68.39,0.0,-0.021,0.014,20.0,20.0,33.911,28.187,56.922,69.351,71.649,70.497,74.367,42.518,57.272,42.916,-10.82,31.969,35.063,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.117,73.188,72.063,0.014,73.813,75.875,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.188,74.625,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.362,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.094,2.248,2.228,2.893,71.508,68.875,71.445,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.939,28.159,56.909,69.351,71.575,70.603,74.367,42.518,57.377,42.843,-10.82,31.969,35.063,71.938,71.5,71.25,71.688,0,0,72,70,1000,200,0.0,12.055,73.313,72.063,0.014,73.813,75.938,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.313,74.625,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.032,0.294,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5222008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,0.908,71.508,68.875,71.445,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.911,28.159,56.948,69.458,71.575,70.709,74.367,42.518,57.272,42.916,-10.82,31.938,35.031,71.938,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.039,73.188,72.063,0.014,73.813,75.938,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.875,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.035,0.361,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.094,2.248,2.228,1.818,71.508,68.769,71.34,68.082,68.39,0.0,-0.021,0.017,20.0,20.0,33.911,28.187,57.103,69.351,71.501,70.603,74.293,42.592,57.272,42.843,-10.82,31.938,35.0,71.938,71.563,71.188,71.438,0,0,72,70,1000,200,0.0,12.0,73.188,72.188,0.014,73.813,75.938,73.25,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.188,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.035,71.938,73.875,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.034,0.229,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.992,2.248,2.228,0.787,71.508,68.875,71.445,68.188,68.497,0.0,-0.021,0.014,20.0,20.0,33.883,28.159,57.2,69.458,71.501,70.497,74.293,42.518,57.272,42.916,-10.82,31.922,35.0,72.0,71.563,71.25,71.563,0,0,72,70,1000,200,0.0,12.055,73.188,72.063,0.014,73.813,75.938,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.313,74.625,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.033,71.938,73.875,72.813,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.361,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.156,2.248,2.228,0.627,71.508,68.875,71.55,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.911,28.187,57.09,69.351,71.575,70.497,74.367,42.592,57.377,42.916,-10.82,31.891,34.969,71.938,71.5,71.25,71.688,0,0,72,70,1000,200,0.0,12.102,73.188,72.063,0.014,73.813,75.875,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.375,0.021,72.188,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.875,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.028,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.07,2.248,2.228,0.917,71.508,68.875,71.445,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.911,28.187,56.973,69.458,71.501,70.709,74.293,42.518,57.377,42.988,-10.82,31.891,35.0,71.813,71.5,71.188,71.688,0,0,72,70,1000,200,0.0,12.047,73.188,72.063,0.014,73.813,75.875,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.375,0.021,72.188,74.625,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.875,0.036,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.423,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5222008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.102,2.248,2.228,1.474,71.508,68.875,71.55,68.188,68.39,0.0,-0.018,0.014,20.0,20.0,33.883,28.187,56.999,69.458,71.501,70.497,74.367,42.592,57.272,42.916,-10.82,31.875,34.969,71.938,71.563,71.188,71.688,0,0,72,70,1000,200,0.0,12.016,73.188,72.063,0.014,73.813,75.875,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.375,77.375,0.021,72.188,74.625,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.813,72.813,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.295,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.102,2.248,2.228,1.475,71.508,68.875,71.55,68.293,68.39,0.0,-0.021,0.017,20.0,20.0,33.911,28.187,56.961,69.351,71.575,70.497,74.293,42.665,57.377,42.988,-10.82,31.891,34.969,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.063,73.188,72.063,0.014,73.813,75.813,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.036,71.938,73.813,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.295,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
