DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.039,2.248,2.228,3.056,71.4,68.875,71.55,68.188,68.283,0.0,-0.021,0.014,20.0,20.0,33.883,28.215,56.883,69.243,71.575,70.497,74.367,42.592,57.377,42.988,-10.82,31.875,34.969,71.938,71.5,71.25,71.563,0,0,72,70,1000,200,0.0,12.188,73.188,72.063,0.014,73.813,75.813,73.25,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.625,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,75.188,0.038,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.028,0.358,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.188,2.248,2.228,-0.201,71.508,68.875,71.55,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.855,28.215,56.799,69.458,71.501,70.709,74.219,42.592,57.168,42.843,-10.82,31.875,34.969,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.117,73.188,72.063,0.014,73.813,75.813,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.563,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.033,71.938,73.813,72.813,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.038,0.231,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.172,2.248,2.228,0.454,71.508,68.875,71.55,68.188,68.39,0.0,-0.021,0.014,20.0,20.0,33.855,28.215,56.669,69.351,71.427,70.497,74.219,42.592,57.272,42.988,-10.82,31.891,34.938,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.195,73.188,72.063,0.014,73.813,75.813,73.25,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.363,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5222008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.148,2.248,2.228,1.666,71.508,68.875,71.55,68.293,68.497,0.0,-0.018,0.017,20.0,20.0,33.855,28.215,56.468,69.351,71.501,70.497,74.367,42.592,57.272,42.988,-10.82,31.891,34.906,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.07,73.188,72.063,0.014,73.625,75.813,73.063,75.75,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.035,71.813,73.875,72.938,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.031,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.992,2.248,2.228,0.763,71.508,68.875,71.55,68.188,68.497,0.0,-0.021,0.014,20.0,20.0,33.855,28.243,56.312,69.458,71.575,70.497,74.293,42.518,57.168,42.916,-10.82,31.891,34.906,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.141,73.188,72.063,0.014,73.625,75.813,73.25,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.625,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.036,71.938,73.875,72.813,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.364,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5222008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.078,2.248,2.228,-0.163,71.4,68.875,71.445,68.293,68.39,0.0,-0.021,0.017,20.0,20.0,33.855,28.215,56.131,69.243,71.575,70.497,74.293,42.665,57.168,43.061,-10.82,31.891,34.938,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.109,73.188,72.063,0.014,73.625,75.813,73.063,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.938,0.033,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.368,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5222008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.25,2.248,2.228,1.058,71.508,68.769,71.445,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.855,28.215,55.917,69.351,71.501,70.497,74.367,42.665,57.272,43.061,-10.82,31.891,34.906,71.938,71.563,71.063,71.688,0,0,72,70,1000,200,0.0,12.141,73.188,72.063,0.014,73.625,75.75,73.25,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.037,71.938,73.813,72.938,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.361,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.102,2.248,2.228,0.618,71.508,68.875,71.55,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.883,28.215,55.762,69.351,71.575,70.497,74.293,42.665,57.272,43.061,-10.82,31.875,34.75,71.938,71.5,71.25,71.563,0,0,72,70,1000,200,0.0,12.133,73.313,72.063,0.014,73.625,75.688,73.25,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.625,72.938,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.438,75.188,0.036,71.813,73.813,72.813,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,-0.072,-0.028,0.364,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.002
5222008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.031,2.248,2.228,1.069,71.508,68.769,71.34,68.082,68.497,0.0,-0.021,0.017,20.0,20.0,33.855,28.215,55.651,69.351,71.575,70.497,74.293,42.665,57.377,42.988,-10.82,31.891,34.875,71.813,71.5,71.25,71.563,0,0,72,70,1000,200,0.0,12.008,73.188,72.063,0.014,73.625,75.625,73.25,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.038,71.938,73.75,72.813,73.5,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.293,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5222008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.188,2.248,2.228,2.39,71.508,68.875,71.55,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.855,28.215,55.496,69.351,71.427,70.497,74.219,42.592,57.272,42.988,-10.82,31.891,34.875,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,11.969,73.188,72.063,0.014,73.625,75.688,73.25,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.625,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.938,73.813,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.361,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.133,2.248,2.228,1.238,71.508,68.875,71.445,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.827,28.215,55.347,69.351,71.501,70.497,74.293,42.665,57.377,43.061,-10.82,31.875,34.875,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.055,73.188,72.063,0.014,73.563,75.75,73.063,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.188,0.021,72.188,74.563,73.0,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.042,71.938,73.688,72.938,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.36,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.102,2.248,2.228,2.397,71.508,68.875,71.445,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.855,28.215,55.243,69.458,71.501,70.709,74.293,42.665,57.377,43.061,-10.82,31.859,34.875,71.938,71.5,71.25,71.688,0,0,72,70,1000,200,0.0,11.969,73.188,72.063,0.014,73.625,75.75,73.063,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.04,71.938,73.75,72.938,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.363,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5222008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.047,2.248,2.228,1.235,71.508,68.875,71.445,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.827,28.271,55.191,69.351,71.501,70.497,74.293,42.665,57.272,43.061,-10.82,31.859,34.875,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,11.984,73.188,72.063,0.014,73.625,75.688,73.063,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.063,0.021,72.188,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.938,73.688,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.031,0.363,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.992,2.248,2.228,1.623,71.508,68.875,71.445,68.293,68.39,0.0,-0.021,0.017,20.0,20.0,33.827,28.243,55.139,69.351,71.427,70.709,74.293,42.665,57.168,43.061,-10.82,31.859,34.875,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.016,73.188,72.063,0.014,73.625,75.688,73.063,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.188,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.04,71.938,73.688,72.938,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.044,0.365,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5222008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.906,2.248,2.228,2.053,71.508,68.875,71.445,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.855,28.271,55.068,69.351,71.501,70.497,74.293,42.592,57.272,42.988,-10.82,31.875,34.875,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,11.891,73.188,72.063,0.014,73.563,75.688,73.25,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.188,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,75.188,0.037,71.938,73.688,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.363,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5222008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.0,2.248,2.228,1.419,71.4,68.875,71.445,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.827,28.243,55.081,69.351,71.427,70.709,74.293,42.665,57.377,43.134,-10.82,31.875,34.875,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,11.906,73.188,72.063,0.014,73.625,75.688,73.063,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.375,0.021,72.063,74.563,72.938,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.036,71.938,73.688,72.938,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.044,0.426,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.456,0,80,55,1.4,12.0,2.248,2.228,1.295,71.508,68.875,71.445,68.188,68.497,0.0,-0.021,0.014,20.0,20.0,33.827,28.271,55.068,69.351,71.501,70.497,74.219,42.665,57.377,43.061,-10.82,31.859,34.844,71.938,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.188,73.188,72.063,0.014,73.625,75.625,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.063,0.021,72.188,74.5,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.034,71.813,73.688,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.057,0.362,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5222008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.234,2.248,2.228,4.621,71.508,68.875,71.55,68.293,68.39,0.0,-0.021,0.017,20.0,20.0,33.799,28.271,55.094,69.351,71.501,70.709,74.293,42.738,57.377,43.134,-10.82,31.859,34.875,72.0,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.047,73.188,72.063,0.014,73.625,75.625,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.25,77.063,0.021,72.063,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.038,71.813,73.688,72.813,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.039,0.363,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.203,2.248,2.228,1.275,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.827,28.243,55.081,69.351,71.501,70.391,74.293,42.738,57.272,43.134,-10.82,31.844,34.844,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.242,73.188,72.063,0.014,73.563,75.625,73.25,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.03,71.813,73.625,72.938,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.365,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.164,2.248,2.228,3.379,71.615,68.875,71.445,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.799,28.271,54.99,69.351,71.427,70.497,74.293,42.738,57.377,43.134,-10.82,31.859,34.844,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.078,73.188,72.063,0.014,73.563,75.563,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.063,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.438,74.75,0.034,71.813,73.688,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.362,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
5222008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.102,2.248,2.228,2.93,71.615,68.875,71.445,68.293,68.604,0.0,-0.021,0.014,20.0,20.0,33.799,28.271,54.99,69.458,71.427,70.497,74.219,42.738,57.377,43.134,-10.82,31.859,34.844,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.211,73.188,72.063,0.014,73.563,75.625,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.188,74.563,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.034,71.813,73.75,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.063,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.102,2.248,2.228,0.763,71.508,68.875,71.445,68.293,68.39,0.0,-0.021,0.014,20.0,20.0,33.827,28.271,55.003,69.351,71.427,70.497,74.219,42.738,57.377,43.134,-10.82,31.844,34.844,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.141,73.188,71.938,0.014,73.563,75.625,73.063,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.188,74.563,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.037,71.813,73.688,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,-0.033,0.362,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.977,2.248,2.228,2.026,71.508,68.875,71.445,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.799,28.299,54.913,69.351,71.427,70.497,74.293,42.738,57.586,43.134,-10.82,31.844,34.813,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.063,73.063,71.938,0.014,73.563,75.625,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.188,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.938,0.033,71.813,73.75,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.156,2.248,2.228,1.405,71.508,68.875,71.445,68.293,68.497,0.0,-0.025,0.014,20.0,20.0,33.827,28.299,54.764,69.351,71.427,70.497,74.293,42.811,57.481,43.134,-10.82,31.844,34.813,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.117,73.188,72.063,0.014,73.563,75.625,73.063,75.688,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.063,74.5,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.036,71.813,73.75,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.296,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.195,2.248,2.228,2.308,71.508,68.875,71.445,68.293,68.39,0.0,-0.021,0.014,20.0,20.0,33.827,28.271,54.738,69.351,71.501,70.709,74.293,42.811,57.377,43.207,-10.82,31.828,34.813,71.938,71.5,71.25,71.563,0,0,72,70,1000,200,0.0,12.031,73.188,72.063,0.014,73.563,75.688,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.188,0.021,72.063,74.5,73.0,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.038,71.813,73.75,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.039,0.364,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.078,2.248,2.228,0.771,71.508,68.875,71.445,68.293,68.39,0.0,-0.021,0.017,20.0,20.0,33.799,28.299,54.751,69.458,71.427,70.497,74.293,42.738,57.272,43.207,-10.82,31.813,34.813,71.938,71.5,71.188,71.688,0,0,72,70,1000,200,0.0,11.945,73.188,72.063,0.014,73.563,75.625,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.063,74.5,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.038,71.813,73.75,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.034,0.431,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.0,2.248,2.228,1.885,71.508,68.875,71.445,68.188,68.39,0.0,-0.021,0.017,20.0,20.0,33.799,28.299,54.764,69.351,71.427,70.497,74.293,42.738,57.481,43.134,-10.82,31.813,34.781,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.086,73.188,72.063,0.014,73.563,75.625,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.063,74.5,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.042,71.813,73.813,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.034,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5222008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.008,2.248,2.228,0.11,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.799,28.299,54.815,69.458,71.427,70.497,74.219,42.738,57.377,43.207,-10.82,31.797,34.781,71.938,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,12.047,73.063,72.063,0.014,73.563,75.625,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.063,74.563,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.042,71.813,73.75,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.43,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5222008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.133,2.248,2.228,1.795,71.4,68.875,71.445,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.799,28.271,54.802,69.351,71.427,70.497,74.219,42.738,57.377,43.134,-10.82,31.813,34.75,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.063,73.188,72.063,0.014,73.563,75.625,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.063,74.5,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.813,73.75,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.033,0.364,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.078,2.248,2.228,1.756,71.4,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.771,28.299,54.874,69.351,71.427,70.497,74.219,42.811,57.272,43.207,-10.82,31.781,34.75,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.117,73.188,71.938,0.014,73.563,75.563,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.063,74.5,72.938,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.036,71.813,73.688,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.033,0.368,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.031,2.248,2.228,3.351,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.799,28.271,54.99,69.458,71.353,70.391,74.219,42.811,57.481,43.207,-10.82,31.797,34.75,71.813,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.117,73.063,71.938,0.014,73.438,75.563,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.0,0.021,72.063,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.033,71.813,73.688,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.362,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.094,2.248,2.228,2.684,71.4,68.875,71.445,68.293,68.39,0.0,-0.021,0.017,20.0,20.0,33.771,28.299,55.016,69.351,71.427,70.391,74.219,42.811,57.69,43.207,-10.82,31.766,34.75,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.047,73.188,72.063,0.014,73.438,75.563,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.188,0.021,72.063,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.042,71.813,73.688,72.813,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.03,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.125,2.248,2.228,2.339,71.508,68.769,71.34,68.188,68.497,0.0,-0.018,0.014,20.0,20.0,33.799,28.299,55.003,69.243,71.427,70.603,74.219,42.811,57.377,43.207,-10.82,31.781,34.719,71.938,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.086,73.063,72.063,0.014,73.563,75.563,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.063,0.021,72.063,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.034,71.813,73.75,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.365,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.117,2.248,2.228,2.077,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.771,28.299,55.107,69.351,71.427,70.391,74.219,42.885,57.377,43.28,-10.82,31.781,34.688,71.938,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.016,73.188,71.938,0.014,73.438,75.5,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.188,77.0,0.021,72.063,74.438,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.036,71.813,73.75,72.938,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.03,0.366,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5222008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.078,2.248,2.228,0.083,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.771,28.299,55.152,69.351,71.353,70.497,74.145,42.885,57.481,43.28,-10.82,31.734,34.688,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,11.953,73.188,72.063,0.014,73.438,75.5,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.063,0.021,72.063,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.035,71.938,73.688,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.036,0.363,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.094,2.248,2.228,2.459,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.014,20.0,20.0,33.799,28.327,55.165,69.351,71.427,70.391,74.219,42.885,57.377,43.28,-10.82,31.75,34.688,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.109,73.188,72.063,0.014,73.438,75.5,73.063,75.313,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,72.063,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.938,0.037,71.813,73.688,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.03,0.365,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.094,2.248,3.993,0.618,71.508,68.875,71.445,68.188,68.604,0.0,-0.021,0.017,20.0,20.0,33.771,28.299,55.126,69.351,71.427,70.497,74.293,42.811,57.481,43.207,-10.82,31.703,34.688,71.813,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.063,73.188,72.063,0.014,73.438,75.438,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,72.063,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.038,71.813,73.688,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.034,0.361,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.063,2.248,2.228,1.059,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.014,20.0,20.0,33.799,28.327,55.139,69.351,71.353,70.391,74.145,42.885,57.481,43.207,-10.82,31.719,34.688,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.109,73.188,72.063,0.014,73.438,75.438,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,71.875,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.034,71.813,73.688,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.032,0.296,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.195,2.248,2.228,1.225,71.508,68.875,71.34,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.771,28.299,55.204,69.351,71.353,70.603,74.219,42.958,57.481,43.28,-10.82,31.719,34.656,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.164,73.188,72.063,0.014,73.438,75.438,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,72.063,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.034,71.813,73.688,72.813,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.042,0.297,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.086,2.248,2.228,1.188,71.615,68.875,71.445,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.743,28.299,55.23,69.351,71.353,70.497,74.145,42.885,57.481,43.28,-10.82,31.688,34.656,71.813,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.0,73.063,72.063,0.014,73.438,75.5,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,72.063,74.5,72.938,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.038,71.813,73.625,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.036,0.362,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5222008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.31,0,80,55,1.4,12.07,2.248,2.228,1.608,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.021,20.0,20.0,33.743,28.299,55.204,69.351,71.353,70.497,74.219,42.958,57.586,43.28,-10.82,31.703,34.656,71.813,71.5,71.25,71.563,0,0,72,70,1000,200,0.0,12.078,73.188,72.063,0.014,73.438,75.438,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,72.063,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.033,71.688,73.625,72.813,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.037,0.293,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.001
5222008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.031,2.248,2.228,0.024,71.615,68.875,71.445,68.293,68.604,0.0,-0.021,0.017,20.0,20.0,33.771,28.299,55.165,69.458,71.427,70.497,74.219,42.958,57.481,43.353,-10.82,31.703,34.656,71.813,71.5,71.188,71.688,0,0,72,70,1000,200,0.0,11.922,73.188,72.063,0.014,73.438,75.5,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,71.875,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.036,71.688,73.625,73.063,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.033,0.365,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.992,2.248,2.228,0.932,71.508,68.875,71.445,68.293,68.604,0.0,-0.021,0.017,20.0,20.0,33.743,28.327,55.113,69.351,71.353,70.603,74.219,42.958,57.481,43.28,-10.82,31.688,34.656,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.055,73.188,72.063,0.014,73.438,75.438,73.063,75.5,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,72.063,74.438,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.688,73.563,72.938,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.042,0.298,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.063,2.248,2.228,1.361,71.508,68.875,71.445,68.188,68.497,0.0,-0.021,0.017,20.0,20.0,33.771,28.299,55.068,69.243,71.353,70.391,74.145,42.958,57.377,43.28,-10.82,31.688,34.625,71.813,71.5,71.25,71.563,0,0,72,70,1000,200,0.0,11.945,73.063,72.063,0.014,73.438,75.5,72.938,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,72.063,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.313,74.875,0.033,71.688,73.563,72.813,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.298,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.398,0,80,55,1.4,12.0,2.248,2.228,1.655,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.743,28.299,54.99,69.351,71.279,70.603,74.145,42.885,57.586,43.353,-10.82,31.688,34.625,71.813,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.078,73.063,71.938,0.014,73.438,75.375,72.938,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,71.875,74.438,72.938,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.042,71.813,73.563,72.813,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.047,0.427,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.001
5222008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,11.961,2.248,2.228,3.26,71.508,68.981,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.743,28.327,54.964,69.351,71.353,70.391,74.145,43.031,57.586,43.353,-10.82,31.688,34.625,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,11.875,73.188,71.938,0.014,73.438,75.438,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,72.063,74.438,73.0,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.031,71.688,73.563,72.938,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.061,0.297,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5222008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.922,2.248,2.228,2.839,71.508,68.769,71.34,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.743,28.299,54.99,69.351,71.353,70.391,74.219,42.958,57.377,43.353,-10.82,31.672,34.594,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.031,73.313,72.063,0.014,73.313,75.375,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,72.063,74.5,72.938,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.688,73.625,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.367,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.047,2.248,2.228,-0.121,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.714,28.299,54.926,69.351,71.353,70.391,74.219,43.031,57.481,43.353,-10.82,31.656,34.594,71.938,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.0,73.188,71.938,0.014,73.313,75.375,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,71.75,74.438,72.938,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.688,73.625,72.813,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.299,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5222008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.953,2.248,2.228,2.319,71.508,68.875,71.445,68.293,68.497,0.0,-0.018,0.017,20.0,20.0,33.743,28.299,54.861,69.351,71.353,70.603,74.145,43.031,57.481,43.353,-10.82,31.641,34.594,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,11.898,73.313,72.063,0.014,73.313,75.375,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,71.875,74.5,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.688,73.625,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.041,0.299,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5222008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,11.867,2.248,2.228,1.963,71.4,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.743,28.327,54.887,69.243,71.353,70.391,74.219,43.031,57.481,43.353,-10.82,31.641,34.563,71.813,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,11.961,73.063,71.938,0.014,73.313,75.313,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,71.875,74.438,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.038,71.688,73.563,72.938,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.033,0.3,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.977,2.248,2.228,0.687,71.508,68.875,71.34,68.293,68.497,0.0,-0.021,0.014,20.0,20.0,33.714,28.327,54.926,69.351,71.205,70.284,74.072,42.958,57.586,43.28,-10.82,31.641,34.531,71.938,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,11.883,73.188,71.938,0.014,73.313,75.313,73.063,75.313,0,96.563,72,70,1000,200,-0.001,0.0,77.063,76.875,0.021,72.063,74.438,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.035,71.688,73.563,72.813,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.034,0.296,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5222008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.93,2.248,2.228,1.154,71.508,68.875,71.445,68.293,68.604,0.0,-0.021,0.017,20.0,20.0,33.714,28.299,54.99,69.351,71.353,70.391,74.219,43.031,57.481,43.425,-10.82,31.609,34.531,71.813,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,11.969,73.188,71.938,0.014,73.313,75.313,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.063,77.0,0.021,71.875,74.438,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.034,71.688,73.5,72.813,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.313,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.033,0.367,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,11.969,2.248,2.228,-0.192,71.508,68.875,71.55,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.743,28.327,55.068,69.351,71.279,70.391,74.072,43.104,57.586,43.425,-10.82,31.609,34.5,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.023,73.188,72.063,0.014,73.313,75.375,73.063,75.313,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.021,72.063,74.438,72.938,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.037,71.5,73.563,72.813,73.375,0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.298,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.93,2.248,2.228,1.349,71.615,68.875,71.445,68.399,68.604,0.0,-0.021,0.017,20.0,20.0,33.714,28.355,55.139,69.458,71.353,70.603,74.219,42.958,57.481,43.425,-10.82,31.594,34.5,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,11.906,73.063,71.938,0.014,73.313,75.25,73.063,75.313,0,96.563,72,70,1000,200,-0.001,0.0,77.0,77.0,0.021,71.875,74.438,72.938,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.034,71.688,73.563,72.813,73.188,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.042,0.431,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.339,0,80,55,1.4,11.945,2.248,2.228,0.43,71.4,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.574,28.215,55.068,69.351,71.279,70.391,74.145,43.031,57.377,43.425,-10.82,31.609,34.563,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,11.898,73.188,72.063,0.014,73.25,75.25,72.938,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,74.375,72.938,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.034,71.688,73.563,72.813,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.068,0.366,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.93,2.248,0.462,0.892,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.602,28.187,55.068,69.351,71.279,70.391,74.145,43.104,57.377,43.425,-10.82,31.641,34.625,71.938,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,11.859,73.188,72.063,0.014,73.25,75.25,73.063,75.375,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,74.313,72.938,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.688,73.5,72.813,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.036,0.301,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.047,2.248,2.228,0.924,71.508,68.875,71.445,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.574,28.159,55.016,69.351,71.279,70.391,74.145,43.031,57.481,43.425,-10.828,31.641,34.688,71.813,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.148,73.188,71.938,0.014,73.25,75.188,73.063,75.313,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,74.25,73.0,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.036,71.688,73.438,72.813,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.036,0.366,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.086,2.248,2.228,1.262,71.508,68.875,71.445,68.293,68.497,0.0,-0.018,0.017,20.0,20.0,33.574,28.159,54.887,69.243,71.353,70.391,74.072,42.958,57.586,43.353,-10.82,31.656,34.75,71.813,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,11.984,73.063,71.938,0.014,73.25,75.063,73.063,75.313,0,96.563,72,70,1000,200,-0.001,0.0,77.0,77.0,0.021,71.875,74.188,73.0,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.036,71.688,73.438,72.813,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.031,0.362,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.109,2.248,2.228,2.888,71.4,68.875,71.55,68.293,68.604,0.0,-0.021,0.017,20.0,20.0,33.602,28.131,54.977,69.351,71.279,70.391,74.072,43.104,57.586,43.425,-10.82,31.719,34.781,71.813,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.039,73.188,72.063,0.014,73.25,75.063,73.063,75.313,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,74.125,73.25,73.875,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.037,71.688,73.438,72.813,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.066,0.297,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.109,2.248,2.228,2.101,71.508,68.875,71.55,68.293,68.604,0.0,-0.021,0.014,20.0,20.0,33.602,28.103,54.99,69.351,71.353,70.497,74.072,43.104,57.586,43.425,-10.82,31.828,34.844,71.938,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.18,73.188,72.063,0.014,73.25,75.0,73.063,75.313,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.938,73.25,73.75,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.03,71.688,73.5,72.813,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.035,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.412,0,80,55,1.4,12.063,2.248,2.228,1.257,71.4,68.875,71.655,68.399,68.604,0.0,-0.018,0.017,20.0,20.0,33.63,28.075,55.016,69.351,71.353,70.391,74.072,43.104,57.586,43.425,-10.82,31.922,34.906,71.813,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.164,73.063,71.938,0.014,73.313,74.938,73.063,75.313,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.875,73.25,73.75,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,71.688,73.563,72.813,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.059,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.109,2.248,2.228,0.044,71.4,68.875,71.655,68.293,68.711,0.0,-0.021,0.017,20.0,20.0,33.63,28.075,54.99,69.351,71.279,70.391,73.998,43.104,57.586,43.498,-10.82,31.875,34.969,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.242,73.188,71.938,0.014,73.0,74.813,73.063,75.188,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.75,73.25,73.563,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.034,71.5,73.625,72.813,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.034,0.365,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
