DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.109,2.248,2.228,0.378,71.508,68.769,71.76,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.602,28.047,54.964,69.351,71.279,70.391,74.072,43.104,57.795,43.498,-10.82,32.125,35.0,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.086,73.188,71.938,0.014,73.25,74.75,73.25,75.063,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.75,73.688,73.25,73.75,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.034,71.688,73.625,72.625,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.035,0.36,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5222008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.412,0,80,55,1.4,12.148,2.248,2.228,0.35,71.4,68.875,71.76,68.293,68.604,0.0,-0.018,0.017,20.0,20.0,33.602,27.991,54.99,69.243,71.279,70.284,73.998,43.104,57.586,43.498,-10.82,32.156,35.031,71.813,71.625,71.188,71.563,0,0,72,70,1000,200,0.0,12.164,73.063,72.063,0.014,73.25,74.688,73.375,75.063,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.625,73.25,73.75,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.03,71.688,73.625,72.625,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.057,0.365,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,12.227,2.248,2.228,-0.515,71.508,68.875,71.865,68.293,68.604,0.0,-0.018,0.017,20.0,20.0,33.63,27.991,55.042,69.351,71.279,70.391,74.072,43.104,57.481,43.571,-10.82,32.375,35.094,71.813,71.688,71.188,71.563,0,0,72,70,1000,200,0.0,12.172,73.188,71.938,0.014,73.25,74.563,73.438,74.875,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.75,73.0,73.75,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.042,71.5,73.625,72.813,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.035,0.438,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5222008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.631,0,80,55,1.4,12.203,2.248,2.228,0.348,71.508,68.875,71.865,68.293,68.604,0.0,-0.021,0.017,20.0,20.0,33.63,27.991,55.178,69.351,71.279,70.391,74.072,43.178,57.481,43.498,-10.82,32.281,35.156,71.813,71.688,71.063,71.438,0,0,72,70,1000,200,0.0,12.219,73.188,72.063,0.014,73.25,74.5,73.875,74.75,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.875,0.021,71.875,73.813,72.938,73.875,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,71.5,73.438,72.625,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.035,0.305,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.748,0,80,55,1.4,12.156,2.248,2.228,0.35,71.508,68.875,71.865,68.293,68.604,0.0,-0.021,0.017,20.0,20.0,33.658,28.019,55.152,69.351,71.353,70.391,74.072,43.178,57.795,43.498,-10.82,32.281,35.219,71.813,71.688,71.188,71.563,0,0,72,70,1000,200,0.0,12.133,73.188,71.938,0.014,73.25,74.438,74.063,74.688,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.813,72.813,73.875,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.042,71.5,73.375,72.625,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.031,0.301,0.0,0.0,0.034,0.036,0.003,0.0,0.003,0.001
5222008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.851,0,80,55,1.4,12.063,2.248,2.228,0.348,71.4,68.875,71.865,68.293,68.711,0.0,-0.021,0.017,20.0,20.0,33.602,28.047,55.178,69.351,71.279,70.391,74.072,43.178,57.586,43.571,-10.82,32.375,35.25,71.75,71.75,71.188,71.438,0,0,72,70,1000,200,0.0,12.172,73.063,71.938,0.014,73.25,74.375,74.25,74.563,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,72.063,73.75,72.813,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.036,71.688,73.375,72.625,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.035,0.378,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5222008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.836,0,80,55,1.4,12.32,2.248,2.228,0.35,71.508,68.875,71.865,68.293,68.604,0.0,-0.021,0.017,20.0,20.0,33.63,28.103,55.243,69.351,71.279,70.391,73.998,43.104,57.586,43.571,-10.82,32.406,35.313,71.813,71.688,71.188,71.563,0,0,72,70,1000,200,0.0,12.133,73.188,72.063,0.014,73.25,74.375,74.563,74.563,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.75,72.688,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.037,71.5,73.5,72.563,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.034,0.446,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.88,0,80,55,1.4,12.078,2.248,2.228,0.35,71.508,68.875,71.865,68.293,68.604,0.0,-0.018,0.017,20.0,20.0,33.63,28.131,55.295,69.351,71.205,70.391,73.998,43.104,57.69,43.498,-10.82,32.469,35.313,71.813,71.688,71.188,71.563,0,0,72,70,1000,200,0.0,12.438,73.063,71.938,0.014,73.25,74.375,74.625,74.438,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.813,72.688,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,71.5,73.563,72.563,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.375,0.036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.038,0.375,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.909,0,80,55,1.4,12.359,2.248,2.228,-0.496,71.4,68.875,71.865,68.399,68.711,0.0,-0.021,0.017,20.0,20.0,33.63,28.159,55.347,69.243,71.279,70.391,74.072,43.178,57.586,43.571,-10.82,32.531,35.281,71.813,71.688,71.188,71.563,0,0,72,70,1000,200,0.0,12.258,73.063,71.938,0.014,73.0,74.375,74.625,74.438,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.75,72.688,73.938,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.035,71.688,73.625,72.563,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.035,0.379,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5222008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.836,0,80,55,1.4,12.352,2.248,2.228,0.304,71.508,68.769,71.76,68.293,68.604,0.0,-0.021,0.017,20.0,20.0,33.658,28.215,55.431,69.351,71.279,70.391,74.072,42.738,57.481,43.207,-10.82,32.469,35.25,71.813,71.688,71.063,71.563,0,0,72,70,1000,200,0.0,12.211,73.063,71.938,0.014,73.0,74.375,74.563,74.438,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.875,0.021,71.875,73.75,72.625,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.041,71.688,73.563,72.563,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.035,0.44,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.836,0,80,55,1.4,12.352,2.248,2.228,0.35,71.508,68.875,71.76,68.293,68.497,0.0,-0.021,0.017,20.0,20.0,33.63,28.215,55.509,69.351,71.205,70.391,73.998,42.372,57.586,42.843,-10.82,32.344,35.188,71.938,71.625,71.188,71.438,0,0,72,70,1000,200,0.0,11.945,73.188,72.063,0.014,73.0,74.375,74.438,74.438,0,96.563,72,70,1000,200,-0.001,0.0,77.0,76.75,0.021,72.063,73.75,72.625,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.034,71.688,73.5,72.563,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.038,0.428,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.836,0,80,55,1.4,11.945,2.248,2.228,0.236,71.4,68.875,71.76,68.399,68.604,0.0,-0.021,0.014,20.0,20.0,33.602,28.299,55.509,69.351,71.279,70.497,73.998,42.225,57.586,42.697,-10.82,32.219,35.094,71.938,71.625,71.188,71.438,0,0,72,70,1000,200,0.0,12.125,73.188,71.938,0.014,73.0,74.375,74.25,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.875,0.021,71.875,73.813,72.625,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.033,71.688,73.5,72.625,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.038,0.425,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5222008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.719,0,80,55,1.4,12.164,2.248,2.228,0.35,71.508,68.875,71.655,68.399,68.604,0.0,-0.021,0.017,20.0,20.0,33.602,28.299,55.522,69.351,71.279,70.391,74.072,42.079,57.69,42.551,-10.82,32.094,35.0,71.938,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.109,73.188,72.063,0.014,73.25,74.375,74.125,74.688,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.875,0.021,71.875,73.75,72.438,74.375,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,71.5,73.375,72.625,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.035,0.415,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.705,0,80,55,1.4,12.086,2.248,2.228,0.35,71.4,68.875,71.655,68.399,68.604,0.0,-0.021,0.017,20.0,20.0,33.63,28.355,55.47,69.351,71.132,70.603,73.924,41.932,57.69,42.406,-10.82,31.953,34.938,71.813,71.625,71.188,71.563,0,0,72,70,1000,200,0.0,12.148,73.063,71.938,0.014,73.0,74.375,74.063,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.875,0.021,72.063,73.75,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.042,71.5,73.375,72.625,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.058,0.412,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5222008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.646,0,80,55,1.4,12.063,2.248,2.228,0.126,71.508,68.875,71.55,68.399,68.711,0.0,-0.018,0.017,20.0,20.0,33.602,28.412,55.399,69.458,71.279,70.391,73.998,41.786,57.899,42.26,-10.82,31.891,34.844,71.75,71.563,71.188,71.563,0,0,72,70,1000,200,0.0,12.0,73.188,71.938,0.014,73.0,74.375,73.938,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.021,71.875,73.75,72.438,74.125,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.031,71.5,73.25,72.625,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.034,0.401,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5222008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,11.977,2.248,2.228,0.685,71.4,68.875,71.55,68.399,68.711,0.0,-0.021,0.017,20.0,20.0,33.602,28.355,55.444,69.243,71.279,70.603,73.998,41.712,57.586,42.114,-10.82,31.828,34.75,71.813,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.0,73.188,71.938,0.014,73.0,74.375,73.875,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.875,0.021,71.875,73.75,72.438,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.034,71.5,73.25,72.625,73.375,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.044,0.344,0.0,0.0,0.034,0.035,0.003,-0.001,0.002,0.001
5222008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.573,0,80,55,1.4,11.977,2.248,2.228,0.352,71.4,68.875,71.55,68.399,68.604,0.0,-0.021,0.014,20.0,20.0,33.658,28.355,55.373,69.351,71.279,70.391,74.072,41.493,57.69,41.969,-10.82,31.703,34.656,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.109,73.188,71.938,0.014,73.0,74.375,73.688,74.688,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.875,0.021,71.875,73.75,72.438,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,71.5,73.125,72.625,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.035,0.399,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.0
5222008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.588,0,80,55,1.4,12.125,2.248,2.228,0.35,71.508,68.875,71.445,68.399,68.604,0.0,-0.021,0.017,20.0,20.0,33.658,28.355,55.373,69.351,71.205,70.391,73.924,41.346,57.69,41.823,-10.82,31.641,34.594,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.078,73.188,72.063,0.014,73.0,74.375,73.688,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.021,71.875,73.75,72.438,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.033,71.5,73.125,72.625,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.037,0.397,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.646,0,80,55,1.4,12.086,2.248,2.228,0.574,71.508,68.875,71.55,68.399,68.604,0.0,-0.018,0.017,20.0,20.0,33.63,28.355,55.334,69.351,71.205,70.391,73.998,41.273,57.69,41.75,-10.82,31.609,34.469,71.813,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,12.141,73.188,71.938,0.014,73.0,74.375,73.688,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.021,71.875,73.75,72.438,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.035,71.5,73.063,72.625,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.038,0.396,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5222008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.705,0,80,55,1.4,12.07,1.126,2.228,0.35,71.508,68.875,71.445,68.399,68.604,0.0,-0.021,0.014,20.0,20.0,33.658,28.44,55.444,69.351,71.205,70.391,73.998,41.126,57.69,41.532,-10.82,31.531,34.406,71.813,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.102,73.063,71.875,0.014,72.938,74.375,73.563,74.688,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.021,71.875,73.75,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,71.5,73.063,72.625,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.038,0.336,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.705,0,80,55,1.4,12.109,2.248,2.228,0.35,71.4,68.875,71.445,68.399,68.604,0.0,-0.021,0.017,20.0,20.0,33.63,28.412,55.613,69.351,71.279,70.391,73.998,41.126,57.586,41.532,-10.82,31.453,34.344,71.938,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.156,73.188,71.938,0.014,73.0,74.375,73.563,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.021,71.875,73.75,72.438,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,71.5,73.0,72.813,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.034,0.338,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5222008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.675,0,80,55,1.4,12.125,2.248,2.228,1.58,71.508,68.875,71.34,68.399,68.604,0.0,-0.021,0.017,20.0,20.0,33.686,28.412,55.749,69.458,71.205,70.603,73.998,40.906,57.795,41.386,-10.82,31.422,34.25,71.813,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,11.977,73.188,71.938,0.014,73.0,74.375,73.563,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.021,71.875,73.688,72.625,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,71.5,72.938,72.813,73.25,0,96.188,72,70,1000,200,-0.001,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.051,0.389,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5222008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.631,0,80,55,1.4,11.961,2.248,2.228,0.351,71.508,68.875,71.445,68.399,68.604,0.0,-0.021,0.017,20.0,20.0,33.63,28.384,55.775,69.351,71.279,70.603,73.998,40.906,57.69,41.313,-10.82,31.328,34.219,71.938,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.086,73.063,71.875,0.014,73.0,74.375,73.438,74.688,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.021,71.875,73.688,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,71.375,73.0,72.625,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.313,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.044,0.331,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.544,0,80,55,1.4,12.031,2.248,2.228,0.797,71.508,68.981,71.34,68.399,68.604,0.0,-0.021,0.014,20.0,20.0,33.658,28.384,55.762,69.351,71.279,70.603,73.998,40.833,57.69,41.24,-10.82,31.281,34.125,71.813,71.438,71.063,71.563,0,0,72,70,1000,200,0.0,11.977,73.188,71.938,0.014,73.0,74.375,73.438,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.021,71.875,73.688,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,71.5,72.938,72.625,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.044,0.327,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5222008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.631,0,80,55,1.4,12.031,2.248,2.228,0.356,71.508,68.981,71.34,68.399,68.604,0.0,-0.018,0.017,20.0,20.0,33.658,28.412,55.723,69.351,71.205,70.391,73.924,40.76,57.586,41.168,-10.82,31.25,34.094,71.813,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,11.969,73.188,71.938,0.014,72.938,74.375,73.438,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.021,72.063,73.625,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.03,71.5,72.875,72.813,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.037,0.331,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5222008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.602,0,80,55,1.4,12.039,2.248,2.228,0.397,71.4,68.875,71.34,68.505,68.497,0.0,-0.018,0.014,20.0,20.0,33.63,28.384,55.697,69.243,71.205,70.603,73.998,40.687,57.481,41.095,-10.82,31.172,34.063,71.813,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,11.984,73.188,71.938,0.014,72.938,74.375,73.438,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.021,71.875,73.625,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.037,71.5,72.938,72.813,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.051,0.33,0.0,0.0,0.034,0.036,0.003,0.001,0.002,0.001
5222008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.588,0,80,55,1.4,11.977,2.248,2.228,1.916,71.4,68.875,71.34,68.399,68.711,0.0,-0.021,0.017,20.0,20.0,33.63,28.412,55.677,69.351,71.279,70.391,73.998,40.613,57.481,41.022,-10.82,31.172,34.0,71.813,71.438,71.063,71.563,0,0,72,70,1000,200,0.0,12.063,73.063,72.063,0.014,72.938,74.375,73.375,74.688,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.75,0.021,71.875,73.625,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.038,71.5,72.875,72.813,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.034,0.329,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5222008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.661,0,80,55,1.4,12.047,2.248,2.228,1.245,71.4,68.981,71.34,68.399,68.604,0.0,-0.021,0.017,20.0,20.0,33.63,28.384,55.625,69.351,71.205,70.391,73.998,40.54,57.481,40.949,-10.82,31.125,33.938,71.813,71.375,71.188,71.563,0,0,72,70,1000,200,0.0,11.984,73.063,71.938,0.014,72.938,74.375,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.75,0.021,71.875,73.625,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.034,71.688,72.813,72.813,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.038,0.33,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.646,0,80,55,1.4,11.984,2.248,2.228,0.351,71.4,68.875,71.445,68.399,68.604,0.0,-0.018,0.014,20.0,20.0,33.574,28.327,55.6,69.351,71.205,70.391,73.998,40.467,57.481,40.949,-10.82,31.094,33.906,71.813,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.016,73.063,71.938,0.014,72.938,74.375,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.021,71.875,73.625,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.037,71.5,72.875,72.625,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.038,0.387,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.0
5222008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.631,0,80,55,1.4,12.063,2.248,2.228,1.133,71.508,68.981,71.34,68.399,68.711,0.0,-0.021,0.017,20.0,20.0,33.574,28.412,55.587,69.458,71.205,70.391,73.998,40.467,57.481,40.803,-10.82,31.078,33.875,71.813,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,12.07,73.063,71.938,0.014,72.938,74.375,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.563,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.037,71.5,72.875,72.625,73.188,0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.072,0.269,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.763,0,80,55,1.4,12.234,2.248,2.228,1.854,71.508,68.875,71.445,68.505,68.604,0.0,-0.021,0.017,20.0,20.0,33.602,28.384,55.548,69.351,71.205,70.284,73.998,40.394,57.481,40.803,-10.82,31.047,33.844,71.813,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,12.234,73.063,71.938,0.014,72.938,74.375,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.75,76.563,0.021,71.875,73.625,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,71.375,72.813,72.625,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.188,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,0.329,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.002
5222008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.734,0,80,55,1.4,12.07,2.248,2.228,1.964,71.508,68.875,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.546,28.271,55.522,69.243,71.205,70.603,73.998,40.32,57.481,40.658,-10.82,31.0,33.844,71.813,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.0,73.188,71.938,0.014,72.938,74.313,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.625,72.438,74.125,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.035,71.5,72.813,72.563,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.051,0.271,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5222008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.021,13.705,0,80,55,1.4,12.0,2.248,0.462,1.482,71.4,68.981,71.445,68.399,68.604,0.0,-0.021,0.017,20.0,20.0,33.518,28.299,55.444,69.351,71.205,70.284,73.998,40.247,57.481,40.658,-10.82,30.984,33.781,71.938,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,11.914,73.063,71.938,0.014,72.938,74.375,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.563,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,71.5,72.813,72.625,73.188,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.064,0.327,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,11.961,2.248,2.228,1.924,71.4,68.981,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.518,28.299,55.399,69.351,71.205,70.391,73.998,40.174,57.481,40.585,-10.82,30.953,33.688,71.813,71.438,71.063,71.563,0,0,72,70,1000,200,0.0,11.977,73.063,71.938,0.014,72.938,74.375,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.563,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,71.5,72.813,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.038,0.325,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.661,0,80,55,1.4,11.945,2.248,2.228,2.08,71.4,68.981,71.55,68.505,68.604,0.0,-0.021,0.017,20.0,20.0,33.462,28.299,55.418,69.351,71.279,70.391,73.998,40.174,57.69,40.512,-10.82,30.922,33.625,71.938,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,11.969,73.063,71.938,0.014,72.938,74.313,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.563,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.036,71.5,72.813,72.625,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.034,0.264,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5222008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.734,0,80,55,1.4,12.055,2.248,2.228,1.114,71.4,68.981,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.462,28.327,55.36,69.351,71.132,70.603,73.998,40.101,57.69,40.439,-10.82,30.906,33.688,71.813,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.117,73.063,71.938,0.014,72.938,74.313,73.25,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.5,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,71.5,72.813,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.06,0.264,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.705,0,80,55,1.4,12.336,2.248,2.228,1.244,71.508,68.981,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.462,28.271,55.243,69.351,71.205,70.284,74.072,40.027,57.481,40.439,-10.82,30.859,33.656,71.813,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,12.117,73.063,71.938,0.014,72.938,74.375,73.25,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.563,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,71.375,72.75,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.034,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.705,0,80,55,1.4,12.336,2.248,2.228,1.169,71.4,68.981,71.445,68.505,68.604,0.0,-0.021,0.014,20.0,20.0,33.406,28.271,55.23,69.351,71.132,70.284,73.998,39.881,57.481,40.293,-10.82,30.844,33.594,71.938,71.438,71.063,71.563,0,0,72,70,1000,200,0.0,12.047,73.063,71.938,0.014,72.938,74.375,73.25,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.563,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.039,71.5,72.813,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.037,0.321,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.646,0,80,55,1.4,12.063,2.248,2.228,2.135,71.4,68.875,71.445,68.399,68.711,0.0,-0.021,0.017,20.0,20.0,33.434,28.271,55.217,69.351,71.205,70.391,73.998,39.881,57.69,40.293,-10.82,30.828,33.563,71.813,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.281,73.188,71.938,0.014,72.938,74.313,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.563,72.438,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,71.375,72.75,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.038,0.316,0.0,0.0,0.034,0.036,0.003,0.0,0.001,0.001
5222008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.646,0,80,55,1.4,12.273,2.248,2.228,1.238,71.508,68.981,71.55,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.378,28.243,55.165,69.351,71.132,70.391,73.924,39.807,57.481,40.221,-10.82,30.766,33.625,71.938,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.398,73.063,71.938,0.014,72.938,74.375,73.375,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.563,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,71.375,72.75,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.041,0.32,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.69,0,80,55,1.4,12.328,2.248,2.228,0.552,71.4,68.981,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.35,28.215,55.165,69.351,71.205,70.391,73.998,39.807,57.481,40.148,-10.82,30.734,33.469,71.813,71.375,71.188,71.563,0,0,72,70,1000,200,0.0,12.133,73.063,71.938,0.014,72.875,74.313,73.25,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.5,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.036,71.5,72.688,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.038,0.264,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.617,0,80,55,1.4,12.016,2.248,2.228,2.012,71.4,68.981,71.445,68.399,68.711,0.0,-0.021,0.017,20.0,20.0,33.35,28.131,55.152,69.351,71.205,70.284,73.998,39.734,57.481,40.075,-10.82,30.719,33.469,71.813,71.375,71.063,71.563,0,0,72,70,1000,200,0.0,12.109,73.063,71.938,0.014,72.875,74.313,73.25,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.75,73.438,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,71.375,72.75,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,0.262,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.558,0,80,55,1.4,11.914,2.248,2.228,2.129,71.4,68.981,71.55,68.505,68.711,0.0,-0.018,0.014,20.0,20.0,33.294,28.243,55.113,69.458,71.132,70.284,73.924,39.588,57.272,39.929,-10.82,30.688,33.438,71.813,71.375,71.188,71.438,0,0,72,70,1000,200,0.0,11.953,73.063,71.938,0.014,72.875,74.313,73.25,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.438,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,71.5,72.688,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.036,0.261,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,11.953,2.248,2.228,1.687,71.4,68.981,71.445,68.505,68.711,0.0,-0.021,0.014,20.0,20.0,33.294,28.159,55.113,69.351,71.132,70.603,73.924,39.514,57.481,39.929,-10.82,30.641,33.406,71.813,71.375,71.188,71.438,0,0,72,70,1000,200,0.0,12.055,73.063,71.938,0.014,72.875,74.313,73.25,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.021,71.875,73.5,72.313,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.041,71.5,72.75,72.625,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.058,0.314,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.631,0,80,55,1.4,12.18,2.248,2.228,1.176,71.508,68.981,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.21,28.159,55.068,69.351,71.132,70.284,74.072,39.514,57.69,39.856,-10.82,30.609,33.406,71.938,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.039,73.063,71.938,0.014,72.875,74.375,73.063,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,72.063,73.438,72.313,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.042,71.5,72.688,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.038,0.256,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5222008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.558,0,80,55,1.4,12.0,2.248,2.228,0.61,71.4,68.981,71.445,68.505,68.818,0.0,-0.021,0.017,20.0,20.0,33.21,28.159,55.016,69.458,71.205,70.391,74.072,39.368,57.481,39.784,-10.82,30.594,33.344,71.813,71.438,71.063,71.563,0,0,72,70,1000,200,0.0,11.922,73.188,71.938,0.014,72.875,74.313,73.063,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.021,71.875,73.438,72.188,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.034,71.375,72.688,72.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.039,0.311,0.0,0.0,0.034,0.036,0.003,0.001,0.002,0.001
5222008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.514,0,80,55,1.4,12.141,2.248,2.228,2.083,71.508,68.981,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.154,28.131,54.964,69.458,71.279,70.391,73.998,39.441,57.377,39.784,-10.82,30.547,33.313,71.813,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.102,73.063,71.938,0.014,72.875,74.25,73.063,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.563,0.021,71.875,73.438,72.188,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,71.375,72.688,72.625,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,0.001,-0.034,0.258,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.0
5222008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.529,0,80,55,1.4,12.031,2.248,2.228,2.076,71.508,68.981,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.125,28.103,54.977,69.351,71.205,70.284,73.998,39.954,57.272,40.366,-10.82,30.516,33.281,71.813,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.172,73.063,71.938,0.014,72.875,74.25,73.063,74.563,0,96.563,72,70,1000,200,-0.001,0.0,76.688,76.563,0.021,71.875,73.438,72.188,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.037,71.375,72.688,72.563,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,0.322,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.558,0,80,55,1.4,12.242,2.248,2.228,0.56,71.4,68.981,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,33.125,28.047,54.99,69.351,71.279,70.497,74.145,40.467,57.272,40.803,-10.82,30.5,33.25,71.813,71.375,71.188,71.563,0,0,72,70,1000,200,0.0,12.047,73.063,71.875,0.014,72.875,74.25,73.25,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.021,71.75,73.438,72.188,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.037,71.375,72.688,72.625,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.04,0.271,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.544,0,80,55,1.4,12.227,2.248,2.228,1.236,71.4,69.087,71.55,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,33.069,28.159,54.938,69.458,71.132,70.391,74.072,40.54,57.377,40.876,-10.82,30.453,33.219,71.75,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.305,72.875,71.938,0.014,72.875,74.25,73.25,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.021,71.875,73.438,72.188,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.042,71.375,72.688,72.563,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.044,0.27,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.558,0,80,55,1.4,12.242,2.248,0.462,2.083,71.4,68.875,71.445,68.505,68.711,0.0,-0.018,0.017,20.0,20.0,33.041,28.075,54.887,69.351,71.205,70.391,73.998,40.467,57.377,40.876,-10.82,30.406,33.156,71.813,71.375,71.063,71.563,0,0,72,70,1000,200,0.0,12.242,73.063,71.938,0.014,72.875,74.25,73.25,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.021,71.875,73.375,72.188,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,72.625,72.563,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.038,0.328,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.558,0,80,55,1.4,12.242,2.248,0.462,0.21,71.508,68.981,71.34,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,33.041,28.103,54.835,69.458,71.132,70.284,73.998,40.467,57.377,40.876,-10.82,30.391,33.125,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.313,72.875,71.938,0.014,72.875,74.25,73.25,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.021,71.875,73.375,72.063,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,72.625,72.563,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.037,0.328,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5222008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.631,0,80,55,1.4,12.273,2.248,2.228,2.124,71.4,68.981,71.445,68.505,68.711,0.0,-0.018,0.017,20.0,20.0,33.041,28.047,54.815,69.351,71.205,70.391,73.998,40.613,57.377,40.949,-10.82,30.359,33.094,71.813,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.148,73.063,71.938,0.014,72.875,74.188,73.063,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.021,71.875,73.438,72.125,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,72.688,72.563,73.063,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,-0.038,0.273,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5222008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.617,0,80,55,1.4,12.078,2.248,2.228,2.139,71.508,68.981,71.445,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,32.985,28.019,54.776,69.351,71.205,70.391,74.072,40.687,57.377,41.095,-10.82,30.328,33.063,71.813,71.375,71.188,71.438,0,0,72,70,1000,200,0.0,11.945,73.063,71.938,0.014,72.875,74.188,73.25,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.021,71.875,73.438,72.125,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.034,71.375,72.563,72.563,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.039,0.333,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.573,0,80,55,1.4,12.0,2.248,2.228,2.111,71.508,68.875,71.34,68.505,68.818,0.0,-0.021,0.017,20.0,20.0,32.957,28.047,54.776,69.458,71.132,70.284,74.072,40.76,57.272,41.168,-10.82,30.297,33.063,71.813,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.094,73.063,71.938,0.014,72.688,74.25,73.063,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.021,71.875,73.375,72.188,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,71.375,72.563,72.563,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,-0.038,0.335,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.588,0,80,55,1.4,12.109,2.248,2.228,2.139,71.4,68.981,71.445,68.505,68.818,0.0,-0.018,0.017,20.0,20.0,32.957,28.047,54.738,69.351,71.205,70.284,73.998,40.76,57.481,41.168,-10.82,30.281,33.0,71.75,71.375,71.188,71.563,0,0,72,70,1000,200,0.0,12.078,73.063,71.938,0.014,72.875,74.188,73.063,74.438,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.438,0.021,71.75,73.375,72.188,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,72.625,72.563,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.033,0.332,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.631,0,80,55,1.4,12.195,2.248,2.228,1.874,71.4,68.875,71.34,68.505,68.711,0.0,-0.018,0.017,20.0,20.0,32.929,28.019,54.725,69.351,71.205,70.391,74.072,40.906,57.377,41.313,-10.82,30.234,32.969,71.75,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.164,73.063,71.938,0.014,72.688,74.188,73.25,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.021,71.75,73.375,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.042,71.375,72.563,72.563,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.039,0.337,0.0,0.0,0.033,0.035,0.002,0.0,0.002,0.0
5222008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.588,0,80,55,1.4,12.117,2.248,2.228,2.139,71.4,68.981,71.34,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.873,28.019,54.738,69.351,71.132,70.284,74.072,40.906,57.168,41.313,-10.82,30.219,32.938,71.813,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.227,73.063,72.063,0.014,72.875,74.188,73.25,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.75,73.375,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.563,0.034,71.375,72.625,72.563,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.038,0.34,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.617,0,80,55,1.4,11.992,2.248,2.228,1.9,71.4,69.087,71.445,68.61,68.711,0.0,-0.021,0.017,20.0,20.0,32.873,28.019,54.738,69.458,71.132,70.284,73.998,40.906,57.272,41.386,-10.82,30.188,32.906,71.813,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,11.992,73.063,71.938,0.014,72.875,74.125,73.25,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.021,71.75,73.375,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.033,71.375,72.625,72.563,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.399,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.558,0,80,55,1.4,12.031,3.37,2.228,0.755,71.4,68.981,71.34,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,32.845,27.991,54.712,69.458,71.205,70.603,74.072,41.053,57.377,41.386,-10.82,30.141,32.875,71.813,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.133,73.063,71.875,0.014,72.688,74.188,73.063,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.021,71.875,73.375,72.125,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,72.563,72.438,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.052,0.277,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.573,0,80,55,1.4,12.086,2.248,2.228,2.024,71.4,68.981,71.34,68.505,68.818,0.0,-0.021,0.014,20.0,20.0,32.817,27.991,54.738,69.458,71.205,70.391,74.072,41.053,57.377,41.459,-10.82,30.141,32.875,71.938,71.375,71.188,71.438,0,0,72,70,1000,200,0.0,12.156,73.063,71.938,0.014,72.688,74.125,73.25,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.021,71.875,73.313,72.188,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.037,71.375,72.563,72.438,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.039,0.338,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,11.992,2.248,2.228,2.139,71.4,68.981,71.34,68.505,68.818,0.0,-0.021,0.017,20.0,20.0,32.789,27.935,54.725,69.458,71.205,70.603,74.072,41.053,57.272,41.459,-10.82,30.094,32.813,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.0,73.063,71.875,0.014,72.688,74.188,73.25,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.625,76.313,0.021,71.875,73.313,72.125,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.037,71.375,72.563,72.438,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.052,0.34,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
