DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.172,2.248,2.228,3.029,71.508,68.981,71.34,68.505,68.818,0.0,-0.018,0.017,20.0,20.0,32.761,27.935,54.686,69.351,71.205,70.284,74.072,41.126,57.272,41.459,-10.82,30.063,32.781,71.813,71.375,71.063,71.563,0,0,72,70,1000,200,0.0,12.086,73.188,71.938,0.014,72.875,74.125,73.25,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.021,71.875,73.313,72.125,73.938,0,96.313,72,70,1000,200,-0.001,0.0,74.875,74.375,0.034,71.375,72.563,72.438,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.034,0.281,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5222008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.172,2.248,2.228,1.89,71.508,68.981,71.34,68.61,68.925,0.0,-0.021,0.017,20.0,20.0,32.761,27.963,54.647,69.458,71.132,70.284,73.998,41.053,57.272,41.532,-10.82,30.047,32.75,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.141,73.063,71.938,0.014,72.688,74.125,73.063,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.75,73.375,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.038,71.375,72.563,72.438,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.037,0.403,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.109,3.37,2.228,2.108,71.4,68.981,71.235,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,32.677,27.935,54.595,69.351,71.132,70.603,73.998,41.2,57.168,41.532,-10.82,30.016,32.719,71.813,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.219,73.063,71.938,0.014,72.688,74.125,73.063,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.438,0.021,71.875,73.313,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.375,72.625,72.438,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.06,0.285,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.588,0,80,55,1.4,12.219,2.248,2.228,0.71,71.508,68.981,71.34,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.705,28.019,54.608,69.458,71.205,70.497,73.924,41.126,57.168,41.605,-10.82,30.0,32.719,71.813,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.352,73.063,71.938,0.014,72.688,74.125,73.063,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.75,73.313,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,71.375,72.563,72.438,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.042,0.406,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.391,2.248,2.228,2.162,71.293,68.981,71.34,68.505,68.711,0.0,-0.021,0.017,20.0,20.0,32.649,27.963,54.576,69.458,71.132,70.497,74.072,41.2,57.377,41.605,-10.82,29.984,32.688,71.813,71.313,71.188,71.563,0,0,72,70,1000,200,0.0,12.281,73.063,71.938,0.014,72.688,74.125,73.063,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.875,73.313,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.375,72.625,72.375,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,-0.051,0.341,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.188,2.248,2.228,2.134,71.508,68.981,71.34,68.61,68.711,0.0,-0.021,0.014,20.0,20.0,32.649,27.935,54.576,69.566,71.132,70.284,73.998,41.2,57.377,41.605,-10.82,29.953,32.656,71.813,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.383,73.063,71.938,0.014,72.688,74.125,73.063,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.875,73.25,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.375,72.563,72.375,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.037,0.343,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.43,2.248,2.228,2.139,71.293,68.981,71.34,68.61,68.711,0.0,-0.021,0.014,20.0,20.0,32.593,27.879,54.595,69.351,71.058,70.284,74.072,41.273,57.168,41.677,-10.82,29.938,32.594,71.813,71.313,71.063,71.375,0,0,72,70,1000,200,0.0,12.602,73.063,71.938,0.014,72.688,74.063,73.063,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.875,73.313,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.038,71.375,72.563,72.375,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.043,0.348,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.547,2.248,2.228,1.238,71.4,68.981,71.235,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,32.565,27.907,54.647,69.458,71.132,70.497,73.998,41.273,57.377,41.677,-10.82,29.906,32.563,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.281,73.063,71.938,0.014,72.688,74.125,73.063,74.188,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.875,73.25,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.375,72.563,72.438,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.05,0.342,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.336,2.248,2.228,2.109,71.4,68.981,71.34,68.505,68.818,0.0,-0.021,0.017,20.0,20.0,32.593,27.851,54.686,69.458,71.132,70.391,74.072,41.273,57.377,41.677,-10.82,29.875,32.531,71.75,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.625,73.063,71.938,0.014,72.688,74.125,72.938,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.75,73.313,72.063,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.375,72.563,72.375,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.044,0.344,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.555,2.248,2.228,1.563,71.4,68.981,71.34,68.61,68.818,0.0,-0.021,0.014,20.0,20.0,32.537,27.907,54.712,69.458,71.058,70.284,73.998,41.273,57.377,41.677,-10.82,29.859,32.5,71.813,71.375,71.063,71.375,0,0,72,70,1000,200,0.0,12.711,73.063,71.938,0.014,72.625,74.063,73.063,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.313,0.021,71.75,73.25,72.125,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,71.375,72.5,72.375,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.042,0.343,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.719,0,80,55,1.4,12.609,2.248,2.228,0.571,71.293,68.981,71.34,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,32.508,27.879,54.738,69.458,71.132,70.603,74.072,41.346,57.377,41.75,-10.82,29.844,32.5,71.813,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.625,73.063,71.938,0.014,72.625,74.125,72.938,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.875,73.25,72.125,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.563,0.04,71.375,72.5,72.375,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.061,0.346,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.719,0,80,55,1.4,12.578,2.248,0.462,2.166,71.4,69.087,71.34,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.508,27.907,54.738,69.351,71.132,70.603,73.998,41.273,57.377,41.677,-10.82,29.828,32.469,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.781,73.063,71.938,0.014,72.625,74.063,73.063,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.875,73.25,72.063,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,72.563,72.375,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.06,0.344,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.617,0,80,55,1.4,12.352,2.248,2.228,2.193,71.615,68.981,71.34,68.61,68.925,0.0,-0.018,0.017,20.0,20.0,32.452,27.823,54.66,69.566,71.132,70.391,74.072,41.419,57.377,41.75,-10.82,29.813,32.438,71.813,71.313,71.063,71.375,0,0,72,70,1000,200,0.0,12.32,73.063,71.875,0.014,72.625,74.0,72.938,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.313,0.021,71.75,73.25,72.125,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.032,71.375,72.563,72.375,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.083,0.282,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.719,0,80,55,1.4,12.352,2.248,2.228,1.306,71.4,68.981,71.34,68.61,68.818,0.0,-0.021,0.014,20.0,20.0,32.424,27.795,54.699,69.458,71.132,70.284,74.072,41.419,57.481,41.823,-10.82,29.781,32.406,71.75,71.375,71.063,71.438,0,0,72,70,1000,200,0.0,12.32,73.063,71.875,0.014,72.625,74.063,73.063,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.25,0.021,71.75,73.25,72.063,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.25,0.037,71.313,72.5,72.375,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.073,0.345,0.0,0.0,0.034,0.035,0.002,0.001,0.003,0.001
5222008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.778,0,80,55,1.4,12.281,2.248,2.228,2.083,71.4,68.981,71.34,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,32.452,27.823,54.686,69.458,71.132,70.284,74.072,41.419,57.272,41.823,-10.82,29.766,32.406,71.75,71.375,71.063,71.563,0,0,72,70,1000,200,0.0,12.523,73.063,71.875,0.014,72.625,74.063,73.063,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.5,76.313,0.021,71.75,73.25,72.063,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,71.313,72.5,72.375,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.038,0.351,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.688,2.248,0.462,0.343,71.4,68.981,71.34,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,32.396,27.795,54.686,69.458,71.058,70.284,73.998,41.419,57.377,41.75,-10.82,29.75,32.375,71.813,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.859,73.063,71.875,0.014,72.625,74.063,72.938,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.313,0.021,71.75,73.25,72.063,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.813,74.375,0.028,71.375,72.5,72.375,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.042,0.284,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.82,2.248,2.228,2.054,71.4,69.087,71.34,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.368,27.795,54.699,69.458,71.132,70.284,74.072,41.493,57.272,41.896,-10.82,29.734,32.344,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.891,73.063,71.938,0.014,72.625,74.063,72.938,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.021,71.75,73.25,72.063,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.375,72.563,72.375,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.038,0.35,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.734,0,80,55,1.4,12.797,2.248,2.228,2.014,71.508,69.087,71.34,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.396,27.767,54.751,69.458,71.132,70.391,74.072,41.419,57.586,41.896,-10.82,29.719,32.313,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.672,73.063,71.875,0.014,72.625,74.063,72.938,74.125,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.313,0.021,71.75,73.25,72.063,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.375,72.5,72.25,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.044,0.405,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.547,2.248,2.228,1.856,71.4,69.087,71.34,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.34,27.795,54.789,69.458,71.132,70.284,74.072,41.493,57.272,41.823,-10.82,29.703,32.313,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.555,73.063,71.938,0.014,72.625,74.063,72.938,74.125,0,96.563,72,70,1000,200,0.0,0.0,76.375,76.25,0.021,71.75,73.25,71.813,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.037,71.375,72.5,72.375,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.038,0.285,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.0
5222008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.792,0,80,55,1.4,12.547,2.248,2.228,1.014,71.508,68.981,71.34,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.312,27.767,54.822,69.458,71.132,70.284,74.072,41.566,57.481,41.969,-10.82,29.688,32.25,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.477,73.063,71.875,0.014,72.625,74.0,73.063,74.125,0,96.563,72,70,1000,200,0.0,0.0,76.375,76.313,0.021,71.75,73.25,72.063,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.031,71.375,72.5,72.375,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.038,0.349,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.631,0,80,55,1.4,12.359,2.248,2.228,2.114,71.4,68.981,71.235,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,32.284,27.739,54.835,69.458,71.132,70.284,74.072,41.566,57.272,41.896,-10.82,29.672,32.219,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.344,72.875,71.875,0.014,72.625,74.0,72.938,74.125,0,96.563,72,70,1000,200,0.0,0.0,76.375,76.25,0.021,71.75,73.25,72.063,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.375,72.5,72.25,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.038,0.286,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.859,2.248,2.228,2.138,71.4,68.981,71.34,68.61,68.925,0.0,-0.021,0.017,20.0,20.0,32.256,27.767,54.815,69.458,71.132,70.284,74.072,41.566,57.272,41.896,-10.82,29.672,32.188,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.859,73.063,71.875,0.014,72.438,74.0,72.938,74.125,0,96.563,72,70,1000,200,0.0,0.0,76.188,76.313,0.021,71.688,73.188,71.813,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.038,71.313,72.5,72.25,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.038,0.288,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5222008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.646,0,80,55,1.4,13.055,2.248,2.228,1.692,71.4,69.087,71.34,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,32.256,27.767,54.751,69.458,71.132,70.391,74.072,41.566,57.481,41.969,-10.82,29.641,32.188,71.813,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.719,73.063,71.938,0.014,72.625,74.0,73.063,74.125,0,96.563,72,70,1000,200,0.0,0.0,76.375,76.25,0.021,71.75,73.25,71.813,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.042,71.313,72.438,72.25,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.083,0.346,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.675,0,80,55,1.4,12.75,2.248,2.228,2.57,71.4,69.087,71.34,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.228,27.739,54.673,69.458,71.132,70.284,74.072,41.566,57.377,41.969,-10.82,29.656,32.156,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.523,73.063,71.938,0.014,72.625,73.938,72.938,74.125,0,96.563,72,70,1000,200,0.0,0.0,76.375,76.25,0.021,71.688,73.25,71.813,73.875,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.313,72.438,72.25,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.038,0.349,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5222008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.508,2.248,2.228,2.126,71.4,69.087,71.34,68.716,68.818,0.0,-0.018,0.017,20.0,20.0,32.228,27.795,54.738,69.458,71.132,70.497,74.072,41.712,57.481,42.042,-10.82,29.609,32.094,71.813,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.664,73.063,71.875,0.014,72.438,73.938,72.938,74.0,0,96.563,72,70,1000,200,0.0,0.0,76.375,76.188,0.021,71.688,73.188,71.813,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.313,72.5,72.25,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.051,0.286,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.661,0,80,55,1.4,12.688,2.248,2.228,2.473,71.4,69.087,71.34,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.172,27.739,54.699,69.458,71.132,70.284,74.145,41.566,57.377,42.042,-10.82,29.594,32.094,71.75,71.313,71.063,71.438,0,0,72,70,1000,200,0.0,12.852,72.875,71.875,0.014,72.625,73.938,72.938,74.0,0,96.563,72,70,1000,200,0.0,0.0,76.188,76.25,0.021,71.75,73.188,71.813,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.031,71.313,72.438,72.25,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.039,0.411,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.002
5222008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.688,2.248,2.228,2.028,71.4,69.087,71.235,68.61,68.818,0.0,-0.021,0.014,20.0,20.0,32.144,27.739,54.712,69.458,71.132,70.284,74.072,41.712,57.272,42.042,-10.82,29.594,32.063,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.578,73.063,71.875,0.014,72.625,74.0,72.938,74.0,0,96.563,72,70,1000,200,0.0,0.0,76.375,76.25,0.021,71.75,73.188,71.813,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.038,71.313,72.438,72.063,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.038,0.29,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5222008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.602,2.248,2.228,2.139,71.4,69.087,71.34,68.61,68.925,0.0,-0.018,0.017,20.0,20.0,32.116,27.739,54.751,69.458,71.132,70.391,74.072,41.639,57.377,42.042,-10.82,29.578,32.063,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.461,73.063,71.875,0.014,72.625,73.938,72.938,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.021,71.75,73.25,71.813,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.313,72.438,72.063,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.044,0.349,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.631,0,80,55,1.4,12.328,2.248,0.462,2.136,71.4,69.087,71.34,68.61,68.818,0.0,-0.021,0.017,20.0,20.0,32.088,27.683,54.738,69.458,71.058,70.391,74.072,41.639,57.481,42.042,-10.82,29.563,32.063,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.688,73.063,71.875,0.014,72.625,73.938,72.938,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.188,0.021,71.75,73.25,71.813,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,71.313,72.438,72.25,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-0.05,0.347,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.742,2.248,2.228,2.103,71.4,69.087,71.34,68.716,68.818,0.0,-0.021,0.017,20.0,20.0,32.116,27.655,54.725,69.458,71.058,70.284,74.072,41.712,57.586,42.114,-10.82,29.563,32.0,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.797,73.063,71.875,0.014,72.438,74.0,72.938,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.021,71.75,73.188,71.813,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.313,72.438,72.063,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.043,0.345,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.675,0,80,55,1.4,12.758,2.248,2.228,1.496,71.4,68.981,71.34,68.61,68.818,0.0,-0.018,0.014,20.0,20.0,32.088,27.683,54.764,69.458,70.984,70.284,73.998,41.786,57.377,42.114,-10.82,29.531,32.0,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.406,73.063,71.938,0.014,72.625,73.938,72.938,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.188,0.021,71.75,73.188,71.813,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.037,71.313,72.438,72.063,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.047,0.288,0.0,0.0,0.034,0.036,0.002,0.001,0.003,0.001
5222008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.675,0,80,55,1.4,12.453,2.248,2.228,2.135,71.4,69.087,71.34,68.61,68.818,0.0,-0.021,0.014,20.0,20.0,32.032,27.683,54.802,69.458,71.058,70.284,74.072,41.712,57.377,42.114,-10.82,29.531,31.953,71.75,71.313,70.938,71.375,0,0,72,70,1000,200,0.0,12.227,72.875,71.938,0.014,72.625,73.938,72.938,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.25,0.021,71.875,73.188,71.75,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.313,72.438,72.063,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.043,0.351,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.69,0,80,55,1.4,12.188,2.248,2.228,1.463,71.4,69.087,71.34,68.61,68.925,0.0,-0.021,0.014,20.0,20.0,31.976,27.683,54.835,69.458,71.058,70.284,74.072,41.786,57.377,42.187,-10.82,29.516,31.922,71.813,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.188,73.063,71.938,0.014,72.438,73.938,72.938,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.188,0.021,71.75,73.25,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.037,71.313,72.438,72.063,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.043,0.352,0.0,0.0,0.033,0.035,0.002,0.001,0.003,0.001
5222008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.734,0,80,55,1.4,12.414,2.248,2.228,2.125,71.4,69.087,71.235,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,32.004,27.683,54.789,69.458,71.058,70.497,74.145,41.786,57.481,42.114,-10.82,29.5,31.922,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.25,72.875,71.875,0.014,72.438,73.938,72.813,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.375,76.25,0.021,71.75,73.25,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.313,72.438,72.25,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.061,0.287,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.453,2.248,2.228,1.919,71.293,69.087,71.235,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,32.004,27.655,54.764,69.351,71.132,70.603,74.072,41.786,57.377,42.114,-10.82,29.5,31.938,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.219,72.875,71.688,0.014,72.438,73.938,72.938,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.75,73.25,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.313,72.438,72.063,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.061,0.288,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.675,0,80,55,1.4,12.328,2.248,2.228,1.93,71.508,69.087,71.235,68.61,69.032,0.0,-0.018,0.017,20.0,20.0,31.919,27.655,54.738,69.566,71.058,70.497,74.072,41.859,57.272,42.187,-10.82,29.5,31.906,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.281,72.875,71.938,0.014,72.438,73.938,72.938,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.75,73.25,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.04,71.188,72.438,72.063,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.059,0.291,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5222008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.631,0,80,55,1.4,12.281,2.248,2.228,1.692,71.4,69.087,71.34,68.61,68.925,0.0,-0.018,0.014,20.0,20.0,31.919,27.627,54.738,69.458,71.058,70.497,74.072,41.786,57.481,42.187,-10.82,29.5,31.891,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.508,72.875,71.875,0.014,72.438,73.938,72.938,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.25,0.021,71.75,73.188,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.033,71.313,72.375,71.938,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.059,0.348,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.661,0,80,55,1.4,12.195,2.248,2.228,1.243,71.4,68.981,71.34,68.61,68.925,0.0,-0.018,0.017,20.0,20.0,31.919,27.655,54.751,69.566,71.132,70.284,74.145,41.786,57.481,42.187,-10.82,29.469,31.844,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.352,73.063,71.938,0.014,72.438,73.938,72.938,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.75,73.188,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.313,72.375,71.938,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.039,0.349,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.002
5222008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.734,0,80,55,1.4,12.195,2.248,2.228,1.677,71.293,69.087,71.34,68.716,68.818,0.0,-0.018,0.014,20.0,20.0,31.891,27.655,54.738,69.458,71.132,70.284,74.072,41.859,57.481,42.187,-10.82,29.469,31.844,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.484,73.063,71.938,0.014,72.438,73.875,72.813,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.25,0.021,71.688,73.188,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.313,72.375,72.063,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.038,0.288,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5222008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.69,0,80,55,1.4,12.406,2.248,2.228,0.93,71.4,69.087,71.235,68.61,68.818,0.0,-0.018,0.017,20.0,20.0,31.807,27.627,54.699,69.351,71.132,70.391,74.072,41.859,57.69,42.26,-10.82,29.469,31.844,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.336,73.063,71.875,0.014,72.438,73.875,72.813,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.25,0.021,71.75,73.188,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.038,71.313,72.438,71.938,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.083,0.347,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.631,0,80,55,1.4,12.336,2.248,2.228,2.136,71.4,68.981,71.34,68.716,68.925,0.0,-0.021,0.017,20.0,20.0,31.863,27.627,54.66,69.458,70.984,70.284,74.072,41.859,57.377,42.187,-10.82,29.469,31.828,71.75,71.25,71.188,71.375,0,0,72,70,1000,200,0.0,12.477,73.063,71.875,0.014,72.438,73.875,72.938,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.75,73.25,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.313,72.438,71.938,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.049,0.288,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.719,0,80,55,1.4,12.336,2.248,2.228,2.11,71.293,69.087,71.34,68.61,68.925,0.0,-0.021,0.014,20.0,20.0,31.835,27.627,54.55,69.458,71.132,70.284,74.145,41.859,57.481,42.26,-10.82,29.469,31.813,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.281,73.063,71.875,0.014,72.438,73.875,72.813,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.75,73.188,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.75,74.25,0.037,71.313,72.375,71.938,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.938,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.039,0.352,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5222008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.305,2.248,2.228,1.112,71.508,68.981,71.235,68.716,69.032,0.0,-0.018,0.017,20.0,20.0,31.807,27.627,54.524,69.566,71.058,70.603,74.072,41.859,57.377,42.26,-10.82,29.469,31.828,71.75,71.25,70.938,71.438,0,0,72,70,1000,200,0.0,12.383,72.875,71.875,0.014,72.438,73.938,72.938,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.75,73.188,71.625,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.036,71.188,72.375,71.938,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.073,0.354,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5222008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.661,0,80,55,1.4,12.328,2.248,0.462,1.915,71.293,69.087,71.34,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,31.779,27.627,54.452,69.458,71.132,70.497,74.145,42.005,57.795,42.333,-10.82,29.453,31.844,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.195,73.063,71.875,0.014,72.313,73.813,72.813,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.875,73.25,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.038,71.313,72.375,71.938,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.052,0.284,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.675,0,80,55,1.4,12.172,2.248,2.228,1.021,71.508,69.194,71.34,68.61,68.925,0.0,-0.018,0.014,20.0,20.0,31.779,27.627,54.401,69.566,71.132,70.391,74.145,41.932,57.481,42.26,-10.82,29.453,31.828,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.633,73.063,71.938,0.014,72.438,73.875,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.688,73.188,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.037,71.313,72.375,71.938,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.045,0.288,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.617,0,80,55,1.4,12.539,2.248,2.228,1.88,71.508,69.087,71.34,68.61,68.925,0.0,-0.018,0.017,20.0,20.0,31.779,27.571,54.271,69.566,71.058,70.284,74.145,41.932,57.481,42.333,-10.82,29.453,31.797,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.531,73.063,71.875,0.014,72.438,73.875,72.813,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.625,73.188,71.625,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.034,71.313,72.438,71.938,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.044,0.351,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.002
5222008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.547,2.248,2.228,2.017,71.4,69.087,71.34,68.716,68.925,0.0,-0.021,0.014,20.0,20.0,31.751,27.627,54.213,69.458,71.132,70.391,74.145,42.005,57.481,42.333,-10.82,29.453,31.766,71.5,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.57,73.063,71.875,0.014,72.438,73.875,72.813,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.688,73.188,71.625,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.375,0.033,71.313,72.375,71.938,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.938,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.045,0.29,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.661,0,80,55,1.4,12.438,2.248,2.228,2.146,71.293,69.087,71.34,68.716,68.925,0.0,-0.018,0.017,20.0,20.0,31.751,27.627,54.174,69.458,71.132,70.391,74.145,42.005,57.586,42.333,-10.82,29.469,31.766,71.813,71.188,71.063,71.438,0,0,72,70,1000,200,0.0,12.648,73.063,71.938,0.014,72.438,73.875,72.813,74.0,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.75,73.188,71.75,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.039,71.313,72.375,71.938,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.045,0.288,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,12.359,2.248,2.228,0.569,71.4,69.087,71.34,68.716,68.925,0.0,-0.018,0.017,20.0,20.0,31.667,27.599,54.174,69.458,71.132,70.603,74.145,42.005,57.586,42.333,-10.82,29.438,31.781,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.57,73.063,71.875,0.014,72.438,73.875,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.188,76.188,0.021,71.688,73.188,71.625,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.034,71.313,72.375,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.063,0.286,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,600,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.328,2.248,2.228,2.362,71.4,69.087,71.34,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,31.751,27.571,54.245,69.458,71.132,70.284,74.145,42.079,57.481,42.406,-10.82,29.422,31.781,71.5,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.297,72.875,71.875,0.014,72.625,73.875,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.75,73.188,71.625,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.188,72.375,71.938,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.039,0.289,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5222008,601,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.748,0,80,55,1.4,12.5,2.248,2.228,1.207,71.293,69.087,71.34,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,31.723,27.571,54.2,69.458,71.058,70.284,74.145,42.005,57.377,42.406,-10.82,29.453,31.766,71.5,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.398,72.875,71.875,0.014,72.438,73.875,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,76.188,0.021,71.75,73.188,71.625,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.032,71.188,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.813,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.044,0.359,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.002
5222008,602,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.5,2.248,2.228,2.042,71.4,69.087,71.34,68.716,68.925,0.0,-0.021,0.014,20.0,20.0,31.667,27.571,54.096,69.458,71.058,70.391,74.145,42.005,57.481,42.406,-10.82,29.453,31.734,71.75,71.25,71.063,71.438,0,0,72,70,1000,200,0.0,12.438,73.063,71.875,0.014,72.313,73.875,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.75,73.25,71.625,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.031,71.313,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.051,0.355,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,603,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.367,2.248,2.228,3.411,71.293,69.087,71.34,68.716,68.925,0.0,-0.018,0.017,20.0,20.0,31.667,27.627,54.044,69.458,71.058,70.497,74.145,42.079,57.481,42.406,-10.82,29.422,31.734,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.211,73.063,71.875,0.014,72.313,73.875,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.25,71.625,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.037,71.188,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.061,0.29,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5222008,604,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.25,2.248,2.228,1.391,71.293,69.087,71.34,68.716,68.925,0.0,-0.021,0.017,20.0,20.0,31.667,27.599,54.122,69.458,71.132,70.497,74.145,42.152,57.586,42.479,-10.82,29.438,31.734,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.117,73.063,71.875,0.014,72.313,73.875,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,76.188,0.021,71.75,73.188,71.625,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.037,71.313,72.375,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,-0.052,0.288,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,605,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.227,2.248,2.228,0.57,71.293,69.087,71.445,68.716,68.818,0.0,-0.018,0.014,20.0,20.0,31.611,27.599,54.109,69.458,71.058,70.497,74.145,42.079,57.586,42.406,-10.82,29.422,31.703,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.375,73.063,71.875,0.014,72.313,73.813,72.813,73.875,0,96.563,72,70,1000,200,0.0,0.0,76.188,75.938,0.021,71.75,73.188,71.625,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.038,71.313,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.061,0.287,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,606,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.646,0,80,55,1.4,12.344,2.248,2.228,0.794,71.4,69.087,71.34,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,31.555,27.571,54.005,69.458,71.132,70.284,74.145,42.152,57.586,42.479,-10.82,29.422,31.719,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.422,72.875,71.875,0.014,72.313,73.813,72.813,73.875,0,96.563,72,70,1000,200,0.0,0.0,76.063,75.938,0.021,71.688,73.188,71.5,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.042,71.313,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.039,0.289,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
5222008,607,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.661,0,80,55,1.4,12.438,2.248,2.228,2.028,71.293,69.087,71.445,68.61,68.925,0.0,-0.021,0.014,20.0,20.0,31.611,27.515,53.979,69.458,71.058,70.603,74.145,42.152,57.481,42.479,-10.82,29.453,31.703,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.289,73.063,71.875,0.014,72.313,73.813,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.313,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.142,0.291,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,608,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.631,0,80,55,1.4,12.32,2.248,2.228,1.218,71.293,69.087,71.445,68.61,68.925,0.0,-0.021,0.014,20.0,20.0,31.611,27.543,53.921,69.458,71.058,70.497,74.145,42.152,57.586,42.551,-10.82,29.453,31.734,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.367,73.063,71.875,0.014,72.313,73.813,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.188,71.625,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.03,71.313,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.061,0.352,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,609,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.211,2.248,2.228,2.306,71.4,69.194,71.445,68.716,68.925,0.0,-0.021,0.014,20.0,20.0,31.527,27.515,53.843,69.458,71.058,70.391,74.072,42.079,57.69,42.479,-10.82,29.453,31.703,71.5,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.266,72.875,71.875,0.014,72.313,73.813,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.188,71.625,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.034,71.313,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.05,0.35,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,610,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.675,0,80,55,1.4,12.234,2.248,2.228,1.028,71.293,69.194,71.55,68.822,68.925,0.0,-0.021,0.014,20.0,20.0,31.583,27.487,53.675,69.458,71.058,70.284,74.145,42.079,57.481,42.551,-10.82,29.469,31.734,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.133,73.063,71.875,0.014,72.313,73.813,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.188,75.938,0.021,71.688,73.125,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.313,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.044,0.419,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5222008,611,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.631,0,80,55,1.4,12.391,2.248,2.228,2.098,71.4,69.087,71.445,68.716,68.818,0.0,-0.018,0.014,20.0,20.0,31.527,27.515,53.629,69.458,71.058,70.391,74.145,42.152,57.586,42.551,-10.82,29.453,31.75,71.5,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.43,73.063,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.042,71.313,72.313,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.051,0.352,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5222008,612,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.375,2.248,2.228,1.425,71.293,69.087,71.55,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,31.527,27.487,53.616,69.458,70.984,70.603,74.072,42.152,57.481,42.551,-10.82,29.453,31.734,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.172,72.875,71.875,0.014,72.313,73.75,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.037,71.313,72.375,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.089,0.356,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
