DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,613,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.631,0,80,55,1.4,12.422,2.248,2.228,1.831,71.4,69.194,71.55,68.822,68.925,0.0,-0.018,0.014,20.0,20.0,31.499,27.487,53.577,69.458,71.058,70.391,74.145,42.225,57.586,42.551,-10.82,29.469,31.719,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.258,72.875,71.875,0.014,72.313,73.75,72.813,73.875,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.125,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.313,72.313,71.813,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.051,0.289,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,614,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.422,2.248,2.228,1.61,71.293,69.194,71.445,68.716,68.925,0.0,-0.021,0.017,20.0,20.0,31.471,27.431,53.448,69.458,71.058,70.284,74.145,42.225,57.586,42.624,-10.82,29.469,31.75,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.438,72.875,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.125,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.313,72.313,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.044,0.353,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.0
5222008,615,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.573,0,80,55,1.4,12.422,2.248,2.228,2.135,71.4,69.194,71.655,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.471,27.431,53.616,69.566,71.058,70.391,74.072,42.152,57.481,42.551,-10.82,29.5,31.75,71.75,71.188,71.063,71.438,0,0,72,70,1000,200,0.0,12.477,73.063,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.625,74.188,0.037,71.313,72.313,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.05,0.353,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,616,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.558,0,80,55,1.4,12.352,2.248,2.228,2.125,71.4,69.087,71.55,68.716,68.925,0.0,-0.021,0.014,20.0,20.0,31.499,27.487,53.616,69.458,71.058,70.497,74.145,42.225,57.69,42.624,-10.82,29.484,31.734,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.719,73.063,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.875,0.021,71.688,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.038,71.313,72.375,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,0.001,-0.061,0.35,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,617,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.573,0,80,55,1.4,12.875,2.248,2.228,1.475,71.293,69.087,71.55,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,31.471,27.459,53.539,69.458,71.058,70.497,74.219,42.225,57.481,42.624,-10.82,29.469,31.703,71.5,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.633,72.875,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.938,0.021,71.688,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.375,72.313,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.062,0.355,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,618,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.547,2.248,2.228,2.034,71.293,69.087,71.55,68.716,69.032,0.0,-0.018,0.014,20.0,20.0,31.443,27.487,53.552,69.566,71.058,70.284,74.219,42.225,57.586,42.624,-10.82,29.484,31.719,71.5,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.5,72.875,71.875,0.014,72.313,73.688,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.875,0.021,71.688,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.042,71.313,72.375,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.045,0.356,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,619,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.631,0,80,55,1.4,12.43,2.248,2.228,1.552,71.293,69.087,71.55,68.716,68.925,0.0,-0.018,0.017,20.0,20.0,31.443,27.487,53.5,69.566,71.058,70.391,74.145,42.225,57.69,42.624,-10.82,29.5,31.703,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.641,72.875,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.032,71.313,72.313,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.75,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.051,0.352,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5222008,620,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.602,0,80,55,1.4,12.586,2.248,2.228,2.261,71.293,69.087,71.55,68.61,68.925,0.0,-0.018,0.017,20.0,20.0,31.415,27.487,53.539,69.458,71.058,70.603,74.145,42.298,57.481,42.624,-10.82,29.484,31.719,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.711,72.875,71.875,0.014,72.313,73.688,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.188,71.5,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.042,71.375,72.375,71.688,72.563,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.075,0.292,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,621,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,12.422,2.248,2.228,0.574,71.293,69.194,71.55,68.716,69.032,0.0,-0.021,0.017,20.0,20.0,31.415,27.487,53.603,69.566,71.058,70.284,74.145,42.298,57.69,42.697,-10.82,29.5,31.703,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.602,73.063,71.875,0.014,72.25,73.688,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.688,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,72.313,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.044,0.352,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,622,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.573,0,80,55,1.4,12.625,2.248,2.228,2.017,71.293,68.981,71.55,68.716,69.032,0.0,-0.018,0.017,20.0,20.0,31.359,27.515,53.817,69.458,71.058,70.497,74.219,42.298,57.586,42.697,-10.82,29.5,31.719,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.484,72.875,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.188,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.037,71.375,72.375,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.062,0.354,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,623,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.646,0,80,55,1.4,12.586,2.248,2.228,1.888,71.4,69.087,71.55,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,31.387,27.459,53.979,69.458,71.058,70.391,74.145,42.298,57.481,42.697,-10.82,29.516,31.734,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.531,72.875,71.688,0.014,72.313,73.688,72.75,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.063,75.938,0.021,71.75,73.188,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.038,71.375,72.375,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.097,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,624,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.646,0,80,55,1.4,12.758,2.248,2.228,1.832,71.4,69.194,71.655,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,31.387,27.487,54.018,69.458,71.058,70.603,74.219,42.298,57.586,42.697,-10.82,29.531,31.719,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.672,72.875,71.875,0.014,72.313,73.688,72.75,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.125,71.5,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.188,0.033,71.375,72.375,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.146,0.356,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.002
5222008,625,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.711,2.248,2.228,1.692,71.293,69.194,71.55,68.716,68.925,0.0,-0.021,0.017,20.0,20.0,31.359,27.487,54.083,69.458,71.058,70.391,74.145,42.372,57.481,42.697,-10.82,29.547,31.734,71.5,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.531,72.875,71.688,0.014,72.313,73.688,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.125,71.5,73.25,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.5,72.375,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.051,0.293,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,626,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.631,0,80,55,1.4,12.438,2.248,2.228,0.797,71.293,69.194,71.655,68.716,68.925,0.0,-0.021,0.014,20.0,20.0,31.331,27.487,54.148,69.566,71.058,70.603,74.145,42.372,57.481,42.77,-10.82,29.547,31.688,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.398,72.875,71.875,0.014,72.313,73.625,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.938,0.021,71.688,73.188,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.5,72.375,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.075,0.359,0.0,0.0,0.033,0.035,0.002,0.0,0.002,0.001
5222008,627,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.661,0,80,55,1.4,12.438,2.248,2.228,2.138,71.293,69.087,71.55,68.716,68.925,0.0,-0.021,0.014,20.0,20.0,31.331,27.515,54.148,69.566,71.058,70.391,74.145,42.298,57.795,42.697,-10.82,29.531,31.703,71.5,71.188,71.063,71.438,0,0,72,70,1000,200,0.0,12.523,72.875,71.875,0.014,72.313,73.625,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.188,0.04,71.5,72.375,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.051,0.352,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,628,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.661,0,80,55,1.4,12.453,2.248,2.228,1.937,71.293,69.194,71.655,68.822,68.925,0.0,-0.018,0.014,20.0,20.0,31.331,27.487,54.148,69.566,71.058,70.497,74.219,42.372,57.69,42.77,-10.82,29.547,31.688,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.367,72.875,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.875,0.021,71.75,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.688,72.375,71.688,72.688,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.062,0.355,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5222008,629,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.469,2.248,2.228,1.916,71.293,69.087,71.55,68.822,68.925,0.0,-0.018,0.014,20.0,20.0,31.331,27.515,54.161,69.458,71.058,70.391,74.145,42.372,57.69,42.77,-10.82,29.594,31.703,71.5,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.914,72.875,71.875,0.014,72.313,73.688,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.188,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.035,71.688,72.438,71.688,72.75,0,96.188,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.051,0.353,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,630,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.631,0,80,55,1.4,12.805,2.248,2.228,1.105,71.4,69.194,71.55,68.716,68.925,0.0,-0.018,0.017,20.0,20.0,31.302,27.571,54.187,69.566,71.058,70.603,74.219,42.445,57.586,42.77,-10.82,29.547,31.656,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.648,72.875,71.875,0.014,72.313,73.688,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.938,0.021,71.75,73.188,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.038,71.688,72.438,71.625,72.688,0,96.188,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.076,0.293,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,631,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.602,0,80,55,1.4,12.805,2.248,2.228,2.138,71.293,69.087,71.55,68.716,69.032,0.0,-0.018,0.017,20.0,20.0,31.331,27.515,54.213,69.566,71.058,70.497,74.219,42.445,57.586,42.77,-10.82,29.594,31.656,71.5,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.523,72.813,71.875,0.014,72.313,73.688,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.188,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,73.938,0.037,71.813,72.438,71.625,72.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.118,0.292,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.0
5222008,632,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,12.43,2.248,2.228,2.111,71.293,69.087,71.55,68.716,69.032,0.0,-0.018,0.017,20.0,20.0,31.359,27.543,54.271,69.458,70.984,70.284,74.145,42.372,57.586,42.77,-10.82,29.609,31.672,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.422,72.875,71.688,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.938,0.021,71.75,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.038,71.813,72.438,71.625,72.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.05,0.355,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,633,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.529,0,80,55,1.4,12.547,2.248,2.228,0.762,71.508,69.194,71.55,68.822,69.139,0.0,-0.018,0.014,20.0,20.0,31.331,27.515,54.375,69.673,70.984,70.391,74.219,42.445,57.586,42.843,-10.82,29.594,31.656,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.695,72.813,71.875,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,71.938,72.5,71.625,72.75,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.06,0.356,0.0,0.0,0.033,0.035,0.002,0.0,0.002,0.001
5222008,634,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,12.688,2.248,2.228,2.117,71.293,69.194,71.55,68.716,68.925,0.0,-0.018,0.014,20.0,20.0,31.302,27.543,54.465,69.458,71.058,70.603,74.145,42.445,57.795,42.843,-10.82,29.625,31.672,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.57,72.875,71.688,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,72.0,72.5,71.625,72.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.075,0.352,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,635,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.588,0,80,55,1.4,12.43,2.248,2.228,0.672,71.4,69.3,71.655,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.302,27.543,54.524,69.566,71.058,70.391,74.219,42.445,57.795,42.916,-10.82,29.609,31.688,71.5,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.375,72.875,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.188,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.0,72.563,71.625,72.688,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.052,0.417,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,636,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.631,0,80,55,1.4,12.281,2.248,2.228,0.778,71.4,69.194,71.55,68.822,69.032,0.0,-0.021,0.017,20.0,20.0,31.331,27.515,54.537,69.458,71.058,70.391,74.219,42.518,57.795,42.843,-10.82,29.641,31.656,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.313,72.875,71.875,0.014,72.25,73.688,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.875,73.188,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,72.063,72.563,71.625,72.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.052,0.29,0.0,0.0,0.033,0.035,0.002,0.0,0.002,0.001
5222008,637,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.631,0,80,55,1.4,12.531,2.248,0.462,2.222,71.4,69.194,71.55,68.822,69.032,0.0,-0.021,0.014,20.0,20.0,31.302,27.543,54.576,69.566,71.058,70.284,74.219,42.592,57.586,42.916,-10.82,29.641,31.656,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.727,72.875,71.875,0.014,72.313,73.75,72.75,73.813,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.875,0.021,71.75,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,72.313,72.625,71.688,72.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.045,0.295,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,638,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.789,2.248,2.228,1.874,71.4,69.194,71.55,68.822,69.032,0.0,-0.021,0.014,20.0,20.0,31.331,27.571,54.66,69.566,70.984,70.284,74.219,42.592,57.69,42.843,-10.82,29.656,31.672,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.656,72.875,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.875,0.021,71.75,73.188,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.032,72.313,72.688,71.625,72.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.051,0.226,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,639,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.789,2.248,2.228,2.352,71.4,69.3,71.55,68.822,69.032,0.0,-0.021,0.014,20.0,20.0,31.331,27.571,54.699,69.458,70.984,70.391,74.145,42.445,57.69,42.916,-10.82,29.656,31.656,71.5,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.68,72.875,71.875,0.014,72.313,73.75,72.75,73.813,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.875,0.021,71.875,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.038,72.375,72.688,71.625,72.875,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.059,0.42,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,640,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.661,0,80,55,1.4,12.625,2.248,2.228,1.664,71.4,69.194,71.55,68.822,69.032,0.0,-0.021,0.014,20.0,20.0,31.359,27.599,54.686,69.566,71.058,70.497,74.219,42.592,57.69,42.916,-10.82,29.672,31.672,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.547,72.875,71.875,0.014,72.313,73.75,72.75,73.813,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.75,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,72.375,72.75,71.625,72.875,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.062,0.293,0.0,0.0,0.033,0.035,0.002,0.0,0.001,0.001
5222008,641,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.523,2.248,2.228,1.901,71.4,69.194,71.55,68.822,69.139,0.0,-0.018,0.017,20.0,20.0,31.274,27.571,54.712,69.566,70.984,70.603,74.219,42.518,57.69,42.916,-10.82,29.703,31.641,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.344,72.875,71.688,0.014,72.313,73.688,72.75,73.813,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.875,0.021,71.75,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.438,73.938,0.034,72.563,72.813,71.625,72.875,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.093,0.357,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,642,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.359,2.248,2.228,1.524,71.4,69.194,71.445,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.331,27.571,54.751,69.566,71.058,70.497,74.219,42.592,57.586,42.988,-10.82,29.672,31.625,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.188,72.875,71.688,0.014,72.313,73.75,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.75,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,72.563,72.813,71.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.062,0.36,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,643,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,12.25,2.248,0.462,2.558,71.4,69.194,71.55,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.302,27.571,54.738,69.458,71.058,70.497,74.219,42.665,57.899,42.988,-10.82,29.688,31.594,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.273,72.875,71.875,0.014,72.313,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.75,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,72.688,72.875,71.438,73.063,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.062,0.288,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,644,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.43,2.248,2.228,1.042,71.293,69.194,71.445,68.822,69.032,0.0,-0.021,0.014,20.0,20.0,31.302,27.599,54.815,69.566,70.984,70.497,74.145,42.665,57.69,42.988,-10.82,29.734,31.625,71.5,71.188,70.938,71.125,0,0,72,70,1000,200,0.0,12.461,72.875,71.688,0.014,72.313,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.75,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,72.875,72.875,71.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.071,0.293,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,645,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.625,2.248,2.228,2.142,71.4,69.087,71.55,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.359,27.599,54.776,69.566,71.058,70.497,74.219,42.665,57.481,43.061,-10.82,29.75,31.594,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.531,72.875,71.875,0.014,72.313,73.625,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.875,0.021,71.75,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,72.875,73.063,71.625,73.063,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.062,0.364,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,646,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.719,0,80,55,1.4,12.336,2.248,2.228,2.07,71.4,69.194,71.55,68.822,69.032,0.0,-0.018,0.017,20.0,20.0,31.331,27.599,54.815,69.566,71.058,70.497,74.219,42.665,57.795,43.061,-10.82,29.734,31.625,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.422,72.875,71.875,0.014,72.438,73.625,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.875,0.021,71.875,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,73.0,73.063,71.625,73.188,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.062,0.359,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,647,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.281,2.248,2.228,1.229,71.293,69.3,71.55,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.331,27.627,54.848,69.566,71.058,70.284,74.219,42.665,57.69,43.061,-10.82,29.781,31.609,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.43,72.875,71.875,0.014,72.313,73.688,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.75,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,73.063,73.188,71.438,73.188,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.045,0.358,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,648,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.558,0,80,55,1.4,12.656,2.248,2.228,1.244,71.293,69.194,71.445,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.302,27.627,54.913,69.566,70.984,70.497,74.219,42.665,58.003,43.061,-10.82,29.797,31.609,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.625,72.875,71.875,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.875,73.125,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,73.188,73.188,71.625,73.188,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.073,0.35,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,649,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.516,2.248,2.228,1.852,71.4,69.3,71.55,68.822,69.032,0.0,-0.018,0.017,20.0,20.0,31.331,27.655,54.861,69.566,71.058,70.284,74.219,42.738,57.795,43.061,-10.82,29.813,31.594,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.586,72.875,71.875,0.014,72.313,73.625,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.875,0.021,71.75,73.188,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.438,74.063,0.036,73.25,73.188,71.438,73.25,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.045,0.293,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,650,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.573,0,80,55,1.4,12.453,2.248,2.228,2.132,71.508,69.194,71.445,68.822,69.139,0.0,-0.021,0.014,20.0,20.0,31.331,27.599,54.9,69.673,70.984,70.497,74.219,42.738,57.795,43.061,-10.82,29.828,31.578,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.68,72.875,71.875,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,76.0,75.75,0.021,71.875,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,73.5,73.313,71.438,73.25,0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.073,0.291,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
5222008,651,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,12.414,2.248,2.228,1.297,71.4,69.194,71.445,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.331,27.683,54.964,69.458,70.984,70.603,74.219,42.665,57.795,43.061,-10.82,29.844,31.609,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.273,72.875,71.688,0.014,72.313,73.625,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.875,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,73.563,73.375,71.438,73.25,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.093,0.356,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,652,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.414,2.248,2.228,2.696,71.293,69.194,71.445,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.331,27.711,54.951,69.566,70.984,70.391,74.219,42.738,57.69,43.134,-10.82,29.859,31.578,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.477,72.875,71.875,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.75,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,73.563,73.438,71.438,73.375,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.06,0.363,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,653,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.336,2.248,2.228,1.965,71.4,69.194,71.55,68.822,68.925,0.0,-0.018,0.014,20.0,20.0,31.331,27.711,54.99,69.566,70.984,70.284,74.219,42.738,57.795,43.134,-10.82,29.875,31.594,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.383,72.875,71.875,0.014,72.313,73.625,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.875,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,73.688,73.438,71.438,73.375,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.149,-0.072,-0.148,-0.072,-0.051,0.36,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,654,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.69,0,80,55,1.4,12.453,2.248,2.228,2.034,71.508,69.194,71.55,68.822,69.139,0.0,-0.018,0.014,20.0,20.0,31.359,27.683,55.068,69.673,71.058,70.497,74.219,42.738,57.899,43.134,-10.82,29.906,31.578,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.781,72.875,71.875,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.875,73.188,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.033,73.813,73.5,71.438,73.375,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.062,0.358,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,655,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.781,2.248,2.228,1.692,71.4,69.194,71.55,68.822,69.139,0.0,-0.018,0.014,20.0,20.0,31.331,27.683,55.217,69.673,70.91,70.603,74.145,42.738,57.899,43.061,-10.82,29.922,31.594,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.766,72.875,71.875,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,72.063,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.037,73.875,73.563,71.438,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.116,0.292,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,656,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.719,0,80,55,1.4,12.578,2.248,0.462,1.957,71.4,69.3,71.55,68.822,68.925,0.0,-0.018,0.014,20.0,20.0,31.331,27.683,55.36,69.566,71.058,70.391,74.293,42.811,57.69,43.207,-10.82,29.969,31.594,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.719,72.875,71.875,0.014,72.438,73.75,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.875,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,74.063,73.688,71.313,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.053,0.365,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.0
5222008,657,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.675,0,80,55,1.4,12.578,2.248,2.228,2.136,71.4,69.194,71.445,68.822,69.139,0.0,-0.018,0.017,20.0,20.0,31.331,27.683,55.522,69.673,70.984,70.603,74.219,42.811,57.795,43.207,-10.82,29.969,31.609,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.563,72.875,71.875,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.75,0.021,72.063,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,74.063,0.037,74.25,73.75,71.438,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.093,0.361,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,658,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.631,0,80,55,1.4,12.703,2.248,2.228,2.139,71.4,69.3,71.55,68.822,69.032,0.0,-0.018,0.017,20.0,20.0,31.331,27.683,55.638,69.566,71.058,70.603,74.293,42.738,57.795,43.134,-10.82,29.969,31.594,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.875,72.875,71.688,0.014,72.438,73.75,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.75,0.021,71.875,73.188,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.039,74.375,73.813,71.438,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.078,0.358,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,659,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.734,0,80,55,1.4,12.711,2.248,2.228,0.588,71.293,69.194,71.445,68.822,69.032,0.0,-0.018,0.017,20.0,20.0,31.302,27.795,55.697,69.566,70.984,70.603,74.293,42.958,57.899,43.28,-10.82,30.0,31.609,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.531,72.875,71.688,0.014,72.438,73.75,72.813,73.625,0,96.563,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,71.875,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.188,74.063,0.042,74.5,73.813,71.438,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.096,0.296,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,700,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.719,0,80,55,1.4,12.531,2.248,2.228,1.496,71.293,69.194,71.55,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.359,27.739,55.749,69.566,71.058,70.391,74.293,42.885,57.795,43.28,-10.82,30.016,31.609,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.711,72.813,71.875,0.014,72.313,73.75,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.875,73.188,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.037,74.5,73.938,71.438,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.053,0.363,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,701,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.719,0,80,55,1.4,12.719,2.248,3.993,2.131,71.4,69.3,71.55,68.822,69.032,0.0,-0.021,0.014,20.0,20.0,31.359,27.711,55.723,69.566,70.984,70.284,74.219,42.811,57.795,43.28,-10.82,30.047,31.609,71.5,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.656,72.875,71.688,0.014,72.438,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,72.063,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.042,74.5,73.938,71.313,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.146,-0.051,0.429,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,702,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.763,0,80,55,1.4,12.75,2.248,2.228,2.131,71.293,69.194,71.445,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.359,27.739,55.613,69.566,71.058,70.391,74.219,42.958,57.69,43.28,-10.82,30.047,31.641,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.531,72.875,71.688,0.014,72.313,73.75,72.813,73.813,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,71.875,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,74.375,74.0,71.313,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.052,0.301,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,703,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.406,2.248,2.228,0.79,71.293,69.194,71.55,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.359,27.683,55.496,69.566,70.91,70.284,74.293,42.885,57.795,43.28,-10.82,30.063,31.625,71.75,71.188,71.063,71.125,0,0,72,70,1000,200,0.0,12.414,72.875,71.875,0.014,72.313,73.75,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,71.875,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,74.375,74.0,71.313,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.059,0.363,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.002
5222008,704,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.675,0,80,55,1.4,12.453,2.248,2.228,2.136,71.4,69.3,71.55,68.822,69.139,0.0,-0.018,0.014,20.0,20.0,31.387,27.711,55.483,69.566,70.984,70.497,74.219,42.958,58.003,43.353,-10.82,30.109,31.625,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.375,72.875,71.875,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.875,75.625,0.021,71.875,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,74.25,74.0,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.073,0.359,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,705,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.453,2.248,2.228,1.762,71.293,69.194,71.55,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.359,27.795,55.47,69.566,70.984,70.497,74.293,42.958,57.795,43.28,-10.82,30.141,31.641,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.242,72.875,71.875,0.014,72.313,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.75,0.021,72.063,73.188,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.031,74.188,74.063,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.075,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,706,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.705,0,80,55,1.4,12.398,2.248,2.228,1.914,71.508,69.194,71.445,68.822,69.139,0.0,-0.018,0.014,20.0,20.0,31.359,27.795,55.47,69.673,70.984,70.391,74.219,42.958,57.899,43.353,-10.82,30.141,31.656,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.945,72.875,71.875,0.014,72.313,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.75,0.021,71.875,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,74.063,0.042,74.063,74.063,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.115,0.362,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,707,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.631,0,80,55,1.4,12.797,2.248,2.228,1.355,71.293,69.194,71.445,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.359,27.851,55.457,69.673,71.058,70.603,74.293,42.592,57.899,43.061,-10.82,30.188,31.656,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.578,72.875,71.875,0.014,72.313,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.75,0.021,72.063,73.125,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.04,74.063,74.063,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.146,-0.078,0.418,0.0,0.0,0.033,0.035,0.002,0.0,0.002,0.002
5222008,708,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.719,0,80,55,1.4,12.664,2.248,2.228,0.749,71.293,69.194,71.445,68.927,69.032,0.0,-0.021,0.017,20.0,20.0,31.331,27.767,55.509,69.673,70.984,70.603,74.293,41.932,57.795,42.479,-10.82,30.203,31.688,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.594,72.875,71.688,0.014,72.313,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.75,0.021,72.063,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.038,74.063,74.063,71.313,74.0,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.096,0.473,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,709,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.631,0,80,55,1.4,12.688,2.248,2.228,1.464,71.293,69.3,71.445,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.359,27.767,55.522,69.566,70.984,70.603,74.219,41.712,57.899,42.114,-10.82,30.203,31.672,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.617,72.875,71.875,0.014,72.313,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.313,73.938,0.037,73.875,74.063,71.313,74.0,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.178,0.339,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,710,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.69,0,80,55,1.4,12.633,2.248,2.228,2.205,71.293,69.194,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.331,27.823,55.587,69.673,70.984,70.497,74.293,41.566,57.795,41.969,-10.82,30.266,31.703,71.5,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.813,72.875,71.688,0.014,72.25,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.75,0.021,72.063,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,74.063,74.125,71.438,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.075,0.34,0.0,0.0,0.033,0.035,0.002,0.0,0.001,0.001
5222008,711,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.69,0,80,55,1.4,12.664,2.248,2.228,1.907,71.4,69.194,71.445,68.822,69.139,0.0,-0.018,0.014,20.0,20.0,31.331,27.907,55.677,69.566,70.984,70.391,74.219,41.419,57.899,41.896,-10.82,30.281,31.703,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.508,72.875,71.688,0.014,72.313,73.75,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,73.875,74.125,71.313,74.0,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.06,0.396,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5222008,712,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.675,0,80,55,1.4,12.594,2.248,2.228,2.122,71.4,69.194,71.55,68.822,69.139,0.0,-0.018,0.014,20.0,20.0,31.359,27.963,55.723,69.566,70.984,70.391,74.219,41.346,58.003,41.75,-10.82,30.297,31.703,71.813,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.359,72.875,71.875,0.014,72.313,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.188,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.033,73.875,74.125,71.313,74.0,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.06,0.332,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,713,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.631,0,80,55,1.4,12.805,2.248,2.228,1.622,71.4,69.3,71.55,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.331,27.963,55.775,69.566,71.058,70.391,74.145,41.126,58.108,41.605,-10.82,30.313,31.734,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.875,72.875,71.688,0.014,72.313,73.688,72.75,73.813,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.04,73.875,74.063,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.051,0.384,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,714,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.727,2.248,2.228,2.144,71.293,69.3,71.55,69.033,69.032,0.0,-0.018,0.014,20.0,20.0,31.302,27.963,55.775,69.566,70.984,70.603,74.293,41.053,58.003,41.459,-10.82,30.359,31.734,71.813,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.625,73.063,71.875,0.014,72.313,73.75,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.188,74.063,0.042,73.875,74.125,71.313,74.0,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.096,0.327,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
