DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,715,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.664,2.248,2.228,1.128,71.293,69.406,71.655,68.927,69.139,0.0,-0.018,0.017,20.0,20.0,31.359,27.991,55.813,69.566,70.91,70.391,74.145,40.833,57.899,41.24,-10.82,30.375,31.734,71.5,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.555,72.875,71.688,0.014,72.313,73.75,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,73.813,74.063,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.069,0.326,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,716,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.675,0,80,55,1.4,12.664,2.248,2.228,1.789,71.4,69.194,71.55,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.302,28.075,55.736,69.566,70.984,70.603,74.293,40.833,57.586,41.24,-10.82,30.391,31.75,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.484,72.875,71.688,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,73.813,74.063,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,0.001,-0.096,0.332,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
5222008,717,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.646,0,80,55,1.4,12.563,2.248,2.228,2.076,71.4,69.3,71.55,68.822,69.032,0.0,-0.018,0.017,20.0,20.0,31.331,28.019,55.697,69.566,70.984,70.391,74.293,40.76,57.69,41.168,-10.82,30.422,31.75,71.5,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.672,72.813,71.688,0.014,72.25,73.688,72.75,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.563,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.813,74.063,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.061,0.329,0.0,0.0,0.033,0.035,0.002,0.001,0.001,0.001
5222008,718,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.648,2.248,2.228,1.776,71.4,69.3,71.445,68.927,69.032,0.0,-0.018,0.017,20.0,20.0,31.359,27.991,55.71,69.566,70.984,70.284,74.219,40.613,57.899,41.095,-10.82,30.469,31.75,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.445,72.875,71.688,0.014,72.313,73.75,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,73.813,74.063,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.051,0.381,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,719,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.69,0,80,55,1.4,12.445,2.248,2.228,0.787,71.4,69.194,71.445,68.822,69.139,0.0,-0.018,0.017,20.0,20.0,31.415,28.047,55.762,69.673,70.984,70.284,74.293,40.613,57.899,41.022,-10.82,30.516,31.781,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.563,72.875,71.688,0.014,72.438,73.75,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.688,74.063,71.25,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.099,0.324,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,720,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.57,2.248,2.228,1.238,71.4,69.3,71.55,68.927,69.139,0.0,-0.021,0.014,20.0,20.0,31.359,28.131,55.787,69.78,70.984,70.603,74.219,40.467,57.795,40.949,-10.82,30.531,31.797,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.305,72.875,71.688,0.014,72.313,73.625,72.75,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,72.063,73.125,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.688,74.063,71.313,73.813,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,-0.093,0.381,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,721,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.675,0,80,55,1.4,12.445,2.248,2.228,0.403,71.293,69.194,71.445,68.822,69.139,0.0,-0.018,0.017,20.0,20.0,31.415,28.047,55.839,69.566,70.984,70.603,74.219,40.394,57.899,40.876,-10.82,30.563,31.797,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.859,72.875,71.688,0.014,72.313,73.688,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.625,0.021,72.063,73.063,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.688,74.0,71.313,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.093,0.377,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,722,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.719,0,80,55,1.4,12.461,2.248,2.228,1.572,71.4,69.194,71.445,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.415,28.131,55.904,69.566,70.984,70.284,74.219,40.32,57.795,40.73,-10.82,30.609,31.844,71.75,71.188,70.938,71.438,0,0,72,70,1000,200,0.0,12.438,72.875,71.875,0.014,72.313,73.688,72.75,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.688,73.938,71.313,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.097,0.322,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,723,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.661,0,80,55,1.4,12.531,2.248,2.228,2.069,71.293,69.3,71.445,68.822,69.139,0.0,-0.014,0.014,20.0,20.0,31.359,28.103,55.917,69.566,70.984,70.391,74.219,40.247,57.795,40.73,-10.82,30.641,31.828,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.789,72.875,71.875,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.125,71.438,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,73.563,74.0,71.313,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.06,0.376,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,724,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.69,0,80,55,1.4,12.406,2.248,0.462,2.354,71.4,69.406,71.55,69.033,69.139,0.0,-0.018,0.014,20.0,20.0,31.415,28.103,56.027,69.566,70.91,70.391,74.293,40.247,57.795,40.658,-10.82,30.641,31.828,71.75,71.188,71.063,71.125,0,0,72,70,1000,200,0.0,12.516,73.063,71.875,0.014,72.25,73.688,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.032,73.563,74.0,71.25,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.072,0.321,0.0,0.0,0.033,0.035,0.002,0.001,0.001,0.001
5222008,725,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.705,0,80,55,1.4,12.531,2.248,2.228,1.71,71.508,69.406,71.55,69.033,69.246,0.0,-0.018,0.014,20.0,20.0,31.415,28.187,56.053,69.673,70.984,70.391,74.293,40.247,57.69,40.585,-10.82,30.688,31.859,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.492,72.875,71.688,0.014,72.313,73.813,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.563,73.938,71.313,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.061,0.266,0.0,0.0,0.033,0.035,0.002,0.001,0.001,0.001
5222008,726,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.631,0,80,55,1.4,12.383,2.248,2.228,1.774,71.4,69.406,71.55,69.033,69.032,0.0,-0.018,0.017,20.0,20.0,31.443,28.159,56.105,69.566,70.984,70.497,74.293,40.101,57.69,40.512,-10.82,30.703,31.875,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.414,72.875,71.688,0.014,72.313,73.625,72.75,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.042,73.563,73.938,71.313,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.075,0.319,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,727,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.661,0,80,55,1.4,12.383,2.248,2.228,2.129,71.4,69.3,71.55,68.927,69.139,0.0,-0.018,0.017,20.0,20.0,31.471,28.159,56.189,69.566,70.91,70.497,74.219,40.101,57.586,40.439,-10.82,30.734,31.906,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.656,72.875,71.688,0.014,72.438,73.75,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.063,73.063,71.438,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.563,73.938,71.313,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.088,0.264,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,728,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.573,0,80,55,1.4,12.609,2.248,2.228,2.104,71.4,69.3,71.445,68.927,69.139,0.0,-0.018,0.017,20.0,20.0,31.471,28.271,56.215,69.673,70.984,70.391,74.293,40.027,57.69,40.439,-10.82,30.75,31.875,71.813,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.469,72.875,71.688,0.014,72.313,73.688,72.75,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.625,0.021,72.063,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,73.563,73.938,71.25,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.061,0.317,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,729,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.558,0,80,55,1.4,12.352,2.248,2.228,2.076,71.508,69.3,71.445,68.822,69.246,0.0,-0.018,0.014,20.0,20.0,31.471,28.215,56.267,69.78,70.984,70.603,74.293,39.881,57.795,40.293,-10.82,30.797,31.922,71.813,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.648,72.875,71.875,0.014,72.313,73.688,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,73.5,73.938,71.25,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.096,0.312,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,730,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.573,0,80,55,1.4,12.734,2.248,2.228,1.968,71.4,69.3,71.445,68.822,69.032,0.0,-0.018,0.014,20.0,20.0,31.471,28.243,56.338,69.566,70.984,70.391,74.293,39.881,57.69,40.293,-10.82,30.813,31.938,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.375,72.813,71.688,0.014,72.438,73.75,72.75,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,72.188,73.063,71.25,73.563,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,73.5,73.875,71.25,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.061,0.314,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,731,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.258,2.248,2.228,0.617,71.4,69.194,71.445,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.415,28.215,56.364,69.673,70.984,70.497,74.219,39.734,57.69,40.148,-10.82,30.828,31.938,71.813,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.555,72.875,71.875,0.014,72.313,73.625,72.813,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,72.188,73.063,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.5,73.875,71.25,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.073,0.314,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,732,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.558,0,80,55,1.4,12.438,2.248,2.228,1.675,71.4,69.3,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.471,28.243,56.364,69.673,70.984,70.603,74.293,39.734,57.795,40.148,-10.82,30.875,31.984,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.664,72.875,71.875,0.014,72.313,73.688,72.813,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.063,73.125,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.5,73.875,71.25,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.096,0.311,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,733,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.602,0,80,55,1.4,12.75,2.248,2.228,1.349,71.4,69.3,71.445,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.499,28.299,56.455,69.673,70.984,70.391,74.293,39.661,57.586,40.075,-10.82,30.906,31.984,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.617,72.875,71.688,0.014,72.313,73.75,72.813,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.75,0.029,73.5,73.813,71.25,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.061,0.314,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,734,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.631,0,80,55,1.4,12.688,2.248,2.228,3.346,71.4,69.3,71.445,68.927,69.139,0.0,-0.018,0.017,20.0,20.0,31.471,28.299,56.481,69.673,70.984,70.391,74.293,39.588,57.69,40.002,-10.82,30.922,32.0,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.523,72.875,71.875,0.014,72.313,73.688,72.75,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.063,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.25,73.813,71.25,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.061,0.312,0.0,0.0,0.033,0.035,0.002,0.0,0.001,0.001
5222008,735,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.602,0,80,55,1.4,12.43,2.248,2.228,0.853,71.4,69.3,71.445,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.499,28.412,56.604,69.673,70.984,70.603,74.219,39.441,57.69,39.929,-10.82,30.953,32.0,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.453,72.875,71.875,0.014,72.25,73.625,72.813,73.625,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.063,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,73.5,73.813,71.25,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.093,0.364,0.0,0.0,0.033,0.035,0.002,0.0,0.001,0.001
5222008,736,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.602,2.248,2.228,1.914,71.508,69.3,71.55,68.927,69.246,0.0,-0.018,0.014,20.0,20.0,31.527,28.355,56.617,69.78,70.984,70.603,74.293,39.514,57.586,39.856,-10.82,30.969,32.031,71.5,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.578,72.813,71.688,0.014,72.313,73.625,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.188,73.125,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,73.25,73.75,71.25,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.096,0.258,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,737,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.57,2.248,2.228,2.129,71.4,69.3,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.555,28.384,56.669,69.673,70.984,70.391,74.293,40.174,57.795,40.512,-10.82,31.0,32.063,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.453,72.875,71.688,0.014,72.313,73.688,72.75,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.625,0.021,72.188,73.125,71.25,73.25,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,73.25,73.813,71.25,73.75,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.061,0.261,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,738,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.646,0,80,55,1.4,12.258,2.248,2.228,1.615,71.4,69.3,71.55,68.927,69.139,0.0,-0.014,0.014,20.0,20.0,31.555,28.355,56.773,69.673,70.984,70.391,74.367,40.54,57.481,40.876,-10.82,31.047,32.063,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.398,72.813,71.688,0.014,72.313,73.625,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.625,0.021,72.063,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,73.25,73.75,71.25,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.063,0.271,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,739,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,12.258,2.248,2.228,2.086,71.293,69.3,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.555,28.355,56.811,69.566,70.984,70.497,74.293,40.687,57.586,41.022,-10.82,31.063,32.125,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.711,72.875,71.875,0.014,72.313,73.625,72.75,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.188,73.125,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,73.25,73.75,71.313,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.075,0.269,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.0
5222008,740,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.602,0,80,55,1.4,12.648,2.248,2.228,2.531,71.4,69.406,71.55,68.927,69.139,0.0,-0.021,0.014,20.0,20.0,31.555,28.384,56.87,69.673,70.984,70.603,74.293,40.54,57.481,40.949,-10.82,31.078,32.125,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.383,72.875,71.688,0.014,72.313,73.625,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,73.25,73.75,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.096,0.328,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,741,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.661,0,80,55,1.4,12.383,2.248,2.228,2.149,71.4,69.406,71.445,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.583,28.44,56.883,69.673,70.984,70.603,74.293,40.687,57.586,41.022,-10.82,31.094,32.156,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.609,72.813,71.688,0.014,72.313,73.688,72.75,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,73.25,73.75,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.096,0.271,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,742,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.588,0,80,55,1.4,12.766,2.248,2.228,2.11,71.4,69.3,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.583,28.468,56.909,69.673,70.984,70.391,74.367,40.687,57.69,41.095,-10.82,31.125,32.156,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.547,72.875,71.688,0.014,72.313,73.625,72.813,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.042,73.188,73.75,71.25,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.063,0.326,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,743,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.588,0,80,55,1.4,12.375,2.248,2.228,1.245,71.4,69.3,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.555,28.44,57.012,69.673,70.984,70.603,74.293,40.833,57.795,41.24,-10.82,31.141,32.156,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.102,72.875,71.688,0.014,72.313,73.625,72.813,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,73.188,73.688,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.096,0.326,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,744,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.258,2.248,2.228,0.763,71.293,69.3,71.445,68.927,69.139,0.0,-0.018,0.017,20.0,20.0,31.583,28.44,57.064,69.673,70.984,70.391,74.293,40.906,57.586,41.313,-10.82,31.156,32.188,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.117,72.875,71.688,0.014,72.313,73.75,72.75,73.625,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.063,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,73.25,73.688,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.061,0.332,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,745,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.617,0,80,55,1.4,12.492,2.248,2.228,1.904,71.4,69.3,71.445,69.033,69.139,0.0,-0.018,0.014,20.0,20.0,31.583,28.552,57.09,69.566,70.984,70.391,74.293,41.053,57.377,41.313,-10.82,31.188,32.219,71.5,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.547,72.875,71.688,0.014,72.313,73.688,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.063,73.063,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,73.188,73.688,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.061,0.217,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,746,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.661,0,80,55,1.4,12.344,2.248,2.228,3.006,71.293,69.406,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.611,28.468,57.148,69.673,70.91,70.391,74.293,41.053,57.377,41.386,-10.82,31.203,32.219,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.344,72.875,71.688,0.014,72.313,73.688,72.75,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.063,73.125,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.938,0.036,73.188,73.625,71.313,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.072,0.279,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,747,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.675,0,80,55,1.4,12.484,2.248,2.228,2.118,71.4,69.3,71.445,68.822,69.139,0.0,-0.021,0.014,20.0,20.0,31.611,28.496,57.2,69.673,70.91,70.603,74.293,41.053,57.481,41.459,-10.82,31.219,32.25,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.547,72.875,71.688,0.014,72.438,73.563,72.813,73.625,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.063,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.75,0.036,73.188,73.625,71.313,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.121,0.338,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,748,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.719,0,80,55,1.4,12.625,2.248,2.228,2.468,71.4,69.3,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.667,28.524,57.213,69.673,70.984,70.603,74.293,41.126,57.795,41.459,-10.82,31.25,32.281,71.813,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.492,72.875,71.875,0.014,72.313,73.75,72.625,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,72.188,73.063,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.75,0.039,73.188,73.625,71.313,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.096,0.274,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
5222008,749,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.734,0,80,55,1.4,12.516,2.248,2.228,2.08,71.508,69.3,71.55,68.822,69.246,0.0,-0.018,0.014,20.0,20.0,31.667,28.496,57.252,69.673,70.984,70.603,74.293,41.2,57.586,41.532,-10.82,31.25,32.281,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.586,72.875,71.875,0.014,72.313,73.688,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.5,75.563,0.021,72.188,73.0,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.04,73.188,73.625,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.096,0.278,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.002
5222008,750,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.69,0,80,55,1.4,12.664,2.248,2.228,1.252,71.4,69.3,71.55,68.927,69.246,0.0,-0.018,0.014,20.0,20.0,31.639,28.524,57.33,69.673,70.91,70.497,74.293,41.2,57.481,41.605,-10.82,31.281,32.313,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.594,72.875,71.688,0.014,72.438,73.688,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.063,73.0,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,73.188,73.688,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.09,0.341,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,751,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.734,0,80,55,1.4,12.664,2.248,2.228,2.082,71.4,69.3,71.445,69.033,69.139,0.0,-0.018,0.014,20.0,20.0,31.667,28.608,57.382,69.673,70.984,70.391,74.293,41.2,57.586,41.605,-10.82,31.297,32.313,71.75,71.25,71.063,71.375,0,0,72,70,1000,200,0.0,12.406,72.875,71.688,0.014,72.313,73.688,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.063,73.0,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,73.063,73.625,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.061,0.339,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,752,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.719,0,80,55,1.4,12.328,2.248,2.228,1.874,71.508,69.3,71.445,68.927,69.246,0.0,-0.018,0.014,20.0,20.0,31.695,28.58,57.421,69.78,70.984,70.391,74.219,41.273,57.481,41.677,-10.82,31.313,32.313,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.414,72.875,71.688,0.014,72.313,73.688,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.5,75.563,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,73.063,73.563,71.313,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.06,0.342,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,753,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.778,0,80,55,1.4,12.375,2.248,2.228,1.189,71.4,69.3,71.445,69.033,69.139,0.0,-0.021,0.014,20.0,20.0,31.723,28.664,57.369,69.673,70.984,70.497,74.293,41.346,57.586,41.677,-10.82,31.344,32.344,71.5,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.57,72.875,71.688,0.014,72.313,73.625,72.75,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.5,75.563,0.021,72.188,73.0,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,73.063,73.625,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.075,0.281,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,754,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,36.31,0.011,13.705,0,80,55,1.4,12.422,2.248,2.228,1.919,71.293,69.3,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.779,28.552,57.434,69.673,70.984,70.391,74.293,41.346,57.481,41.75,-10.82,31.344,32.344,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.422,72.813,71.688,0.014,72.313,73.625,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.5,75.563,0.021,72.063,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,73.063,73.563,71.313,73.375,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.061,0.343,0.0,0.0,0.033,0.036,0.002,0.0,0.002,0.001
5222008,755,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.646,0,80,55,1.4,12.297,2.248,2.228,1.181,71.4,69.3,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.779,28.58,57.421,69.673,70.984,70.603,74.293,41.346,57.481,41.823,-10.82,31.375,32.344,71.75,71.188,70.938,71.375,0,0,72,70,1000,200,0.0,12.336,72.813,71.688,0.014,72.313,73.563,72.75,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.313,0.021,72.188,73.063,71.25,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,73.063,73.625,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.096,0.403,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.0
5222008,756,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.719,0,80,55,1.4,12.203,2.248,2.228,1.352,71.4,69.406,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.807,28.664,57.466,69.673,70.91,70.603,74.293,41.419,57.377,41.75,-10.82,31.406,32.406,71.813,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.391,72.813,71.875,0.014,72.313,73.625,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.188,73.0,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,73.063,73.563,71.313,73.375,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.121,0.285,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5222008,757,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.69,0,80,55,1.4,12.516,2.248,2.228,1.691,71.4,69.406,71.55,68.927,69.139,0.0,-0.018,0.017,20.0,20.0,31.751,28.664,57.453,69.673,70.984,70.603,74.367,41.493,57.377,41.75,-10.82,31.422,32.406,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.906,72.813,71.688,0.014,72.313,73.625,72.813,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.188,73.0,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.938,0.037,73.063,73.5,71.313,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.186,0.222,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.002
5222008,758,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.763,0,80,55,1.4,12.547,2.248,0.462,2.139,71.4,69.3,71.55,68.927,69.246,0.0,-0.018,0.014,20.0,20.0,31.779,28.664,57.453,69.673,70.984,70.603,74.293,41.419,57.586,41.896,-10.82,31.438,32.438,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.367,72.875,71.688,0.014,72.313,73.625,72.75,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.031,73.063,73.563,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.096,0.406,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,759,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.748,0,80,55,1.4,12.461,2.248,2.228,2.136,71.4,69.3,71.445,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.807,28.636,57.583,69.673,70.984,70.603,74.293,41.493,57.586,41.896,-10.82,31.453,32.469,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.789,72.813,71.688,0.014,72.313,73.625,72.75,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.063,73.063,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,73.0,73.563,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.096,0.344,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,800,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.748,0,80,55,1.4,12.469,2.248,2.228,2.139,71.508,69.3,71.55,68.927,69.246,0.0,-0.021,0.014,20.0,20.0,31.863,28.664,57.57,69.78,70.91,70.603,74.293,41.493,57.481,41.969,-10.82,31.469,32.469,71.75,71.188,71.063,71.375,0,0,72,70,1000,200,0.0,12.375,72.875,71.688,0.014,72.438,73.625,72.813,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.063,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,73.0,73.563,71.313,73.375,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,2.335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.121,0.409,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,801,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.705,0,80,55,1.4,12.531,2.248,2.228,1.248,71.508,69.3,71.55,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.807,28.832,57.518,69.673,70.91,70.391,74.293,41.493,57.481,41.823,-10.82,31.469,32.5,71.75,71.25,70.938,71.375,0,0,72,70,1000,200,0.0,12.445,72.875,71.688,0.014,72.313,73.688,72.813,73.5,0,96.563,72,70,1000,200,-0.001,0.0,75.5,75.563,0.021,72.063,73.063,71.25,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,73.063,73.5,71.25,73.5,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.958,12.077,12.61,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.147,543.0,538.5,524.0,0.001,538.5,532.0,9.102,-0.072,0.283,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,802,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.763,0,80,55,1.4,12.359,2.248,2.228,2.133,71.4,69.406,71.55,69.033,69.246,0.0,-0.018,0.014,20.0,20.0,31.863,28.72,57.479,69.673,70.91,70.391,74.219,41.566,57.481,41.896,-10.82,31.5,32.469,71.813,71.563,71.063,71.375,0,0,72,70,1000,200,0.0,12.523,72.875,71.875,0.014,72.438,73.563,72.813,73.5,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,72.313,73.063,71.125,73.375,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,73.063,73.5,71.25,73.375,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.943,12.051,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,328.75,554.5,557.5,545.5,292.0,554.5,552.0,543.5,-0.07,0.285,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.359,2.248,2.228,2.057,71.4,69.3,71.445,68.822,69.139,0.0,-0.018,0.014,20.0,20.0,31.835,28.72,57.57,69.673,70.984,70.603,74.293,41.566,57.69,42.042,-10.82,31.5,32.531,71.938,72.375,71.063,71.563,0,0,72,70,1000,200,0.0,12.414,72.875,71.875,0.014,72.438,73.75,72.813,73.625,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.313,73.063,71.125,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,73.063,73.625,71.25,73.625,0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.922,12.043,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,555.5,561.0,552.0,302.75,556.5,557.5,552.5,-0.096,0.404,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.0
5222008,804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.719,0,80,55,1.4,12.445,2.248,2.228,2.475,71.4,69.406,71.655,69.033,69.246,0.0,-0.018,0.017,20.0,20.0,31.891,28.692,57.596,69.78,70.836,70.391,74.219,41.566,57.586,41.969,-10.82,31.516,32.531,72.0,73.375,70.938,71.75,0,0,72,70,1000,200,0.0,12.75,72.813,71.688,0.014,72.625,73.875,72.813,74.0,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.5,73.063,71.125,73.438,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,73.25,73.75,71.438,73.813,0,96.188,72,70,1000,200,-0.001,0.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.912,12.029,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.25,555.0,560.5,552.0,307.0,554.5,557.5,554.0,-0.084,0.345,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.734,0,80,55,1.4,12.859,2.248,2.228,3.106,71.4,69.3,71.655,68.927,69.139,0.0,-0.018,0.014,20.0,20.0,31.919,28.692,57.686,69.673,70.836,70.497,74.219,41.566,57.586,42.042,-10.82,31.516,32.5,72.625,74.5,71.063,72.063,0,0,72,70,1000,200,0.0,12.609,72.875,71.875,0.014,73.0,74.125,72.75,74.125,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.875,73.063,71.125,73.75,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.625,0.033,73.688,74.0,71.25,74.125,0,96.188,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.022,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,554.0,559.0,550.5,307.75,554.5,557.0,553.0,-0.11,0.408,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.705,0,80,55,1.4,12.719,2.248,2.228,0.77,71.4,69.3,71.865,68.927,69.246,0.0,-0.018,0.014,20.0,20.0,31.919,28.748,57.732,69.566,70.91,70.603,74.367,41.639,57.377,42.042,-10.82,31.563,32.563,73.125,75.563,71.063,72.375,0,0,72,70,1000,200,0.0,12.797,72.875,71.875,0.014,73.438,74.375,72.75,74.563,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,73.313,73.063,71.25,74.0,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,74.188,74.313,71.25,74.375,0,96.188,72,70,1000,200,0.0,0.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.921,12.038,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,348.0,552.5,557.0,549.5,307.5,552.5,556.0,552.0,-0.124,0.351,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.002
5222008,807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.734,0,80,55,1.4,12.633,2.248,2.228,2.585,71.4,69.3,71.971,68.927,69.139,0.0,-0.018,0.017,20.0,20.0,31.891,28.72,57.719,69.673,70.984,70.391,74.293,41.639,57.481,42.042,-10.82,31.563,32.594,73.75,76.5,71.063,72.813,0,0,72,70,1000,200,0.0,12.492,72.813,71.688,0.014,73.938,74.75,72.75,74.875,0,96.563,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,73.375,73.063,71.25,74.438,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,74.75,74.563,71.25,74.563,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.908,12.026,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.25,551.5,555.0,548.0,307.0,551.0,554.5,551.0,-0.061,0.349,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.69,0,80,55,1.4,12.5,2.248,2.228,2.133,71.4,69.406,72.076,69.033,69.246,0.0,-0.018,0.017,20.0,20.0,31.948,28.664,57.803,69.673,70.91,70.603,74.367,41.639,57.481,42.114,-10.82,31.578,32.625,74.375,77.375,71.063,73.188,0,0,72,70,1000,200,0.0,12.516,72.875,71.688,0.014,74.188,75.063,72.75,75.188,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,73.688,73.063,71.25,74.75,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.938,0.037,75.313,74.875,71.25,74.938,0,96.188,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.75,550.0,553.5,547.0,306.75,549.5,553.0,550.0,-0.124,0.41,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.719,0,80,55,1.4,12.477,2.248,2.228,1.388,71.4,69.406,72.391,69.033,69.139,0.0,-0.018,0.014,20.0,20.0,31.919,28.692,57.816,69.673,70.91,70.391,74.367,41.639,57.481,42.042,-10.82,31.609,32.656,74.813,78.188,71.063,73.5,0,0,72,70,1000,200,0.0,12.555,72.813,71.688,0.014,74.563,75.375,72.75,75.375,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.0,73.063,71.438,75.188,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,75.688,75.25,71.25,75.25,0,99.688,72,70,1000,200,0.0,0.0,73.938,73.75,0.036,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.912,12.039,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,548.5,551.5,545.0,306.5,547.5,551.5,548.0,-0.073,0.349,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.734,0,80,55,1.4,12.609,2.248,2.228,0.795,71.4,69.3,72.601,68.927,69.246,0.0,-0.018,0.017,20.0,20.0,31.976,28.748,57.816,69.78,70.984,70.603,74.293,41.712,57.481,42.187,-10.82,31.609,32.719,75.313,78.875,71.188,74.0,0,0,72,70,1000,200,0.0,12.273,72.875,71.688,0.014,75.063,75.625,72.813,75.75,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.188,73.125,71.438,75.563,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.032,76.188,75.563,71.125,75.563,0,100.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.044,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,546.5,550.0,543.5,306.0,547.0,549.5,547.0,-0.096,0.414,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,811,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.734,0,80,55,1.4,12.406,2.248,2.228,2.145,71.4,69.406,72.812,69.033,69.246,0.0,-0.018,0.014,20.0,20.0,31.919,28.748,57.758,69.673,70.984,70.284,74.072,41.786,57.481,42.114,-10.82,31.641,32.75,75.625,79.5,71.188,74.188,0,0,72,70,1000,200,0.0,12.313,72.875,71.688,0.014,75.188,75.875,72.75,76.0,0,96.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.125,71.25,75.938,0,96.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,76.625,75.875,71.125,75.75,0,100.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.907,12.032,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.75,545.5,548.0,542.5,306.0,545.5,548.0,545.5,-0.049,0.287,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,812,1,1,3,1,100,0.0,41.5,41.5,41.5,1,1,120.644,90.19,25.845,13.748,0,80,55,1.4,571.609,584.266,595.448,2.115,71.077,69.618,74.073,69.033,68.925,0.015,0.162,0.025,20.149,16.0,30.209,27.795,57.816,69.673,138.525,70.391,138.185,41.786,57.586,42.114,-10.82,30.641,30.141,76.125,80.313,70.938,74.125,0,0,72,70,1000,200,0.004,46.0,72.813,71.875,0.014,75.375,76.563,72.125,75.313,0,100.0,72,70,1000,200,0.03,190.5,75.5,75.313,0.021,74.875,73.688,70.875,74.75,0,100.0,72,70,1000,200,0.033,202.625,74.188,73.75,0.036,77.063,76.5,70.688,74.875,0,100.0,72,70,1000,200,0.025,175.625,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.91,12.024,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,543.5,546.5,540.5,306.0,542.5,546.5,544.0,0.129,0.285,1.261,0.0,0.121,0.09,0.002,0.001,0.002,0.001
5222008,813,1,1,3,1,100,0.0,50.894,50.894,50.894,1,1,172.182,99.561,0.021,13.792,0,80,55,1.4,751.313,803.201,735.046,144.644,70.324,70.361,75.756,69.456,68.711,0.05,0.335,0.039,27.894,20.295,30.713,26.394,57.803,69.78,135.27,70.603,135.895,41.639,57.69,42.114,-10.82,30.406,30.344,76.125,81.375,70.438,72.875,0,0,72,70,1000,200,0.025,102.563,72.875,71.688,0.014,75.375,77.563,71.188,73.813,0,100.0,72,70,1000,200,0.044,237.25,75.5,75.313,0.021,74.875,75.125,70.438,73.25,0,100.0,72,70,1000,200,0.05,250.125,74.125,73.75,0.035,77.063,77.813,70.438,73.625,0,100.0,72,70,1000,200,0.039,219.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.896,12.005,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,542.0,544.5,539.5,305.75,542.0,545.5,542.5,0.0,0.408,0.0,0.0,0.172,0.1,0.002,0.001,0.002,0.001
5222008,814,1,1,3,1,100,0.0,61.132,61.132,61.132,1,1,268.228,122.987,0.021,13.778,0,80,55,1.4,1008.125,1082.771,905.876,462.085,69.893,70.785,77.017,70.089,68.711,0.115,0.588,0.061,36.066,27.161,31.499,25.048,57.842,68.921,134.309,70.391,134.787,41.859,57.69,42.333,-10.82,30.328,30.734,76.25,82.25,70.313,71.75,0,0,72,70,1000,200,0.054,148.875,72.875,71.688,0.014,75.375,78.0,70.813,72.75,0,100.0,72,70,1000,200,0.077,312.0,75.5,75.313,0.021,74.875,76.188,70.188,72.375,0,100.0,72,70,1000,200,0.085,325.75,74.125,73.75,0.035,77.063,78.563,70.125,72.688,0,100.0,72,70,1000,200,0.066,286.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.907,12.005,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,541.0,543.0,538.5,305.25,541.5,544.0,541.0,0.0,0.413,0.0,0.0,0.268,0.123,0.002,0.001,0.002,0.001
5222008,815,1,1,3,1,100,0.0,70.956,70.956,70.956,1,1,397.072,146.413,0.011,13.661,0,80,55,1.4,1008.125,1367.953,1081.87,966.942,70.001,69.936,77.543,70.089,69.032,0.206,0.843,0.094,43.594,33.509,32.733,24.432,57.842,65.913,133.495,70.922,133.974,41.859,57.586,42.187,-10.82,31.656,31.984,76.125,82.688,70.25,71.125,0,0,72,70,1000,200,0.094,194.625,72.813,71.688,0.014,75.313,77.938,70.563,72.0,0,100.0,72,70,1000,200,0.124,394.25,75.375,75.313,0.021,75.188,76.563,70.188,71.688,0,100.0,72,70,1000,200,0.136,409.75,74.125,73.75,0.035,76.625,78.75,70.125,72.0,0,100.0,72,70,1000,200,0.107,363.25,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.908,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,539.5,541.5,537.0,305.25,540.0,543.0,540.0,0.0,0.285,0.0,0.0,0.397,0.146,0.002,0.0,0.002,0.001
5222008,816,1,1,3,1,100,0.0,76.7,76.7,76.7,1,1,556.369,175.695,0.011,13.734,0,80,55,1.4,1380.5,1617.768,1305.255,1389.127,70.001,68.026,77.648,68.927,69.032,0.294,1.124,0.109,50.583,39.203,33.182,24.151,57.771,63.121,132.977,71.771,133.457,41.859,57.377,42.26,-10.82,32.813,32.563,76.25,82.938,70.25,70.813,0,0,72,70,1000,200,0.136,233.125,72.875,71.688,0.014,75.75,77.625,70.438,71.5,0,100.0,72,70,1000,200,0.176,466.25,75.375,75.313,0.021,75.25,76.625,70.0,71.125,0,100.0,72,70,1000,200,0.19,482.5,74.125,73.75,0.039,76.625,78.5,70.0,71.5,0,100.0,72,70,1000,200,0.154,431.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.9,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,538.5,540.0,536.5,305.25,538.0,542.0,538.5,0.0,0.355,0.0,0.0,0.556,0.176,0.002,0.0,0.002,0.001
