DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,817,1,1,3,1,100,0.0,86.242,86.242,86.242,1,1,757.833,212.006,0.011,13.661,0,80,55,1.4,1643.625,1851.75,1506.513,1724.816,69.463,65.905,77.543,67.237,68.283,0.377,1.427,0.149,57.214,44.463,33.378,24.207,57.79,61.617,132.607,72.834,133.088,41.786,57.481,42.26,-10.82,34.156,32.844,76.063,82.688,69.688,70.375,0,0,72,70,1000,200,0.177,266.0,72.813,71.688,0.014,75.938,77.25,70.0,70.938,0,100.0,72,70,1000,200,0.231,532.5,75.375,75.313,0.021,75.25,76.5,69.688,70.875,0,100.0,72,70,1000,200,0.245,545.0,74.125,73.75,0.035,76.625,78.063,69.875,71.0,0,100.0,72,70,1000,200,0.201,494.75,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.905,12.011,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.0,539.0,535.5,304.75,536.5,541.0,538.0,0.0,0.413,0.0,0.0,0.758,0.212,0.002,0.0,0.002,0.001
5222008,818,1,1,3,1,100,0.0,95.544,95.544,95.544,1,1,985.066,247.145,0.011,13.719,0,80,55,1.4,1874.75,2077.651,1656.868,2017.718,68.494,63.889,77.228,65.336,66.677,0.48,1.726,0.175,62.954,50.219,34.331,24.376,57.803,60.65,132.163,73.684,132.793,41.859,57.69,42.26,-10.82,36.188,34.125,76.125,82.375,68.813,69.75,0,0,72,70,1000,200,0.222,297.0,72.813,71.688,0.014,75.938,76.688,69.25,70.125,0,100.0,72,70,1000,200,0.292,597.0,75.375,75.313,0.021,75.375,76.125,69.0,70.25,0,97.938,72,70,1000,200,0.303,608.5,74.125,73.75,0.037,76.625,77.5,69.438,70.688,0,100.0,72,70,1000,200,0.252,555.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.002,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,536.0,538.0,534.5,304.75,535.5,540.5,536.5,0.0,0.348,0.0,0.0,0.985,0.247,0.002,0.0,0.002,0.001
5222008,819,1,1,3,1,100,9.661,100.0,100.0,100.0,1,1,1224.012,298.682,0.011,13.675,0,80,55,1.4,2094.0,2271.987,1862.839,2215.481,67.418,62.51,76.912,63.751,64.964,0.564,2.021,0.201,68.103,53.409,36.323,24.852,57.745,59.898,131.867,74.746,132.497,41.859,57.795,42.26,-10.82,39.281,36.625,75.938,82.25,67.938,69.125,0,0,72,70,1000,200,0.265,324.5,72.875,71.688,0.014,75.625,76.125,68.313,69.25,0,100.0,72,70,1000,200,0.349,652.5,75.5,75.25,0.021,75.063,75.688,68.0,69.563,0,95.188,72,70,1000,200,0.356,658.0,74.125,73.75,0.034,76.563,76.813,68.875,70.125,0,100.0,72,70,1000,200,0.298,600.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,535.0,537.0,534.0,304.75,534.5,539.5,535.5,0.0,0.344,0.0,0.76,1.224,0.299,0.002,0.001,0.002,0.001
5222008,820,1,1,3,1,100,20.627,100.0,100.0,100.0,1,1,1484.041,336.164,0.011,13.514,0,80,55,1.4,2269.25,2424.249,1963.555,2381.3,66.449,61.661,76.492,62.483,63.573,0.671,2.295,0.248,72.63,57.192,37.473,25.441,57.635,59.468,131.572,75.702,132.202,41.932,58.212,42.916,-10.82,41.156,38.344,75.75,82.313,67.0,68.313,0,0,72,70,1000,200,0.313,351.75,72.813,71.688,0.014,75.375,75.625,67.438,68.438,0,99.5,72,70,1000,200,0.408,703.5,75.5,75.25,0.021,74.875,75.375,67.313,68.688,0,91.063,72,70,1000,200,0.408,701.0,74.188,73.938,0.034,76.5,76.375,68.125,69.563,0,100.0,72,70,1000,200,0.353,653.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.9,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.0,536.5,533.5,304.75,532.0,538.5,534.0,0.0,0.817,0.0,1.843,1.484,0.336,0.002,0.001,0.001,0.001
5222008,821,1,1,3,1,100,30.239,100.0,100.0,100.0,1,1,1726.501,379.502,0.011,13.354,0,80,55,1.4,2439.75,2560.631,2101.64,2518.419,65.158,61.236,76.387,61.744,62.074,0.766,2.544,0.252,76.584,60.565,38.342,25.805,57.673,59.146,131.35,76.552,131.98,41.932,62.287,45.683,-10.82,42.125,39.625,75.938,82.375,66.063,67.25,0,0,72,70,1000,200,0.359,375.75,72.813,71.688,0.014,75.063,75.188,66.5,67.375,0,93.625,72,70,1000,200,0.469,754.0,75.375,75.313,0.021,74.625,74.938,66.313,67.875,0,86.75,72,70,1000,200,0.441,728.0,74.188,73.75,0.034,76.063,75.875,67.438,68.75,0,100.0,72,70,1000,200,0.405,700.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.889,12.011,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,536.0,533.0,304.5,531.5,538.0,533.0,0.0,2.461,0.0,6.944,1.727,0.38,0.002,0.0,0.002,0.001
5222008,822,1,1,3,1,100,35.111,100.0,100.0,100.0,1,1,1924.451,414.641,0.011,13.134,0,80,55,1.4,2589.25,2696.31,2185.732,2643.913,62.467,60.812,76.071,61.321,58.434,0.854,2.8,0.293,79.957,63.881,40.277,26.225,57.686,59.039,131.054,77.189,131.685,41.932,58.839,47.65,-10.82,42.188,42.219,75.563,82.125,63.75,65.625,0,0,72,70,1000,200,0.397,395.75,72.813,71.688,0.014,74.563,74.75,64.375,65.625,0,85.188,72,70,1000,200,0.527,797.5,75.375,75.25,0.021,74.5,74.563,64.25,66.375,0,82.75,72,70,1000,200,0.462,743.0,74.125,73.75,0.038,75.875,75.5,65.938,67.75,0,100.0,72,70,1000,200,0.458,745.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.877,12.01,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,535.0,532.5,304.5,531.0,537.5,532.0,0.0,4.442,0.0,10.411,1.924,0.415,0.002,0.0,0.002,0.001
5222008,823,1,1,3,1,100,35.165,100.0,100.0,100.0,1,1,2141.142,455.637,0.011,13.134,0,80,55,1.4,2707.0,2752.243,2273.244,2719.244,59.561,60.494,75.44,60.899,54.581,0.975,2.98,0.293,82.535,65.604,45.045,26.506,57.673,59.039,130.832,78.145,131.537,41.932,54.033,46.12,-10.82,42.969,46.875,75.313,81.688,61.344,63.563,0,0,72,70,1000,200,0.427,409.5,72.813,71.688,0.014,74.125,74.125,61.938,63.656,0,78.25,72,70,1000,200,0.556,817.0,75.375,75.25,0.021,74.188,74.125,61.969,64.5,0,78.75,72,70,1000,200,0.468,746.5,74.125,73.938,0.039,75.25,75.0,64.188,66.188,0,100.0,72,70,1000,200,0.509,783.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,534.5,532.5,304.5,530.5,536.5,531.5,0.0,4.546,0.0,7.625,2.141,0.456,0.002,0.0,0.001,0.001
5222008,824,1,1,3,1,100,35.611,100.0,100.0,100.0,1,1,2251.245,482.577,0.011,13.178,0,80,55,1.4,2772.75,2787.276,2338.156,2779.817,57.946,60.388,74.704,60.582,52.761,1.059,3.142,0.304,84.544,67.34,47.513,26.954,57.686,58.931,130.462,78.676,131.241,41.932,53.407,45.902,-10.82,43.25,49.938,74.563,80.563,59.938,61.844,0,0,72,70,1000,200,0.433,411.5,72.813,71.688,0.014,73.625,73.438,60.5,62.0,0,72.5,72,70,1000,200,0.554,812.5,75.375,75.25,0.021,73.688,73.5,60.75,63.063,0,75.563,72,70,1000,200,0.479,758.0,74.188,73.75,0.036,74.75,74.375,62.75,64.813,0,100.0,72,70,1000,200,0.565,825.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.863,11.981,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,534.5,533.0,304.25,529.0,536.0,530.5,0.0,4.559,0.0,7.253,2.251,0.483,0.002,0.0,0.002,0.001
5222008,825,1,1,3,1,100,36.567,100.0,100.0,100.0,1,1,2292.24,487.262,0.011,13.105,0,80,55,1.4,2807.5,2789.03,2351.255,2778.847,57.193,60.282,74.179,60.476,52.119,1.162,3.261,0.333,85.81,68.418,49.617,27.431,57.66,58.824,130.314,79.526,131.02,41.932,53.407,46.047,-10.82,44.0,52.938,74.375,79.25,58.906,60.625,0,0,72,70,1000,200,0.424,406.75,72.813,71.688,0.014,73.313,72.688,59.5,60.75,0,67.563,72,70,1000,200,0.536,802.0,75.5,75.313,0.021,73.375,72.813,59.75,61.906,0,73.0,72,70,1000,200,0.457,739.5,74.125,73.938,0.034,74.188,73.75,61.563,63.625,0,99.938,72,70,1000,200,0.609,857.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.0,534.0,533.5,304.25,527.5,535.5,530.0,0.0,4.7,0.0,7.476,2.292,0.487,0.002,0.001,0.001,0.001
5222008,826,1,1,3,1,100,37.504,100.0,100.0,100.0,1,1,2315.666,507.174,0.011,13.017,0,80,55,1.4,2813.25,2764.498,2387.009,2783.104,56.655,60.175,73.653,60.37,51.798,1.257,3.329,0.333,86.546,69.11,50.598,27.767,57.673,58.931,130.018,80.163,130.798,41.786,52.884,46.12,-10.82,44.094,54.719,73.875,79.25,58.125,59.781,0,0,72,70,1000,200,0.417,402.75,72.875,71.688,0.014,72.938,72.063,58.781,60.031,0,63.813,72,70,1000,200,0.519,787.0,75.375,75.25,0.021,72.875,72.25,59.156,60.906,0,69.563,72,70,1000,200,0.445,729.5,74.188,73.938,0.038,73.688,73.063,60.563,62.531,0,95.563,72,70,1000,200,0.65,884.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.858,11.988,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,533.5,533.5,304.0,528.5,534.5,529.0,0.0,5.083,0.0,7.821,2.316,0.507,0.002,0.0,0.001,0.001
5222008,827,1,1,3,1,100,37.617,100.0,100.0,100.0,1,1,2288.726,503.66,0.011,13.047,0,80,55,1.4,2787.75,2710.279,2377.571,2741.579,56.116,60.069,73.232,60.265,51.369,1.345,3.383,0.355,86.676,69.283,52.87,28.243,57.622,58.824,129.796,80.695,130.651,41.419,52.78,45.829,-10.82,45.469,57.344,73.563,79.063,57.5,59.219,0,0,72,70,1000,200,0.4,394.25,72.875,71.688,0.014,72.688,71.5,58.219,59.281,0,60.25,72,70,1000,200,0.486,761.5,75.5,75.313,0.021,72.5,71.813,58.469,60.188,0,67.063,72,70,1000,200,0.424,710.5,74.188,73.938,0.037,73.25,72.375,59.875,61.563,0,91.125,72,70,1000,200,0.665,892.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.861,11.981,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,532.5,533.5,304.0,527.5,534.0,528.0,0.0,5.064,0.0,7.978,2.289,0.504,0.002,0.001,0.001,0.001
5222008,828,1,1,3,1,100,37.651,100.0,100.0,100.0,1,1,2209.078,501.318,0.011,13.017,0,80,55,1.4,2745.25,2649.235,2373.802,2694.741,55.471,59.963,72.812,60.054,50.941,1.413,3.358,0.362,86.505,69.212,52.926,28.692,57.66,58.717,129.574,81.332,130.429,41.2,52.257,45.61,-10.82,44.844,57.906,73.188,77.813,57.0,58.563,0,0,72,70,1000,200,0.379,384.5,72.875,71.875,0.014,72.625,70.875,57.594,58.625,0,58.25,72,70,1000,200,0.48,754.5,75.5,75.25,0.021,72.375,71.375,57.875,59.594,0,65.188,72,70,1000,200,0.397,690.0,74.125,73.938,0.034,72.688,71.75,59.188,60.781,0,87.438,72,70,1000,200,0.664,889.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.853,11.985,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,532.0,534.0,304.0,526.5,533.5,527.5,0.0,5.192,0.0,7.96,2.209,0.501,0.002,0.001,0.001,0.001
5222008,829,1,1,3,1,100,37.086,100.0,100.0,100.0,1,1,2163.397,497.804,0.011,13.091,0,80,55,1.4,2691.5,2597.064,2364.393,2649.339,55.04,59.963,72.496,60.054,50.62,1.448,3.354,0.333,86.13,68.953,54.272,29.056,57.648,58.717,129.352,81.969,130.207,41.053,51.944,45.465,-10.82,45.344,59.469,73.0,76.75,56.438,58.063,0,0,72,70,1000,200,0.362,374.25,72.875,71.875,0.014,72.313,70.313,56.938,58.125,0,56.406,72,70,1000,200,0.457,739.0,75.5,75.313,0.021,72.375,71.188,57.281,59.0,0,64.125,72,70,1000,200,0.384,678.5,74.188,74.063,0.038,72.5,71.125,58.469,60.219,0,83.313,72,70,1000,200,0.63,867.0,73.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.994,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,531.5,534.0,304.0,525.0,533.0,527.0,0.0,5.303,0.0,8.009,2.163,0.498,0.002,0.001,0.001,0.0
5222008,830,1,1,3,1,100,36.345,100.0,100.0,100.0,1,1,2152.855,489.605,0.011,13.047,0,80,55,1.4,2632.5,2555.432,2330.689,2613.02,54.717,59.857,72.286,59.948,50.299,1.497,3.322,0.348,85.584,68.548,54.441,29.336,57.648,58.609,129.056,82.394,130.06,41.053,51.735,45.319,-10.82,44.938,59.969,72.688,76.938,56.0,57.469,0,0,72,70,1000,200,0.348,367.5,72.875,71.875,0.014,72.25,70.0,56.438,57.5,0,54.563,72,70,1000,200,0.432,722.0,75.5,75.313,0.021,72.313,70.875,56.813,58.5,0,63.25,72,70,1000,200,0.375,669.5,74.188,73.938,0.042,72.063,70.75,58.0,59.531,0,81.0,72,70,1000,200,0.613,855.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.988,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,531.0,534.0,304.0,524.5,532.5,526.5,0.0,5.21,0.0,7.718,2.153,0.49,0.002,0.001,0.002,0.001
5222008,831,1,1,3,1,100,34.956,100.0,100.0,100.0,1,1,2050.952,473.206,0.011,13.032,0,80,55,1.4,2587.25,2501.801,2304.653,2556.703,54.61,59.645,71.971,59.842,50.192,1.505,3.261,0.344,84.88,68.007,55.366,29.449,57.648,58.824,128.834,82.819,129.764,40.98,51.631,45.246,-10.82,45.375,60.875,72.438,77.313,55.688,57.063,0,0,72,70,1000,200,0.327,356.75,72.875,71.875,0.014,72.0,69.5,56.125,57.125,0,55.0,72,70,1000,200,0.406,694.0,75.5,75.25,0.021,72.188,70.563,56.5,58.0,0,63.25,72,70,1000,200,0.361,656.5,74.188,73.938,0.038,71.813,70.313,57.469,59.031,0,78.063,72,70,1000,200,0.593,840.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,530.5,534.0,303.75,524.5,532.5,526.0,0.0,5.22,0.0,7.709,2.051,0.473,0.002,0.001,0.001,0.001
5222008,832,1,1,3,1,100,33.753,100.0,100.0,100.0,1,1,1983.016,474.378,0.011,13.017,0,80,55,1.4,2520.75,2458.672,2291.693,2520.309,54.179,59.857,71.971,59.948,49.871,1.52,3.261,0.315,84.208,67.555,55.422,29.673,57.66,58.717,128.538,83.456,129.616,40.906,51.631,45.101,-10.82,45.031,61.094,72.125,77.563,55.281,56.75,0,0,72,70,1000,200,0.321,353.0,72.875,71.875,0.014,72.0,69.313,55.75,56.781,0,52.906,72,70,1000,200,0.393,683.0,75.5,75.313,0.021,72.063,70.375,56.094,57.75,0,63.688,72,70,1000,200,0.354,650.5,74.188,74.063,0.034,71.688,69.875,56.969,58.531,0,76.438,72,70,1000,200,0.552,811.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.839,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,530.5,534.0,303.75,524.5,531.5,525.5,0.0,5.091,0.0,7.572,1.983,0.474,0.002,0.001,0.001,0.001
5222008,833,1,1,3,1,100,32.276,100.0,100.0,100.0,1,1,1940.849,469.693,0.011,13.061,0,80,55,1.4,2479.5,2432.848,2278.77,2489.197,53.964,59.857,71.76,59.948,49.764,1.505,3.178,0.34,83.647,67.03,56.432,29.785,57.66,58.717,128.316,83.775,129.395,40.833,51.631,45.028,-10.828,45.625,62.031,72.0,77.813,55.094,56.438,0,0,72,70,1000,200,0.305,344.75,72.875,71.875,0.014,71.625,69.25,55.344,56.406,0,53.063,72,70,1000,200,0.38,673.5,75.5,75.313,0.021,71.875,70.188,55.656,57.344,0,62.406,72,70,1000,200,0.354,650.5,74.188,73.938,0.034,71.375,69.563,56.719,58.125,0,75.188,72,70,1000,200,0.54,803.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.85,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,530.0,534.0,303.75,524.0,531.5,525.0,0.0,5.074,0.0,7.598,1.941,0.47,0.002,0.001,0.001,0.001
5222008,834,1,1,3,1,100,30.583,100.0,100.0,100.0,1,1,1896.34,459.151,0.011,13.032,0,80,55,1.4,2431.5,2395.048,2254.871,2440.457,53.749,59.857,71.655,59.948,49.657,1.513,3.16,0.315,82.922,66.484,55.759,29.953,57.686,58.717,128.021,84.2,129.247,40.687,51.422,44.955,-10.82,44.719,61.688,71.813,77.813,54.781,56.25,0,0,72,70,1000,200,0.293,337.75,73.063,71.875,0.014,71.625,69.063,55.219,56.188,0,52.313,72,70,1000,200,0.368,663.0,75.5,75.313,0.021,71.75,70.0,55.5,57.125,0,61.5,72,70,1000,200,0.343,641.5,74.188,73.938,0.037,71.375,69.375,56.281,57.875,0,74.625,72,70,1000,200,0.509,780.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.85,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,534.5,303.75,523.0,530.5,524.5,0.0,5.181,0.0,7.714,1.896,0.459,0.002,0.001,0.001,0.001
5222008,835,1,1,3,1,100,28.929,100.0,100.0,100.0,1,1,1824.89,441.581,0.011,13.091,0,80,55,1.4,2400.25,2359.051,2238.4,2412.656,53.533,59.857,71.55,59.948,49.549,1.497,3.142,0.296,82.284,65.923,57.806,29.953,57.66,58.717,127.799,84.625,129.026,40.613,51.422,44.736,-10.82,46.156,63.406,71.813,77.75,54.594,55.938,0,0,72,70,1000,200,0.287,334.75,73.063,71.688,0.014,71.625,69.0,55.031,55.906,0,50.406,72,70,1000,200,0.364,661.5,75.5,75.313,0.021,71.688,69.875,55.281,56.813,0,62.094,72,70,1000,200,0.328,626.0,74.313,74.063,0.037,71.188,69.063,56.094,57.563,0,72.063,72,70,1000,200,0.495,769.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,529.5,534.5,303.5,522.5,530.5,524.0,0.0,4.993,0.0,7.485,1.825,0.442,0.003,0.001,0.001,0.001
5222008,836,1,1,3,1,100,27.354,100.0,100.0,100.0,1,1,1782.723,441.581,0.011,13.091,0,80,55,1.4,2357.75,2321.431,2214.714,2373.762,53.641,59.857,71.34,59.948,49.764,1.501,3.073,0.304,81.688,65.377,56.572,30.177,57.673,58.931,127.503,84.944,128.804,40.613,51.735,44.372,-10.82,45.188,62.5,71.5,77.625,54.5,55.875,0,0,72,70,1000,200,0.286,333.5,72.875,71.875,0.014,71.625,68.938,54.719,55.688,0,51.5,72,70,1000,200,0.346,647.0,75.5,75.313,0.021,71.688,69.813,55.281,56.594,0,61.438,72,70,1000,200,0.324,619.0,74.313,73.938,0.042,71.188,68.938,55.906,57.344,0,71.625,72,70,1000,200,0.471,752.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.845,11.968,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,529.0,534.0,303.5,523.0,530.0,523.5,0.0,4.424,0.0,6.825,1.783,0.442,0.002,0.001,0.002,0.001
5222008,837,1,1,3,1,100,25.674,100.0,100.0,100.0,1,1,1759.297,429.868,0.011,13.178,0,80,55,1.4,2330.0,2318.015,2203.825,2353.242,53.641,59.857,71.34,59.948,49.871,1.482,3.019,0.307,81.176,65.022,56.516,30.261,57.686,58.824,127.355,85.369,128.582,40.613,52.049,44.081,-10.82,45.219,62.344,71.5,77.625,54.5,55.75,0,0,72,70,1000,200,0.269,323.75,72.875,71.875,0.014,71.75,68.813,54.969,55.688,0,50.125,72,70,1000,200,0.346,646.0,75.563,75.313,0.021,71.625,69.75,55.063,56.531,0,60.625,72,70,1000,200,0.322,620.5,74.313,74.063,0.041,71.188,68.75,55.781,57.188,0,70.125,72,70,1000,200,0.466,746.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,528.5,534.0,303.5,521.0,530.0,523.5,0.0,3.996,0.0,6.338,1.759,0.43,0.002,0.001,0.002,0.001
5222008,838,1,1,3,1,100,24.756,100.0,100.0,100.0,1,1,1699.561,432.211,0.011,13.207,0,80,55,1.4,2297.25,2270.285,2187.538,2305.51,53.856,59.857,71.235,59.948,50.299,1.509,2.98,0.296,80.545,64.533,56.236,30.43,57.686,58.931,127.059,85.687,128.361,40.467,52.466,44.008,-10.82,45.219,61.938,71.5,77.5,54.594,55.75,0,0,72,70,1000,200,0.267,323.0,72.875,71.688,0.014,71.563,68.688,54.969,55.688,0,51.219,72,70,1000,200,0.337,635.0,75.5,75.313,0.021,71.625,69.688,55.063,56.438,0,61.313,72,70,1000,200,0.299,599.0,74.313,74.063,0.036,71.188,68.688,55.781,57.188,0,69.688,72,70,1000,200,0.45,733.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.839,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,528.5,534.0,303.5,521.5,529.5,523.0,0.0,3.897,0.0,6.486,1.7,0.432,0.002,0.001,0.001,0.001
5222008,839,1,1,3,1,100,23.864,100.0,100.0,100.0,1,1,1677.306,424.012,0.011,13.207,0,80,55,1.4,2287.25,2266.882,2180.319,2310.711,54.071,59.857,71.129,59.948,50.62,1.471,2.969,0.285,80.23,64.197,56.713,30.458,57.712,58.931,126.837,85.9,128.139,40.467,52.571,43.717,-10.82,45.969,62.219,71.438,77.375,54.688,55.75,0,0,72,70,1000,200,0.263,320.25,72.875,71.875,0.014,71.563,68.688,54.969,55.688,0,50.656,72,70,1000,200,0.33,628.5,75.563,75.313,0.021,71.625,69.688,55.281,56.188,0,60.563,72,70,1000,200,0.308,607.0,74.313,74.063,0.034,71.125,68.5,55.719,56.969,0,68.688,72,70,1000,200,0.443,728.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,528.0,533.5,303.5,521.0,529.5,523.0,0.0,3.546,0.0,5.953,1.677,0.424,0.002,0.001,0.001,0.001
5222008,840,1,1,3,1,100,23.319,100.0,100.0,100.0,1,1,1642.167,424.012,0.011,13.237,0,80,55,1.4,2256.0,2241.383,2151.554,2280.262,54.179,59.963,71.235,60.054,50.834,1.478,2.944,0.3,79.769,63.843,56.937,30.542,57.732,58.824,126.541,86.325,127.991,40.467,52.884,43.644,-10.82,46.438,62.406,71.438,77.5,54.781,55.875,0,0,72,70,1000,200,0.264,320.5,72.875,71.875,0.014,71.438,68.5,55.031,55.594,0,49.938,72,70,1000,200,0.329,628.0,75.5,75.313,0.021,71.5,69.563,55.375,56.531,0,60.0,72,70,1000,200,0.305,606.5,74.313,74.188,0.04,71.125,68.5,55.719,56.969,0,68.063,72,70,1000,200,0.412,702.0,74.125,73.75,0.028,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.965,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,528.0,534.0,303.5,521.5,529.0,522.5,0.0,3.387,0.0,5.832,1.642,0.424,0.002,0.001,0.001,0.002
5222008,841,1,1,3,1,100,22.67,100.0,100.0,100.0,1,1,1592.972,415.813,0.011,13.295,0,80,55,1.4,2223.5,2205.764,2162.32,2250.596,54.287,59.963,71.129,60.054,50.941,1.478,2.918,0.304,79.338,63.522,56.909,30.738,57.712,58.824,126.319,86.537,127.77,40.394,52.989,43.571,-10.82,46.656,62.313,71.313,77.438,54.906,55.875,0,0,72,70,1000,200,0.262,319.75,72.875,71.875,0.014,71.438,68.625,55.125,55.781,0,50.156,72,70,1000,200,0.316,613.5,75.5,75.563,0.021,71.5,69.688,55.375,56.531,0,60.75,72,70,1000,200,0.289,589.5,74.313,74.063,0.034,70.938,68.438,55.719,56.969,0,68.188,72,70,1000,200,0.408,699.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,528.0,533.0,303.5,520.0,528.5,522.0,0.0,3.354,0.0,5.858,1.593,0.416,0.002,0.0,0.001,0.001
5222008,842,1,1,3,1,100,22.485,100.0,100.0,100.0,1,1,1582.431,406.442,0.011,13.31,0,80,55,1.4,2216.75,2185.451,2128.313,2244.71,54.502,59.857,71.129,59.948,51.262,1.486,2.872,0.282,79.039,63.312,57.75,30.794,57.719,59.039,126.171,86.856,127.622,40.394,53.302,43.425,-10.82,47.438,62.875,71.438,77.375,54.906,56.125,0,0,72,70,1000,200,0.261,319.5,72.875,71.875,0.014,71.25,68.688,55.125,55.781,0,49.281,72,70,1000,200,0.314,613.0,75.5,75.563,0.021,71.5,69.625,55.375,56.531,0,61.094,72,70,1000,200,0.291,588.0,74.313,74.188,0.036,71.125,68.375,55.719,56.969,0,66.188,72,70,1000,200,0.398,689.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.839,11.953,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,527.5,533.5,303.5,519.0,528.0,522.0,0.0,3.125,0.0,5.595,1.582,0.406,0.002,0.0,0.001,0.001
5222008,843,1,1,3,1,100,21.969,100.0,100.0,100.0,1,1,1548.463,409.956,0.011,13.281,0,80,55,1.4,2181.25,2176.997,2124.748,2220.448,54.61,59.963,71.235,59.842,51.369,1.474,2.857,0.27,78.582,62.936,57.301,31.018,57.712,58.824,126.023,87.174,127.327,40.247,53.407,43.353,-10.82,47.406,62.75,71.313,77.438,55.094,55.938,0,0,72,70,1000,200,0.261,318.75,72.875,71.875,0.014,71.438,68.688,55.219,55.906,0,48.313,72,70,1000,200,0.299,603.0,75.5,75.313,0.021,71.625,69.625,55.5,56.594,0,60.906,72,70,1000,200,0.282,580.5,74.313,74.188,0.037,71.125,68.375,55.781,56.969,0,66.063,72,70,1000,200,0.397,690.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.963,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,527.5,533.0,303.5,519.5,528.0,522.0,0.0,3.135,0.0,5.721,1.548,0.41,0.002,0.001,0.001,0.001
5222008,844,1,1,3,1,100,21.447,100.0,100.0,100.0,1,1,1521.523,399.414,0.011,13.295,0,80,55,1.4,2181.25,2158.417,2105.188,2204.497,54.502,59.751,71.129,59.948,51.262,1.478,2.825,0.307,78.295,62.738,57.582,31.214,57.732,58.717,125.653,87.493,127.105,40.247,53.407,43.207,-10.82,47.656,62.75,71.438,77.188,55.094,56.125,0,0,72,70,1000,200,0.26,317.25,72.875,71.875,0.014,71.25,68.563,55.219,55.906,0,49.0,72,70,1000,200,0.301,598.5,75.5,75.563,0.021,71.5,69.625,55.5,56.531,0,60.469,72,70,1000,200,0.279,578.5,74.313,74.188,0.036,71.188,68.375,55.781,56.969,0,66.563,72,70,1000,200,0.379,673.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.965,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,527.5,533.0,303.5,520.0,527.5,521.5,0.0,2.99,0.0,5.458,1.522,0.399,0.002,0.0,0.001,0.001
5222008,845,1,1,3,1,100,21.256,100.0,100.0,100.0,1,1,1518.009,397.072,0.011,13.281,0,80,55,1.4,2165.5,2148.293,2101.64,2189.207,54.61,59.963,71.235,59.948,51.476,1.452,2.828,0.282,78.02,62.503,57.077,31.214,57.758,58.824,125.431,87.706,126.957,40.174,53.616,43.134,-10.82,47.375,62.031,71.438,77.313,55.094,55.938,0,0,72,70,1000,200,0.253,315.0,72.813,71.875,0.014,71.563,68.5,55.219,55.781,0,49.031,72,70,1000,200,0.294,592.0,75.5,75.313,0.021,71.5,69.563,55.625,56.594,0,60.031,72,70,1000,200,0.276,576.0,74.313,74.063,0.042,71.125,68.375,55.781,56.969,0,65.5,72,70,1000,200,0.376,670.5,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,527.0,532.5,303.25,520.5,527.5,521.0,0.0,2.925,0.0,5.453,1.518,0.397,0.002,0.001,0.002,0.002
5222008,846,1,1,3,1,100,21.168,100.0,100.0,100.0,1,1,1500.439,395.9,0.011,13.251,0,80,55,1.4,2153.5,2139.863,2098.095,2193.202,54.825,59.857,71.235,59.948,51.69,1.452,2.8,0.274,77.866,62.329,57.217,31.326,57.816,58.931,125.283,87.918,126.81,40.174,53.72,43.134,-10.82,47.563,62.125,71.438,77.313,55.188,56.125,0,0,72,70,1000,200,0.253,315.25,72.875,71.688,0.014,71.25,68.625,55.344,55.906,0,48.688,72,70,1000,200,0.299,595.5,75.563,75.313,0.021,71.5,69.625,55.625,56.594,0,59.5,72,70,1000,200,0.276,573.5,74.313,74.188,0.034,71.188,68.375,55.781,56.969,0,64.313,72,70,1000,200,0.375,668.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.846,11.95,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,527.0,532.5,303.5,519.5,527.0,521.0,0.0,2.896,0.0,5.44,1.5,0.396,0.002,0.001,0.001,0.001
5222008,847,1,1,3,1,100,20.872,100.0,100.0,100.0,1,1,1466.472,393.558,0.021,13.281,0,80,55,1.4,2151.75,2104.516,2101.64,2155.088,54.717,59.751,71.235,60.054,51.583,1.467,2.767,0.267,77.529,62.073,56.095,31.27,57.803,58.824,124.914,88.13,126.514,40.027,53.616,42.916,-10.82,46.75,61.188,71.438,77.5,55.188,56.25,0,0,72,70,1000,200,0.247,309.75,72.875,71.875,0.014,71.438,68.625,55.344,55.906,0,47.219,72,70,1000,200,0.294,593.5,75.5,75.563,0.021,71.5,69.688,55.625,56.594,0,60.5,72,70,1000,200,0.264,561.5,74.313,74.063,0.042,71.188,68.375,55.781,56.969,0,65.188,72,70,1000,200,0.362,658.0,74.125,73.813,0.032,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.841,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,527.0,532.5,303.5,519.0,526.5,521.0,-0.001,2.824,0.0,5.322,1.466,0.394,0.002,0.0,0.002,0.001
5222008,848,1,1,3,1,100,20.834,100.0,100.0,100.0,1,1,1458.272,390.044,0.011,13.266,0,80,55,1.4,2121.0,2094.435,2076.881,2140.452,54.932,59.857,71.129,60.054,51.798,1.459,2.764,0.274,77.285,61.863,57.301,31.242,57.842,59.039,124.766,88.343,126.293,39.954,53.825,42.624,-10.82,48.063,62.031,71.438,77.5,55.281,56.25,0,0,72,70,1000,200,0.251,313.75,72.875,71.875,0.014,71.25,68.688,55.344,56.094,0,48.063,72,70,1000,200,0.281,578.5,75.5,75.313,0.021,71.5,69.813,55.625,56.719,0,60.125,72,70,1000,200,0.262,558.5,74.313,74.188,0.034,71.125,68.375,55.781,57.188,0,64.313,72,70,1000,200,0.36,655.5,74.125,73.813,0.032,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.813,11.925,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,526.5,532.5,303.5,519.0,526.5,520.5,0.0,2.554,0.0,4.913,1.458,0.39,0.002,0.001,0.001,0.001
5222008,849,1,1,3,1,100,20.956,100.0,100.0,100.0,1,1,1426.647,384.187,0.011,13.324,0,80,55,1.4,2107.75,2072.62,2066.309,2120.516,54.825,59.857,71.34,60.054,51.798,1.474,2.749,0.274,76.989,61.64,57.077,31.27,57.842,58.931,124.544,88.449,126.071,39.954,54.138,42.77,-10.82,47.938,62.031,71.5,77.375,55.406,56.25,0,0,72,70,1000,200,0.243,308.0,72.875,71.875,0.014,71.438,68.875,55.344,56.094,0,47.281,72,70,1000,200,0.268,567.0,75.563,75.313,0.021,71.5,69.875,55.656,56.813,0,59.688,72,70,1000,200,0.261,559.5,74.313,74.188,0.035,71.125,68.438,55.906,56.969,0,63.594,72,70,1000,200,0.356,650.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.928,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,526.5,532.0,303.25,518.0,526.0,520.5,0.0,2.645,0.0,5.205,1.427,0.384,0.002,0.001,0.001,0.001
5222008,850,1,1,3,1,100,20.578,100.0,100.0,100.0,1,1,1410.249,387.701,0.011,13.368,0,80,55,1.4,2081.75,2064.24,2078.645,2122.345,55.04,59.857,71.34,59.948,51.905,1.448,2.713,0.278,76.791,61.477,57.358,31.439,57.868,59.039,124.248,88.662,125.923,39.954,54.138,42.77,-10.82,47.844,62.063,71.5,77.313,55.406,56.344,0,0,72,70,1000,200,0.249,312.5,72.875,71.688,0.014,71.25,68.938,55.531,56.094,0,47.094,72,70,1000,200,0.274,571.5,75.563,75.563,0.021,71.625,70.0,55.656,56.719,0,59.188,72,70,1000,200,0.259,557.0,74.313,74.188,0.037,71.188,68.438,56.094,56.969,0,62.25,72,70,1000,200,0.344,641.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.843,11.948,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,526.0,532.0,303.25,518.0,526.0,520.5,-0.001,2.654,0.0,5.222,1.41,0.388,0.002,0.0,0.001,0.001
5222008,851,1,1,3,1,100,20.769,100.0,100.0,100.0,1,1,1396.193,384.187,0.011,13.281,0,80,55,1.4,2076.0,2042.48,2066.309,2091.657,54.932,59.963,71.34,60.054,51.905,1.452,2.702,0.274,76.499,61.276,57.498,31.467,57.868,59.039,124.026,88.874,125.702,39.881,54.242,42.697,-10.82,48.156,62.063,71.438,77.438,55.406,56.344,0,0,72,70,1000,200,0.242,306.5,72.875,71.688,0.014,71.438,68.875,55.531,56.188,0,46.594,72,70,1000,200,0.268,572.5,75.5,75.313,0.021,71.625,69.938,55.656,56.813,0,59.688,72,70,1000,200,0.258,554.5,74.313,74.188,0.034,71.188,68.438,55.906,57.188,0,63.344,72,70,1000,200,0.331,628.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.953,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,526.0,531.5,303.25,518.0,525.5,520.0,-0.001,2.604,0.0,5.188,1.396,0.384,0.002,0.001,0.001,0.001
5222008,852,1,1,3,1,100,20.715,100.0,100.0,100.0,1,1,1396.193,380.674,0.011,13.368,0,80,55,1.4,2066.25,2047.498,2055.76,2094.602,54.932,59.963,71.34,60.159,51.798,1.44,2.702,0.267,76.331,61.066,58.507,31.495,57.92,59.146,123.878,88.98,125.48,39.881,54.242,42.697,-10.82,49.094,62.938,71.5,77.375,55.406,56.344,0,0,72,70,1000,200,0.238,305.25,72.875,71.875,0.014,71.125,68.813,55.625,56.188,0,45.656,72,70,1000,200,0.271,571.5,75.563,75.563,0.021,71.625,69.938,55.656,56.813,0,59.188,72,70,1000,200,0.257,555.5,74.313,74.188,0.034,71.188,68.5,55.906,57.188,0,62.406,72,70,1000,200,0.329,627.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,525.5,531.5,303.25,519.0,525.5,520.0,-0.001,2.621,0.0,5.222,1.396,0.381,0.002,0.0,0.001,0.001
5222008,853,1,1,3,1,100,20.419,100.0,100.0,100.0,1,1,1361.054,371.303,0.011,13.295,0,80,55,1.4,2041.0,2015.752,2034.732,2066.324,54.825,59.963,71.445,60.159,51.798,1.467,2.684,0.274,75.998,60.843,58.451,31.635,57.972,59.146,123.582,89.193,125.259,39.881,54.242,42.624,-10.82,48.938,63.188,71.438,77.313,55.406,56.344,0,0,72,70,1000,200,0.24,306.25,72.813,71.688,0.014,71.438,68.875,55.531,56.188,0,45.75,72,70,1000,200,0.246,543.0,75.5,75.563,0.021,71.5,69.875,55.656,56.813,0,59.781,72,70,1000,200,0.25,544.5,74.438,74.188,0.037,71.188,68.5,55.906,57.188,0,61.031,72,70,1000,200,0.329,626.5,74.125,73.813,0.028,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.839,11.945,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,525.5,531.5,303.25,518.0,525.0,520.0,-0.001,2.539,0.0,5.059,1.361,0.371,0.002,0.0,0.001,0.001
5222008,854,1,1,3,1,100,20.561,100.0,100.0,100.0,1,1,1342.313,368.96,0.011,13.295,0,80,55,1.4,2017.75,1997.411,2036.481,2041.14,54.932,60.175,71.55,60.265,51.905,1.463,2.648,0.274,75.686,60.564,57.554,31.663,57.985,59.254,123.36,89.193,125.111,39.734,54.138,42.624,-10.82,47.781,62.063,71.438,77.375,55.281,56.344,0,0,72,70,1000,200,0.239,305.0,72.813,71.875,0.014,71.438,68.875,55.531,56.188,0,45.656,72,70,1000,200,0.246,542.0,75.563,75.313,0.021,71.625,70.063,55.656,56.813,0,59.0,72,70,1000,200,0.244,540.5,74.313,74.188,0.034,71.313,68.5,55.906,57.188,0,61.406,72,70,1000,200,0.315,615.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.793,11.914,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,525.5,531.0,303.25,516.5,525.0,519.5,-0.001,2.667,0.0,5.33,1.342,0.369,0.002,0.001,0.001,0.001
5222008,855,1,1,3,1,100,20.163,100.0,100.0,100.0,1,1,1345.827,367.789,0.011,13.324,0,80,55,1.4,2010.5,2015.752,2022.507,2070.323,54.825,60.175,71.55,60.159,51.69,1.417,2.666,0.27,75.71,60.516,55.899,31.663,58.017,59.146,123.138,89.299,124.889,39.734,54.033,42.551,-10.82,46.313,60.563,71.5,77.188,55.281,56.344,0,0,72,70,1000,200,0.235,303.25,72.813,71.688,0.014,71.25,68.938,55.531,56.188,0,44.344,72,70,1000,200,0.257,553.0,75.563,75.563,0.021,71.688,70.125,55.656,56.719,0,58.531,72,70,1000,200,0.252,547.0,74.438,74.188,0.033,71.313,68.563,55.906,57.188,0,60.344,72,70,1000,200,0.318,618.0,74.25,73.75,0.029,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.795,11.904,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,525.5,531.0,303.5,517.0,525.0,519.5,-0.001,2.625,0.0,5.207,1.346,0.368,0.002,0.0,0.001,0.002
5222008,856,1,1,3,1,100,19.962,100.0,100.0,100.0,1,1,1306.003,366.618,0.011,13.295,0,80,55,1.4,1998.5,1969.124,2013.793,2021.673,54.825,60.282,71.445,60.37,51.69,1.448,2.634,0.252,75.285,60.278,57.386,31.495,58.069,59.254,122.99,89.618,124.668,39.734,54.138,42.479,-10.82,47.719,61.813,71.75,77.063,55.281,56.25,0,0,72,70,1000,200,0.239,305.25,72.813,71.875,0.014,71.438,68.938,55.531,56.188,0,43.969,72,70,1000,200,0.24,537.0,75.563,75.313,0.021,71.625,70.188,55.656,56.813,0,59.125,72,70,1000,200,0.244,538.5,74.438,74.188,0.034,71.188,68.625,55.906,57.188,0,61.344,72,70,1000,200,0.301,602.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.798,11.907,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,525.0,531.0,303.25,518.0,525.0,519.5,-0.001,2.534,0.0,5.063,1.306,0.367,0.002,0.001,0.001,0.001
5222008,857,1,1,3,1,100,20.006,100.0,100.0,100.0,1,1,1296.633,366.618,0.011,13.266,0,80,55,1.4,1985.25,1977.436,2022.507,2031.481,54.932,60.175,71.55,60.265,51.905,1.436,2.634,0.259,75.161,60.187,57.975,31.495,58.082,59.361,122.768,89.724,124.372,39.661,54.242,42.26,-10.82,48.125,62.406,71.5,77.25,55.281,56.25,0,0,72,70,1000,200,0.249,312.25,72.813,71.688,0.014,71.25,68.875,55.531,56.188,0,43.688,72,70,1000,200,0.245,541.5,75.5,75.563,0.021,71.625,70.25,55.656,56.719,0,59.125,72,70,1000,200,0.24,535.0,74.438,74.188,0.036,71.313,68.625,55.906,57.188,0,60.594,72,70,1000,200,0.296,595.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.892,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,525.0,530.0,303.25,518.0,525.0,519.5,-0.001,2.365,0.0,4.783,1.297,0.367,0.002,0.0,0.001,0.001
5222008,858,1,1,3,1,100,19.912,100.0,100.0,100.0,1,1,1283.748,359.59,0.021,13.324,0,80,55,1.4,1958.25,1949.198,2019.02,1993.96,54.932,60.282,71.55,60.37,51.905,1.448,2.612,0.245,74.879,59.918,56.152,31.551,58.121,59.361,122.472,89.83,124.224,39.588,54.556,42.26,-10.82,46.563,60.688,71.5,77.125,55.406,56.25,0,0,72,70,1000,200,0.235,303.75,72.75,71.688,0.014,71.25,68.938,55.531,56.188,0,43.969,72,70,1000,200,0.226,520.5,75.5,75.313,0.021,71.625,70.188,55.875,56.719,0,58.375,72,70,1000,200,0.241,536.0,74.438,74.188,0.042,71.375,68.625,56.094,56.969,0,59.563,72,70,1000,200,0.295,594.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.771,11.901,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,525.0,530.0,303.25,518.5,524.5,519.5,-0.001,2.379,0.0,4.939,1.284,0.36,0.002,0.001,0.002,0.001
5222008,859,1,1,3,1,100,19.907,100.0,100.0,100.0,1,1,1290.776,360.761,0.011,13.295,0,80,55,1.4,1958.25,1949.198,2013.793,2001.417,54.932,60.282,71.655,60.37,52.012,1.44,2.605,0.27,74.754,59.82,56.909,31.495,58.056,59.361,122.324,89.936,124.077,39.588,54.66,42.26,-10.82,47.031,61.344,71.5,77.5,55.406,56.344,0,0,72,70,1000,200,0.242,307.5,72.813,71.688,0.014,71.438,69.0,55.531,56.313,0,44.25,72,70,1000,200,0.228,522.5,75.563,75.625,0.021,71.625,70.25,55.875,56.813,0,57.813,72,70,1000,200,0.24,534.0,74.313,74.188,0.034,71.313,68.688,56.094,57.281,0,59.813,72,70,1000,200,0.295,594.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.774,11.899,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,524.5,530.0,303.25,518.0,524.5,519.5,-0.001,2.357,0.0,4.928,1.291,0.361,0.002,0.0,0.001,0.001
5222008,900,1,1,3,1,100,20.225,100.0,100.0,100.0,1,1,1257.98,359.59,0.011,13.383,0,80,55,1.4,1938.75,1932.62,1992.944,1979.537,55.04,60.388,71.655,60.476,52.119,1.436,2.594,0.267,74.555,59.66,58.872,31.411,58.172,59.361,122.028,90.042,123.855,39.441,54.66,42.26,-10.82,48.844,62.688,71.438,77.5,55.406,56.438,0,0,72,70,1000,200,0.229,299.25,72.813,71.688,0.014,71.438,69.0,55.625,56.313,0,43.469,72,70,1000,200,0.227,522.5,75.563,75.563,0.021,71.625,70.5,55.875,56.813,0,57.594,72,70,1000,200,0.237,531.0,74.438,74.25,0.042,71.375,68.625,56.094,57.281,0,60.25,72,70,1000,200,0.285,582.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.782,11.901,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,524.5,529.5,303.0,517.0,524.5,519.5,-0.001,2.479,0.0,5.234,1.258,0.36,0.002,0.0,0.001,0.002
5222008,901,1,1,3,1,100,20.073,100.0,100.0,100.0,1,1,1242.753,356.076,0.011,13.237,0,80,55,1.4,1926.75,1916.067,1998.148,1964.147,54.932,60.282,71.76,60.37,52.012,1.452,2.562,0.263,74.375,59.515,56.881,31.635,58.121,59.254,121.954,90.149,123.634,39.441,54.556,42.26,-10.82,47.281,61.75,71.5,77.25,55.406,56.344,0,0,72,70,1000,200,0.229,299.0,72.813,71.563,0.014,71.438,69.125,55.531,56.313,0,43.125,72,70,1000,200,0.229,523.5,75.563,75.563,0.021,71.5,70.625,55.656,56.813,0,58.813,72,70,1000,200,0.226,518.5,74.438,74.188,0.034,71.375,68.75,56.094,57.281,0,59.5,72,70,1000,200,0.282,581.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.907,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,524.5,529.5,303.25,516.5,524.5,519.0,-0.001,2.469,0.0,5.177,1.243,0.356,0.003,0.0,0.001,0.001
5222008,902,1,1,3,1,100,20.048,100.0,100.0,100.0,1,1,1236.896,344.363,0.011,13.31,0,80,55,1.4,1900.0,1912.76,1975.635,1965.001,54.932,60.282,71.55,60.37,52.119,1.425,2.547,0.267,74.13,59.274,56.965,31.607,58.121,59.361,121.658,90.149,123.412,39.368,54.451,42.187,-10.828,47.25,61.375,71.5,77.25,55.406,56.344,0,0,72,70,1000,200,0.228,298.0,72.75,71.688,0.014,71.438,69.25,55.531,56.313,0,42.906,72,70,1000,200,0.217,513.5,75.5,75.563,0.021,71.5,70.813,55.656,56.813,0,57.281,72,70,1000,200,0.226,521.0,74.438,74.188,0.042,71.5,68.688,56.094,57.281,0,59.0,72,70,1000,200,0.28,579.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.782,11.89,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,524.0,529.0,303.25,518.0,524.5,519.5,-0.001,2.488,0.0,5.205,1.237,0.344,0.002,0.0,0.002,0.002
5222008,903,1,1,3,1,100,19.768,100.0,100.0,100.0,1,1,1208.785,345.534,0.011,13.324,0,80,55,1.4,1889.25,1883.036,1975.635,1933.47,54.825,60.388,71.655,60.476,51.905,1.448,2.565,0.263,73.919,59.165,57.021,31.579,58.069,59.361,121.584,90.361,123.264,39.441,54.556,42.187,-10.82,47.125,61.531,71.75,77.188,55.281,56.344,0,0,72,70,1000,200,0.228,298.25,72.75,71.688,0.014,71.563,69.313,55.531,56.188,0,43.125,72,70,1000,200,0.21,507.0,75.563,75.313,0.021,71.5,70.813,55.656,56.813,0,58.063,72,70,1000,200,0.216,509.0,74.438,74.25,0.034,71.375,68.75,55.906,57.281,0,59.25,72,70,1000,200,0.28,579.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.792,11.893,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,524.0,529.0,303.25,517.5,525.0,519.0,-0.001,2.421,0.0,5.076,1.209,0.346,0.002,0.001,0.001,0.001
5222008,904,1,1,3,1,100,19.881,100.0,100.0,100.0,1,1,1193.558,351.391,0.011,13.295,0,80,55,1.4,1883.0,1863.266,1980.822,1923.859,54.932,60.388,71.655,60.37,52.012,1.433,2.526,0.267,73.721,59.045,56.572,31.467,58.095,59.576,121.289,90.467,123.043,39.368,54.556,42.187,-10.82,46.625,60.688,71.75,77.375,55.281,56.344,0,0,72,70,1000,200,0.228,298.0,72.75,71.688,0.014,71.438,69.25,55.531,56.188,0,42.719,72,70,1000,200,0.214,511.0,75.5,75.313,0.021,71.5,70.75,55.656,56.813,0,57.781,72,70,1000,200,0.215,506.25,74.313,74.188,0.035,71.375,68.75,55.906,57.281,0,58.938,72,70,1000,200,0.269,566.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.785,11.89,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,524.0,528.5,303.25,517.5,524.5,519.5,-0.001,2.468,0.0,5.2,1.194,0.351,0.002,0.001,0.001,0.001
5222008,905,1,1,3,1,100,19.493,100.0,100.0,100.0,1,1,1198.243,345.534,0.011,13.354,0,80,55,1.4,1871.25,1869.852,1963.555,1928.385,54.825,60.282,71.76,60.37,51.69,1.433,2.504,0.263,73.631,58.892,56.124,31.326,58.095,59.468,121.067,90.574,122.821,39.295,54.451,42.042,-10.82,46.125,60.375,71.75,77.563,55.281,56.25,0,0,72,70,1000,200,0.239,305.75,72.625,71.688,0.014,71.438,69.313,55.531,56.188,0,42.281,72,70,1000,200,0.208,501.0,75.563,75.313,0.021,71.5,70.813,55.625,56.813,0,57.344,72,70,1000,200,0.213,504.0,74.313,74.188,0.034,71.5,68.813,55.906,57.281,0,58.656,72,70,1000,200,0.266,564.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.792,11.914,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,523.0,523.5,528.5,303.0,518.0,524.5,519.0,-0.001,2.42,0.0,5.089,1.198,0.346,0.002,0.001,0.001,0.002
5222008,906,1,1,3,1,100,19.095,100.0,100.0,100.0,1,1,1183.016,343.192,0.011,13.324,0,80,55,1.4,1856.75,1853.395,1953.223,1909.78,54.717,60.282,71.655,60.37,51.798,1.444,2.504,0.259,73.392,58.773,57.077,31.298,58.121,59.361,120.845,90.574,122.599,39.221,54.556,41.969,-10.82,47.063,60.938,71.5,77.438,55.281,56.344,0,0,72,70,1000,200,0.23,299.25,72.75,71.688,0.014,71.438,69.25,55.531,56.188,0,41.813,72,70,1000,200,0.205,497.0,75.563,75.563,0.021,71.5,70.75,55.656,56.813,0,57.5,72,70,1000,200,0.204,497.25,74.438,74.188,0.034,71.5,68.875,55.906,57.188,0,59.063,72,70,1000,200,0.267,564.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.798,11.926,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,522.5,523.5,528.0,303.25,517.0,524.5,519.5,-0.001,2.388,0.0,5.08,1.183,0.343,0.002,0.0,0.001,0.002
5222008,907,1,1,3,1,100,19.158,100.0,100.0,100.0,1,1,1160.761,338.507,0.011,13.281,0,80,55,1.4,1834.75,1845.176,1965.279,1898.776,54.825,60.388,71.865,60.37,51.905,1.44,2.497,0.27,73.253,58.597,57.273,31.326,58.095,59.361,120.623,90.68,122.378,39.148,54.66,41.896,-10.82,47.125,61.656,71.5,77.438,55.281,56.25,0,0,72,70,1000,200,0.227,297.25,72.75,71.688,0.014,71.25,69.25,55.344,56.188,0,41.313,72,70,1000,200,0.194,482.25,75.563,75.563,0.021,71.5,70.75,55.625,56.719,0,56.125,72,70,1000,200,0.208,502.0,74.438,74.25,0.037,71.375,68.938,55.906,57.281,0,58.656,72,70,1000,200,0.264,562.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.805,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.0,523.5,528.0,303.25,517.0,524.5,519.0,-0.001,2.353,0.0,5.064,1.161,0.339,0.002,0.0,0.001,0.002
5222008,908,1,1,3,1,100,18.928,100.0,100.0,100.0,1,1,1153.734,337.335,0.011,13.31,0,80,55,1.4,1818.25,1809.09,1949.784,1868.561,54.825,60.388,71.865,60.476,51.905,1.452,2.468,0.237,73.009,58.479,56.684,31.242,58.03,59.361,120.475,90.786,122.156,39.221,54.556,41.823,-10.82,46.688,61.125,71.5,77.438,55.281,56.25,0,0,72,70,1000,200,0.228,298.5,72.75,71.688,0.014,71.25,69.313,55.531,56.188,0,41.0,72,70,1000,200,0.188,476.25,75.563,75.563,0.021,71.5,71.063,55.625,56.813,0,56.813,72,70,1000,200,0.201,490.75,74.313,74.188,0.034,71.375,68.938,55.906,57.281,0,57.344,72,70,1000,200,0.259,555.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.809,11.931,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,523.0,528.0,303.25,517.5,524.5,519.5,-0.001,2.258,0.0,4.805,1.154,0.337,0.002,0.0,0.001,0.001
5222008,909,1,1,3,1,100,18.697,100.0,100.0,100.0,1,1,1137.335,339.678,0.011,13.441,0,80,55,1.4,1797.75,1804.178,1941.196,1860.171,54.825,60.388,71.971,60.476,51.905,1.448,2.468,0.259,72.818,58.319,56.095,31.186,58.056,59.361,120.327,90.892,122.009,39.075,54.66,41.75,-10.82,46.125,60.438,71.5,77.375,55.281,56.25,0,0,72,70,1000,200,0.227,297.75,72.625,71.688,0.014,71.125,69.313,55.344,56.188,0,40.594,72,70,1000,200,0.179,463.0,75.563,75.563,0.021,71.5,71.313,55.656,56.813,0,56.688,72,70,1000,200,0.197,486.5,74.438,74.188,0.034,71.375,69.0,55.906,57.281,0,56.844,72,70,1000,200,0.253,551.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.807,11.932,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,523.0,528.0,303.25,516.5,524.5,519.0,-0.001,2.307,0.0,4.989,1.137,0.34,0.002,0.0,0.001,0.001
5222008,910,1,1,3,1,100,18.417,100.0,100.0,100.0,1,1,1120.937,336.164,0.011,13.31,0,80,55,1.4,1795.5,1799.27,1937.764,1857.786,54.825,60.282,71.971,60.476,51.905,1.433,2.447,0.248,72.637,58.155,56.6,31.074,58.043,59.361,120.031,90.892,121.861,39.075,54.66,41.605,-10.82,46.625,60.844,71.438,77.438,55.281,56.25,0,0,72,70,1000,200,0.226,296.75,72.75,71.688,0.014,71.0,69.438,55.531,56.313,0,39.219,72,70,1000,200,0.177,460.75,75.563,75.563,0.021,71.625,71.313,55.656,56.813,0,55.906,72,70,1000,200,0.198,486.5,74.438,74.25,0.033,71.313,69.063,55.906,57.281,0,56.0,72,70,1000,200,0.251,548.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.897,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,523.5,527.5,303.25,517.0,524.5,519.5,-0.001,2.161,0.0,4.672,1.121,0.336,0.002,0.0,0.001,0.002
5222008,911,1,1,3,1,100,18.215,100.0,100.0,100.0,1,1,1065.886,329.136,0.021,13.295,0,80,55,1.4,1795.5,1725.929,1915.517,1784.9,54.825,60.282,72.076,60.37,51.905,1.364,2.374,0.252,72.491,57.895,56.881,31.102,58.01,59.146,119.883,90.999,121.639,39.002,54.974,41.532,-10.82,47.0,61.094,71.75,77.25,55.188,56.25,0,0,72,70,1000,200,0.209,288.0,72.5,71.688,0.014,71.25,69.625,55.531,56.313,0,39.906,72,70,1000,200,0.165,446.0,75.563,75.563,0.021,71.5,71.313,55.656,56.719,0,55.344,72,70,1000,200,0.186,474.0,74.438,74.188,0.037,71.313,69.125,55.906,57.281,0,56.25,72,70,1000,200,0.235,533.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.784,11.892,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,523.0,527.5,303.0,517.0,524.0,519.5,-0.001,2.106,0.0,4.667,1.066,0.329,0.002,0.0,0.001,0.002
5222008,912,1,1,3,1,100,17.994,100.0,100.0,100.0,1,1,1081.113,331.479,0.011,13.324,0,80,55,1.4,1748.5,1704.844,1934.336,1780.568,54.825,60.282,72.181,60.37,52.012,1.402,2.367,0.256,72.397,57.877,57.414,31.074,57.946,59.146,119.661,91.105,121.418,39.002,54.869,41.386,-10.82,47.281,62.0,71.75,77.375,55.281,56.25,0,0,72,70,1000,200,0.22,293.0,72.625,71.688,0.014,71.25,69.563,55.531,56.313,0,39.219,72,70,1000,200,0.168,447.0,75.563,75.563,0.021,71.5,71.188,55.656,56.813,0,56.406,72,70,1000,200,0.184,470.25,74.438,74.25,0.034,71.188,69.125,55.906,57.281,0,56.438,72,70,1000,200,0.226,523.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.896,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,523.0,527.5,303.25,517.0,524.0,519.5,-0.001,2.002,0.0,4.407,1.081,0.331,0.002,0.0,0.001,0.001
5222008,913,1,1,3,1,100,18.067,100.0,100.0,100.0,1,1,1081.113,332.65,0.011,13.295,0,80,55,1.4,1741.0,1732.426,1918.933,1778.77,54.932,60.175,71.971,60.37,52.012,1.364,2.295,0.256,72.401,57.886,57.722,31.102,57.972,59.146,119.513,91.105,121.27,38.928,55.183,41.386,-10.82,47.781,61.938,71.5,77.375,55.281,56.25,0,0,72,70,1000,200,0.219,292.5,72.5,71.688,0.014,71.25,69.438,55.531,56.313,0,39.0,72,70,1000,200,0.161,442.0,75.563,75.563,0.021,71.5,71.125,55.656,56.813,0,55.031,72,70,1000,200,0.179,464.25,74.438,74.25,0.034,71.313,69.188,56.094,57.281,0,55.188,72,70,1000,200,0.224,518.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.763,11.887,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,522.5,523.0,527.0,303.25,518.0,524.5,519.5,-0.001,2.01,0.0,4.534,1.081,0.333,0.002,0.0,0.001,0.002
5222008,914,1,1,3,1,100,17.925,100.0,100.0,100.0,1,1,1058.858,330.307,0.011,13.324,0,80,55,1.4,1719.25,1706.465,1915.517,1773.832,54.932,60.069,72.076,60.265,52.012,1.372,2.31,0.245,72.407,57.919,58.507,31.046,57.907,59.146,119.291,91.105,120.975,38.928,55.287,41.386,-10.82,48.563,62.406,71.5,77.375,55.281,56.25,0,0,72,70,1000,200,0.218,292.0,72.625,71.563,0.014,71.25,69.688,55.625,56.313,0,38.938,72,70,1000,200,0.157,433.75,75.563,75.563,0.021,71.5,70.938,55.656,56.813,0,55.438,72,70,1000,200,0.181,465.75,74.438,74.188,0.036,71.313,69.188,56.094,57.281,0,54.844,72,70,1000,200,0.223,517.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.763,11.885,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,523.0,527.0,303.25,517.0,524.0,519.5,-0.001,2.002,0.0,4.544,1.059,0.33,0.002,0.0,0.001,0.001
5222008,915,1,1,3,1,100,17.89,100.0,100.0,100.0,1,1,1083.455,332.65,0.011,13.266,0,80,55,1.4,1708.25,1704.844,1912.102,1747.66,54.932,60.175,72.286,60.37,52.119,1.41,2.335,0.248,72.384,57.891,58.732,31.158,57.92,59.039,119.069,91.105,120.827,38.855,55.287,41.386,-10.82,48.656,63.094,71.75,77.375,55.406,56.25,0,0,72,70,1000,200,0.218,292.25,72.5,71.688,0.014,71.25,69.813,55.625,56.406,0,38.531,72,70,1000,200,0.152,430.25,75.563,75.313,0.021,71.5,71.0,55.656,56.813,0,55.031,72,70,1000,200,0.179,464.0,74.438,74.25,0.034,71.313,69.25,56.094,57.344,0,54.688,72,70,1000,200,0.213,504.75,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.763,11.882,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,523.0,526.5,303.25,518.0,525.0,519.5,-0.001,2.043,0.0,4.659,1.083,0.333,0.002,0.001,0.001,0.002
