DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,916,1,1,3,1,100,17.571,100.0,100.0,100.0,1,1,1058.858,326.794,0.011,13.324,0,80,55,1.4,1686.5,1691.892,1913.809,1752.508,54.825,60.175,72.286,60.265,52.119,1.379,2.245,0.252,72.296,57.775,58.255,31.214,57.946,59.146,118.921,91.211,120.605,38.782,55.183,41.24,-10.82,48.313,62.438,71.75,77.25,55.406,56.25,0,0,72,70,1000,200,0.218,292.5,72.625,71.563,0.014,71.25,69.938,55.625,56.406,0,38.406,72,70,1000,200,0.148,423.5,75.563,75.563,0.021,71.313,71.0,55.656,57.0,0,54.406,72,70,1000,200,0.179,462.0,74.438,74.25,0.034,71.188,69.313,56.094,57.344,0,54.563,72,70,1000,200,0.211,503.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.772,11.892,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,523.0,526.5,303.25,517.0,524.5,519.5,-0.001,1.997,0.0,4.544,1.059,0.327,0.002,0.0,0.001,0.001
5222008,917,1,1,3,1,100,17.409,100.0,100.0,100.0,1,1,1050.659,329.136,0.011,13.295,0,80,55,1.4,1673.25,1677.343,1910.396,1742.256,54.825,60.069,72.286,60.159,51.905,1.398,2.266,0.241,72.282,57.809,57.301,31.13,57.894,59.039,118.699,91.211,120.457,38.782,55.078,41.095,-10.82,47.531,61.906,71.75,77.375,55.281,56.25,0,0,72,70,1000,200,0.22,293.5,72.5,71.563,0.014,71.25,69.938,55.531,56.406,0,37.813,72,70,1000,200,0.153,429.75,75.563,75.563,0.021,71.313,70.875,55.656,57.0,0,55.063,72,70,1000,200,0.173,452.25,74.438,74.25,0.037,71.188,69.375,56.094,57.344,0,54.063,72,70,1000,200,0.203,492.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.784,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,523.0,526.0,303.25,517.5,524.5,519.5,-0.001,1.887,0.0,4.267,1.051,0.329,0.002,0.0,0.001,0.002
5222008,918,1,1,3,1,100,17.256,100.0,100.0,100.0,1,1,1047.145,327.965,0.011,13.281,0,80,55,1.4,1655.75,1641.873,1906.985,1715.385,54.932,60.175,72.286,60.159,52.012,1.459,2.241,0.248,72.114,57.638,56.124,30.99,57.972,59.254,118.477,91.317,120.31,38.708,55.287,41.095,-10.82,46.594,60.313,71.5,77.5,55.281,56.344,0,0,72,70,1000,200,0.221,293.5,72.5,71.563,0.014,71.563,69.938,55.625,56.406,0,38.469,72,70,1000,200,0.146,418.25,75.563,75.563,0.021,71.5,70.813,55.656,57.0,0,53.688,72,70,1000,200,0.166,444.75,74.438,74.25,0.039,71.188,69.563,56.094,57.344,0,53.313,72,70,1000,200,0.199,489.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.779,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,523.0,526.0,303.0,517.5,524.0,519.5,-0.001,1.912,0.0,4.399,1.047,0.328,0.002,0.0,0.001,0.002
5222008,919,1,1,3,1,100,17.329,100.0,100.0,100.0,1,1,1029.575,327.965,0.011,13.339,0,80,55,1.4,1643.5,1651.533,1903.576,1711.215,55.04,60.069,72.391,60.37,52.119,1.406,2.292,0.252,72.081,57.651,56.264,30.934,57.946,59.254,118.403,91.317,120.088,38.708,55.496,41.022,-10.82,46.719,60.594,71.5,77.25,55.406,56.25,0,0,72,70,1000,200,0.211,287.75,72.5,71.688,0.014,71.563,70.0,55.625,56.406,0,38.688,72,70,1000,200,0.146,418.75,75.563,75.563,0.021,71.313,70.938,55.875,57.125,0,54.75,72,70,1000,200,0.166,440.25,74.438,74.25,0.038,71.313,69.5,56.094,57.344,0,52.594,72,70,1000,200,0.2,489.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.76,11.881,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,523.0,526.0,303.25,516.0,524.5,519.5,-0.001,1.839,0.0,4.283,1.03,0.328,0.002,0.0,0.001,0.002
5222008,920,1,1,3,1,100,16.994,100.0,100.0,100.0,1,1,1028.404,329.136,0.011,13.339,0,80,55,1.4,1633.0,1619.373,1906.985,1697.232,54.825,60.175,72.391,60.159,52.012,1.425,2.295,0.248,72.006,57.601,56.292,30.794,57.933,59.146,118.182,91.423,119.867,38.635,55.496,41.022,-10.82,46.75,60.469,71.5,77.25,55.281,56.25,0,0,72,70,1000,200,0.214,289.25,72.5,71.438,0.014,71.438,70.063,55.625,56.406,0,37.281,72,70,1000,200,0.149,423.25,75.563,75.563,0.021,71.313,71.063,55.656,57.0,0,53.188,72,70,1000,200,0.161,433.75,74.438,74.25,0.031,71.313,69.625,56.094,57.344,0,52.813,72,70,1000,200,0.191,478.25,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.771,11.872,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,523.0,525.5,303.0,516.5,524.5,519.5,-0.001,1.888,0.0,4.418,1.028,0.329,0.002,0.0,0.001,0.001
5222008,921,1,1,3,1,100,17.378,100.0,100.0,100.0,1,1,1010.835,324.451,0.011,13.237,0,80,55,1.4,1612.0,1609.748,1898.467,1672.188,54.932,60.175,72.601,60.265,52.012,1.433,2.295,0.245,71.792,57.418,57.47,30.654,57.946,59.146,118.034,91.423,119.719,38.489,55.601,40.803,-10.82,47.75,61.563,71.75,77.25,55.406,56.25,0,0,72,70,1000,200,0.216,290.5,72.313,71.563,0.014,71.563,70.125,55.625,56.406,0,37.438,72,70,1000,200,0.137,410.0,75.563,75.563,0.021,71.5,71.063,55.875,57.0,0,53.313,72,70,1000,200,0.155,427.5,74.438,74.375,0.039,71.188,69.625,56.094,57.438,0,52.906,72,70,1000,200,0.188,475.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.889,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,523.0,525.5,303.25,516.0,524.5,519.5,-0.001,1.79,0.0,4.251,1.011,0.324,0.002,0.0,0.0,0.002
5222008,922,1,1,3,1,100,17.088,100.0,100.0,100.0,1,1,1009.663,324.451,0.011,13.339,0,80,55,1.4,1605.75,1604.939,1903.576,1672.925,54.932,60.175,72.601,60.265,52.119,1.444,2.266,0.252,71.663,57.425,56.6,30.598,57.985,59.146,117.812,91.423,119.497,38.562,55.705,40.803,-10.82,47.156,60.656,71.5,77.313,55.406,56.344,0,0,72,70,1000,200,0.213,288.75,72.5,71.563,0.014,71.625,70.125,55.75,56.406,0,36.938,72,70,1000,200,0.143,414.75,75.563,75.563,0.021,71.313,71.063,55.875,57.125,0,54.313,72,70,1000,200,0.148,426.25,74.438,74.25,0.034,71.375,69.625,56.094,57.438,0,51.031,72,70,1000,200,0.188,475.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.76,11.876,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,523.5,523.0,525.5,303.0,518.0,524.5,519.5,-0.001,1.744,0.0,4.148,1.01,0.324,0.002,0.0,0.001,0.001
5222008,923,1,1,3,1,100,17.279,100.0,100.0,100.0,1,1,979.209,324.451,0.011,13.339,0,80,55,1.4,1590.25,1587.329,1888.263,1655.333,54.932,60.175,72.601,60.265,52.119,1.394,2.23,0.245,71.561,57.161,56.628,30.514,57.997,59.146,117.59,91.423,119.35,38.489,55.914,40.803,-10.82,47.219,60.813,71.75,77.563,55.406,56.344,0,0,72,70,1000,200,0.215,289.25,72.313,71.563,0.014,71.625,70.125,55.75,56.5,0,37.031,72,70,1000,200,0.146,413.0,75.563,75.563,0.021,71.313,71.0,55.875,57.125,0,53.906,72,70,1000,200,0.142,410.5,74.438,74.25,0.037,71.313,69.688,56.188,57.438,0,52.219,72,70,1000,200,0.178,463.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.777,11.897,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,523.0,525.0,303.0,517.5,525.0,519.5,-0.001,1.771,0.0,4.283,0.979,0.324,0.002,0.0,0.001,0.001
5222008,924,1,1,3,1,100,17.071,100.0,100.0,100.0,1,1,969.839,323.28,0.011,13.339,0,80,55,1.4,1565.5,1590.528,1893.363,1646.979,54.932,60.282,72.707,60.37,52.119,1.379,2.227,0.245,71.323,57.028,56.46,30.542,57.972,59.146,117.442,91.423,119.128,38.342,56.018,40.658,-10.82,47.031,60.563,71.75,77.438,55.406,56.344,0,0,72,70,1000,200,0.214,288.5,72.313,71.688,0.014,71.625,70.188,55.75,56.5,0,36.594,72,70,1000,200,0.142,414.0,75.563,75.563,0.021,71.313,71.063,55.875,57.125,0,53.281,72,70,1000,200,0.139,408.25,74.438,74.25,0.034,71.375,69.688,56.188,57.438,0,50.781,72,70,1000,200,0.177,461.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.767,11.884,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.0,523.0,525.5,303.25,517.5,524.5,519.5,-0.001,1.748,0.0,4.287,0.97,0.323,0.001,0.0,0.001,0.002
5222008,925,1,1,3,1,100,17.269,100.0,100.0,100.0,1,1,968.668,318.594,0.011,13.383,0,80,55,1.4,1566.25,1571.351,1876.384,1637.521,55.04,60.069,72.601,60.265,52.226,1.463,2.22,0.256,71.338,57.064,55.955,30.486,57.972,59.254,117.368,91.423,119.054,38.415,55.81,40.803,-10.82,46.563,59.969,71.75,77.375,55.406,56.344,0,0,72,70,1000,200,0.215,290.0,72.313,71.563,0.014,71.625,70.313,55.75,56.688,0,37.188,72,70,1000,200,0.139,404.25,75.563,75.563,0.021,71.313,71.25,55.875,57.0,0,53.375,72,70,1000,200,0.142,410.75,74.438,74.25,0.038,71.5,69.875,56.188,57.438,0,51.094,72,70,1000,200,0.173,455.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.769,11.881,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,523.0,525.0,303.0,516.5,525.0,519.5,-0.001,1.837,0.0,4.435,0.969,0.319,0.002,0.0,0.001,0.001
5222008,926,1,1,3,1,100,17.254,100.0,100.0,100.0,1,1,980.381,320.937,0.011,13.383,0,80,55,1.4,1552.0,1572.947,1876.384,1642.639,54.932,60.175,72.917,60.265,52.012,1.402,2.209,0.245,71.221,56.955,57.189,30.402,57.959,59.039,117.22,91.53,118.759,38.415,55.81,40.658,-10.82,47.75,61.188,71.5,77.438,55.406,56.344,0,0,72,70,1000,200,0.211,288.0,72.313,71.688,0.014,71.625,70.25,55.625,56.5,0,38.5,72,70,1000,200,0.134,398.0,75.563,75.563,0.021,71.313,71.375,55.875,57.125,0,52.688,72,70,1000,200,0.143,411.5,74.438,74.375,0.034,71.688,69.938,56.188,57.438,0,50.344,72,70,1000,200,0.18,464.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.792,11.896,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.0,525.0,303.0,517.0,525.0,519.5,-0.001,1.726,0.0,4.166,0.98,0.321,0.001,0.0,0.0,0.002
5222008,927,1,1,3,1,100,16.934,100.0,100.0,100.0,1,1,940.556,315.081,0.011,13.412,0,80,55,1.4,1540.5,1531.534,1881.471,1601.515,54.825,60.175,72.917,60.265,52.012,1.444,2.198,0.252,70.893,56.714,59.012,30.373,57.894,58.931,116.85,91.423,118.537,38.269,55.81,40.658,-10.82,49.094,63.0,71.75,77.375,55.406,56.344,0,0,72,70,1000,200,0.203,282.0,72.313,71.563,0.014,71.625,70.313,55.625,56.5,0,37.063,72,70,1000,200,0.133,398.5,75.563,75.563,0.021,71.5,71.375,55.875,57.219,0,52.969,72,70,1000,200,0.128,391.75,74.438,74.25,0.035,71.5,70.063,56.188,57.563,0,51.469,72,70,1000,200,0.17,450.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.775,11.877,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,523.5,525.0,303.25,516.5,525.0,519.5,-0.001,1.827,0.0,4.447,0.941,0.315,0.002,0.0,0.001,0.002
5222008,928,1,1,3,1,100,16.537,100.0,100.0,100.0,1,1,961.64,312.738,0.011,13.368,0,80,55,1.4,1540.75,1539.483,1879.775,1603.537,54.932,59.857,72.812,60.054,52.012,1.444,2.176,0.234,70.936,56.765,57.554,30.486,57.855,58.931,116.776,91.53,118.389,38.269,55.705,40.366,-10.82,47.938,61.906,71.75,77.438,55.281,56.344,0,0,72,70,1000,200,0.204,282.25,72.188,71.563,0.014,71.75,70.375,55.531,56.5,0,37.25,72,70,1000,200,0.13,394.0,75.563,75.563,0.021,71.313,71.5,55.656,57.125,0,51.844,72,70,1000,200,0.135,406.0,74.438,74.25,0.041,71.813,70.125,56.188,57.563,0,51.031,72,70,1000,200,0.168,449.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.772,11.86,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,523.5,525.0,303.0,517.0,525.0,519.5,-0.001,1.608,0.0,3.89,0.962,0.313,0.001,0.0,0.001,0.002
5222008,929,1,1,3,1,100,16.555,100.0,100.0,100.0,1,1,958.126,320.937,0.011,13.354,0,80,55,1.4,1522.5,1552.216,1852.703,1621.783,54.932,59.857,72.917,60.054,52.119,1.421,2.176,0.241,70.894,56.697,58.451,30.43,57.829,58.931,116.628,91.53,118.168,38.562,55.81,40.512,-10.82,48.438,62.563,71.75,77.375,55.406,56.25,0,0,72,70,1000,200,0.203,281.25,72.313,71.563,0.014,71.75,70.438,55.625,56.5,0,38.375,72,70,1000,200,0.128,392.0,75.563,75.563,0.021,71.5,71.688,55.656,57.219,0,52.031,72,70,1000,200,0.133,397.0,74.438,74.25,0.042,71.688,70.125,56.188,57.563,0,50.188,72,70,1000,200,0.179,462.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.864,11.947,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,525.0,303.25,517.0,525.5,519.5,-0.001,1.51,0.0,3.614,0.958,0.321,0.002,0.0,0.001,0.001
5222008,930,1,1,3,1,100,16.667,100.0,100.0,100.0,1,1,939.385,317.423,0.011,13.368,0,80,55,1.4,1534.25,1529.946,1876.384,1608.529,55.04,59.857,72.917,60.054,52.119,1.402,2.144,0.245,70.725,56.619,58.059,30.542,57.771,58.931,116.48,91.53,118.02,39.221,56.018,41.168,-10.82,48.594,62.313,71.75,77.25,55.281,56.25,0,0,72,70,1000,200,0.211,286.25,72.188,71.438,0.014,71.75,70.5,55.625,56.5,0,37.281,72,70,1000,200,0.132,396.25,75.563,75.563,0.021,71.5,71.688,55.875,57.219,0,53.25,72,70,1000,200,0.128,388.5,74.438,74.375,0.034,71.5,70.188,56.188,57.563,0,50.031,72,70,1000,200,0.177,460.75,74.25,73.813,0.03,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.863,11.958,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,524.0,524.5,303.25,517.5,525.0,519.5,-0.001,1.55,0.0,3.611,0.939,0.317,0.002,0.0,0.0,0.002
5222008,931,1,1,3,1,100,16.128,100.0,100.0,100.0,1,1,946.413,315.081,0.011,13.354,0,80,55,1.4,1510.0,1528.357,1869.607,1583.043,54.932,59.857,73.127,60.054,52.119,1.44,2.162,0.245,70.63,56.44,57.33,30.458,57.758,58.717,116.258,91.53,117.872,39.441,56.123,41.459,-10.82,48.281,61.781,71.75,77.563,55.406,56.344,0,0,72,70,1000,200,0.203,281.5,72.188,71.563,0.014,71.75,70.5,55.625,56.5,0,37.281,72,70,1000,200,0.129,394.25,75.563,75.563,0.021,71.5,71.875,55.875,57.219,0,51.625,72,70,1000,200,0.128,389.25,74.625,74.25,0.034,71.688,70.188,56.188,57.563,0,50.438,72,70,1000,200,0.164,444.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.872,11.967,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,524.5,524.5,303.25,516.0,525.5,519.0,-0.001,1.615,0.0,3.739,0.946,0.315,0.001,0.0,0.002,0.002
5222008,932,1,1,3,1,100,16.519,100.0,100.0,100.0,1,1,930.015,313.909,0.011,13.31,0,80,55,1.4,1507.0,1537.892,1867.914,1592.237,55.04,59.963,73.022,60.054,52.226,1.417,2.169,0.237,70.522,56.325,58.984,30.486,57.673,58.824,116.11,91.53,117.725,39.661,56.123,41.605,-10.82,49.563,63.063,71.75,77.625,55.406,56.344,0,0,72,70,1000,200,0.214,290.0,72.188,71.563,0.014,71.75,70.563,55.75,56.5,0,36.906,72,70,1000,200,0.129,394.25,75.563,75.313,0.021,71.5,71.813,55.656,57.219,0,51.906,72,70,1000,200,0.125,382.25,74.438,74.25,0.04,71.688,70.188,56.188,57.563,0,50.719,72,70,1000,200,0.167,448.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.867,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.0,524.5,303.0,517.0,525.5,519.5,-0.001,1.572,0.0,3.589,0.93,0.314,0.001,0.001,0.001,0.002
5222008,933,1,1,3,1,100,16.511,100.0,100.0,100.0,1,1,921.816,309.224,0.021,13.339,0,80,55,1.4,1495.25,1504.566,1861.149,1581.768,55.04,59.751,73.022,59.842,52.333,1.394,2.223,0.241,70.483,56.366,61.284,30.654,57.66,58.717,115.962,91.53,117.503,39.661,56.123,41.605,-10.82,51.656,65.0,71.813,77.438,55.406,56.344,0,0,72,70,1000,200,0.208,285.25,72.063,71.438,0.014,71.875,70.563,55.75,56.688,0,36.031,72,70,1000,200,0.132,396.25,75.563,75.563,0.021,71.688,71.875,55.969,57.219,0,52.906,72,70,1000,200,0.115,371.25,74.438,74.25,0.037,71.813,70.25,56.188,57.563,0,50.313,72,70,1000,200,0.168,448.75,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.958,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.5,524.0,303.0,518.0,525.0,519.5,-0.001,1.575,0.0,3.597,0.922,0.309,0.001,0.0,0.001,0.001
5222008,934,1,1,3,1,100,16.8,100.0,100.0,100.0,1,1,937.043,317.423,0.011,13.383,0,80,55,1.4,1502.25,1525.181,1866.222,1573.284,55.148,59.751,73.022,59.948,52.44,1.448,2.173,0.237,70.423,56.393,58.676,30.71,57.699,58.609,115.814,91.53,117.355,39.661,56.123,41.677,-10.82,49.688,62.969,71.75,77.563,55.5,56.438,0,0,72,70,1000,200,0.21,286.25,72.063,71.438,0.014,71.875,70.625,55.75,56.688,0,36.969,72,70,1000,200,0.13,393.25,75.563,75.563,0.021,71.5,72.125,55.969,57.219,0,51.594,72,70,1000,200,0.121,384.25,74.625,74.25,0.034,71.813,70.313,56.188,57.563,0,51.313,72,70,1000,200,0.167,446.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.866,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,524.0,524.0,303.0,518.0,525.5,519.5,-0.001,1.639,0.0,3.743,0.937,0.317,0.001,0.0,0.002,0.001
5222008,935,1,1,3,1,100,16.873,100.0,100.0,100.0,1,1,926.501,310.395,0.011,13.398,0,80,55,1.4,1505.25,1495.069,1864.53,1579.875,55.148,59.645,73.127,59.842,52.333,1.402,2.126,0.241,70.459,56.368,58.704,30.71,57.673,58.609,115.666,91.53,117.281,39.807,56.123,41.823,-10.82,49.781,62.938,71.75,77.438,55.5,56.438,0,0,72,70,1000,200,0.2,279.25,72.188,71.438,0.014,71.875,70.688,55.75,56.688,0,36.938,72,70,1000,200,0.129,392.75,75.563,75.563,0.021,71.625,72.188,55.969,57.344,0,50.938,72,70,1000,200,0.117,375.75,74.438,74.25,0.036,71.813,70.375,56.281,57.563,0,51.094,72,70,1000,200,0.172,452.75,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.85,11.948,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.5,524.5,303.0,518.0,525.5,519.5,-0.001,1.655,0.0,3.747,0.927,0.31,0.002,0.0,0.001,0.001
5222008,936,1,1,3,1,100,17.27,100.0,100.0,100.0,1,1,933.529,313.909,0.011,13.354,0,80,55,1.4,1498.75,1510.904,1867.914,1574.803,55.04,59.645,73.127,59.842,52.44,1.417,2.176,0.23,70.4,56.431,59.601,30.794,57.635,58.609,115.518,91.742,117.06,39.954,56.123,41.896,-10.82,50.188,63.781,71.75,77.375,55.5,56.344,0,0,72,70,1000,200,0.209,286.5,72.063,71.438,0.014,71.875,70.688,55.844,56.688,0,36.625,72,70,1000,200,0.129,394.0,75.563,75.563,0.021,71.625,72.375,56.094,57.344,0,50.75,72,70,1000,200,0.119,376.75,74.438,74.25,0.042,71.938,70.375,56.281,57.75,0,51.156,72,70,1000,200,0.167,446.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,11.955,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.5,524.5,303.25,516.5,525.5,519.5,-0.001,1.604,0.0,3.597,0.934,0.314,0.001,0.0,0.001,0.002
5222008,937,1,1,3,1,100,17.422,100.0,100.0,100.0,1,1,932.357,311.567,0.011,13.441,0,80,55,1.4,1496.0,1520.419,1859.458,1571.262,55.255,59.645,73.232,59.842,52.547,1.448,2.169,0.252,70.378,56.315,60.162,30.794,57.544,58.609,115.222,91.53,116.764,40.027,56.018,41.969,-10.82,51.219,64.0,71.813,77.625,55.5,56.438,0,0,72,70,1000,200,0.212,286.75,72.063,71.438,0.014,72.0,70.688,55.844,56.688,0,36.156,72,70,1000,200,0.13,396.0,75.563,75.563,0.021,71.75,72.375,55.969,57.344,0,50.688,72,70,1000,200,0.118,372.5,74.438,74.375,0.034,71.938,70.375,56.281,57.75,0,51.219,72,70,1000,200,0.166,445.5,74.25,73.938,0.029,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.866,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,524.5,524.0,303.0,517.5,525.0,520.0,-0.001,1.632,0.0,3.621,0.932,0.312,0.001,0.0,0.0,0.001
5222008,938,1,1,3,1,100,17.371,100.0,100.0,100.0,1,1,925.33,313.909,0.011,13.354,0,80,55,1.4,1504.75,1479.265,1856.079,1561.839,55.148,59.645,73.127,59.737,52.44,1.44,2.166,0.245,70.348,56.308,59.04,30.906,57.544,58.609,115.148,91.53,116.617,40.174,56.123,42.042,-10.82,50.313,63.219,71.813,77.5,55.5,56.438,0,0,72,70,1000,200,0.198,277.75,72.063,71.438,0.014,72.0,70.75,55.844,56.781,0,37.188,72,70,1000,200,0.131,397.0,75.563,75.563,0.021,71.625,72.563,56.094,57.438,0,52.063,72,70,1000,200,0.109,358.5,74.625,74.375,0.036,71.813,70.375,56.375,57.75,0,51.094,72,70,1000,200,0.17,450.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.892,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,524.5,524.0,303.0,517.0,525.5,519.5,-0.001,1.564,0.0,3.46,0.925,0.314,0.001,0.0,0.001,0.002
5222008,939,1,1,3,1,100,17.49,100.0,100.0,100.0,1,1,925.33,310.395,0.011,13.354,0,80,55,1.4,1486.25,1484.003,1837.533,1562.326,55.148,59.645,73.232,59.737,52.44,1.417,2.115,0.23,70.254,56.123,60.779,30.85,57.479,58.502,115.0,91.423,116.469,40.247,56.123,42.187,-10.82,51.844,64.75,71.813,77.625,55.5,56.438,0,0,72,70,1000,200,0.21,285.75,72.063,71.438,0.014,72.0,70.75,55.844,56.781,0,37.531,72,70,1000,200,0.13,394.75,75.563,75.563,0.021,71.688,72.625,56.094,57.438,0,51.344,72,70,1000,200,0.107,362.25,74.438,74.375,0.034,71.813,70.5,56.281,57.875,0,50.719,72,70,1000,200,0.165,444.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.892,11.993,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,524.5,524.5,303.25,518.0,525.5,519.5,-0.001,1.632,0.0,3.593,0.925,0.31,0.001,0.0,0.0,0.001
5222008,940,1,1,3,1,100,17.867,100.0,100.0,100.0,1,1,904.246,312.738,0.011,13.412,0,80,55,1.4,1481.25,1490.324,1851.015,1561.058,55.148,59.539,73.232,59.737,52.333,1.36,2.176,0.245,70.211,56.177,60.807,30.878,57.408,58.394,114.779,91.423,116.321,40.32,56.123,42.26,-10.82,51.719,64.75,71.75,77.875,55.688,56.438,0,0,72,70,1000,200,0.203,280.75,72.063,71.438,0.014,72.0,70.813,55.844,56.781,0,37.906,72,70,1000,200,0.13,394.25,75.563,75.563,0.021,71.75,72.688,56.094,57.438,0,50.906,72,70,1000,200,0.11,367.25,74.438,74.25,0.042,71.938,70.563,56.281,57.875,0,50.281,72,70,1000,200,0.166,445.75,74.25,73.938,0.031,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.891,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,524.5,524.5,303.25,518.0,525.5,519.5,-0.001,1.646,0.0,3.609,0.904,0.313,0.001,0.0,0.001,0.001
5222008,941,1,1,3,1,100,17.764,100.0,100.0,100.0,1,1,913.616,310.395,0.011,13.324,0,80,55,1.4,1485.25,1499.816,1851.015,1561.959,55.148,59.539,73.337,59.737,52.333,1.425,2.086,0.226,70.181,56.174,60.976,30.99,57.369,58.394,114.779,91.53,116.247,40.394,56.018,42.333,-10.82,52.031,65.063,71.75,77.688,55.5,56.438,0,0,72,70,1000,200,0.207,284.5,72.0,71.438,0.014,72.0,70.813,55.844,56.781,0,38.0,72,70,1000,200,0.131,396.0,75.5,75.563,0.021,71.688,72.813,56.094,57.438,0,50.75,72,70,1000,200,0.111,363.5,74.625,74.375,0.034,72.0,70.688,56.281,57.875,0,51.219,72,70,1000,200,0.165,444.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.018,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,524.5,524.5,303.25,516.5,525.5,519.5,-0.001,1.654,0.0,3.583,0.914,0.31,0.001,0.0,0.001,0.002
5222008,942,1,1,3,1,100,17.916,100.0,100.0,100.0,1,1,912.445,308.053,0.011,13.368,0,80,55,1.4,1502.25,1479.265,1856.079,1572.26,55.148,59.539,73.337,59.631,52.333,1.436,2.144,0.234,70.252,56.225,61.06,31.074,57.395,58.394,114.483,91.53,116.026,40.467,56.018,42.406,-10.82,52.375,65.25,71.813,77.813,55.5,56.563,0,0,72,70,1000,200,0.208,285.25,72.0,71.438,0.014,72.0,70.813,55.844,56.781,0,37.531,72,70,1000,200,0.134,400.25,75.563,75.563,0.021,71.688,72.813,56.094,57.594,0,51.781,72,70,1000,200,0.105,350.0,74.625,74.375,0.035,71.938,70.688,56.375,57.75,0,50.656,72,70,1000,200,0.171,452.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.908,12.003,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,525.0,524.5,303.0,517.0,525.5,519.5,-0.001,1.667,0.0,3.595,0.912,0.308,0.001,0.0,0.001,0.001
5222008,943,1,1,3,1,100,18.061,100.0,100.0,100.0,1,1,904.246,312.738,0.011,13.456,0,80,55,1.4,1502.25,1471.374,1854.391,1546.294,55.148,59.645,73.443,59.737,52.333,1.421,2.144,0.241,70.108,56.089,62.406,31.186,57.44,58.394,114.335,91.423,115.804,40.467,56.018,42.479,-10.82,53.531,66.563,71.813,77.625,55.688,56.438,0,0,72,70,1000,200,0.198,277.75,72.0,71.438,0.014,72.125,70.813,55.844,56.781,0,38.188,72,70,1000,200,0.136,400.25,75.563,75.563,0.021,71.688,72.875,56.094,57.438,0,51.188,72,70,1000,200,0.103,354.5,74.625,74.25,0.035,71.938,70.688,56.375,57.875,0,51.219,72,70,1000,200,0.165,444.25,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,11.988,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,525.0,524.5,303.0,519.0,525.5,519.5,-0.001,1.741,0.0,3.755,0.904,0.313,0.001,0.0,0.002,0.001
5222008,944,1,1,3,1,100,18.223,100.0,100.0,100.0,1,1,903.075,306.881,0.011,13.398,0,80,55,1.4,1486.25,1474.53,1854.391,1557.306,55.148,59.539,73.337,59.525,52.333,1.372,2.155,0.237,70.147,56.101,62.911,31.298,57.395,58.287,114.261,91.423,115.656,40.54,56.018,42.479,-10.82,54.156,67.188,71.813,77.563,55.688,56.563,0,0,72,70,1000,200,0.207,284.75,72.0,71.563,0.014,72.125,70.938,55.844,56.781,0,37.844,72,70,1000,200,0.132,394.75,75.5,75.563,0.021,71.688,73.0,56.094,57.438,0,50.031,72,70,1000,200,0.104,355.0,74.625,74.375,0.034,71.938,70.688,56.375,57.875,0,50.188,72,70,1000,200,0.164,444.25,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,525.0,524.5,303.25,518.0,525.5,519.5,-0.001,1.678,0.0,3.603,0.903,0.307,0.001,0.0,0.001,0.001
5222008,945,1,1,3,1,100,18.355,100.0,100.0,100.0,1,1,915.959,311.567,0.011,13.383,0,80,55,1.4,1477.5,1528.357,1847.641,1575.089,55.148,59.433,73.337,59.631,52.333,1.452,2.122,0.241,70.179,56.196,62.742,31.523,57.421,58.287,114.113,91.423,115.509,40.613,55.81,42.551,-10.82,53.563,67.25,71.813,77.625,55.5,56.438,0,0,72,70,1000,200,0.204,281.5,72.0,71.438,0.014,72.0,70.813,55.844,56.781,0,36.969,72,70,1000,200,0.141,411.0,75.563,75.563,0.021,71.75,73.125,56.094,57.438,0,51.031,72,70,1000,200,0.104,353.75,74.625,74.25,0.038,71.938,70.688,56.375,57.875,0,49.938,72,70,1000,200,0.164,442.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.018,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,524.5,303.0,517.0,525.5,519.5,-0.001,1.707,0.0,3.597,0.916,0.312,0.001,0.0,0.002,0.001
5222008,946,1,1,3,1,100,18.252,100.0,100.0,100.0,1,1,928.843,310.395,0.011,13.441,0,80,55,1.4,1489.25,1498.234,1849.328,1556.676,55.04,59.433,73.548,59.525,52.226,1.433,2.158,0.234,70.119,56.117,63.612,31.523,57.453,58.179,113.891,91.423,115.361,40.76,55.914,42.624,-10.82,54.969,68.0,71.938,77.813,55.5,56.563,0,0,72,70,1000,200,0.203,282.75,72.0,71.438,0.014,72.0,70.875,55.844,56.781,0,36.25,72,70,1000,200,0.139,409.5,75.563,75.563,0.021,71.75,73.25,56.094,57.594,0,50.094,72,70,1000,200,0.106,357.0,74.625,74.375,0.034,72.0,70.813,56.375,57.875,0,50.375,72,70,1000,200,0.165,444.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.916,12.018,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.0,524.5,303.0,518.0,525.5,519.5,-0.001,1.653,0.0,3.474,0.929,0.31,0.001,0.0,0.001,0.001
5222008,947,1,1,3,1,100,18.325,100.0,100.0,100.0,1,1,898.39,308.053,0.011,13.427,0,80,55,1.4,1492.5,1493.487,1847.641,1562.878,55.04,59.327,73.443,59.42,52.333,1.353,2.075,0.237,70.138,56.032,65.07,31.607,57.382,58.179,113.817,91.317,115.213,40.76,55.914,42.624,-10.82,56.25,69.438,71.938,77.75,55.5,56.438,0,0,72,70,1000,200,0.209,285.0,72.0,71.438,0.014,72.0,70.75,55.844,56.781,0,36.219,72,70,1000,200,0.14,409.25,75.563,75.563,0.021,71.75,73.375,56.094,57.594,0,50.438,72,70,1000,200,0.104,352.25,74.625,74.375,0.034,71.938,70.75,56.375,57.875,0,51.188,72,70,1000,200,0.165,443.25,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.006,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,524.0,303.0,518.0,525.5,519.5,-0.001,1.652,0.0,3.471,0.898,0.308,0.001,0.0,0.001,0.001
5222008,948,1,1,3,1,100,18.654,100.0,100.0,100.0,1,1,891.362,313.909,0.011,13.354,0,80,55,1.4,1485.0,1469.797,1851.015,1537.495,55.148,59.221,73.337,59.42,52.44,1.406,2.122,0.241,70.074,56.057,64.117,31.887,57.356,58.072,113.595,91.423,114.992,40.833,55.81,42.624,-10.82,54.938,68.75,71.938,77.75,55.5,56.438,0,0,72,70,1000,200,0.196,276.5,71.875,71.438,0.014,72.125,70.75,55.844,56.688,0,36.781,72,70,1000,200,0.141,411.0,75.563,75.563,0.021,71.75,73.438,56.094,57.438,0,51.0,72,70,1000,200,0.098,346.5,74.625,74.375,0.034,72.0,70.688,56.375,57.875,0,51.188,72,70,1000,200,0.166,444.25,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.011,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,524.5,303.0,517.5,525.5,519.5,-0.001,1.597,0.0,3.317,0.891,0.314,0.001,0.0,0.001,0.001
5222008,949,1,1,3,1,100,18.521,100.0,100.0,100.0,1,1,922.987,313.909,0.011,13.427,0,80,55,1.4,1481.0,1510.904,1852.703,1578.359,55.04,59.221,73.443,59.42,52.226,1.455,2.111,0.234,70.107,56.088,64.005,31.887,57.466,58.179,113.447,91.317,114.844,40.833,55.81,42.697,-10.82,55.5,68.563,71.813,78.0,55.5,56.438,0,0,72,70,1000,200,0.207,284.75,72.0,71.438,0.014,72.125,70.75,55.844,56.781,0,36.469,72,70,1000,200,0.142,412.75,75.563,75.563,0.021,71.875,73.563,56.094,57.594,0,51.344,72,70,1000,200,0.098,340.25,74.625,74.375,0.034,72.063,70.688,56.375,57.875,0,50.031,72,70,1000,200,0.171,455.25,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.921,12.021,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.0,524.5,303.0,518.5,525.5,519.5,-0.001,1.671,0.0,3.471,0.923,0.314,0.001,0.0,0.001,0.001
5222008,950,1,1,3,1,100,18.614,100.0,100.0,100.0,1,1,915.959,309.224,0.011,13.412,0,80,55,1.4,1493.0,1501.399,1844.27,1560.945,55.04,59.433,73.548,59.314,52.333,1.41,2.169,0.234,70.09,56.074,63.948,32.027,57.434,58.179,113.299,91.317,114.696,40.833,55.81,42.77,-10.82,55.0,68.5,71.938,77.938,55.5,56.438,0,0,72,70,1000,200,0.196,276.5,71.875,71.438,0.014,72.125,70.813,55.844,56.781,0,37.594,72,70,1000,200,0.133,399.5,75.563,75.563,0.021,71.875,73.688,56.094,57.438,0,50.188,72,70,1000,200,0.104,354.25,74.625,74.375,0.038,72.063,70.75,56.375,57.875,0,50.188,72,70,1000,200,0.175,458.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.011,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,524.5,303.25,518.5,525.5,519.5,-0.001,1.735,0.0,3.603,0.916,0.309,0.001,0.0,0.001,0.001
5222008,951,1,1,3,1,100,18.687,100.0,100.0,100.0,1,1,921.816,310.395,0.011,13.383,0,80,55,1.4,1481.75,1496.651,1847.641,1559.615,55.04,59.327,73.548,59.42,52.333,1.421,2.176,0.237,70.081,56.073,63.92,32.055,57.408,58.179,113.151,91.211,114.548,40.906,55.81,42.77,-10.82,55.094,68.5,71.938,78.063,55.406,56.438,0,0,72,70,1000,200,0.207,284.25,72.0,71.438,0.014,72.125,70.75,55.844,56.781,0,38.375,72,70,1000,200,0.134,404.0,75.563,75.563,0.021,71.875,73.688,56.094,57.438,0,50.406,72,70,1000,200,0.099,344.5,74.625,74.375,0.037,72.0,70.75,56.375,57.875,0,50.531,72,70,1000,200,0.172,456.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.916,12.014,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.5,524.5,303.25,518.0,525.5,519.5,-0.001,1.674,0.0,3.459,0.922,0.31,0.001,0.0,0.001,0.001
5222008,952,1,1,3,1,100,18.76,100.0,100.0,100.0,1,1,907.76,310.395,0.011,13.412,0,80,55,1.4,1496.75,1466.644,1847.641,1542.473,55.04,59.327,73.548,59.525,52.226,1.417,2.122,0.245,69.988,55.98,64.285,32.111,57.356,58.179,112.929,91.317,114.327,40.906,55.81,42.77,-10.82,55.594,68.875,71.938,78.125,55.5,56.438,0,0,72,70,1000,200,0.2,278.75,71.875,71.438,0.014,72.125,70.75,55.844,56.781,0,37.688,72,70,1000,200,0.136,410.5,75.563,75.563,0.021,71.875,73.75,56.094,57.594,0,51.313,72,70,1000,200,0.099,344.0,74.625,74.375,0.034,72.0,70.688,56.375,57.875,0,51.313,72,70,1000,200,0.165,443.75,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.907,11.988,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,525.5,524.5,303.0,518.0,526.0,519.5,-0.001,1.677,0.0,3.467,0.908,0.31,0.001,0.0,0.001,0.001
5222008,953,1,1,3,1,100,18.873,100.0,100.0,100.0,1,1,900.732,311.567,0.011,13.398,0,80,55,1.4,1483.5,1491.906,1859.458,1556.38,55.04,59.327,73.443,59.42,52.333,1.375,2.176,0.252,70.007,55.976,64.986,32.195,57.317,58.179,112.781,91.317,114.179,40.906,55.81,42.916,-10.82,56.188,69.563,71.938,78.125,55.406,56.438,0,0,72,70,1000,200,0.201,280.75,71.875,71.375,0.014,72.125,70.813,55.844,56.781,0,37.406,72,70,1000,200,0.142,415.0,75.563,75.563,0.021,71.875,73.625,56.094,57.438,0,51.344,72,70,1000,200,0.099,343.25,74.625,74.375,0.041,71.938,70.688,56.375,57.875,0,50.781,72,70,1000,200,0.168,448.25,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.005,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.5,524.5,303.0,518.0,526.0,519.5,-0.001,1.807,0.0,3.734,0.901,0.312,0.001,0.0,0.001,0.001
5222008,954,1,1,3,1,100,18.985,100.0,100.0,100.0,1,1,897.218,315.081,0.011,13.354,0,80,55,1.4,1486.5,1485.583,1866.222,1557.759,55.04,59.327,73.548,59.42,52.333,1.44,2.093,0.237,70.078,56.041,66.669,32.279,57.304,58.072,112.707,91.211,114.105,41.053,55.81,42.916,-10.82,57.438,71.0,71.938,78.25,55.688,56.438,0,0,72,70,1000,200,0.199,277.75,71.875,71.375,0.014,72.313,70.813,55.844,56.781,0,36.813,72,70,1000,200,0.146,419.5,75.563,75.563,0.021,71.875,73.625,56.094,57.594,0,51.375,72,70,1000,200,0.099,342.0,74.625,74.375,0.035,72.0,70.688,56.375,57.875,0,50.844,72,70,1000,200,0.164,442.25,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.914,12.003,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.5,525.0,303.25,518.5,526.0,519.5,-0.001,1.686,0.0,3.45,0.897,0.315,0.001,0.0,0.001,0.001
5222008,955,1,1,3,1,100,19.333,100.0,100.0,100.0,1,1,914.788,311.567,0.011,13.354,0,80,55,1.4,1481.5,1488.744,1856.079,1554.848,55.148,59.327,73.548,59.42,52.44,1.425,2.122,0.241,70.082,56.119,65.07,32.476,57.44,58.179,112.559,91.317,113.884,41.126,55.914,42.916,-10.82,56.313,69.813,71.938,78.25,55.5,56.438,0,0,72,70,1000,200,0.206,283.75,71.875,71.375,0.014,72.25,70.75,55.844,56.781,0,37.563,72,70,1000,200,0.148,420.5,75.563,75.563,0.021,72.063,73.625,56.094,57.594,0,51.094,72,70,1000,200,0.097,345.75,74.625,74.375,0.034,72.0,70.688,56.281,57.875,0,51.063,72,70,1000,200,0.163,441.75,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.5,524.5,303.0,518.5,525.5,519.5,-0.001,1.616,0.0,3.315,0.915,0.312,0.001,0.0,0.001,0.001
5222008,956,1,1,3,1,100,19.495,100.0,100.0,100.0,1,1,932.357,312.738,0.011,13.339,0,80,55,1.4,1506.75,1509.319,1874.689,1575.663,55.148,59.539,73.653,59.525,52.44,1.402,2.176,0.241,70.164,56.132,65.94,32.504,57.382,58.179,112.337,91.211,113.736,41.053,55.81,42.916,-10.82,56.938,70.688,71.938,78.188,55.5,56.563,0,0,72,70,1000,200,0.206,283.5,71.875,71.438,0.014,72.25,70.688,55.938,56.781,0,37.938,72,70,1000,200,0.147,420.75,75.563,75.563,0.021,72.063,73.625,56.094,57.594,0,50.156,72,70,1000,200,0.108,360.75,74.625,74.563,0.038,72.0,70.688,56.375,57.875,0,50.969,72,70,1000,200,0.167,446.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.914,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,524.5,303.0,518.5,525.5,519.5,-0.001,1.684,0.0,3.446,0.932,0.313,0.001,0.0,0.0,0.001
5222008,957,1,1,3,1,100,19.666,100.0,100.0,100.0,1,1,915.959,315.081,0.001,13.441,0,80,55,1.4,1493.0,1480.844,1864.53,1554.371,55.148,59.327,73.548,59.42,52.44,1.394,2.122,0.248,70.131,56.102,65.435,32.616,57.421,58.179,112.337,91.211,113.662,41.2,55.81,43.061,-10.82,56.0,70.188,71.938,78.25,55.688,56.563,0,0,72,70,1000,200,0.196,276.5,72.0,71.375,0.014,72.25,70.75,55.844,56.781,0,37.125,72,70,1000,200,0.149,422.0,75.563,75.563,0.021,71.875,73.688,56.094,57.594,0,50.688,72,70,1000,200,0.099,346.75,74.625,74.375,0.038,72.0,70.75,56.375,57.875,0,51.0,72,70,1000,200,0.166,448.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.914,12.029,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,525.5,524.5,303.0,517.5,526.0,519.5,0.0,1.712,0.0,3.468,0.916,0.315,0.001,0.0,0.001,0.001
5222008,958,1,1,3,1,100,19.818,100.0,100.0,100.0,1,1,930.015,313.909,0.011,13.383,0,80,55,1.4,1499.25,1495.069,1864.53,1560.913,55.148,59.433,73.548,59.525,52.333,1.436,2.115,0.245,70.069,56.069,64.453,32.672,57.466,58.287,112.115,91.105,113.44,41.126,55.81,43.061,-10.82,55.531,69.188,71.938,77.938,55.688,56.438,0,0,72,70,1000,200,0.208,283.25,71.688,71.375,0.014,72.25,70.625,55.844,56.781,0,37.781,72,70,1000,200,0.15,423.5,75.563,75.563,0.021,72.063,73.688,56.094,57.594,0,50.75,72,70,1000,200,0.098,346.5,74.625,74.375,0.035,72.0,70.813,56.375,57.875,0,51.313,72,70,1000,200,0.165,443.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.921,12.024,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.0,524.5,303.0,519.0,526.0,519.5,-0.001,1.764,0.0,3.591,0.93,0.314,0.001,0.0,0.001,0.001
5222008,959,1,1,3,1,100,19.99,100.0,100.0,100.0,1,1,905.417,311.567,0.011,13.456,0,80,55,1.4,1491.5,1477.686,1844.27,1547.868,55.148,59.433,73.548,59.42,52.547,1.364,2.187,0.237,70.049,56.045,63.5,32.588,57.492,58.287,112.041,91.105,113.367,41.2,55.914,43.134,-10.82,54.969,68.313,71.813,77.938,55.5,56.563,0,0,72,70,1000,200,0.196,278.5,71.688,71.438,0.014,72.125,70.688,55.938,56.781,0,37.344,72,70,1000,200,0.15,423.0,75.563,75.563,0.021,72.063,73.75,56.094,57.594,0,51.563,72,70,1000,200,0.096,338.75,74.625,74.375,0.034,72.0,70.813,56.375,57.875,0,51.063,72,70,1000,200,0.166,448.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.927,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,524.5,303.0,519.0,525.5,520.0,-0.001,1.769,0.0,3.608,0.905,0.312,0.001,0.0,0.001,0.001
5222008,1000,1,1,3,1,100,20.21,100.0,100.0,100.0,1,1,915.959,313.909,0.021,13.441,0,80,55,1.4,1509.5,1512.489,1857.768,1574.967,55.148,59.433,73.548,59.42,52.547,1.425,2.093,0.23,70.12,56.105,65.519,32.588,57.421,58.394,111.893,90.999,113.071,41.2,55.914,43.061,-10.82,56.938,70.0,71.938,77.813,55.688,56.563,0,0,72,70,1000,200,0.206,284.0,71.875,71.375,0.014,72.125,70.563,55.844,56.781,0,37.656,72,70,1000,200,0.149,423.5,75.563,75.563,0.021,71.875,73.688,56.188,57.594,0,51.219,72,70,1000,200,0.106,352.5,74.75,74.375,0.034,72.0,70.813,56.469,57.875,0,51.313,72,70,1000,200,0.165,444.5,74.313,74.125,0.029,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.929,12.029,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,524.5,303.0,519.0,526.0,520.0,-0.001,1.7,0.0,3.468,0.916,0.314,0.001,0.0,0.002,0.001
5222008,1001,1,1,3,1,100,20.411,100.0,100.0,100.0,1,1,896.047,313.909,0.011,13.471,0,80,55,1.4,1503.75,1520.419,1872.994,1586.989,55.148,59.327,73.548,59.42,52.547,1.333,2.137,0.248,70.2,56.183,66.641,32.728,57.33,58.287,111.671,91.105,112.997,41.273,55.914,43.134,-10.82,57.688,71.125,71.938,77.75,55.688,56.563,0,0,72,70,1000,200,0.195,275.75,71.688,71.375,0.014,72.125,70.75,55.938,56.938,0,38.281,72,70,1000,200,0.147,422.0,75.563,75.563,0.021,72.063,73.625,56.188,57.75,0,50.938,72,70,1000,200,0.107,354.5,74.625,74.563,0.034,72.0,70.938,56.375,57.875,0,50.344,72,70,1000,200,0.171,451.25,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.921,12.029,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,524.5,303.0,519.5,525.5,520.0,-0.001,1.712,0.0,3.476,0.896,0.314,0.001,0.0,0.0,0.001
5222008,1002,1,1,3,1,100,21.132,100.0,100.0,100.0,1,1,951.098,313.909,0.011,13.383,0,80,55,1.4,1509.5,1528.357,1866.222,1591.626,55.363,59.327,73.548,59.525,52.654,1.375,2.14,0.245,70.272,56.232,66.865,32.868,57.278,58.287,111.523,90.999,112.85,41.273,55.914,43.207,-10.82,57.813,71.375,72.0,77.938,55.813,56.563,0,0,72,70,1000,200,0.204,282.75,71.688,71.375,0.014,72.25,70.75,55.938,56.781,0,39.0,72,70,1000,200,0.147,419.5,75.813,75.563,0.021,72.063,73.688,56.188,57.594,0,50.344,72,70,1000,200,0.108,361.25,74.625,74.563,0.042,72.063,70.875,56.469,57.938,0,50.031,72,70,1000,200,0.175,457.75,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.032,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,525.0,303.0,519.0,525.5,520.0,-0.001,1.768,0.0,3.589,0.951,0.314,0.001,0.001,0.0,0.001
5222008,1003,1,1,3,1,100,20.93,100.0,100.0,100.0,1,1,949.927,313.909,0.011,13.441,0,80,55,1.4,1522.25,1534.713,1871.301,1593.516,55.148,59.327,73.548,59.314,52.547,1.406,2.184,0.219,70.367,56.305,65.463,32.952,57.278,58.287,111.45,90.999,112.702,41.419,55.914,43.207,-10.82,56.594,70.188,72.0,78.063,55.813,56.563,0,0,72,70,1000,200,0.207,282.25,71.875,71.438,0.014,72.125,70.75,55.938,56.938,0,39.688,72,70,1000,200,0.15,422.5,75.563,75.563,0.021,72.063,73.688,56.188,57.594,0,50.531,72,70,1000,200,0.108,361.25,74.625,74.563,0.034,72.0,70.875,56.375,57.938,0,50.281,72,70,1000,200,0.174,457.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.916,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,525.0,303.0,518.0,525.5,520.0,-0.001,1.658,0.0,3.332,0.95,0.314,0.001,0.0,0.0,0.001
5222008,1004,1,1,3,1,100,21.229,100.0,100.0,100.0,1,1,945.242,312.738,0.011,13.412,0,80,55,1.4,1510.25,1510.904,1861.149,1592.783,55.148,59.327,73.548,59.42,52.547,1.406,2.176,0.245,70.353,56.217,65.239,32.952,57.304,58.287,111.376,90.999,112.554,41.346,55.914,43.207,-10.82,56.563,69.938,71.938,78.063,55.688,56.563,0,0,72,70,1000,200,0.199,280.25,71.563,71.375,0.014,72.0,70.688,55.938,56.781,0,38.5,72,70,1000,200,0.151,430.5,75.563,75.563,0.021,72.063,73.75,56.188,57.594,0,51.438,72,70,1000,200,0.11,359.5,74.625,74.563,0.033,72.063,70.813,56.469,57.875,0,50.438,72,70,1000,200,0.169,450.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.027,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,524.5,303.0,518.0,526.0,520.0,-0.001,1.713,0.0,3.461,0.945,0.313,0.0,0.0,0.0,0.001
5222008,1005,1,1,3,1,100,21.764,100.0,100.0,100.0,1,1,920.644,316.252,0.011,13.412,0,80,55,1.4,1512.75,1547.438,1869.607,1599.277,55.255,59.327,73.443,59.525,52.547,1.433,2.133,0.237,70.328,56.287,64.874,32.98,57.356,58.287,111.154,90.786,112.48,41.273,55.914,43.207,-10.82,56.188,69.625,71.938,78.063,55.688,56.563,0,0,72,70,1000,200,0.197,277.0,71.563,71.375,0.014,72.125,70.75,55.938,56.781,0,37.906,72,70,1000,200,0.157,436.25,75.563,75.563,0.021,72.063,73.75,56.188,57.594,0,51.375,72,70,1000,200,0.107,356.25,74.625,74.375,0.034,72.063,70.875,56.469,57.938,0,49.844,72,70,1000,200,0.172,453.75,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.916,12.039,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,524.5,303.0,518.0,526.0,520.0,-0.001,1.772,0.0,3.597,0.921,0.316,0.0,0.0,0.001,0.0
5222008,1006,1,1,3,1,100,22.082,100.0,100.0,100.0,1,1,940.556,316.252,0.011,13.412,0,80,55,1.4,1526.25,1541.073,1864.53,1606.986,55.255,59.433,73.548,59.525,52.654,1.429,2.198,0.23,70.393,56.326,65.014,32.98,57.33,58.287,111.006,90.786,112.259,41.419,55.914,43.28,-10.82,56.375,69.625,72.0,78.188,55.813,56.75,0,0,72,70,1000,200,0.204,283.0,71.688,71.375,0.014,72.125,70.688,55.938,56.781,0,37.969,72,70,1000,200,0.161,435.5,75.563,75.563,0.021,72.063,73.563,56.188,57.594,0,51.781,72,70,1000,200,0.105,354.25,74.75,74.563,0.034,72.063,70.75,56.469,57.875,0,50.094,72,70,1000,200,0.173,455.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.027,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,526.5,524.5,303.25,518.0,526.0,520.0,-0.001,1.722,0.0,3.461,0.941,0.316,0.001,0.0,0.001,0.001
5222008,1007,1,1,3,1,100,22.637,100.0,100.0,100.0,1,1,919.473,311.567,0.021,13.383,0,80,55,1.4,1526.0,1520.419,1861.149,1583.108,55.363,59.327,73.548,59.42,52.654,1.379,2.158,0.234,70.371,56.302,63.808,33.008,57.343,58.394,110.858,90.892,112.111,41.493,55.914,43.353,-10.82,55.344,68.5,71.938,78.188,55.813,56.75,0,0,72,70,1000,200,0.196,276.25,71.688,71.375,0.014,72.25,70.625,56.125,56.938,0,38.938,72,70,1000,200,0.157,427.75,75.563,75.563,0.021,72.063,73.5,56.188,57.75,0,51.219,72,70,1000,200,0.107,361.5,74.438,74.563,0.034,72.313,70.75,56.469,57.875,0,50.375,72,70,1000,200,0.171,453.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,525.0,303.0,518.0,526.0,520.0,-0.001,1.726,0.0,3.451,0.919,0.312,0.001,0.0,-0.001,0.001
5222008,1008,1,1,3,1,100,22.985,100.0,100.0,100.0,1,1,939.385,312.738,0.021,13.485,0,80,55,1.4,1543.5,1549.031,1861.149,1613.892,55.363,59.433,73.548,59.525,52.654,1.36,2.184,0.237,70.441,56.353,64.566,33.036,57.317,58.394,110.71,90.892,111.963,41.493,56.018,43.353,-10.82,56.0,69.188,71.938,78.125,55.813,56.75,0,0,72,70,1000,200,0.208,284.5,71.563,71.375,0.014,72.0,70.625,56.125,56.938,0,39.344,72,70,1000,200,0.156,426.0,75.563,75.563,0.021,72.063,73.5,56.188,57.594,0,50.844,72,70,1000,200,0.109,364.25,74.625,74.563,0.037,72.063,70.75,56.469,57.938,0,50.625,72,70,1000,200,0.183,468.25,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.024,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,525.0,303.0,519.0,525.5,520.0,-0.001,1.727,0.0,3.478,0.939,0.313,0.0,0.0,0.0,0.0
5222008,1009,1,1,3,1,100,23.617,100.0,100.0,100.0,1,1,949.927,319.766,0.011,13.456,0,80,55,1.4,1531.75,1536.302,1883.169,1605.098,55.471,59.539,73.653,59.631,52.761,1.375,2.148,0.23,70.515,56.357,63.836,32.924,57.33,58.394,110.636,90.892,111.815,41.493,56.018,43.425,-10.82,55.531,68.313,71.938,78.375,55.813,56.75,0,0,72,70,1000,200,0.194,275.5,71.563,71.375,0.014,72.125,70.563,56.125,56.938,0,37.844,72,70,1000,200,0.161,440.75,75.563,75.563,0.021,72.063,73.563,56.281,57.75,0,51.125,72,70,1000,200,0.115,369.0,74.75,74.563,0.032,72.063,70.75,56.469,57.938,0,51.531,72,70,1000,200,0.169,451.25,74.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.933,12.049,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.5,525.0,303.0,518.5,526.0,520.0,-0.001,1.79,0.0,3.604,0.95,0.32,0.0,0.0,0.001,0.0
5222008,1010,1,1,3,1,100,24.005,100.0,100.0,100.0,1,1,933.529,322.108,0.021,13.412,0,80,55,1.4,1545.25,1537.892,1901.872,1601.965,55.471,59.539,73.653,59.737,52.761,1.364,2.212,0.234,70.519,56.411,64.229,32.952,57.33,58.502,110.414,90.786,111.742,41.566,56.018,43.425,-10.82,55.656,68.938,72.0,78.375,55.688,56.75,0,0,72,70,1000,200,0.205,283.25,71.563,71.375,0.014,72.125,70.563,56.125,56.938,0,38.281,72,70,1000,200,0.161,439.25,75.563,75.563,0.021,72.188,73.563,56.281,57.75,0,52.188,72,70,1000,200,0.112,363.0,74.75,74.563,0.036,72.063,70.875,56.469,57.938,0,51.719,72,70,1000,200,0.171,452.75,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.938,12.049,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.5,525.5,303.0,519.5,526.0,520.0,-0.001,1.725,0.0,3.457,0.934,0.322,0.0,0.0,0.001,0.001
5222008,1011,1,1,3,1,100,24.441,100.0,100.0,100.0,1,1,926.501,317.423,0.011,13.354,0,80,55,1.4,1538.75,1501.399,1871.301,1588.881,55.471,59.433,73.548,59.525,52.868,1.413,2.144,0.241,70.506,56.419,63.724,33.008,57.317,58.394,110.34,90.68,111.594,41.712,56.018,43.571,-10.82,55.344,68.375,72.0,78.25,55.813,56.75,0,0,72,70,1000,200,0.202,280.25,71.688,71.375,0.014,72.125,70.563,56.125,56.938,0,39.875,72,70,1000,200,0.154,426.5,75.563,75.563,0.021,72.188,73.563,56.281,57.75,0,52.188,72,70,1000,200,0.108,358.5,74.625,74.563,0.034,72.063,70.813,56.469,57.938,0,51.813,72,70,1000,200,0.172,454.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.94,12.044,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.5,525.5,303.0,519.5,526.0,520.0,-0.001,1.735,0.0,3.442,0.927,0.317,0.001,0.0,0.0,0.001
5222008,1012,1,1,3,1,100,24.917,100.0,100.0,100.0,1,1,965.154,316.252,0.011,13.427,0,80,55,1.4,1549.5,1558.589,1879.775,1621.195,55.471,59.433,73.548,59.525,52.761,1.398,2.162,0.237,70.56,56.388,64.622,32.98,57.278,58.502,110.192,90.68,111.372,41.566,56.123,43.425,-10.82,56.188,69.0,72.0,78.188,55.813,56.75,0,0,72,70,1000,200,0.203,282.25,71.563,71.375,0.014,72.25,70.563,56.125,57.0,0,38.594,72,70,1000,200,0.162,439.75,75.563,75.563,0.021,72.188,73.5,56.281,57.75,0,51.406,72,70,1000,200,0.116,371.75,74.75,74.563,0.037,72.063,70.813,56.719,57.938,0,51.188,72,70,1000,200,0.177,461.75,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.914,12.026,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,525.0,303.0,520.0,526.0,520.0,-0.001,1.715,0.0,3.461,0.965,0.316,0.0,0.0,0.001,0.001
5222008,1013,1,1,3,1,100,25.392,100.0,100.0,100.0,1,1,953.441,313.909,0.011,13.456,0,80,55,1.4,1542.0,1533.123,1871.301,1599.222,55.471,59.539,73.443,59.631,52.761,1.398,2.198,0.248,70.589,56.445,64.005,33.008,57.304,58.502,110.044,90.68,111.298,41.639,56.123,43.717,-10.82,55.5,68.563,72.0,78.25,55.906,56.906,0,0,72,70,1000,200,0.197,276.75,71.688,71.375,0.014,72.125,70.5,56.25,57.0,0,39.313,72,70,1000,200,0.162,442.0,75.563,75.563,0.021,72.188,73.5,56.5,57.75,0,51.281,72,70,1000,200,0.116,374.0,74.625,74.563,0.038,72.063,70.875,56.719,57.938,0,52.063,72,70,1000,200,0.169,450.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.927,12.031,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,525.5,303.0,518.5,526.0,520.0,-0.001,1.931,0.0,3.877,0.953,0.314,0.001,0.0,0.0,0.001
5222008,1014,1,1,3,1,100,25.95,100.0,100.0,100.0,1,1,940.556,319.766,0.011,13.383,0,80,55,1.4,1555.5,1547.438,1888.263,1620.448,55.471,59.539,73.443,59.631,52.761,1.41,2.176,0.248,70.651,56.48,63.64,33.008,57.382,58.717,109.896,90.574,111.151,40.906,55.914,43.28,-10.82,55.188,68.063,71.938,78.063,55.906,56.75,0,0,72,70,1000,200,0.205,282.75,71.563,71.375,0.014,72.25,70.563,56.25,56.938,0,39.156,72,70,1000,200,0.162,440.75,75.563,75.563,0.021,72.188,73.563,56.281,57.75,0,51.438,72,70,1000,200,0.116,373.5,74.75,74.563,0.042,72.313,70.813,56.719,57.938,0,51.594,72,70,1000,200,0.177,459.75,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.91,12.024,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,525.5,303.0,519.5,526.0,520.0,-0.001,2.117,0.0,4.406,0.941,0.32,0.0,0.0,0.001,0.001
