DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1015,1,1,3,1,100,25.872,100.0,100.0,100.0,1,1,951.098,317.423,0.011,13.368,0,80,55,1.4,1555.5,1571.351,1883.169,1636.085,55.255,59.645,73.548,59.737,52.547,1.353,2.22,0.237,70.607,56.487,65.715,33.064,57.369,58.609,109.748,90.574,111.003,40.54,55.601,42.916,-10.82,56.594,70.0,72.0,78.063,55.813,56.75,0,0,72,70,1000,200,0.204,281.0,71.563,71.375,0.014,72.125,70.625,56.125,56.938,0,39.313,72,70,1000,200,0.162,442.5,75.563,75.625,0.021,72.188,73.375,56.281,57.75,0,51.594,72,70,1000,200,0.116,374.0,74.625,74.375,0.041,72.063,70.813,56.719,57.938,0,52.094,72,70,1000,200,0.185,470.25,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.027,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,525.5,303.25,518.5,526.0,520.0,-0.001,2.109,0.0,4.405,0.951,0.317,0.0,0.0,0.001,0.001
5222008,1016,1,1,3,1,100,25.93,100.0,100.0,100.0,1,1,958.126,308.053,0.011,13.398,0,80,55,1.4,1566.75,1572.947,1874.689,1625.309,55.148,59.645,73.443,59.737,52.226,1.372,2.22,0.245,70.651,56.535,63.948,33.12,57.33,58.609,109.674,90.574,110.855,40.32,55.287,42.697,-10.82,54.625,68.688,72.0,78.125,55.688,56.563,0,0,72,70,1000,200,0.202,281.0,71.563,71.375,0.014,72.25,70.625,55.938,56.781,0,40.375,72,70,1000,200,0.163,444.25,75.563,75.313,0.021,72.188,73.313,56.188,57.594,0,51.781,72,70,1000,200,0.117,375.0,74.75,74.375,0.038,72.0,70.813,56.469,57.938,0,50.938,72,70,1000,200,0.182,466.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.902,12.003,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,525.5,303.0,519.5,526.0,520.0,-0.001,2.128,0.0,4.417,0.958,0.308,0.0,0.001,0.002,0.001
5222008,1017,1,1,3,1,100,25.538,100.0,100.0,100.0,1,1,963.982,322.108,0.011,13.412,0,80,55,1.4,1571.0,1550.623,1888.263,1620.029,54.932,59.751,73.548,59.842,52.012,1.379,2.202,0.237,70.709,56.597,66.08,33.092,57.343,58.824,109.452,90.574,110.781,40.247,54.974,42.624,-10.82,56.125,70.375,72.0,78.188,55.5,56.563,0,0,72,70,1000,200,0.202,279.75,71.563,71.438,0.014,72.125,70.625,55.844,56.781,0,38.438,72,70,1000,200,0.167,448.0,75.813,75.625,0.021,72.188,73.375,56.094,57.594,0,51.719,72,70,1000,200,0.121,384.5,74.75,74.563,0.034,72.063,70.875,56.375,57.938,0,52.375,72,70,1000,200,0.17,450.75,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.892,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.5,525.5,303.25,520.0,526.0,520.0,-0.001,2.165,0.0,4.422,0.964,0.322,0.0,0.001,0.001,0.001
5222008,1018,1,1,3,1,100,24.954,100.0,100.0,100.0,1,1,1002.635,320.937,0.011,13.368,0,80,55,1.4,1567.75,1588.928,1876.384,1647.784,54.825,59.751,73.443,59.842,51.798,1.429,2.18,0.259,70.805,56.629,66.08,33.148,57.33,58.717,109.378,90.467,110.634,40.174,54.765,42.479,-10.82,55.75,70.625,71.938,78.313,55.281,56.344,0,0,72,70,1000,200,0.206,283.75,71.5,71.375,0.014,72.125,70.625,55.625,56.688,0,38.906,72,70,1000,200,0.169,452.25,75.563,75.625,0.021,72.188,73.313,56.094,57.438,0,51.938,72,70,1000,200,0.119,381.5,74.75,74.563,0.034,72.313,70.813,56.281,57.875,0,50.938,72,70,1000,200,0.183,466.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.897,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,525.5,303.25,519.0,526.0,520.0,-0.001,2.112,0.0,4.274,1.003,0.321,0.0,0.0,0.001,0.001
5222008,1019,1,1,3,1,100,24.448,100.0,100.0,100.0,1,1,982.723,317.423,0.011,13.368,0,80,55,1.4,1573.75,1598.531,1884.866,1664.417,54.717,59.857,73.548,59.842,51.69,1.383,2.252,0.248,70.903,56.718,67.342,33.204,57.356,58.824,109.23,90.467,110.412,40.101,54.765,42.406,-10.82,56.688,71.75,72.0,78.25,55.281,56.344,0,0,72,70,1000,200,0.205,284.25,71.563,71.375,0.014,72.125,70.625,55.625,56.5,0,39.375,72,70,1000,200,0.172,449.5,75.563,75.563,0.021,72.188,73.375,55.875,57.344,0,51.938,72,70,1000,200,0.124,381.25,74.625,74.563,0.034,72.313,70.625,56.281,57.75,0,52.375,72,70,1000,200,0.185,469.75,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.908,12.026,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,525.5,303.25,520.0,526.0,520.0,-0.001,2.101,0.0,4.274,0.983,0.317,0.0,0.0,0.0,0.001
5222008,1020,1,1,3,1,100,24.535,100.0,100.0,100.0,1,1,985.066,318.594,0.011,13.368,0,80,55,1.4,1568.75,1593.728,1896.765,1655.107,54.825,59.751,73.548,59.948,51.69,1.413,2.245,0.252,70.959,56.668,67.679,33.316,57.304,58.824,109.082,90.255,110.338,39.954,54.765,42.333,-10.82,56.625,72.25,72.0,78.125,55.188,56.25,0,0,72,70,1000,200,0.196,278.25,71.563,71.375,0.014,72.125,70.625,55.625,56.5,0,39.594,72,70,1000,200,0.173,448.75,75.813,75.563,0.021,72.188,73.25,55.875,57.344,0,52.688,72,70,1000,200,0.12,376.75,74.625,74.563,0.029,72.313,70.688,56.094,57.563,0,51.719,72,70,1000,200,0.192,480.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.914,12.031,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,526.0,303.0,520.0,526.0,520.5,-0.001,2.147,0.0,4.411,0.985,0.319,0.0,0.001,0.0,0.001
5222008,1021,1,1,3,1,100,23.702,100.0,100.0,100.0,1,1,956.955,318.594,0.011,13.427,0,80,55,1.4,1584.25,1574.544,1889.962,1638.716,54.502,59.751,73.548,59.948,51.69,1.402,2.216,0.237,70.807,56.676,66.697,33.401,57.343,58.717,109.008,90.361,110.117,39.881,54.66,42.114,-10.82,55.75,71.375,72.0,78.125,55.188,56.25,0,0,72,70,1000,200,0.205,281.5,71.563,71.375,0.014,72.0,70.5,55.531,56.406,0,40.656,72,70,1000,200,0.166,443.0,75.563,75.625,0.021,72.063,73.25,55.656,57.219,0,51.75,72,70,1000,200,0.124,388.0,74.75,74.563,0.034,72.063,70.75,56.188,57.563,0,52.719,72,70,1000,200,0.179,463.5,74.313,74.125,0.03,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.905,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.0,303.25,519.0,526.0,520.0,-0.001,2.029,0.0,4.159,0.957,0.319,0.0,0.0,0.001,0.001
5222008,1022,1,1,3,1,100,22.984,100.0,100.0,100.0,1,1,973.353,325.622,0.011,13.354,0,80,55,1.4,1582.75,1592.128,1900.169,1656.092,54.502,59.751,73.337,59.737,51.583,1.375,2.238,0.241,70.914,56.766,66.501,33.457,57.33,58.824,108.86,90.149,110.043,39.807,54.765,42.187,-10.82,55.063,71.438,72.0,78.125,55.094,56.125,0,0,72,70,1000,200,0.201,281.25,71.563,71.375,0.014,72.0,70.438,55.344,56.313,0,39.844,72,70,1000,200,0.167,451.5,75.563,75.563,0.021,72.188,73.313,55.625,57.219,0,51.5,72,70,1000,200,0.126,390.75,74.75,74.563,0.037,72.313,70.688,56.094,57.563,0,51.906,72,70,1000,200,0.185,469.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.0,303.0,519.5,526.0,520.5,-0.001,2.125,0.0,4.409,0.973,0.326,0.0,0.0,0.001,0.001
5222008,1023,1,1,3,1,100,22.523,100.0,100.0,100.0,1,1,979.209,322.108,0.011,13.354,0,80,55,1.4,1587.0,1598.531,1888.263,1667.996,54.61,59.751,73.443,59.842,51.69,1.398,2.176,0.248,71.019,56.809,66.08,33.401,57.369,58.824,108.712,90.361,109.895,39.734,54.66,42.114,-10.82,55.0,71.0,72.125,78.063,55.188,56.125,0,0,72,70,1000,200,0.207,284.5,71.563,71.375,0.014,72.125,70.438,55.344,56.313,0,39.781,72,70,1000,200,0.166,446.0,75.563,75.563,0.021,72.188,73.25,55.625,57.125,0,51.531,72,70,1000,200,0.127,392.0,74.75,74.563,0.038,72.063,70.625,56.188,57.563,0,52.75,72,70,1000,200,0.191,478.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.9,12.005,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,526.0,303.25,519.0,526.5,520.5,-0.001,2.129,0.0,4.409,0.979,0.322,0.0,0.0,0.001,0.001
5222008,1024,1,1,3,1,100,21.723,100.0,100.0,100.0,1,1,999.122,318.594,0.011,13.383,0,80,55,1.4,1586.25,1598.531,1888.263,1656.966,54.394,59.857,73.443,59.842,51.583,1.36,2.245,0.23,71.133,56.891,66.417,33.344,57.369,58.824,108.638,90.255,109.747,39.588,54.765,42.042,-10.82,55.188,71.125,72.0,78.25,55.094,56.125,0,0,72,70,1000,200,0.201,281.25,71.5,71.375,0.014,72.0,70.5,55.344,56.313,0,39.25,72,70,1000,200,0.168,448.75,75.563,75.563,0.021,72.188,73.125,55.625,57.125,0,51.719,72,70,1000,200,0.128,392.0,74.75,74.563,0.042,72.0,70.625,56.094,57.438,0,51.938,72,70,1000,200,0.188,474.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.886,11.996,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,519.5,526.0,520.5,-0.001,2.164,0.0,4.556,0.999,0.319,0.0,0.0,0.001,0.001
5222008,1025,1,1,3,1,100,21.345,100.0,100.0,100.0,1,1,974.524,317.423,0.011,13.339,0,80,55,1.4,1603.25,1584.131,1888.263,1652.603,54.502,59.857,73.443,59.948,51.583,1.372,2.259,0.245,71.094,56.879,66.108,33.344,57.408,58.824,108.49,90.255,109.6,39.661,54.765,41.969,-10.82,54.938,70.938,72.0,78.188,55.094,56.125,0,0,72,70,1000,200,0.196,276.5,71.563,71.438,0.014,71.875,70.375,55.344,56.313,0,38.875,72,70,1000,200,0.169,449.75,75.813,75.625,0.021,72.063,73.0,55.625,57.0,0,52.188,72,70,1000,200,0.126,389.75,74.75,74.563,0.034,72.0,70.625,55.906,57.438,0,51.719,72,70,1000,200,0.188,475.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,526.0,303.0,518.5,526.0,520.5,-0.001,2.038,0.0,4.271,0.975,0.317,0.0,0.001,0.001,0.001
5222008,1026,1,1,3,1,100,20.535,100.0,100.0,100.0,1,1,955.783,318.594,0.011,13.368,0,80,55,1.4,1590.5,1541.073,1879.775,1629.07,54.394,59.857,73.337,59.948,51.476,1.433,2.187,0.23,70.979,56.777,68.352,33.429,57.408,58.931,108.416,90.149,109.526,39.514,54.765,41.896,-10.82,56.75,72.875,72.0,78.125,54.906,56.125,0,0,72,70,1000,200,0.196,277.0,71.5,71.375,0.014,72.0,70.375,55.344,56.313,0,40.375,72,70,1000,200,0.16,436.5,75.813,75.625,0.021,72.188,72.875,55.625,56.813,0,52.281,72,70,1000,200,0.126,390.25,74.75,74.563,0.031,72.0,70.563,55.906,57.438,0,52.656,72,70,1000,200,0.18,463.25,74.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,520.0,526.0,520.5,-0.001,2.088,0.0,4.418,0.956,0.319,0.0,0.001,0.001,0.0
5222008,1027,1,1,3,1,100,19.847,100.0,100.0,100.0,1,1,979.209,322.108,0.011,13.339,0,80,55,1.4,1586.0,1595.329,1893.363,1655.584,54.394,59.963,73.443,60.054,51.583,1.387,2.22,0.241,71.099,56.869,68.127,33.513,57.382,58.824,108.194,90.149,109.378,39.441,54.765,41.896,-10.82,56.344,72.938,71.938,78.125,55.094,55.938,0,0,72,70,1000,200,0.206,284.5,71.5,71.375,0.014,72.0,70.375,55.344,56.188,0,38.531,72,70,1000,200,0.169,451.0,75.813,75.563,0.021,72.063,72.813,55.375,57.0,0,51.563,72,70,1000,200,0.131,394.75,74.75,74.563,0.038,72.0,70.563,55.906,57.438,0,52.0,72,70,1000,200,0.18,463.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,526.0,303.25,518.5,526.5,520.5,-0.001,2.137,0.0,4.543,0.979,0.322,0.0,0.001,0.001,0.001
5222008,1028,1,1,3,1,100,19.033,100.0,100.0,100.0,1,1,972.182,317.423,0.011,13.368,0,80,55,1.4,1566.25,1595.329,1888.263,1660.028,54.394,59.857,73.337,59.948,51.476,1.364,2.22,0.234,71.034,56.828,68.52,33.681,57.395,58.824,108.047,90.042,109.156,39.514,54.765,41.823,-10.82,56.594,73.438,71.938,77.938,55.094,55.938,0,0,72,70,1000,200,0.195,276.25,71.5,71.375,0.014,72.0,70.438,55.219,56.188,0,38.875,72,70,1000,200,0.167,449.5,75.563,75.625,0.021,72.063,72.75,55.5,57.0,0,52.469,72,70,1000,200,0.125,383.25,74.75,74.75,0.038,72.0,70.688,55.906,57.344,0,51.281,72,70,1000,200,0.188,474.75,74.438,74.125,0.028,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,519.0,526.5,520.5,-0.001,2.024,0.0,4.282,0.972,0.317,0.0,0.0,0.0,0.001
5222008,1029,1,1,3,1,100,18.841,100.0,100.0,100.0,1,1,961.64,320.937,0.011,13.441,0,80,55,1.4,1585.5,1563.372,1900.169,1631.145,54.287,59.857,73.337,59.948,51.476,1.387,2.216,0.237,71.033,56.879,68.885,33.737,57.408,58.824,107.973,90.042,109.156,39.368,54.66,41.677,-10.82,56.875,73.75,72.0,78.0,54.906,55.875,0,0,72,70,1000,200,0.204,281.0,71.5,71.375,0.014,72.0,70.313,55.219,56.188,0,39.656,72,70,1000,200,0.161,443.0,75.563,75.563,0.021,72.063,72.813,55.625,57.0,0,52.438,72,70,1000,200,0.126,385.0,74.75,74.563,0.039,72.0,70.625,55.906,57.344,0,51.906,72,70,1000,200,0.182,469.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.991,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.25,519.5,526.5,520.5,-0.001,2.03,0.0,4.306,0.962,0.321,0.0,0.0,0.001,0.001
5222008,1030,1,1,3,1,100,18.153,100.0,100.0,100.0,1,1,976.867,320.937,0.011,13.324,0,80,55,1.4,1578.75,1576.141,1884.866,1637.601,54.502,59.857,73.232,59.948,51.69,1.421,2.162,0.237,70.996,56.805,69.305,33.849,57.356,58.931,107.825,90.042,109.009,39.295,54.869,41.605,-10.82,57.094,74.125,71.938,77.875,55.094,55.938,0,0,72,70,1000,200,0.195,276.25,71.563,71.375,0.014,72.0,70.375,55.219,56.188,0,38.5,72,70,1000,200,0.163,441.0,75.813,75.625,0.021,72.063,72.875,55.5,57.0,0,52.25,72,70,1000,200,0.13,397.25,74.75,74.563,0.042,72.063,70.688,55.781,57.344,0,52.594,72,70,1000,200,0.179,462.75,74.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.881,11.983,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,519.5,526.0,520.5,-0.001,1.976,0.0,4.27,0.977,0.321,0.0,0.001,0.001,0.0
5222008,1031,1,1,3,1,100,17.304,100.0,100.0,100.0,1,1,983.895,322.108,0.011,13.324,0,80,55,1.4,1582.0,1577.738,1889.962,1647.887,54.394,59.857,73.232,59.948,51.583,1.383,2.259,0.241,71.163,56.882,70.315,33.877,57.408,58.824,107.751,89.83,108.935,39.295,54.974,41.459,-10.82,58.375,74.938,72.0,77.688,54.906,55.938,0,0,72,70,1000,200,0.199,280.75,71.5,71.375,0.014,72.0,70.375,55.219,56.188,0,39.688,72,70,1000,200,0.162,442.0,75.813,75.563,0.021,72.188,73.0,55.5,57.0,0,51.875,72,70,1000,200,0.129,394.25,74.75,74.625,0.034,72.063,70.625,55.781,57.344,0,52.25,72,70,1000,200,0.186,471.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.889,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,526.0,303.0,519.5,526.0,520.5,-0.001,1.839,0.0,4.0,0.984,0.322,0.0,0.001,0.001,0.001
5222008,1032,1,1,3,1,100,16.916,100.0,100.0,100.0,1,1,995.608,320.937,0.021,13.412,0,80,55,1.4,1603.5,1593.728,1886.565,1658.82,54.502,59.963,73.443,60.054,51.69,1.383,2.263,0.245,71.118,56.924,71.437,34.073,57.343,58.824,107.603,89.936,108.713,39.221,55.078,41.313,-10.82,59.281,76.188,72.0,77.563,55.094,55.938,0,0,72,70,1000,200,0.207,284.75,71.5,71.375,0.014,71.875,70.438,55.344,56.188,0,40.094,72,70,1000,200,0.162,441.0,75.813,75.625,0.021,72.063,73.125,55.5,57.0,0,51.781,72,70,1000,200,0.129,393.75,74.75,74.625,0.038,72.313,70.5,55.906,57.344,0,53.0,72,70,1000,200,0.193,480.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.889,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.0,303.0,520.0,526.0,520.5,-0.001,1.769,0.0,3.893,0.996,0.321,0.0,0.001,0.001,0.001
5222008,1033,1,1,3,1,100,17.126,100.0,100.0,100.0,1,1,974.524,319.766,0.011,13.339,0,80,55,1.4,1586.75,1601.734,1888.263,1665.829,54.825,59.751,73.337,59.948,52.119,1.429,2.202,0.248,71.114,56.902,70.848,34.129,57.356,58.931,107.455,89.936,108.639,39.148,55.496,41.313,-10.82,59.063,75.625,72.0,77.875,55.188,56.125,0,0,72,70,1000,200,0.196,276.75,71.5,71.25,0.014,71.875,70.5,55.531,56.313,0,38.281,72,70,1000,200,0.164,442.5,75.813,75.625,0.021,72.063,73.0,55.625,57.0,0,52.531,72,70,1000,200,0.131,396.75,74.75,74.563,0.035,72.063,70.563,55.906,57.344,0,52.094,72,70,1000,200,0.19,476.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.886,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.5,303.0,519.5,526.0,520.5,-0.001,1.767,0.0,4.007,0.975,0.32,0.001,0.001,0.001,0.001
5222008,1034,1,1,3,1,100,17.161,100.0,100.0,100.0,1,1,999.122,323.28,0.011,13.281,0,80,55,1.4,1578.75,1595.329,1896.765,1658.416,54.932,59.857,73.443,59.948,52.226,1.44,2.223,0.256,71.19,56.994,69.922,34.325,57.382,58.824,107.381,89.83,108.492,39.075,55.81,41.313,-10.82,58.469,74.938,72.0,77.875,55.281,56.125,0,0,72,70,1000,200,0.208,283.0,71.5,71.375,0.014,72.0,70.5,55.531,56.313,0,39.031,72,70,1000,200,0.153,429.25,75.563,75.625,0.021,72.063,72.813,55.656,57.0,0,53.094,72,70,1000,200,0.13,395.0,74.75,74.563,0.034,72.0,70.625,56.094,57.438,0,52.25,72,70,1000,200,0.189,477.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.871,11.997,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,526.5,303.25,520.5,526.0,520.5,-0.001,1.776,0.0,4.124,0.999,0.323,0.0,0.0,0.001,0.001
5222008,1035,1,1,3,1,100,16.998,100.0,100.0,100.0,1,1,972.182,322.108,0.011,13.324,0,80,55,1.4,1592.0,1571.351,1879.775,1648.704,54.932,59.751,73.337,59.842,52.226,1.36,2.227,0.252,71.174,56.929,68.352,34.438,57.382,58.717,107.233,89.724,108.344,39.075,55.914,41.24,-10.82,57.406,73.5,72.0,77.5,55.281,56.25,0,0,72,70,1000,200,0.198,279.75,71.5,71.375,0.014,72.0,70.5,55.625,56.406,0,39.813,72,70,1000,200,0.161,438.25,75.813,75.625,0.021,72.063,72.75,55.656,57.125,0,52.406,72,70,1000,200,0.13,395.5,74.75,74.625,0.034,72.063,70.688,56.094,57.344,0,51.656,72,70,1000,200,0.189,475.0,74.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.887,12.011,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,526.5,303.25,520.0,526.0,520.5,-0.001,1.713,0.0,4.002,0.972,0.322,0.0,0.001,0.001,0.0
5222008,1036,1,1,3,1,100,16.924,100.0,100.0,100.0,1,1,999.122,325.622,0.011,13.368,0,80,55,1.4,1595.5,1606.542,1898.467,1670.291,54.932,59.857,73.337,59.948,52.226,1.368,2.234,0.245,71.22,56.949,70.736,34.466,57.395,58.824,107.159,89.724,108.27,39.002,55.914,41.24,-10.82,59.688,75.25,72.0,77.688,55.281,56.25,0,0,72,70,1000,200,0.205,283.25,71.5,71.375,0.014,72.0,70.5,55.625,56.406,0,39.5,72,70,1000,200,0.167,441.75,75.813,75.625,0.021,72.063,72.688,55.656,57.125,0,53.219,72,70,1000,200,0.132,399.25,74.75,74.625,0.038,72.063,70.625,56.094,57.344,0,52.844,72,70,1000,200,0.186,471.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,526.5,303.0,519.0,526.0,520.5,-0.001,1.769,0.0,4.151,0.999,0.326,0.0,0.001,0.001,0.001
5222008,1037,1,1,3,1,100,17.086,100.0,100.0,100.0,1,1,1003.807,323.28,0.021,13.368,0,80,55,1.4,1599.75,1601.734,1891.662,1663.536,55.04,59.857,73.337,59.948,52.333,1.425,2.292,0.241,71.254,56.971,69.586,34.55,57.382,58.824,107.011,89.724,108.122,38.928,55.914,41.24,-10.82,58.875,74.375,72.0,77.875,55.406,56.344,0,0,72,70,1000,200,0.196,277.0,71.5,71.375,0.014,72.125,70.5,55.75,56.406,0,40.563,72,70,1000,200,0.162,442.75,75.563,75.625,0.021,72.063,72.625,55.875,57.125,0,52.219,72,70,1000,200,0.137,407.5,74.75,74.563,0.034,72.313,70.625,56.094,57.438,0,52.656,72,70,1000,200,0.188,475.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.874,11.98,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,520.0,526.0,520.5,-0.001,1.82,0.0,4.288,1.004,0.323,0.0,0.0,0.001,0.001
5222008,1038,1,1,3,1,100,16.845,100.0,100.0,100.0,1,1,993.265,327.965,0.011,13.354,0,80,55,1.4,1610.0,1611.351,1903.576,1679.276,54.932,59.857,73.443,59.948,52.333,1.398,2.234,0.248,71.277,57.052,68.071,34.55,57.356,58.717,106.863,89.618,108.048,39.002,55.81,41.168,-10.82,57.344,73.125,72.0,77.938,55.406,56.344,0,0,72,70,1000,200,0.207,284.5,71.438,71.375,0.014,72.0,70.5,55.75,56.406,0,39.156,72,70,1000,200,0.17,455.0,75.813,75.563,0.021,72.063,72.5,55.875,57.125,0,53.375,72,70,1000,200,0.136,399.25,74.75,74.625,0.038,72.0,70.625,56.188,57.438,0,52.875,72,70,1000,200,0.189,475.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.872,11.989,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.5,303.0,519.5,526.0,520.5,-0.001,1.721,0.0,4.013,0.993,0.328,0.0,0.001,0.001,0.001
5222008,1039,1,1,3,1,100,17.017,100.0,100.0,100.0,1,1,981.552,324.451,0.011,13.339,0,80,55,1.4,1582.0,1584.131,1891.662,1641.851,55.04,59.751,73.337,59.842,52.333,1.387,2.234,0.237,71.236,56.979,68.772,34.55,57.453,58.824,106.715,89.618,107.901,38.928,56.018,41.095,-10.82,58.063,73.5,71.938,77.938,55.406,56.344,0,0,72,70,1000,200,0.195,275.25,71.438,71.375,0.014,72.0,70.5,55.75,56.5,0,39.531,72,70,1000,200,0.164,446.5,75.563,75.625,0.021,72.188,72.438,55.875,57.219,0,52.719,72,70,1000,200,0.131,402.0,74.625,74.625,0.034,72.063,70.563,56.094,57.438,0,53.313,72,70,1000,200,0.188,473.5,74.438,74.188,0.032,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.874,12.006,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,526.5,303.25,520.0,526.0,520.5,-0.001,1.691,0.0,4.011,0.982,0.324,0.0,0.0,0.0,0.001
5222008,1040,1,1,3,1,100,17.306,100.0,100.0,100.0,1,1,1004.978,319.766,0.011,13.368,0,80,55,1.4,1606.25,1625.796,1917.225,1673.349,55.148,59.751,73.337,59.948,52.333,1.368,2.234,0.245,71.303,57.002,70.175,34.606,57.479,58.931,106.641,89.618,107.679,38.782,55.914,41.022,-10.82,59.469,74.625,72.125,78.0,55.406,56.25,0,0,72,70,1000,200,0.205,283.25,71.438,71.375,0.014,72.0,70.5,55.75,56.406,0,39.25,72,70,1000,200,0.166,448.75,75.563,75.625,0.021,72.063,72.313,55.875,57.125,0,52.563,72,70,1000,200,0.141,409.5,74.75,74.625,0.037,72.0,70.563,56.094,57.563,0,53.875,72,70,1000,200,0.186,472.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.867,11.986,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.5,526.5,303.25,519.5,526.0,520.5,-0.001,1.748,0.0,4.155,1.005,0.32,0.0,0.0,0.001,0.001
5222008,1041,1,1,3,1,100,17.114,100.0,100.0,100.0,1,1,997.95,324.451,0.011,13.383,0,80,55,1.4,1616.5,1606.542,1900.169,1672.132,55.04,59.963,73.337,59.948,52.226,1.413,2.205,0.241,71.386,57.062,69.558,34.746,57.466,58.931,106.567,89.511,107.605,38.782,55.914,41.022,-10.82,58.625,74.375,72.0,77.938,55.406,56.344,0,0,72,70,1000,200,0.2,278.5,71.438,71.25,0.014,72.125,70.5,55.75,56.5,0,39.563,72,70,1000,200,0.174,451.25,75.813,75.625,0.021,72.188,72.375,55.969,57.219,0,53.719,72,70,1000,200,0.133,402.0,74.75,74.563,0.034,72.0,70.563,56.188,57.563,0,52.75,72,70,1000,200,0.188,475.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.881,12.019,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.0,521.0,526.0,520.5,-0.001,1.75,0.0,4.16,0.998,0.324,0.0,0.001,0.001,0.001
5222008,1042,1,1,3,1,100,17.158,100.0,100.0,100.0,1,1,980.381,327.965,0.011,13.383,0,80,55,1.4,1616.5,1587.329,1903.576,1682.771,55.04,59.963,73.443,59.948,52.333,1.398,2.202,0.23,71.464,57.183,70.455,34.718,57.544,58.931,106.493,89.511,107.531,38.782,56.018,40.949,-10.82,59.75,75.063,71.938,77.938,55.406,56.438,0,0,72,70,1000,200,0.194,275.5,71.438,71.375,0.014,72.125,70.563,55.75,56.5,0,40.281,72,70,1000,200,0.171,446.75,75.813,75.625,0.021,72.188,72.438,55.969,57.219,0,53.906,72,70,1000,200,0.135,402.25,74.75,74.563,0.034,72.0,70.5,56.188,57.563,0,52.531,72,70,1000,200,0.189,476.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.875,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.25,519.5,526.0,520.5,-0.001,1.683,0.0,4.024,0.98,0.328,0.0,0.001,0.001,0.001
5222008,1043,1,1,3,1,100,17.447,100.0,100.0,100.0,1,1,981.552,322.108,0.011,13.412,0,80,55,1.4,1604.0,1603.336,1900.169,1681.889,55.148,59.963,73.337,59.948,52.44,1.421,2.227,0.245,71.433,57.158,67.426,34.858,57.557,58.931,106.271,89.405,107.384,38.708,56.018,40.876,-10.82,57.281,72.5,72.0,77.875,55.5,56.438,0,0,72,70,1000,200,0.208,282.75,71.5,71.375,0.014,72.0,70.5,55.75,56.5,0,40.344,72,70,1000,200,0.161,444.75,75.813,75.625,0.021,72.188,72.688,55.875,57.219,0,52.531,72,70,1000,200,0.143,414.0,74.75,74.563,0.037,72.0,70.563,56.188,57.563,0,52.688,72,70,1000,200,0.188,474.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.892,12.022,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,526.5,303.25,521.0,526.0,520.5,-0.001,1.68,0.0,4.035,0.982,0.322,0.0,0.001,0.001,0.001
5222008,1044,1,1,3,1,100,17.295,100.0,100.0,100.0,1,1,1006.149,326.794,0.011,13.324,0,80,55,1.4,1621.0,1611.351,1893.363,1659.538,55.04,59.963,73.443,60.054,52.333,1.413,2.198,0.237,71.437,57.151,69.838,34.718,57.66,59.039,106.345,89.405,107.236,38.635,55.914,40.803,-10.82,59.219,74.313,72.0,78.125,55.5,56.344,0,0,72,70,1000,200,0.196,276.25,71.438,71.375,0.014,72.125,70.5,55.75,56.5,0,39.281,72,70,1000,200,0.168,451.75,75.813,75.625,0.021,72.063,72.625,55.969,57.344,0,53.531,72,70,1000,200,0.138,409.0,74.75,74.625,0.035,72.0,70.688,56.281,57.563,0,52.156,72,70,1000,200,0.19,477.25,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.878,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.0,519.0,526.0,520.5,-0.001,1.672,0.0,4.008,1.006,0.327,0.0,0.001,0.001,0.001
5222008,1045,1,1,3,1,100,17.574,100.0,100.0,100.0,1,1,1019.034,320.937,0.011,13.295,0,80,55,1.4,1619.25,1633.831,1900.169,1699.876,55.148,59.963,73.337,60.054,52.44,1.406,2.263,0.248,71.448,57.143,68.296,34.858,57.719,59.146,106.123,89.405,107.162,38.635,56.018,40.876,-10.82,57.094,73.313,72.0,78.188,55.5,56.438,0,0,72,70,1000,200,0.205,280.5,71.438,71.25,0.014,72.125,70.5,55.75,56.5,0,39.25,72,70,1000,200,0.175,458.0,75.813,75.625,0.021,72.188,72.563,55.875,57.219,0,52.75,72,70,1000,200,0.144,414.75,74.75,74.563,0.04,72.063,70.625,56.188,57.563,0,52.188,72,70,1000,200,0.189,475.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.883,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.0,303.25,519.0,526.0,520.5,-0.001,1.714,0.0,4.134,1.019,0.321,0.0,0.001,0.001,0.001
5222008,1046,1,1,3,1,100,17.422,100.0,100.0,100.0,1,1,994.436,325.622,0.011,13.339,0,80,55,1.4,1627.5,1624.19,1901.872,1680.354,55.04,60.069,73.337,60.159,52.333,1.387,2.234,0.241,71.458,57.166,69.614,34.886,57.79,59.039,106.049,89.299,107.088,38.635,56.018,40.803,-10.82,58.625,74.188,72.125,78.0,55.688,56.344,0,0,72,70,1000,200,0.202,281.75,71.438,71.375,0.014,72.125,70.625,55.75,56.688,0,39.719,72,70,1000,200,0.167,448.75,75.813,75.563,0.021,72.188,72.563,55.969,57.219,0,52.813,72,70,1000,200,0.146,417.5,74.75,74.625,0.038,72.063,70.75,56.188,57.563,0,53.063,72,70,1000,200,0.188,474.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,526.5,303.25,519.5,526.5,520.5,-0.001,1.664,0.0,4.013,0.994,0.326,0.0,0.001,0.001,0.001
5222008,1047,1,1,3,1,100,17.524,100.0,100.0,100.0,1,1,1001.464,329.136,0.011,13.398,0,80,55,1.4,1624.0,1609.748,1903.576,1683.147,55.04,60.175,73.337,60.159,52.333,1.398,2.263,0.245,71.485,57.211,70.091,34.914,57.842,59.146,105.901,89.299,106.941,38.489,56.018,40.803,-10.82,59.406,74.688,72.125,78.063,55.5,56.438,0,0,72,70,1000,200,0.2,279.0,71.438,71.25,0.014,72.125,70.5,55.75,56.688,0,40.75,72,70,1000,200,0.169,450.0,75.813,75.625,0.021,72.313,72.563,55.969,57.219,0,53.156,72,70,1000,200,0.145,415.75,74.75,74.625,0.038,72.0,70.75,56.188,57.563,0,53.375,72,70,1000,200,0.188,475.25,74.438,74.188,0.033,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.874,11.978,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.5,526.5,303.25,520.5,526.0,520.5,-0.001,1.769,0.0,4.302,1.001,0.329,0.0,0.001,0.001,0.001
5222008,1048,1,1,3,1,100,18.128,100.0,100.0,100.0,1,1,1001.464,325.622,0.011,13.324,0,80,55,1.4,1618.75,1622.584,1905.28,1689.802,55.255,60.069,73.232,60.37,52.547,1.391,2.238,0.23,71.52,57.23,68.464,34.942,57.907,59.361,105.827,89.193,106.793,38.489,56.123,40.73,-10.82,57.656,73.25,72.0,77.938,55.5,56.438,0,0,72,70,1000,200,0.205,283.0,71.438,71.25,0.014,72.125,70.625,55.75,56.688,0,40.219,72,70,1000,200,0.173,458.75,75.813,75.625,0.021,72.188,72.5,55.969,57.219,0,53.5,72,70,1000,200,0.145,416.25,74.813,74.625,0.042,72.063,70.625,56.281,57.563,0,52.719,72,70,1000,200,0.19,476.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.5,303.0,520.5,526.0,520.5,-0.001,1.693,0.0,4.144,1.001,0.326,0.0,0.001,0.001,0.001
5222008,1049,1,1,3,1,100,18.328,100.0,100.0,100.0,1,1,1010.835,329.136,0.011,13.368,0,80,55,1.4,1640.75,1640.264,1915.517,1700.659,55.255,60.388,73.443,60.159,52.547,1.353,2.292,0.241,71.599,57.256,68.324,34.942,57.997,59.468,105.679,89.193,106.645,38.489,56.123,40.73,-10.82,57.188,73.188,72.125,78.0,55.5,56.438,0,0,72,70,1000,200,0.196,276.25,71.438,71.375,0.014,72.125,70.625,55.844,56.688,0,39.813,72,70,1000,200,0.177,463.0,75.813,75.625,0.021,72.188,72.5,55.969,57.219,0,54.281,72,70,1000,200,0.143,413.75,74.75,74.75,0.037,72.313,70.563,56.281,57.75,0,52.156,72,70,1000,200,0.198,485.5,74.563,74.188,0.031,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.977,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,526.5,303.25,519.5,526.0,520.5,-0.001,1.699,0.0,4.157,1.011,0.329,0.0,0.001,0.0,0.002
5222008,1050,1,1,3,1,100,18.559,100.0,100.0,100.0,1,1,1014.348,327.965,0.011,13.339,0,80,55,1.4,1644.5,1654.755,1913.809,1714.279,55.255,60.175,73.232,60.265,52.547,1.41,2.212,0.237,71.73,57.396,67.819,34.914,58.082,59.468,105.605,89.086,106.571,38.415,56.123,40.658,-10.82,56.906,72.438,72.125,78.125,55.5,56.438,0,0,72,70,1000,200,0.206,282.5,71.438,71.375,0.014,72.25,70.563,55.844,56.688,0,39.844,72,70,1000,200,0.182,470.0,75.813,75.625,0.021,72.188,72.375,55.969,57.219,0,54.719,72,70,1000,200,0.143,414.75,74.75,74.625,0.034,72.313,70.625,56.281,57.563,0,53.688,72,70,1000,200,0.201,488.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,526.5,303.25,519.0,526.0,520.5,-0.001,1.69,0.0,4.152,1.014,0.328,0.0,0.001,0.001,0.001
5222008,1051,1,1,3,1,100,18.544,100.0,100.0,100.0,1,1,1040.117,326.794,0.011,13.339,0,80,55,1.4,1656.25,1682.19,1913.809,1720.28,55.148,60.388,73.337,60.37,52.44,1.372,2.284,0.256,71.787,57.384,68.296,34.914,58.121,59.468,105.457,89.086,106.423,38.342,56.018,40.73,-10.82,57.063,72.875,72.0,78.313,55.5,56.438,0,0,72,70,1000,200,0.199,278.5,71.438,71.25,0.014,72.25,70.5,55.844,56.688,0,39.938,72,70,1000,200,0.185,470.5,75.813,75.625,0.021,72.188,72.375,56.094,57.344,0,53.656,72,70,1000,200,0.149,424.5,74.75,74.625,0.037,72.063,70.688,56.281,57.563,0,53.094,72,70,1000,200,0.208,497.5,74.438,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.874,12.002,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.25,520.5,526.0,520.5,-0.001,1.802,0.0,4.421,1.04,0.327,0.0,0.001,0.001,0.0
5222008,1052,1,1,3,1,100,18.764,100.0,100.0,100.0,1,1,1044.802,320.937,0.011,13.398,0,80,55,1.4,1664.0,1656.367,1896.765,1704.735,55.148,60.282,73.337,60.476,52.44,1.379,2.27,0.252,71.77,57.409,66.08,34.746,58.224,59.468,105.383,89.086,106.35,38.342,56.123,40.73,-10.82,55.469,70.938,72.0,78.125,55.688,56.438,0,0,72,70,1000,200,0.202,280.25,71.313,71.375,0.014,72.125,70.625,55.844,56.688,0,41.625,72,70,1000,200,0.173,457.0,75.813,75.625,0.021,72.188,72.438,56.094,57.344,0,54.188,72,70,1000,200,0.152,427.75,74.75,74.625,0.038,72.0,70.563,56.281,57.75,0,53.094,72,70,1000,200,0.197,485.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.863,11.986,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,526.5,303.0,520.0,526.0,520.5,-0.001,1.799,0.0,4.44,1.045,0.321,0.0,0.001,0.001,0.001
5222008,1053,1,1,3,1,100,18.985,100.0,100.0,100.0,1,1,1027.233,323.28,0.011,13.354,0,80,55,1.4,1662.75,1640.264,1905.28,1712.298,55.148,60.388,73.337,60.476,52.333,1.436,2.245,0.248,71.746,57.455,66.753,34.774,58.276,59.468,105.235,88.874,106.202,38.342,56.123,40.658,-10.82,55.938,71.313,72.125,77.75,55.5,56.438,0,0,72,70,1000,200,0.201,280.25,71.438,71.375,0.014,72.125,70.5,55.844,56.688,0,41.563,72,70,1000,200,0.175,456.75,75.813,75.625,0.021,72.313,72.313,56.094,57.438,0,54.063,72,70,1000,200,0.149,427.0,74.813,74.625,0.042,72.063,70.563,56.188,57.75,0,53.063,72,70,1000,200,0.197,486.5,74.438,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.875,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,527.0,303.25,519.5,526.0,520.5,-0.001,1.739,0.0,4.292,1.027,0.323,0.0,0.001,0.001,0.0
5222008,1054,1,1,3,1,100,19.205,100.0,100.0,100.0,1,1,1027.233,327.965,0.011,13.368,0,80,55,1.4,1658.5,1656.367,1912.102,1716.681,55.148,60.388,73.337,60.476,52.44,1.436,2.256,0.241,71.867,57.509,65.94,34.662,58.302,59.576,105.161,88.874,106.128,38.269,56.123,40.585,-10.82,54.938,70.563,72.0,77.875,55.688,56.563,0,0,72,70,1000,200,0.2,279.5,71.313,71.25,0.014,72.125,70.5,55.844,56.688,0,41.813,72,70,1000,200,0.176,457.0,75.813,75.625,0.021,72.313,72.25,56.094,57.344,0,54.406,72,70,1000,200,0.153,423.5,74.75,74.625,0.038,72.313,70.563,56.281,57.563,0,53.281,72,70,1000,200,0.197,485.75,74.438,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.825,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,527.0,303.25,520.0,526.0,520.5,-0.001,1.734,0.0,4.297,1.027,0.328,0.0,0.001,0.001,0.0
5222008,1055,1,1,3,1,100,19.632,100.0,100.0,100.0,1,1,1024.89,326.794,0.011,13.441,0,80,55,1.4,1666.75,1643.482,1908.69,1730.158,55.255,60.494,73.337,60.582,52.654,1.394,2.338,0.237,71.821,57.458,67.09,34.606,58.373,59.683,105.013,88.874,106.054,38.269,56.123,40.585,-10.82,55.875,71.5,72.125,77.875,55.688,56.563,0,0,72,70,1000,200,0.198,278.75,71.438,71.25,0.014,72.125,70.438,55.844,56.688,0,41.781,72,70,1000,200,0.175,459.0,75.813,75.625,0.021,72.188,72.313,56.094,57.344,0,53.563,72,70,1000,200,0.157,433.25,74.813,74.625,0.034,72.063,70.688,56.281,57.75,0,54.219,72,70,1000,200,0.204,493.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.828,11.939,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,527.0,303.25,519.5,526.0,520.5,-0.001,1.744,0.0,4.32,1.025,0.327,0.0,0.001,0.001,0.001
5222008,1056,1,1,3,1,100,19.905,100.0,100.0,100.0,1,1,1031.918,326.794,0.011,13.383,0,80,55,1.4,1674.0,1680.574,1910.396,1731.311,55.255,60.494,73.232,60.582,52.547,1.383,2.263,0.248,71.861,57.528,66.052,34.634,58.386,59.576,104.939,88.768,105.906,38.196,56.123,40.585,-10.82,54.438,70.5,72.125,77.938,55.688,56.563,0,0,72,70,1000,200,0.213,288.75,71.438,71.25,0.014,72.125,70.375,55.844,56.688,0,41.875,72,70,1000,200,0.177,458.0,75.813,75.625,0.021,72.188,72.25,56.094,57.344,0,53.25,72,70,1000,200,0.159,436.25,74.75,74.625,0.038,72.0,70.563,56.375,57.75,0,52.531,72,70,1000,200,0.2,489.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.85,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,527.0,303.25,521.0,526.0,520.5,-0.001,1.783,0.0,4.437,1.032,0.327,0.0,0.001,0.001,0.001
5222008,1057,1,1,3,1,100,20.181,100.0,100.0,100.0,1,1,1017.862,329.136,0.021,13.354,0,80,55,1.4,1674.0,1648.312,1920.642,1714.67,55.255,60.388,73.232,60.476,52.547,1.375,2.252,0.237,71.845,57.526,67.623,34.662,58.464,59.683,104.791,88.768,105.759,38.122,56.123,40.512,-10.82,56.531,72.063,72.125,77.938,55.813,56.563,0,0,72,70,1000,200,0.204,282.0,71.438,71.25,0.014,72.0,70.375,55.844,56.688,0,41.5,72,70,1000,200,0.174,455.0,75.813,75.625,0.021,72.188,72.25,56.094,57.344,0,55.063,72,70,1000,200,0.152,425.0,74.813,74.625,0.038,72.313,70.563,56.375,57.75,0,52.906,72,70,1000,200,0.201,489.75,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.889,12.022,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,527.0,303.25,519.0,525.5,520.5,-0.001,1.773,0.0,4.43,1.018,0.329,0.0,0.001,0.001,0.001
5222008,1058,1,1,3,1,100,20.195,100.0,100.0,100.0,1,1,1076.428,331.479,0.011,13.368,0,80,55,1.4,1675.0,1687.04,1924.062,1746.648,55.148,60.494,73.337,60.582,52.44,1.375,2.31,0.241,72.067,57.607,66.192,34.606,58.49,59.468,104.718,88.662,105.611,38.196,56.123,40.512,-10.82,55.5,70.813,72.0,78.188,55.688,56.563,0,0,72,70,1000,200,0.201,282.25,71.313,71.25,0.014,72.0,70.438,55.844,56.688,0,40.188,72,70,1000,200,0.186,473.0,75.813,75.625,0.021,72.188,72.25,56.094,57.344,0,54.188,72,70,1000,200,0.157,436.25,74.75,74.563,0.038,72.313,70.563,56.281,57.75,0,53.344,72,70,1000,200,0.21,503.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.91,12.046,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.25,519.5,526.0,520.5,-0.001,1.727,0.0,4.297,1.076,0.331,0.0,0.001,0.001,0.001
5222008,1059,1,1,3,1,100,20.651,100.0,100.0,100.0,1,1,1036.603,331.479,0.011,13.412,0,80,55,1.4,1675.5,1698.366,1918.933,1747.173,55.255,60.494,73.337,60.687,52.44,1.379,2.306,0.248,71.998,57.602,67.566,34.69,58.555,59.683,104.57,88.662,105.537,38.855,56.123,41.095,-10.82,56.156,72.063,72.125,78.125,55.688,56.563,0,0,72,70,1000,200,0.206,282.75,71.313,71.25,0.014,72.0,70.375,55.938,56.688,0,40.688,72,70,1000,200,0.178,462.25,75.813,75.625,0.021,72.313,72.188,56.094,57.344,0,54.156,72,70,1000,200,0.16,438.5,74.75,74.625,0.037,72.063,70.563,56.375,57.75,0,54.188,72,70,1000,200,0.209,501.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.907,12.036,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.25,519.0,526.0,520.5,-0.001,1.74,0.0,4.169,1.037,0.331,0.0,0.001,0.001,0.001
5222008,1100,1,1,3,1,100,20.669,100.0,100.0,100.0,1,1,1064.715,331.479,0.011,13.383,0,80,55,1.4,1682.75,1682.19,1918.933,1740.99,55.148,60.494,73.337,60.582,52.44,1.394,2.324,0.252,72.074,57.613,64.678,34.69,58.529,59.468,104.496,88.662,105.389,39.221,56.123,41.459,-10.82,53.688,69.813,72.0,78.063,55.688,56.438,0,0,72,70,1000,200,0.205,284.25,71.313,71.25,0.014,72.0,70.5,55.938,56.781,0,40.906,72,70,1000,200,0.182,466.25,75.813,75.625,0.021,72.188,72.063,56.094,57.344,0,54.375,72,70,1000,200,0.16,438.5,74.813,74.625,0.037,72.0,70.563,56.281,57.75,0,53.844,72,70,1000,200,0.203,494.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.048,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.25,520.0,525.5,520.5,-0.001,1.772,0.0,4.155,1.065,0.331,0.0,0.001,0.001,0.001
5222008,1101,1,1,3,1,100,21.39,100.0,100.0,100.0,1,1,1045.974,330.307,0.011,13.383,0,80,55,1.4,1681.5,1677.343,1922.352,1730.315,55.363,60.494,73.337,60.582,52.547,1.421,2.331,0.256,72.051,57.638,64.734,34.522,58.594,59.683,104.422,88.555,105.316,39.514,56.018,41.605,-10.82,54.406,69.438,72.0,78.125,55.688,56.563,0,0,72,70,1000,200,0.207,283.75,71.313,71.25,0.014,72.125,70.375,55.844,56.688,0,40.5,72,70,1000,200,0.184,470.25,75.813,75.625,0.021,72.188,72.0,56.094,57.219,0,54.25,72,70,1000,200,0.159,432.75,74.813,74.625,0.034,72.0,70.563,56.281,57.75,0,54.375,72,70,1000,200,0.196,484.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.922,12.031,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.0,303.25,520.0,525.5,520.5,-0.001,1.696,0.0,3.882,1.046,0.33,0.0,0.001,0.001,0.001
5222008,1102,1,1,3,1,100,21.646,100.0,100.0,100.0,1,1,1055.344,330.307,0.011,13.441,0,80,55,1.4,1684.75,1685.423,1912.102,1749.355,55.363,60.494,73.232,60.582,52.654,1.368,2.324,0.234,72.102,57.712,65.211,34.494,58.639,59.683,104.2,88.555,105.242,39.514,56.123,41.677,-10.82,54.781,69.75,72.0,78.125,55.813,56.563,0,0,72,70,1000,200,0.206,285.25,71.313,71.25,0.014,72.125,70.25,55.938,56.781,0,41.063,72,70,1000,200,0.182,467.25,75.813,75.625,0.021,72.188,72.063,56.094,57.344,0,54.656,72,70,1000,200,0.162,440.5,74.813,74.625,0.034,72.0,70.5,56.375,57.563,0,53.094,72,70,1000,200,0.205,493.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.917,12.022,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.25,520.5,526.0,520.5,-0.001,1.75,0.0,4.033,1.055,0.33,0.0,0.001,0.001,0.001
5222008,1103,1,1,3,1,100,22.043,100.0,100.0,100.0,1,1,1068.228,326.794,0.011,13.383,0,80,55,1.4,1684.0,1688.657,1918.933,1747.731,55.363,60.6,73.337,60.582,52.761,1.406,2.266,0.245,72.2,57.685,66.08,34.494,58.691,59.683,104.2,88.449,105.094,39.588,56.227,41.75,-10.82,55.313,70.5,72.0,78.125,55.813,56.75,0,0,72,70,1000,200,0.207,283.75,71.313,71.25,0.014,72.125,70.375,55.938,56.781,0,41.25,72,70,1000,200,0.183,467.25,75.813,75.625,0.021,72.188,72.063,56.188,57.344,0,54.938,72,70,1000,200,0.165,448.0,74.75,74.625,0.034,72.0,70.563,56.375,57.75,0,53.438,72,70,1000,200,0.202,493.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.916,12.027,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,527.0,303.25,519.5,526.0,520.5,-0.001,1.739,0.0,4.014,1.068,0.327,0.0,0.001,0.001,0.001
5222008,1104,1,1,3,1,100,23.019,100.0,100.0,100.0,1,1,1041.288,332.65,0.011,13.427,0,80,55,1.4,1676.0,1683.806,1922.352,1752.018,55.578,60.706,73.337,60.687,52.975,1.379,2.27,0.248,72.183,57.723,65.519,34.494,58.743,59.791,104.052,88.449,105.02,39.734,56.436,41.823,-10.82,54.75,69.938,72.0,78.125,55.906,56.906,0,0,72,70,1000,200,0.201,280.25,71.438,71.25,0.014,72.125,70.563,56.125,56.781,0,42.313,72,70,1000,200,0.183,468.25,75.813,75.625,0.021,72.188,72.125,56.281,57.438,0,55.5,72,70,1000,200,0.162,440.0,74.813,74.75,0.031,72.0,70.563,56.469,57.875,0,52.656,72,70,1000,200,0.202,492.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.917,12.027,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.0,527.0,303.25,520.0,526.0,520.5,-0.001,1.679,0.0,3.891,1.041,0.333,0.0,0.001,0.0,0.001
5222008,1105,1,1,3,1,100,23.623,100.0,100.0,100.0,1,1,1044.802,332.65,0.011,13.427,0,80,55,1.4,1688.75,1672.498,1929.196,1745.789,55.578,60.706,73.443,60.687,52.868,1.349,2.281,0.256,72.251,57.815,65.379,34.466,58.782,59.683,103.904,88.449,104.872,39.807,56.332,41.969,-10.82,54.531,69.688,72.0,78.188,55.906,56.75,0,0,72,70,1000,200,0.202,281.25,71.313,71.25,0.014,72.125,70.438,56.125,56.938,0,42.25,72,70,1000,200,0.182,464.75,75.813,75.625,0.021,72.188,72.125,56.5,57.438,0,55.594,72,70,1000,200,0.163,441.25,74.813,74.625,0.035,72.0,70.563,56.469,57.875,0,52.625,72,70,1000,200,0.205,495.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.052,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.0,303.0,520.0,526.0,520.5,-0.001,1.757,0.0,4.027,1.045,0.333,0.0,0.001,0.001,0.001
5222008,1106,1,1,3,1,100,24.534,100.0,100.0,100.0,1,1,1061.201,333.821,0.011,13.412,0,80,55,1.4,1698.75,1683.806,1929.196,1754.137,55.686,60.6,73.232,60.687,53.082,1.391,2.256,0.248,72.266,57.818,64.79,34.438,58.859,59.791,103.83,88.343,104.725,39.881,56.436,42.114,-10.82,54.406,69.188,72.0,78.375,56.0,56.906,0,0,72,70,1000,200,0.213,288.5,71.313,71.25,0.014,72.125,70.438,56.25,56.781,0,42.375,72,70,1000,200,0.182,466.5,75.813,75.625,0.021,72.188,72.063,56.281,57.438,0,54.875,72,70,1000,200,0.167,450.75,74.813,74.625,0.034,72.313,70.5,56.469,57.875,0,52.688,72,70,1000,200,0.203,492.5,74.563,74.313,0.029,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.929,12.059,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.5,303.25,520.0,525.5,520.5,-0.001,1.809,0.0,4.154,1.061,0.334,0.0,0.001,0.001,0.001
5222008,1107,1,1,3,1,100,25.467,100.0,100.0,100.0,1,1,1082.284,333.821,0.011,13.339,0,80,55,1.4,1719.0,1734.051,1932.622,1789.299,55.794,60.706,73.232,60.793,53.189,1.394,2.32,0.248,72.33,57.87,66.164,34.494,58.931,59.898,103.682,88.343,104.651,40.027,56.436,42.26,-10.82,55.563,70.188,72.0,78.25,56.125,56.969,0,0,72,70,1000,200,0.202,281.0,71.313,71.25,0.014,72.25,70.625,56.25,57.0,0,40.656,72,70,1000,200,0.197,483.25,75.813,75.75,0.021,72.313,72.125,56.5,57.438,0,54.906,72,70,1000,200,0.172,451.25,74.813,74.75,0.039,72.063,70.563,56.719,57.938,0,53.469,72,70,1000,200,0.214,506.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.924,12.049,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,526.0,527.0,303.5,519.0,525.5,520.5,-0.001,1.815,0.0,4.132,1.082,0.334,0.0,0.0,0.0,0.001
5222008,1108,1,1,3,1,100,26.041,100.0,100.0,100.0,1,1,1078.77,334.993,0.011,13.412,0,80,55,1.4,1706.75,1709.706,1925.773,1766.449,55.686,60.706,73.232,60.793,53.082,1.406,2.31,0.252,72.31,57.849,66.248,34.578,59.034,59.898,103.682,88.13,104.577,40.101,56.541,42.624,-10.82,55.531,70.563,72.0,78.438,56.125,56.969,0,0,72,70,1000,200,0.201,279.75,71.313,71.25,0.014,72.25,70.5,56.344,57.0,0,40.625,72,70,1000,200,0.197,486.75,75.813,75.625,0.021,72.188,72.125,56.5,57.594,0,55.875,72,70,1000,200,0.17,450.75,74.813,74.625,0.039,72.063,70.625,56.719,57.938,0,54.188,72,70,1000,200,0.202,491.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.912,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.0,527.5,303.25,520.5,525.5,520.5,-0.001,2.058,0.0,4.694,1.079,0.335,0.0,0.001,0.001,0.001
5222008,1109,1,1,3,1,100,26.657,100.0,100.0,100.0,1,1,1095.168,333.821,0.011,13.427,0,80,55,1.4,1703.75,1724.305,1930.909,1772.929,55.578,60.812,73.232,60.793,52.868,1.413,2.385,0.256,72.32,57.857,62.35,34.494,59.086,60.006,103.46,88.237,104.429,40.174,56.227,42.843,-10.82,51.875,67.125,72.125,78.438,56.0,56.969,0,0,72,70,1000,200,0.205,285.0,71.313,71.375,0.014,72.313,70.563,56.25,57.0,0,40.781,72,70,1000,200,0.196,487.75,75.563,75.625,0.021,72.188,72.0,56.5,57.594,0,54.688,72,70,1000,200,0.177,459.0,74.875,74.625,0.034,72.063,70.688,56.719,57.938,0,54.219,72,70,1000,200,0.203,494.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.933,12.043,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.0,303.25,519.5,526.0,520.5,-0.001,2.232,0.0,4.971,1.095,0.334,0.0,0.0,0.001,0.001
5222008,1110,1,1,3,1,100,27.28,100.0,100.0,100.0,1,1,1082.284,334.993,0.011,13.427,0,80,55,1.4,1732.75,1734.051,1930.909,1785.162,55.578,61.024,73.337,61.004,52.654,1.379,2.302,0.256,72.377,57.93,63.275,34.325,59.151,60.113,103.386,88.237,104.355,40.247,55.601,42.843,-10.82,52.375,67.438,72.125,78.438,55.906,56.906,0,0,72,70,1000,200,0.216,289.25,71.313,71.25,0.014,72.25,70.375,56.125,56.938,0,40.688,72,70,1000,200,0.199,488.5,75.813,75.625,0.021,72.188,72.0,56.281,57.594,0,55.875,72,70,1000,200,0.175,457.0,74.813,74.625,0.042,72.313,70.688,56.719,57.938,0,54.844,72,70,1000,200,0.203,491.75,74.563,74.313,0.035,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.919,12.036,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,527.5,303.0,519.0,525.5,520.5,-0.001,2.27,0.0,4.835,1.082,0.335,0.0,0.001,0.001,0.001
5222008,1111,1,1,3,1,100,27.271,100.0,100.0,100.0,1,1,1070.571,336.164,0.011,13.354,0,80,55,1.4,1728.5,1722.682,1937.764,1787.109,55.363,61.024,73.232,61.004,52.44,1.391,2.32,0.252,72.461,57.904,65.211,34.325,59.248,60.22,103.238,88.13,104.281,40.32,55.392,42.988,-10.82,53.719,69.5,72.125,78.5,55.813,56.906,0,0,72,70,1000,200,0.206,285.0,71.313,71.375,0.014,72.125,70.313,56.125,56.938,0,41.688,72,70,1000,200,0.195,483.75,75.813,75.625,0.021,72.313,71.875,56.188,57.438,0,56.344,72,70,1000,200,0.172,458.25,74.813,74.625,0.031,72.313,70.625,56.469,57.875,0,53.375,72,70,1000,200,0.213,505.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.925,12.046,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.0,303.25,519.0,525.5,520.0,-0.001,2.364,0.0,4.942,1.071,0.336,0.0,0.001,0.001,0.001
5222008,1112,1,1,3,1,100,27.649,100.0,100.0,100.0,1,1,1095.168,334.993,0.011,13.412,0,80,55,1.4,1739.5,1735.676,1951.503,1796.959,55.363,61.236,73.232,61.11,52.547,1.391,2.338,0.252,72.369,57.893,66.389,34.353,59.378,60.435,103.238,88.024,104.06,40.467,55.183,43.061,-10.82,54.594,70.125,72.125,78.125,55.813,56.906,0,0,72,70,1000,200,0.204,281.5,71.313,71.25,0.014,72.25,70.438,55.938,56.781,0,41.5,72,70,1000,200,0.197,486.25,75.813,75.625,0.021,72.313,71.75,56.188,57.438,0,55.563,72,70,1000,200,0.179,466.0,74.813,74.625,0.042,72.313,70.625,56.469,57.875,0,54.906,72,70,1000,200,0.215,508.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.93,12.039,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.5,527.5,303.25,519.5,525.5,520.5,-0.001,2.364,0.0,4.825,1.095,0.335,0.0,0.001,0.001,0.001
5222008,1113,1,1,3,1,100,27.775,100.0,100.0,100.0,1,1,1063.543,336.164,0.011,13.427,0,80,55,1.4,1739.5,1724.305,1944.63,1792.305,55.255,61.236,73.232,61.321,52.44,1.349,2.429,0.241,72.221,57.774,66.613,34.606,59.449,60.543,103.09,87.918,104.06,40.613,55.287,43.353,-10.82,54.0,71.188,72.125,77.938,55.813,56.75,0,0,72,70,1000,200,0.204,282.5,71.063,71.25,0.014,72.25,70.375,55.938,56.781,0,42.469,72,70,1000,200,0.191,481.75,75.813,75.625,0.021,72.313,71.75,56.188,57.344,0,55.094,72,70,1000,200,0.184,472.25,74.813,74.625,0.035,72.313,70.563,56.375,57.875,0,54.719,72,70,1000,200,0.218,512.5,74.563,74.313,0.033,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.925,12.046,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.25,520.5,526.0,520.5,-0.001,2.507,0.0,5.102,1.064,0.336,0.0,0.001,0.001,0.001
