DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1114,1,1,3,1,100,28.021,100.0,100.0,100.0,1,1,1071.742,327.965,0.011,13.383,0,80,55,1.4,1744.0,1717.814,1929.196,1801.876,55.255,61.236,73.127,61.216,52.226,1.375,2.335,0.256,72.181,57.702,65.8,34.522,59.482,60.435,102.942,87.918,103.912,40.613,55.183,43.425,-10.82,53.375,70.125,72.125,78.188,55.688,56.75,0,0,72,70,1000,200,0.204,283.25,71.313,71.25,0.014,72.125,70.313,55.938,56.781,0,42.438,72,70,1000,200,0.19,478.25,75.813,75.625,0.021,72.313,71.75,56.094,57.344,0,55.188,72,70,1000,200,0.187,472.25,74.813,74.625,0.038,72.313,70.625,56.375,57.875,0,55.406,72,70,1000,200,0.218,510.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.922,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.25,520.0,525.5,520.5,-0.001,2.583,0.0,5.219,1.072,0.328,0.0,0.001,0.001,0.001
5222008,1115,1,1,3,1,100,28.016,100.0,100.0,100.0,1,1,1072.914,327.965,0.011,13.427,0,80,55,1.4,1744.25,1721.059,1917.225,1807.55,55.148,61.236,73.127,61.321,52.333,1.368,2.274,0.259,72.255,57.77,65.463,34.578,59.546,60.65,102.868,87.918,103.764,40.76,55.078,43.425,-10.82,52.719,70.188,72.125,78.125,55.688,56.563,0,0,72,70,1000,200,0.215,290.0,71.063,71.25,0.014,72.125,70.313,55.938,56.781,0,41.75,72,70,1000,200,0.198,486.0,75.813,75.625,0.021,72.313,71.625,56.094,57.219,0,56.375,72,70,1000,200,0.178,465.25,74.813,74.75,0.04,72.313,70.563,56.281,57.75,0,55.969,72,70,1000,200,0.218,510.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.922,12.046,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,527.5,303.25,521.0,525.5,520.5,-0.001,2.499,0.0,4.962,1.073,0.328,0.0,0.001,0.0,0.001
5222008,1116,1,1,3,1,100,27.912,100.0,100.0,100.0,1,1,1063.543,333.821,0.011,13.412,0,80,55,1.4,1760.75,1753.572,1936.05,1819.207,55.148,61.449,73.127,61.533,52.226,1.433,2.4,0.241,72.148,57.747,66.304,34.606,59.663,60.65,102.72,87.918,103.617,40.76,55.078,43.571,-10.82,53.5,70.438,72.125,78.0,55.5,56.563,0,0,72,70,1000,200,0.207,283.75,71.063,71.25,0.014,72.125,70.313,55.844,56.5,0,41.125,72,70,1000,200,0.203,492.0,75.813,75.625,0.021,72.313,71.563,56.094,57.344,0,54.844,72,70,1000,200,0.191,480.0,74.813,74.625,0.034,72.063,70.563,56.281,57.75,0,55.844,72,70,1000,200,0.221,513.5,74.563,74.375,0.028,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.946,12.059,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,527.5,303.25,520.5,526.0,520.5,-0.001,2.633,0.0,5.228,1.064,0.334,0.0,0.001,0.001,0.001
5222008,1117,1,1,3,1,100,28.035,100.0,100.0,100.0,1,1,1098.682,336.164,0.011,13.412,0,80,55,1.4,1763.5,1764.976,1939.48,1828.449,55.04,61.449,73.127,61.533,52.119,1.425,2.396,0.226,72.036,57.645,65.407,34.634,59.676,60.543,102.572,87.812,103.617,40.833,54.974,43.644,-10.82,52.406,70.0,72.0,78.125,55.5,56.563,0,0,72,70,1000,200,0.208,286.75,71.063,71.25,0.014,72.125,70.375,55.844,56.5,0,41.219,72,70,1000,200,0.201,491.25,75.813,75.625,0.021,72.313,71.5,55.969,57.219,0,55.375,72,70,1000,200,0.191,478.75,74.813,74.625,0.034,72.0,70.563,56.281,57.75,0,54.844,72,70,1000,200,0.217,510.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.043,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,527.5,303.25,519.5,525.5,520.0,-0.001,2.666,0.0,5.228,1.099,0.336,0.0,0.001,0.001,0.001
5222008,1118,1,1,3,1,100,28.098,100.0,100.0,100.0,1,1,1089.312,333.821,0.021,13.412,0,80,55,1.4,1773.25,1766.607,1949.784,1824.755,55.04,61.342,72.917,61.321,52.119,1.425,2.389,0.241,71.991,57.622,64.734,34.578,59.728,60.543,102.572,87.812,103.469,40.906,54.869,43.717,-10.82,51.906,69.188,72.125,78.0,55.5,56.563,0,0,72,70,1000,200,0.207,283.0,71.313,71.25,0.014,72.125,70.313,55.75,56.5,0,41.313,72,70,1000,200,0.202,490.0,75.813,75.625,0.021,72.313,71.5,55.969,57.219,0,55.438,72,70,1000,200,0.193,478.0,74.813,74.625,0.038,72.0,70.375,56.281,57.75,0,54.406,72,70,1000,200,0.216,507.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.922,12.032,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.5,527.5,303.25,520.0,526.0,520.5,-0.001,2.7,0.0,5.228,1.089,0.334,0.0,0.001,0.001,0.001
5222008,1119,1,1,3,1,100,28.126,100.0,100.0,100.0,1,1,1086.969,327.965,0.011,13.368,0,80,55,1.4,1755.25,1763.346,1929.196,1825.283,54.932,61.449,73.022,61.533,52.119,1.425,2.389,0.241,71.994,57.596,64.257,34.55,59.812,60.543,102.424,87.706,103.395,40.98,54.869,43.79,-10.82,51.313,68.813,72.0,77.875,55.5,56.438,0,0,72,70,1000,200,0.205,283.0,71.063,71.25,0.014,72.125,70.25,55.625,56.5,0,41.438,72,70,1000,200,0.202,491.75,75.813,75.625,0.021,72.313,71.625,55.875,57.125,0,55.875,72,70,1000,200,0.192,478.5,74.875,74.625,0.034,72.063,70.375,56.281,57.563,0,54.25,72,70,1000,200,0.215,507.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.95,12.064,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.5,527.5,303.25,521.0,525.5,520.5,-0.001,2.705,0.0,5.209,1.087,0.328,0.0,0.001,0.001,0.001
5222008,1120,1,1,3,1,100,27.866,100.0,100.0,100.0,1,1,1091.655,331.479,0.011,13.427,0,80,55,1.4,1760.25,1758.457,1930.909,1818.341,54.932,61.555,73.022,61.533,52.119,1.425,2.4,0.256,71.963,57.58,66.024,34.466,59.877,60.65,102.35,87.706,103.247,41.126,54.869,43.862,-10.82,52.844,70.25,72.0,78.188,55.5,56.563,0,0,72,70,1000,200,0.204,282.75,71.313,71.25,0.014,72.0,70.25,55.75,56.5,0,41.625,72,70,1000,200,0.202,491.25,75.813,75.625,0.021,72.313,71.625,55.875,57.125,0,56.156,72,70,1000,200,0.192,480.75,74.813,74.625,0.034,72.313,70.438,56.281,57.563,0,54.875,72,70,1000,200,0.216,509.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.95,12.064,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.5,528.0,303.25,519.5,525.5,520.5,-0.001,2.673,0.0,5.094,1.092,0.331,0.0,0.001,0.001,0.001
5222008,1121,1,1,3,1,100,28.125,100.0,100.0,100.0,1,1,1104.539,334.993,0.011,13.398,0,80,55,1.4,1764.5,1776.394,1939.48,1845.588,55.04,61.555,73.127,61.638,52.333,1.402,2.407,0.248,71.983,57.585,64.93,34.578,59.838,60.865,102.276,87.706,103.1,41.126,55.078,43.862,-10.82,51.75,69.688,72.0,78.125,55.5,56.438,0,0,72,70,1000,200,0.214,290.0,71.063,71.25,0.014,72.0,70.25,55.75,56.5,0,41.344,72,70,1000,200,0.198,488.0,75.813,75.625,0.021,72.313,71.625,55.969,57.125,0,55.625,72,70,1000,200,0.2,487.5,74.813,74.625,0.042,72.375,70.438,56.281,57.563,0,55.813,72,70,1000,200,0.224,518.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.877,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.0,303.25,520.5,525.5,521.0,-0.001,2.627,0.0,5.083,1.105,0.335,0.0,0.001,0.001,0.001
5222008,1122,1,1,3,1,100,28.208,100.0,100.0,100.0,1,1,1086.969,332.65,0.011,13.324,0,80,55,1.4,1776.5,1789.46,1932.622,1847.564,55.148,61.555,72.917,61.533,52.333,1.402,2.385,0.252,71.978,57.578,65.267,34.55,59.812,60.865,102.128,87.599,103.1,41.2,55.078,44.008,-10.82,51.969,69.75,72.0,78.188,55.5,56.563,0,0,72,70,1000,200,0.203,281.25,71.313,71.25,0.014,72.0,70.188,55.844,56.5,0,41.563,72,70,1000,200,0.197,485.5,75.813,75.625,0.021,72.375,71.625,55.969,57.125,0,55.844,72,70,1000,200,0.202,490.0,74.813,74.75,0.034,72.313,70.438,56.188,57.563,0,55.313,72,70,1000,200,0.232,528.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.839,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,528.0,303.25,521.5,525.5,521.0,-0.001,2.696,0.0,5.188,1.087,0.333,0.0,0.001,0.0,0.001
5222008,1123,1,1,3,1,100,28.586,100.0,100.0,100.0,1,1,1109.224,333.821,0.011,13.31,0,80,55,1.4,1784.0,1797.634,1934.336,1855.76,55.148,61.555,72.917,61.533,52.333,1.391,2.432,0.252,71.987,57.59,62.154,34.466,59.773,60.865,102.054,87.599,102.952,41.273,55.078,44.081,-10.82,49.219,66.688,72.0,78.063,55.688,56.438,0,0,72,70,1000,200,0.213,289.0,71.063,71.25,0.014,72.0,70.125,55.844,56.5,0,42.906,72,70,1000,200,0.197,484.75,75.813,75.625,0.021,72.313,71.563,55.969,57.125,0,56.313,72,70,1000,200,0.202,491.25,74.813,74.625,0.035,72.063,70.313,56.281,57.563,0,55.438,72,70,1000,200,0.234,529.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,528.0,303.25,521.0,526.0,520.5,-0.001,2.707,0.0,5.182,1.109,0.334,0.0,0.001,0.001,0.001
5222008,1124,1,1,3,1,100,28.738,100.0,100.0,100.0,1,1,1099.854,331.479,0.011,13.339,0,80,55,1.4,1788.0,1784.558,1929.196,1840.704,55.148,61.767,72.917,61.744,52.333,1.413,2.382,0.252,71.978,57.577,62.771,34.241,59.799,60.972,101.98,87.493,102.878,41.346,55.078,44.227,-10.82,50.0,66.813,72.125,78.188,55.688,56.438,0,0,72,70,1000,200,0.204,282.25,71.313,71.25,0.014,71.875,70.188,55.844,56.5,0,41.875,72,70,1000,200,0.2,488.5,75.813,75.625,0.021,72.313,71.5,55.969,57.125,0,55.906,72,70,1000,200,0.205,495.75,74.813,74.75,0.036,71.938,70.25,56.281,57.563,0,55.188,72,70,1000,200,0.221,515.5,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.843,11.97,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,528.0,303.25,520.0,525.5,520.5,-0.001,2.799,0.0,5.328,1.1,0.331,0.0,0.001,0.0,0.001
5222008,1125,1,1,3,1,100,28.899,100.0,100.0,100.0,1,1,1102.196,329.136,0.011,13.31,0,80,55,1.4,1773.25,1789.46,1924.062,1847.628,55.148,61.767,72.812,61.744,52.333,1.41,2.403,0.256,71.97,57.573,62.378,34.157,59.851,61.08,101.758,87.387,102.73,40.833,55.078,43.935,-10.82,49.688,66.313,72.0,77.875,55.688,56.438,0,0,72,70,1000,200,0.204,281.75,71.063,71.25,0.014,72.0,70.25,55.75,56.5,0,43.094,72,70,1000,200,0.199,487.25,75.813,75.625,0.021,72.313,71.375,55.969,57.125,0,56.625,72,70,1000,200,0.203,494.25,74.813,74.625,0.042,72.0,70.25,56.188,57.563,0,54.563,72,70,1000,200,0.224,518.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.836,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,528.0,303.25,521.0,525.5,520.5,-0.001,2.898,0.0,5.726,1.102,0.329,0.0,0.001,0.001,0.001
5222008,1126,1,1,3,1,100,28.815,100.0,100.0,100.0,1,1,1091.655,326.794,0.011,13.339,0,80,55,1.4,1786.75,1794.364,1925.773,1850.031,55.04,61.767,72.707,61.849,52.226,1.406,2.389,0.241,71.972,57.577,63.5,34.157,59.812,61.08,101.832,87.281,102.656,40.32,55.078,43.498,-10.82,50.219,67.688,72.0,77.813,55.5,56.438,0,0,72,70,1000,200,0.215,288.75,71.063,71.25,0.014,72.125,70.25,55.844,56.5,0,40.906,72,70,1000,200,0.198,487.5,75.813,75.625,0.021,72.313,71.313,55.969,57.125,0,56.563,72,70,1000,200,0.206,497.25,74.813,74.625,0.042,72.0,70.188,56.188,57.563,0,54.438,72,70,1000,200,0.224,518.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.823,11.937,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.5,528.5,303.25,520.5,525.5,520.5,-0.001,2.872,0.0,5.88,1.092,0.327,0.0,0.001,0.001,0.001
5222008,1127,1,1,3,1,100,28.604,100.0,100.0,100.0,1,1,1090.483,331.479,0.021,13.383,0,80,55,1.4,1776.75,1776.394,1927.484,1839.711,54.932,61.979,72.917,61.955,52.012,1.394,2.378,0.252,71.997,57.6,62.658,34.129,59.851,61.187,101.684,87.281,102.583,40.101,54.869,43.353,-10.82,49.25,67.0,72.0,78.0,55.5,56.438,0,0,72,70,1000,200,0.203,281.75,71.063,71.063,0.014,72.125,70.25,55.75,56.5,0,43.344,72,70,1000,200,0.199,487.25,75.813,75.625,0.021,72.313,71.313,55.875,57.0,0,56.906,72,70,1000,200,0.207,497.5,74.813,74.75,0.036,72.0,70.188,56.188,57.563,0,54.594,72,70,1000,200,0.217,511.75,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,528.5,303.0,520.0,525.5,521.0,-0.001,2.947,0.0,6.037,1.09,0.331,0.0,0.001,0.0,0.001
5222008,1128,1,1,3,1,100,28.255,100.0,100.0,100.0,1,1,1091.655,334.993,0.011,13.324,0,80,55,1.4,1801.0,1774.762,1941.196,1850.325,54.825,61.767,72.812,61.849,51.798,1.417,2.403,0.241,71.991,57.593,63.977,34.073,59.864,60.972,101.61,87.174,102.509,40.027,54.556,43.207,-10.82,50.219,68.125,72.0,78.125,55.406,56.438,0,0,72,70,1000,200,0.215,288.25,71.313,71.25,0.014,72.0,70.125,55.625,56.406,0,42.688,72,70,1000,200,0.201,495.75,75.813,75.625,0.021,72.313,71.313,55.656,57.125,0,57.188,72,70,1000,200,0.208,499.5,74.813,74.625,0.034,72.0,70.188,56.188,57.438,0,54.688,72,70,1000,200,0.217,507.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,528.0,303.25,522.0,526.0,520.5,-0.001,2.916,0.0,5.877,1.092,0.335,0.0,0.001,0.001,0.001
5222008,1129,1,1,3,1,100,28.044,100.0,100.0,100.0,1,1,1092.826,327.965,0.011,13.354,0,80,55,1.4,1788.0,1794.364,1927.484,1868.374,54.825,61.873,72.917,61.849,51.798,1.402,2.396,0.245,71.988,57.594,64.173,34.129,59.851,61.187,101.462,87.281,102.361,39.954,54.451,43.061,-10.82,49.656,68.625,72.0,78.0,55.281,56.344,0,0,72,70,1000,200,0.203,281.5,71.063,71.25,0.014,72.0,70.063,55.531,56.313,0,41.438,72,70,1000,200,0.205,500.25,75.813,75.625,0.021,72.313,71.375,55.656,57.0,0,57.563,72,70,1000,200,0.211,499.0,74.813,74.625,0.034,72.313,70.25,56.094,57.438,0,55.406,72,70,1000,200,0.221,514.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.0,303.25,521.0,526.0,520.5,-0.001,2.862,0.0,5.755,1.093,0.328,0.0,0.001,0.001,0.001
5222008,1130,1,1,3,1,100,27.215,100.0,100.0,100.0,1,1,1120.937,323.28,0.011,13.368,0,80,55,1.4,1800.0,1817.28,1937.764,1881.346,54.61,61.873,72.812,61.955,51.583,1.379,2.392,0.256,72.034,57.603,62.602,33.989,59.812,61.08,101.389,87.174,102.287,39.954,54.451,43.134,-10.82,48.5,66.875,72.0,77.938,55.188,56.25,0,0,72,70,1000,200,0.213,289.0,71.063,71.25,0.014,71.875,70.063,55.531,56.313,0,41.688,72,70,1000,200,0.205,498.75,75.813,75.75,0.021,72.313,71.313,55.625,56.813,0,57.844,72,70,1000,200,0.212,498.25,74.813,74.75,0.038,72.0,70.25,56.094,57.344,0,55.719,72,70,1000,200,0.232,528.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.98,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,528.5,303.25,521.0,525.5,520.5,-0.001,2.932,0.0,5.897,1.121,0.323,0.0,0.0,0.0,0.001
5222008,1131,1,1,3,1,100,27.062,100.0,100.0,100.0,1,1,1086.969,332.65,0.011,13.398,0,80,55,1.4,1795.5,1781.292,1917.225,1845.981,54.61,61.979,72.707,61.955,51.69,1.417,2.392,0.259,72.002,57.606,64.79,33.905,59.786,61.08,101.315,87.174,102.213,39.881,54.347,42.988,-10.82,50.125,69.063,71.938,78.0,55.188,56.125,0,0,72,70,1000,200,0.207,283.75,71.063,71.25,0.014,72.0,69.938,55.531,56.188,0,42.344,72,70,1000,200,0.195,481.75,75.813,75.625,0.021,72.188,71.313,55.625,56.719,0,57.594,72,70,1000,200,0.212,506.75,75.0,74.625,0.034,71.938,70.188,55.906,57.344,0,55.063,72,70,1000,200,0.223,517.0,74.688,74.375,0.031,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.975,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.5,303.25,519.5,526.0,520.5,-0.001,2.878,0.0,5.774,1.087,0.333,0.0,0.001,0.002,0.001
5222008,1132,1,1,3,1,100,26.399,100.0,100.0,100.0,1,1,1118.594,332.65,0.011,13.339,0,80,55,1.4,1795.75,1799.27,1937.764,1856.649,54.502,61.661,72.601,61.744,51.476,1.387,2.403,0.248,72.006,57.606,64.229,34.073,59.741,60.865,101.241,87.068,102.066,39.734,54.451,42.916,-10.82,49.781,68.688,71.938,78.063,55.188,56.125,0,0,72,70,1000,200,0.211,288.0,71.063,71.063,0.014,71.875,69.875,55.344,56.188,0,42.563,72,70,1000,200,0.201,489.25,75.875,75.625,0.021,72.188,71.188,55.5,56.719,0,57.406,72,70,1000,200,0.211,505.25,74.813,74.75,0.034,72.0,70.125,55.906,57.344,0,54.344,72,70,1000,200,0.223,515.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.5,303.25,521.5,525.5,520.5,-0.001,2.884,0.0,5.888,1.119,0.333,0.0,0.001,0.0,0.001
5222008,1133,1,1,3,1,100,25.668,100.0,100.0,100.0,1,1,1074.085,331.479,0.011,13.368,0,80,55,1.4,1802.0,1779.659,1936.05,1855.989,54.394,61.661,72.601,61.744,51.476,1.41,2.418,0.245,72.031,57.626,61.565,34.017,59.754,60.865,101.093,87.068,101.918,39.661,54.347,42.77,-10.82,47.469,66.0,71.938,78.0,55.094,56.125,0,0,72,70,1000,200,0.206,283.5,71.063,71.25,0.014,72.0,69.875,55.344,56.188,0,41.75,72,70,1000,200,0.199,483.75,75.813,75.625,0.021,72.188,71.188,55.5,56.719,0,58.375,72,70,1000,200,0.209,499.5,74.813,74.75,0.035,72.0,70.063,55.781,57.281,0,54.406,72,70,1000,200,0.224,518.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.843,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,528.5,303.25,521.0,526.0,520.5,-0.001,2.83,0.0,5.766,1.074,0.331,0.0,0.001,0.0,0.001
5222008,1134,1,1,3,1,100,24.593,100.0,100.0,100.0,1,1,1088.141,334.993,0.021,13.368,0,80,55,1.4,1805.75,1779.659,1930.909,1856.506,54.394,61.661,72.601,61.744,51.369,1.413,2.418,0.237,72.031,57.632,63.051,33.849,59.786,60.865,101.093,86.962,101.918,39.588,54.347,42.697,-10.82,48.594,67.375,72.0,77.875,55.094,55.938,0,0,72,70,1000,200,0.202,281.5,71.063,71.25,0.014,72.0,69.875,55.344,56.094,0,42.875,72,70,1000,200,0.203,493.0,75.813,75.625,0.021,72.313,71.125,55.5,56.594,0,58.25,72,70,1000,200,0.213,501.75,74.813,74.75,0.033,72.063,70.125,55.781,57.281,0,55.313,72,70,1000,200,0.224,517.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.845,11.953,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,528.5,303.25,520.5,526.0,521.0,-0.001,2.816,0.0,5.766,1.088,0.335,0.0,0.001,0.0,0.001
5222008,1135,1,1,3,1,100,24.47,100.0,100.0,100.0,1,1,1108.053,331.479,0.011,13.324,0,80,55,1.4,1810.25,1814.003,1932.622,1873.257,54.394,61.873,72.707,61.849,51.369,1.383,2.421,0.23,72.049,57.645,63.752,33.737,59.825,61.08,100.871,86.962,101.77,39.588,54.347,42.624,-10.82,49.0,67.938,71.938,78.063,54.906,55.938,0,0,72,70,1000,200,0.212,288.5,71.063,71.063,0.014,71.875,69.875,55.219,56.094,0,43.188,72,70,1000,200,0.197,487.0,75.813,75.625,0.021,72.313,71.125,55.375,56.594,0,57.531,72,70,1000,200,0.218,511.0,74.813,74.75,0.039,72.313,70.125,55.719,57.188,0,55.938,72,70,1000,200,0.233,529.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.839,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,528.5,303.25,520.5,526.0,520.5,-0.001,2.741,0.0,5.612,1.108,0.331,0.0,0.001,0.0,0.001
5222008,1136,1,1,3,1,100,23.631,100.0,100.0,100.0,1,1,1108.053,332.65,0.011,13.324,0,80,55,1.4,1812.5,1799.27,1934.336,1871.36,54.502,61.767,72.496,61.849,51.476,1.379,2.418,0.256,72.052,57.64,65.603,33.821,59.851,61.08,100.871,86.962,101.696,39.514,54.347,42.624,-10.82,50.625,69.688,71.938,77.875,54.906,55.938,0,0,72,70,1000,200,0.203,281.0,71.063,71.25,0.014,71.875,69.813,55.219,55.906,0,43.438,72,70,1000,200,0.198,485.75,75.813,75.75,0.021,72.188,71.125,55.375,56.531,0,58.125,72,70,1000,200,0.221,514.5,74.813,74.75,0.034,72.313,70.063,55.719,57.188,0,56.281,72,70,1000,200,0.234,530.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.846,11.973,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,528.5,303.25,520.5,525.5,521.0,-0.001,2.794,0.0,5.749,1.108,0.333,0.0,0.0,0.0,0.001
5222008,1137,1,1,3,1,100,23.047,100.0,100.0,100.0,1,1,1105.71,329.136,0.011,13.368,0,80,55,1.4,1813.25,1817.28,1953.223,1872.885,54.394,61.767,72.496,61.849,51.369,1.387,2.411,0.241,72.065,57.664,66.389,33.877,59.851,61.08,100.871,86.856,101.696,39.514,54.347,42.624,-10.82,51.156,70.438,72.0,78.063,54.906,55.938,0,0,72,70,1000,200,0.212,288.0,71.063,71.25,0.014,71.75,69.813,55.219,55.906,0,41.969,72,70,1000,200,0.197,485.25,75.813,75.75,0.021,72.188,71.125,55.281,56.531,0,58.25,72,70,1000,200,0.219,510.5,74.813,74.75,0.042,72.0,70.063,55.719,57.188,0,57.063,72,70,1000,200,0.233,529.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.834,11.961,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,528.5,303.5,520.5,526.0,520.5,-0.001,2.803,0.0,5.768,1.106,0.329,0.0,0.0,0.0,0.001
5222008,1138,1,1,3,1,100,22.374,100.0,100.0,100.0,1,1,1105.71,334.993,0.011,13.354,0,80,55,1.4,1789.25,1784.558,1934.336,1846.152,54.287,61.873,72.601,61.955,51.369,1.425,2.389,0.245,72.053,57.649,63.051,33.989,59.825,60.972,100.649,86.856,101.549,39.441,54.242,42.624,-10.82,48.5,67.688,71.938,78.0,55.094,55.938,0,0,72,70,1000,200,0.205,283.25,71.063,71.063,0.014,71.75,70.0,55.125,55.906,0,42.219,72,70,1000,200,0.185,475.5,75.813,75.625,0.021,72.188,71.063,55.281,56.531,0,58.219,72,70,1000,200,0.222,514.5,74.813,74.75,0.034,71.938,70.063,55.719,57.188,0,56.594,72,70,1000,200,0.223,516.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.836,11.972,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.5,303.25,522.0,525.5,521.0,-0.001,2.872,0.0,5.897,1.106,0.335,0.0,0.001,0.0,0.001
5222008,1139,1,1,3,1,100,21.446,100.0,100.0,100.0,1,1,1090.483,332.65,0.011,13.398,0,80,55,1.4,1787.75,1781.292,1922.352,1850.773,54.394,61.873,72.496,61.849,51.476,1.402,2.432,0.245,72.059,57.647,64.509,33.961,59.851,61.187,100.575,86.643,101.401,39.368,54.242,42.479,-10.82,49.688,68.813,72.0,77.75,54.781,55.875,0,0,72,70,1000,200,0.204,282.25,71.063,71.063,0.014,71.75,69.938,55.125,56.094,0,42.406,72,70,1000,200,0.184,469.75,75.813,75.625,0.021,72.063,70.938,55.281,56.438,0,58.156,72,70,1000,200,0.224,518.5,74.813,74.75,0.037,72.0,69.875,55.719,57.188,0,55.875,72,70,1000,200,0.222,515.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.826,11.94,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,528.5,303.25,521.0,526.0,520.5,-0.001,2.802,0.0,5.783,1.09,0.333,0.0,0.001,0.0,0.001
5222008,1140,1,1,3,1,100,20.65,100.0,100.0,100.0,1,1,1111.567,334.993,0.021,13.324,0,80,55,1.4,1787.75,1789.46,1922.352,1869.715,54.287,61.873,72.707,61.744,51.369,1.421,2.411,0.245,72.053,57.647,63.135,33.961,59.825,60.865,100.501,86.749,101.327,39.368,54.242,42.333,-10.82,48.969,67.625,72.0,77.938,54.906,55.875,0,0,72,70,1000,200,0.207,285.75,71.063,71.25,0.014,71.75,69.875,55.125,55.906,0,41.188,72,70,1000,200,0.191,475.5,75.813,75.625,0.021,72.063,70.875,55.281,56.438,0,57.469,72,70,1000,200,0.222,517.0,74.875,74.75,0.037,71.938,69.938,55.625,56.969,0,55.844,72,70,1000,200,0.225,518.5,74.563,74.375,0.029,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.85,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,528.5,303.25,520.5,526.0,521.0,-0.001,2.656,0.0,5.481,1.112,0.335,0.0,0.001,0.001,0.001
5222008,1141,1,1,3,1,100,20.258,100.0,100.0,100.0,1,1,1106.881,325.622,0.011,13.383,0,80,55,1.4,1794.25,1781.292,1930.909,1844.839,54.394,61.767,72.496,61.849,51.476,1.406,2.382,0.241,72.05,57.644,63.472,33.877,59.799,60.972,100.427,86.643,101.253,39.295,54.347,42.26,-10.82,49.188,67.875,71.938,77.938,54.906,55.938,0,0,72,70,1000,200,0.208,284.75,71.063,71.063,0.014,71.75,69.938,55.125,55.906,0,41.625,72,70,1000,200,0.184,469.75,75.813,75.625,0.021,72.063,70.813,55.375,56.531,0,57.656,72,70,1000,200,0.223,515.5,74.875,74.75,0.036,71.813,69.938,55.719,56.969,0,55.0,72,70,1000,200,0.219,513.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.963,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,528.5,303.25,522.5,526.0,521.0,-0.001,2.636,0.0,5.505,1.107,0.326,0.0,0.001,0.001,0.001
5222008,1142,1,1,3,1,100,19.625,100.0,100.0,100.0,1,1,1104.539,338.507,0.011,13.31,0,80,55,1.4,1780.5,1781.292,1932.622,1836.512,54.502,61.873,72.601,61.955,51.583,1.406,2.403,0.248,72.053,57.643,64.341,33.933,59.825,60.972,100.353,86.643,101.105,39.295,54.66,42.114,-10.82,49.75,68.75,71.938,77.813,54.906,55.938,0,0,72,70,1000,200,0.204,281.75,71.063,71.063,0.014,71.75,70.0,55.125,55.906,0,41.438,72,70,1000,200,0.184,468.0,75.813,75.625,0.021,72.063,70.813,55.375,56.531,0,57.625,72,70,1000,200,0.223,516.0,74.875,74.75,0.035,71.938,70.0,55.719,57.188,0,55.625,72,70,1000,200,0.22,513.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.851,11.981,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,528.5,303.25,521.5,526.0,521.0,-0.001,2.442,0.0,5.206,1.105,0.339,0.0,0.001,0.001,0.001
5222008,1143,1,1,3,1,100,19.59,100.0,100.0,100.0,1,1,1106.881,331.479,0.011,13.31,0,80,55,1.4,1779.75,1779.659,1929.196,1844.03,54.61,61.767,72.601,61.955,51.798,1.413,2.414,0.259,72.049,57.639,62.406,33.961,59.851,60.972,100.205,86.643,101.031,39.221,54.869,42.042,-10.82,48.156,66.938,71.813,77.938,55.188,55.938,0,0,72,70,1000,200,0.203,281.5,71.0,71.0,0.014,71.75,70.063,55.344,56.094,0,40.719,72,70,1000,200,0.184,469.75,75.813,75.625,0.021,72.063,70.813,55.5,56.531,0,57.469,72,70,1000,200,0.223,517.5,74.875,74.75,0.036,71.813,70.0,55.719,57.188,0,55.313,72,70,1000,200,0.22,513.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.853,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,528.5,303.25,521.5,526.0,520.5,-0.001,2.4,0.0,5.209,1.107,0.331,0.0,0.001,0.001,0.001
5222008,1144,1,1,3,1,100,19.723,100.0,100.0,100.0,1,1,1097.511,330.307,0.011,13.31,0,80,55,1.4,1782.75,1764.976,1925.773,1842.222,54.825,61.979,72.601,61.955,52.119,1.421,2.396,0.245,72.021,57.637,62.378,33.849,59.838,61.187,100.131,86.537,100.884,39.148,55.078,42.042,-10.82,48.781,66.625,71.938,77.875,55.188,56.125,0,0,72,70,1000,200,0.204,282.25,71.063,71.25,0.014,71.75,70.063,55.531,56.188,0,41.469,72,70,1000,200,0.177,458.25,75.875,75.75,0.021,72.063,70.813,55.5,56.594,0,57.625,72,70,1000,200,0.222,518.0,74.813,74.75,0.03,71.938,69.938,55.781,57.188,0,53.813,72,70,1000,200,0.221,515.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.5,303.5,520.5,526.0,521.0,-0.001,2.418,0.0,5.344,1.098,0.33,0.0,0.0,0.0,0.001
5222008,1145,1,1,3,1,100,19.57,100.0,100.0,100.0,1,1,1089.312,330.307,0.011,13.339,0,80,55,1.4,1767.0,1764.976,1912.102,1836.306,54.825,61.873,72.601,61.849,52.119,1.402,2.403,0.267,72.021,57.614,63.612,33.849,59.825,60.972,100.057,86.431,100.884,39.221,55.287,42.114,-10.82,50.125,67.875,71.938,77.813,55.281,56.125,0,0,72,70,1000,200,0.205,282.25,71.063,71.063,0.014,71.875,70.063,55.531,56.188,0,41.063,72,70,1000,200,0.172,461.0,75.813,75.75,0.021,72.063,70.813,55.625,56.594,0,57.969,72,70,1000,200,0.224,515.0,74.813,74.75,0.037,72.0,69.938,55.906,57.188,0,54.25,72,70,1000,200,0.222,516.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.963,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,528.5,303.25,521.0,526.5,521.0,-0.001,2.402,0.0,5.354,1.089,0.33,0.0,0.0,0.0,0.001
5222008,1146,1,1,3,1,100,19.156,100.0,100.0,100.0,1,1,1126.794,325.622,0.011,13.368,0,80,55,1.4,1780.0,1802.542,1936.05,1824.424,54.717,61.873,72.601,61.744,52.119,1.391,2.414,0.241,72.083,57.646,62.799,33.905,59.799,60.972,99.983,86.325,100.736,39.075,55.078,42.042,-10.82,48.594,67.0,71.938,77.75,55.281,56.25,0,0,72,70,1000,200,0.206,284.75,71.063,71.063,0.014,71.875,70.125,55.531,56.313,0,40.969,72,70,1000,200,0.178,465.0,75.813,75.75,0.021,71.875,70.75,55.625,56.719,0,57.656,72,70,1000,200,0.224,522.0,74.875,74.75,0.034,72.0,69.938,55.906,57.281,0,54.219,72,70,1000,200,0.22,513.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.836,11.961,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,528.5,303.5,521.0,526.5,521.0,-0.001,2.478,0.0,5.503,1.127,0.326,0.0,0.0,0.001,0.001
5222008,1147,1,1,3,1,100,19.52,100.0,100.0,100.0,1,1,1063.543,331.479,0.011,13.31,0,80,55,1.4,1788.25,1737.302,1930.909,1810.345,54.932,61.767,72.496,61.849,52.226,1.413,2.407,0.248,71.951,57.551,60.611,33.737,59.851,60.972,99.835,86.325,100.662,39.002,55.287,41.896,-10.828,47.406,64.688,71.938,77.813,55.406,56.25,0,0,72,70,1000,200,0.207,283.5,71.063,71.25,0.014,71.875,70.25,55.625,56.313,0,41.344,72,70,1000,200,0.173,460.5,75.875,75.625,0.021,72.063,70.75,55.656,56.813,0,57.344,72,70,1000,200,0.217,510.25,74.813,74.75,0.035,71.938,70.063,55.906,57.281,0,55.438,72,70,1000,200,0.21,503.25,74.563,74.375,0.031,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.841,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,528.5,303.25,522.0,526.0,521.0,-0.001,2.365,0.0,5.345,1.064,0.331,0.0,0.001,0.0,0.001
5222008,1148,1,1,3,1,100,19.705,100.0,100.0,100.0,1,1,1084.627,329.136,0.011,13.368,0,80,55,1.4,1771.0,1750.315,1913.809,1830.736,55.04,61.979,72.601,62.061,52.333,1.421,2.392,0.241,71.979,57.59,61.705,33.625,59.916,61.08,99.761,86.325,100.588,39.002,55.496,41.823,-10.82,48.656,65.625,71.938,77.938,55.406,56.344,0,0,72,70,1000,200,0.202,281.5,71.0,71.063,0.014,71.875,70.188,55.625,56.406,0,40.563,72,70,1000,200,0.177,465.75,75.813,75.625,0.021,72.063,70.813,55.969,56.719,0,58.063,72,70,1000,200,0.223,515.5,74.875,74.75,0.037,71.938,70.063,55.906,57.281,0,54.656,72,70,1000,200,0.215,506.75,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,2.286,0.0,5.232,1.085,0.329,0.0,0.001,0.001,0.001
5222008,1149,1,1,3,1,100,20.05,100.0,100.0,100.0,1,1,1093.997,330.307,0.011,13.31,0,80,55,1.4,1764.0,1751.943,1922.352,1817.73,55.148,61.979,72.496,62.061,52.44,1.417,2.418,0.252,71.923,57.542,60.695,33.541,59.929,61.187,99.761,86.431,100.514,38.928,55.496,41.75,-10.82,47.094,64.313,71.938,78.0,55.5,56.344,0,0,72,70,1000,200,0.204,282.25,71.0,71.063,0.014,71.75,70.25,55.75,56.406,0,40.375,72,70,1000,200,0.174,456.25,75.813,75.625,0.021,72.063,71.0,55.656,56.813,0,57.344,72,70,1000,200,0.225,525.0,74.875,74.75,0.034,71.813,70.125,56.094,57.344,0,54.656,72,70,1000,200,0.209,499.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.846,11.948,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,528.5,303.25,521.5,526.0,521.0,-0.001,2.267,0.0,5.212,1.094,0.33,0.0,0.001,0.001,0.001
5222008,1150,1,1,3,1,100,20.231,100.0,100.0,100.0,1,1,1088.141,325.622,0.011,13.354,0,80,55,1.4,1755.25,1758.457,1906.985,1817.88,55.148,61.979,72.707,62.061,52.44,1.421,2.385,0.23,71.909,57.532,60.387,33.429,59.942,61.08,99.613,86.218,100.441,38.928,55.601,41.75,-10.82,47.188,64.063,71.938,77.938,55.5,56.344,0,0,72,70,1000,200,0.205,283.0,71.0,71.063,0.014,72.125,70.25,55.75,56.406,0,40.688,72,70,1000,200,0.175,457.5,75.813,75.75,0.021,72.063,71.0,55.875,56.813,0,58.125,72,70,1000,200,0.226,517.0,74.813,74.75,0.037,71.938,70.125,56.094,57.344,0,54.469,72,70,1000,200,0.208,500.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.858,11.956,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,528.0,303.25,522.0,526.0,521.0,-0.001,2.26,0.0,5.229,1.088,0.326,0.0,0.0,0.0,0.001
5222008,1151,1,1,3,1,100,20.638,100.0,100.0,100.0,1,1,1081.113,324.451,0.011,13.31,0,80,55,1.4,1761.0,1758.457,1920.642,1832.624,55.148,61.979,72.707,62.061,52.44,1.421,2.411,0.248,71.911,57.535,61.2,33.401,59.929,61.187,99.465,86.218,100.219,38.855,55.601,41.677,-10.82,48.156,64.875,72.0,77.938,55.5,56.438,0,0,72,70,1000,200,0.204,282.0,71.0,71.063,0.014,72.0,70.25,55.75,56.406,0,40.813,72,70,1000,200,0.188,473.25,75.813,75.625,0.021,72.063,70.938,55.875,56.813,0,58.75,72,70,1000,200,0.223,512.0,74.875,74.75,0.034,71.938,70.125,56.094,57.438,0,54.406,72,70,1000,200,0.208,499.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.848,11.94,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,528.5,303.25,520.0,526.0,521.0,-0.001,2.243,0.0,5.212,1.081,0.324,0.0,0.001,0.001,0.001
5222008,1152,1,1,3,1,100,20.603,100.0,100.0,100.0,1,1,1084.627,332.65,0.011,13.354,0,80,55,1.4,1766.25,1753.572,1922.352,1818.519,55.04,61.873,72.601,61.955,52.333,1.387,2.385,0.241,71.891,57.494,60.639,33.372,59.955,61.187,99.465,86.112,100.219,38.782,55.601,41.677,-10.82,47.594,64.313,71.938,77.938,55.5,56.438,0,0,72,70,1000,200,0.203,281.25,71.0,71.063,0.014,72.0,70.188,55.75,56.406,0,41.469,72,70,1000,200,0.176,463.0,75.813,75.625,0.021,72.063,70.938,55.875,56.813,0,57.688,72,70,1000,200,0.215,510.75,74.813,74.75,0.034,71.813,70.188,56.094,57.344,0,53.688,72,70,1000,200,0.217,511.75,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.85,11.955,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,528.5,303.5,521.0,526.0,521.0,-0.001,2.299,0.0,5.364,1.085,0.333,0.0,0.001,0.0,0.001
5222008,1153,1,1,3,1,100,20.991,100.0,100.0,100.0,1,1,1074.085,330.307,0.011,13.354,0,80,55,1.4,1770.0,1730.802,1927.484,1813.35,55.148,61.979,72.707,62.061,52.333,1.41,2.374,0.245,71.84,57.494,62.182,33.288,59.929,61.08,99.391,86.006,100.145,38.782,55.496,41.677,-10.82,48.938,65.875,72.0,77.938,55.5,56.438,0,0,72,70,1000,200,0.203,281.5,71.0,71.25,0.014,71.875,70.25,55.844,56.5,0,41.406,72,70,1000,200,0.17,455.25,75.813,75.625,0.021,71.875,70.875,55.969,57.0,0,58.063,72,70,1000,200,0.221,519.5,74.875,74.75,0.038,71.938,70.188,56.188,57.438,0,55.094,72,70,1000,200,0.208,498.25,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,2.313,0.0,5.364,1.074,0.33,-0.001,0.001,0.001,0.001
5222008,1154,1,1,3,1,100,20.691,100.0,100.0,100.0,1,1,1108.053,329.136,0.011,13.383,0,80,55,1.4,1746.25,1778.027,1917.225,1808.193,55.04,61.767,72.707,61.955,52.226,1.402,2.4,0.256,71.965,57.534,62.518,33.401,59.903,61.08,99.243,86.006,99.997,38.782,55.496,41.677,-10.82,48.813,66.25,72.0,77.938,55.5,56.344,0,0,72,70,1000,200,0.206,284.75,71.0,71.063,0.014,72.0,70.313,55.75,56.5,0,40.469,72,70,1000,200,0.173,461.25,75.813,75.625,0.021,71.875,70.938,55.875,57.0,0,57.406,72,70,1000,200,0.221,510.75,74.813,74.75,0.035,72.0,70.25,56.094,57.438,0,54.094,72,70,1000,200,0.213,507.25,74.688,74.375,0.031,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.851,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,528.5,303.25,522.0,526.0,521.0,-0.001,2.318,0.0,5.376,1.108,0.329,0.0,0.001,0.0,0.001
5222008,1155,1,1,3,1,100,20.754,100.0,100.0,100.0,1,1,1057.687,331.479,0.011,13.368,0,80,55,1.4,1770.0,1758.457,1920.642,1829.444,55.04,61.979,72.812,62.061,52.226,1.41,2.288,0.252,71.881,57.488,61.536,33.344,59.929,61.08,99.169,86.006,99.997,38.782,55.392,41.605,-10.82,48.313,65.5,71.938,77.938,55.5,56.438,0,0,72,70,1000,200,0.207,282.25,71.0,71.063,0.014,72.0,70.313,55.75,56.5,0,41.563,72,70,1000,200,0.18,458.5,75.875,75.625,0.021,71.875,71.0,55.875,57.0,0,58.219,72,70,1000,200,0.215,503.25,74.875,74.75,0.038,72.063,70.125,56.188,57.438,0,55.719,72,70,1000,200,0.208,497.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.869,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,528.5,303.25,521.0,526.5,521.0,-0.001,2.272,0.0,5.237,1.058,0.331,0.0,0.001,0.001,0.001
5222008,1156,1,1,3,1,100,20.582,100.0,100.0,100.0,1,1,1083.455,324.451,0.011,13.339,0,80,55,1.4,1771.75,1771.499,1920.642,1833.555,55.148,61.873,72.601,61.955,52.333,1.413,2.421,0.223,71.945,57.561,62.125,33.429,59.929,61.295,99.095,86.006,99.85,38.708,55.392,41.605,-10.82,48.75,66.063,71.938,78.0,55.5,56.438,0,0,72,70,1000,200,0.203,281.5,71.0,71.063,0.014,72.0,70.25,55.75,56.5,0,40.719,72,70,1000,200,0.185,465.0,75.875,75.625,0.021,71.875,70.938,55.875,57.0,0,58.188,72,70,1000,200,0.21,505.0,74.875,74.75,0.034,72.0,70.188,56.094,57.438,0,54.0,72,70,1000,200,0.223,517.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.863,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,2.316,0.0,5.362,1.083,0.324,0.0,0.001,0.001,0.001
5222008,1157,1,1,3,1,100,20.881,100.0,100.0,100.0,1,1,1048.316,330.307,0.011,13.354,0,80,55,1.4,1767.25,1738.927,1927.484,1814.828,55.148,62.085,72.812,62.166,52.333,1.425,2.364,0.267,71.847,57.536,62.518,33.401,59.994,61.295,99.021,85.9,99.776,38.708,55.496,41.605,-10.82,49.219,66.5,72.0,78.125,55.406,56.438,0,0,72,70,1000,200,0.205,283.0,71.0,71.063,0.014,72.0,70.313,55.75,56.5,0,41.531,72,70,1000,200,0.177,458.5,75.813,75.75,0.021,71.875,70.938,55.875,57.0,0,57.656,72,70,1000,200,0.214,506.5,74.875,74.75,0.038,72.0,70.188,56.094,57.438,0,55.344,72,70,1000,200,0.209,500.75,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,528.5,303.25,521.5,526.0,521.0,-0.001,2.304,0.0,5.368,1.048,0.33,0.0,0.0,0.001,0.001
5222008,1158,1,1,3,1,100,20.964,100.0,100.0,100.0,1,1,1077.599,325.622,0.011,13.441,0,80,55,1.4,1769.0,1753.572,1918.933,1828.747,55.04,62.085,72.601,62.061,52.226,1.421,2.392,0.245,71.89,57.512,61.116,33.485,60.032,61.295,98.947,85.687,99.702,38.635,55.496,41.532,-10.82,47.656,65.25,72.0,78.188,55.5,56.438,0,0,72,70,1000,200,0.204,282.5,71.0,71.063,0.014,71.875,70.313,55.75,56.5,0,41.531,72,70,1000,200,0.178,459.75,75.813,75.625,0.021,72.063,70.938,55.875,57.0,0,57.188,72,70,1000,200,0.22,508.25,74.875,74.75,0.042,72.063,70.188,56.188,57.438,0,54.594,72,70,1000,200,0.214,505.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.968,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,528.5,303.5,520.5,526.5,521.0,-0.001,2.309,0.0,5.403,1.078,0.326,0.0,0.001,0.001,0.001
5222008,1159,1,1,3,1,100,20.998,100.0,100.0,100.0,1,1,1122.109,327.965,0.011,13.339,0,80,55,1.4,1782.0,1797.634,1922.352,1853.265,55.04,61.979,72.601,62.061,52.226,1.391,2.4,0.237,71.856,57.485,62.714,33.429,60.091,61.187,98.873,85.793,99.628,38.635,55.392,41.532,-10.82,49.156,66.063,72.0,78.0,55.5,56.344,0,0,72,70,1000,200,0.209,286.75,71.0,71.063,0.014,71.875,70.25,55.75,56.5,0,40.0,72,70,1000,200,0.185,471.75,75.813,75.75,0.021,72.063,71.0,55.875,57.0,0,57.656,72,70,1000,200,0.223,516.0,74.875,74.75,0.034,72.063,70.25,56.188,57.438,0,54.313,72,70,1000,200,0.221,514.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.841,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,528.5,303.25,520.5,526.5,521.0,-0.001,2.306,0.0,5.362,1.122,0.328,0.0,0.0,0.001,0.001
5222008,1200,1,1,3,1,100,21.062,100.0,100.0,100.0,1,1,1082.284,332.65,0.011,13.354,0,80,55,1.4,1772.25,1763.346,1917.225,1837.701,55.04,61.979,72.601,62.061,52.226,1.406,2.4,0.252,71.859,57.488,62.013,33.513,60.065,61.187,98.725,85.793,99.554,38.562,55.496,41.532,-10.82,48.5,65.938,72.0,77.938,55.688,56.438,0,0,72,70,1000,200,0.206,282.75,71.0,71.063,0.014,71.75,70.188,55.75,56.5,0,41.531,72,70,1000,200,0.168,451.25,75.813,75.75,0.021,71.875,71.0,55.875,57.0,0,57.156,72,70,1000,200,0.224,519.0,74.813,74.75,0.038,72.313,70.25,56.188,57.344,0,55.844,72,70,1000,200,0.224,518.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,2.342,0.0,5.504,1.082,0.333,0.0,0.0,0.0,0.001
5222008,1201,1,1,3,1,100,21.155,100.0,100.0,100.0,1,1,1097.511,330.307,0.011,13.383,0,80,55,1.4,1769.5,1779.659,1929.196,1842.034,55.04,62.191,72.601,62.166,52.226,1.391,2.389,0.245,71.869,57.493,63.892,33.597,60.104,61.295,98.725,85.687,99.48,38.562,55.392,41.386,-10.82,50.125,67.813,72.0,77.688,55.5,56.438,0,0,72,70,1000,200,0.201,280.25,70.875,71.063,0.014,71.875,70.188,55.75,56.5,0,41.313,72,70,1000,200,0.167,452.75,75.813,75.625,0.021,72.063,71.0,55.969,57.0,0,57.781,72,70,1000,200,0.222,514.5,74.813,74.75,0.035,72.0,70.125,56.188,57.438,0,55.125,72,70,1000,200,0.232,527.5,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,2.246,0.0,5.245,1.098,0.33,0.0,0.001,0.0,0.001
5222008,1202,1,1,3,1,100,21.503,100.0,100.0,100.0,1,1,1086.969,326.794,0.011,13.383,0,80,55,1.4,1751.0,1758.457,1913.809,1825.191,55.04,62.085,72.181,62.061,52.226,1.406,2.414,0.248,72.101,57.543,61.957,33.905,60.117,61.295,98.577,85.687,99.333,38.489,55.496,41.459,-10.82,48.344,66.0,72.0,76.875,55.5,56.438,0,0,72,70,1000,200,0.212,288.75,71.0,71.063,0.014,71.875,70.313,55.75,56.5,0,40.563,72,70,1000,200,0.169,456.5,75.813,75.625,0.021,71.875,70.875,55.875,57.0,0,57.688,72,70,1000,200,0.22,516.0,74.813,74.75,0.038,72.0,70.125,56.188,57.438,0,55.625,72,70,1000,200,0.22,513.5,74.563,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.487,6.024,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,528.5,303.25,521.5,526.0,521.0,-0.001,2.337,0.0,5.516,1.087,0.327,0.0,0.001,0.0,0.001
5222008,1203,1,1,3,1,100,21.354,100.0,100.0,100.0,1,1,1096.34,331.479,0.011,13.281,0,80,55,1.4,1751.0,1763.346,1929.196,1821.699,55.04,62.191,71.971,62.166,52.119,1.41,2.385,0.248,71.972,57.57,61.144,34.157,60.169,61.187,98.503,85.687,99.185,38.415,55.392,41.386,-10.82,47.656,65.188,71.938,75.5,55.5,56.438,0,0,72,70,1000,200,0.203,281.75,71.0,71.063,0.014,71.625,70.125,55.75,56.5,0,39.844,72,70,1000,200,0.17,453.0,75.813,75.625,0.021,71.875,70.813,55.875,56.813,0,57.469,72,70,1000,200,0.214,506.25,74.875,74.75,0.036,71.5,69.938,56.188,57.438,0,53.813,72,70,1000,200,0.223,514.0,74.688,74.375,0.028,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.487,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.0,528.0,303.5,520.0,526.0,521.0,-0.001,2.324,0.0,5.476,1.096,0.331,0.0,0.001,0.001,0.001
5222008,1204,1,1,3,1,100,21.143,100.0,100.0,100.0,1,1,1061.201,331.479,0.011,13.368,0,80,55,1.4,1705.0,1698.366,1913.809,1773.41,54.932,62.085,71.55,62.061,52.119,1.349,2.324,0.259,72.018,57.614,62.546,34.325,60.246,61.402,98.429,85.581,99.185,38.562,55.392,41.532,-10.82,48.844,66.25,72.0,74.375,55.406,56.438,0,0,72,70,1000,200,0.203,283.75,71.0,71.25,0.014,71.563,70.063,55.75,56.5,0,39.875,72,70,1000,200,0.155,437.25,75.563,75.625,0.021,71.75,70.5,55.875,57.0,0,57.0,72,70,1000,200,0.214,507.75,74.875,74.75,0.034,71.313,69.688,56.188,57.563,0,53.594,72,70,1000,200,0.199,490.75,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.49,6.023,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,528.5,303.25,520.0,526.0,521.0,-0.001,2.359,0.0,5.51,1.061,0.331,-0.001,0.0,0.001,0.001
5222008,1205,1,1,3,1,100,21.114,100.0,100.0,100.0,1,1,1026.062,320.937,0.011,13.324,0,80,55,1.4,1689.0,1680.574,1891.662,1752.245,55.04,62.297,71.55,62.272,52.119,1.429,2.335,0.252,71.662,57.385,62.462,34.466,60.311,61.617,98.355,85.581,99.037,38.415,55.287,41.386,-10.82,48.656,66.25,71.813,73.875,55.406,56.344,0,0,72,70,1000,200,0.208,285.25,70.875,71.063,0.014,71.563,69.938,55.75,56.5,0,39.844,72,70,1000,200,0.153,431.25,75.813,75.75,0.021,71.75,70.313,55.656,57.0,0,57.219,72,70,1000,200,0.205,496.0,74.813,74.75,0.033,71.125,69.438,56.188,57.438,0,52.281,72,70,1000,200,0.19,476.75,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.492,6.029,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,528.5,303.5,522.0,526.0,521.0,-0.001,2.346,0.0,5.494,1.026,0.321,0.0,0.0,0.0,0.001
5222008,1206,1,1,3,1,100,21.113,100.0,100.0,100.0,1,1,1028.404,326.794,0.011,13.339,0,80,55,1.4,1689.0,1656.367,1900.169,1726.647,54.932,62.403,71.34,62.272,51.905,1.368,2.313,0.248,71.766,57.397,63.023,34.69,60.298,61.509,98.355,85.475,99.111,38.415,55.392,41.459,-10.82,48.844,67.125,71.813,73.438,55.281,56.25,0,0,72,70,1000,200,0.203,280.5,70.875,71.063,0.014,71.438,69.75,55.75,56.5,0,38.906,72,70,1000,200,0.151,423.75,75.875,75.625,0.021,71.688,70.438,55.656,56.813,0,56.344,72,70,1000,200,0.208,501.0,74.813,74.75,0.034,71.125,69.188,56.188,57.438,0,51.531,72,70,1000,200,0.177,458.75,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.489,6.032,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.25,521.0,526.0,521.0,-0.001,2.392,0.0,5.635,1.028,0.327,0.0,0.001,0.0,0.001
5222008,1207,1,1,3,1,100,21.019,100.0,100.0,100.0,1,1,1008.492,323.28,0.011,13.339,0,80,55,1.4,1664.75,1617.768,1864.53,1699.858,54.932,62.297,71.235,62.378,51.905,1.398,2.223,0.256,71.774,57.44,60.835,34.886,60.285,61.509,98.059,85.475,98.963,38.342,55.183,41.313,-10.82,46.688,65.188,71.75,73.188,55.406,56.344,0,0,72,70,1000,200,0.202,281.25,71.0,71.063,0.014,71.25,69.625,55.625,56.5,0,38.844,72,70,1000,200,0.147,414.25,75.875,75.75,0.021,71.688,70.625,55.656,56.719,0,57.125,72,70,1000,200,0.196,486.25,74.875,74.75,0.034,70.875,69.125,56.094,57.563,0,50.844,72,70,1000,200,0.169,452.5,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,528.0,303.25,521.5,526.0,521.0,-0.001,2.353,0.0,5.5,1.008,0.323,0.0,0.0,0.001,0.001
5222008,1208,1,1,3,1,100,20.602,100.0,100.0,100.0,1,1,851.537,311.567,0.021,13.324,0,80,55,1.4,1636.0,1318.312,1819.048,1432.61,54.717,62.297,71.34,62.378,51.583,1.612,2.23,0.259,70.717,56.933,61.985,34.83,60.298,61.509,98.059,85.369,98.889,38.342,55.183,41.313,-10.82,47.781,66.125,71.5,72.938,55.281,56.25,0,0,72,70,1000,200,0.208,284.75,71.063,71.063,0.014,71.25,69.563,55.531,56.5,0,35.906,72,70,1000,200,0.146,415.5,75.813,75.625,0.021,71.625,71.063,55.625,56.813,0,55.813,72,70,1000,200,0.201,488.75,74.813,74.75,0.034,70.875,69.188,56.188,57.75,0,37.281,72,70,1000,200,0.052,244.75,74.688,74.5,0.033,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.487,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,527.5,303.25,521.0,526.0,521.0,-0.001,2.351,0.0,5.494,0.852,0.312,0.0,0.001,0.0,0.001
5222008,1209,1,1,3,1,100,19.203,100.0,100.0,100.0,1,1,871.45,308.053,0.011,13.324,0,80,55,1.4,1431.0,1371.066,1814.017,1466.483,54.394,62.297,71.235,62.272,51.048,1.528,2.227,0.245,70.291,56.14,61.789,34.774,60.337,61.509,97.986,85.369,98.816,38.342,54.974,41.168,-10.82,46.688,66.438,71.438,72.75,54.906,56.125,0,0,72,70,1000,200,0.192,275.75,71.0,71.063,0.014,71.25,69.688,55.344,56.406,0,35.375,72,70,1000,200,0.138,406.5,75.813,75.625,0.021,71.5,71.438,55.375,56.813,0,53.813,72,70,1000,200,0.201,493.5,74.813,74.75,0.042,71.125,70.063,56.281,57.875,0,36.656,72,70,1000,200,0.045,232.125,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.25,521.0,526.0,521.0,-0.001,2.264,0.0,5.226,0.871,0.308,0.0,0.001,0.0,0.001
5222008,1210,1,1,3,1,100,17.922,100.0,100.0,100.0,1,1,833.968,304.539,0.011,13.324,0,80,55,1.4,1398.875,1372.624,1807.316,1436.895,54.179,62.403,71.34,62.378,50.941,1.455,2.09,0.23,69.447,55.591,63.051,34.662,60.382,61.617,97.912,85.262,98.668,38.269,54.556,40.803,-10.82,47.469,67.5,71.438,72.5,54.688,55.938,0,0,72,70,1000,200,0.186,268.75,71.0,71.063,0.014,71.125,69.875,55.219,56.313,0,34.75,72,70,1000,200,0.128,393.75,75.875,75.625,0.021,71.5,71.5,55.281,56.594,0,53.969,72,70,1000,200,0.196,486.0,74.875,74.75,0.034,71.188,71.063,56.188,57.938,0,35.656,72,70,1000,200,0.042,223.125,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.489,6.015,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.25,519.5,526.0,521.0,-0.001,2.073,0.0,4.686,0.834,0.305,0.0,0.001,0.001,0.001
5222008,1211,1,1,3,1,100,16.759,100.0,100.0,100.0,1,1,824.597,299.854,0.011,13.398,0,80,55,1.4,1354.125,1341.539,1793.939,1423.716,54.071,62.297,71.34,62.378,50.834,1.482,2.065,0.245,68.918,55.246,62.069,34.634,60.434,61.617,97.838,85.262,98.668,38.269,55.078,40.512,-10.82,46.344,66.75,71.313,72.563,54.688,55.875,0,0,72,70,1000,200,0.188,270.25,71.0,71.25,0.014,71.25,70.0,55.219,56.313,0,34.594,72,70,1000,200,0.126,391.75,75.813,75.563,0.021,71.5,71.5,55.281,56.594,0,54.469,72,70,1000,200,0.183,469.0,74.875,74.75,0.034,71.375,71.688,56.188,58.0,0,35.0,72,70,1000,200,0.041,220.125,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.479,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,526.0,303.5,521.0,526.0,521.0,-0.001,1.788,0.0,4.171,0.825,0.3,-0.001,0.001,0.001,0.001
5222008,1212,1,1,3,1,100,16.302,100.0,100.0,100.0,1,1,773.06,289.312,0.011,13.339,0,80,55,1.4,1332.5,1278.226,1745.698,1360.948,54.287,62.403,71.445,62.378,51.155,1.436,1.931,0.245,68.365,54.7,63.107,34.522,60.447,61.509,97.69,85.262,98.52,38.196,55.705,40.293,-10.82,47.406,67.625,71.313,72.5,54.781,55.875,0,0,72,70,1000,200,0.18,264.75,71.0,71.063,0.014,71.25,70.125,55.344,56.313,0,36.125,72,70,1000,200,0.115,369.75,75.813,75.75,0.021,71.313,71.438,55.375,56.594,0,53.656,72,70,1000,200,0.172,457.5,74.875,74.75,0.034,71.688,72.188,56.281,58.125,0,35.938,72,70,1000,200,0.036,207.0,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.011,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,525.5,303.5,520.0,526.0,521.0,-0.001,1.598,0.0,3.882,0.773,0.289,0.0,0.0,0.001,0.001
