DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1213,1,1,3,1,100,16.111,100.0,100.0,100.0,1,1,766.032,285.798,0.011,13.339,0,80,55,1.4,1303.125,1276.689,1724.199,1358.103,54.61,62.51,71.55,62.589,51.69,1.463,2.065,0.237,68.086,54.427,62.125,34.438,60.473,61.832,97.69,85.156,98.446,38.196,56.645,40.293,-10.82,47.125,66.5,71.188,72.313,55.094,55.938,0,0,72,70,1000,200,0.177,263.5,71.0,71.063,0.014,71.438,70.188,55.531,56.406,0,36.031,72,70,1000,200,0.116,377.0,75.813,75.625,0.021,71.188,71.438,55.656,56.719,0,52.781,72,70,1000,200,0.172,455.5,74.875,74.625,0.034,71.813,72.625,56.375,58.344,0,35.969,72,70,1000,200,0.035,204.0,74.688,74.5,0.029,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,525.5,303.5,520.5,526.0,521.0,-0.001,1.516,0.0,3.882,0.766,0.286,0.0,0.001,0.001,0.001
5222008,1214,1,1,3,1,100,16.468,100.0,100.0,100.0,1,1,760.176,284.627,0.011,13.354,0,80,55,1.4,1285.375,1269.008,1722.548,1341.943,54.717,62.51,71.655,62.589,52.012,1.429,2.003,0.241,67.55,54.177,60.751,34.353,60.525,61.724,97.542,85.05,98.299,38.122,57.168,40.366,-10.82,45.75,65.375,71.125,72.125,55.188,56.125,0,0,72,70,1000,200,0.175,261.5,71.0,71.063,0.014,71.438,70.313,55.625,56.406,0,34.219,72,70,1000,200,0.115,370.75,75.813,75.625,0.021,71.188,71.313,55.656,56.813,0,53.0,72,70,1000,200,0.159,439.0,74.875,74.75,0.034,71.938,72.938,56.375,58.438,0,35.625,72,70,1000,200,0.035,204.625,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.018,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,525.0,303.25,521.0,526.0,521.0,-0.001,1.573,0.0,4.159,0.76,0.285,0.0,0.001,0.001,0.001
5222008,1215,1,1,3,1,100,16.591,100.0,100.0,100.0,1,1,755.491,284.627,0.011,13.295,0,80,55,1.4,1258.75,1233.784,1707.711,1330.893,55.04,62.616,71.76,62.589,52.333,1.436,2.032,0.237,67.376,53.927,59.742,34.185,60.59,61.939,97.468,85.05,98.299,38.122,57.481,40.366,-10.82,45.656,63.813,71.125,72.188,55.281,56.125,0,0,72,70,1000,200,0.176,262.25,70.875,71.0,0.014,71.438,70.313,55.75,56.688,0,33.938,72,70,1000,200,0.11,366.25,75.875,75.75,0.021,71.063,71.125,55.875,57.0,0,53.094,72,70,1000,200,0.149,421.5,74.875,74.75,0.034,72.0,73.25,56.469,58.531,0,35.344,72,70,1000,200,0.035,204.5,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.495,6.029,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,524.5,303.5,520.0,526.5,521.0,-0.001,1.541,0.0,4.141,0.755,0.285,0.0,0.0,0.001,0.001
5222008,1216,1,1,3,1,100,16.556,100.0,100.0,100.0,1,1,751.977,283.455,0.011,13.324,0,80,55,1.4,1244.375,1229.203,1720.898,1298.828,55.148,62.51,71.76,62.483,52.333,1.413,2.011,0.237,67.546,53.861,58.9,34.073,60.616,61.832,97.394,85.05,98.225,37.976,57.481,40.293,-10.82,45.125,63.125,71.125,72.188,55.281,56.25,0,0,72,70,1000,200,0.172,259.75,71.0,71.063,0.014,71.438,70.438,55.844,56.688,0,34.031,72,70,1000,200,0.105,358.0,75.875,75.625,0.021,71.063,71.188,55.875,57.125,0,53.094,72,70,1000,200,0.146,420.0,74.875,74.75,0.039,72.063,73.438,56.469,58.531,0,35.563,72,70,1000,200,0.033,201.625,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.029,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,524.5,303.5,519.0,526.0,521.0,-0.001,1.583,0.0,4.285,0.752,0.283,0.0,0.001,0.001,0.001
5222008,1217,1,1,3,1,100,16.806,100.0,100.0,100.0,1,1,730.893,279.941,0.011,13.324,0,80,55,1.4,1240.25,1244.485,1714.301,1322.314,55.04,62.616,71.76,62.589,52.333,1.501,1.913,0.237,67.225,53.853,59.685,33.933,60.713,61.832,97.32,84.944,98.077,37.976,57.586,40.293,-10.82,45.969,63.438,71.125,72.188,55.406,56.25,0,0,72,70,1000,200,0.172,259.0,71.0,71.063,0.014,71.438,70.563,55.844,56.781,0,35.344,72,70,1000,200,0.109,360.5,75.813,75.75,0.021,71.188,70.875,55.875,57.125,0,52.094,72,70,1000,200,0.146,417.75,74.875,74.875,0.034,72.063,73.625,56.719,58.625,0,35.188,72,70,1000,200,0.034,203.125,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.497,6.031,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,524.5,303.25,519.0,526.0,521.0,-0.001,1.574,0.0,4.285,0.731,0.28,0.0,0.0,0.0,0.001
5222008,1218,1,1,3,1,100,17.115,100.0,100.0,100.0,1,1,722.694,279.941,0.011,13.339,0,80,55,1.4,1222.125,1232.256,1701.128,1309.623,55.04,62.51,71.76,62.589,52.226,1.433,1.913,0.241,67.075,53.76,61.761,33.877,60.713,61.724,97.246,84.837,98.003,38.269,57.586,40.512,-10.82,47.281,65.625,71.188,72.313,55.406,56.438,0,0,72,70,1000,200,0.174,259.75,71.0,71.063,0.014,71.563,70.563,55.844,56.781,0,34.531,72,70,1000,200,0.11,362.75,75.813,75.75,0.021,70.938,70.625,55.969,57.219,0,51.219,72,70,1000,200,0.138,407.75,74.875,74.75,0.038,72.063,73.75,56.719,58.719,0,35.875,72,70,1000,200,0.034,203.375,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.499,6.031,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,524.0,303.5,518.0,526.5,521.0,-0.001,1.549,0.0,4.152,0.723,0.28,0.0,0.0,0.001,0.001
5222008,1219,1,1,3,1,100,16.943,100.0,100.0,100.0,1,1,733.236,277.599,0.001,13.383,0,80,55,1.4,1229.875,1217.001,1697.84,1299.306,55.04,62.51,71.865,62.589,52.226,1.459,1.971,0.241,66.935,53.512,58.564,33.821,60.726,61.617,97.172,84.837,97.929,38.855,57.586,41.022,-10.82,44.906,62.75,71.188,72.313,55.406,56.344,0,0,72,70,1000,200,0.167,254.5,71.0,71.25,0.014,71.563,70.688,55.844,56.938,0,33.844,72,70,1000,200,0.109,362.0,75.875,75.625,0.021,71.188,70.5,55.969,57.219,0,51.344,72,70,1000,200,0.131,396.75,74.875,74.75,0.037,72.313,73.813,56.719,58.719,0,36.188,72,70,1000,200,0.039,214.625,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.5,6.497,6.023,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,524.0,303.5,519.0,526.5,521.0,0.0,1.548,0.0,4.024,0.733,0.278,-0.001,0.001,0.001,0.001
5222008,1220,1,1,3,1,100,16.741,100.0,100.0,100.0,1,1,716.838,281.113,0.011,13.295,0,80,55,1.4,1199.25,1258.269,1704.419,1296.456,54.932,62.616,72.076,62.695,52.119,1.311,1.931,0.234,66.961,53.605,58.788,33.737,60.765,61.724,97.024,84.837,97.855,39.075,57.481,41.24,-10.82,44.813,62.813,71.188,72.313,55.406,56.344,0,0,72,70,1000,200,0.167,256.5,70.875,71.0,0.014,71.563,70.75,55.844,56.781,0,33.094,72,70,1000,200,0.108,361.25,75.813,75.75,0.021,71.063,70.5,55.969,57.219,0,50.531,72,70,1000,200,0.127,393.5,74.875,74.75,0.038,72.313,73.875,56.719,58.719,0,36.031,72,70,1000,200,0.041,219.5,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.494,6.018,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,524.0,303.5,520.0,526.5,521.0,-0.001,1.564,0.0,3.994,0.717,0.281,0.0,0.0,0.001,0.001
5222008,1221,1,1,3,1,100,16.795,100.0,100.0,100.0,1,1,721.523,276.428,0.011,13.339,0,80,55,1.4,1209.5,1226.15,1714.301,1294.128,54.932,62.51,71.971,62.589,52.226,1.383,1.787,0.237,67.061,53.605,58.984,33.597,60.856,61.832,97.024,84.837,97.782,39.148,57.481,41.313,-10.82,45.063,62.781,71.125,72.188,55.406,56.438,0,0,72,70,1000,200,0.158,249.375,70.875,71.063,0.014,71.563,70.75,55.844,56.938,0,33.531,72,70,1000,200,0.106,359.25,75.813,75.625,0.021,71.063,70.5,55.969,57.344,0,51.5,72,70,1000,200,0.12,375.0,74.875,74.75,0.038,72.313,73.938,56.813,58.719,0,36.625,72,70,1000,200,0.04,218.375,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.495,6.018,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,524.0,303.5,519.5,526.5,521.0,-0.001,1.575,0.0,4.007,0.722,0.276,0.0,0.001,0.001,0.001
5222008,1222,1,1,3,1,100,17.025,100.0,100.0,100.0,1,1,734.407,279.941,0.011,13.441,0,80,55,1.4,1178.5,1223.099,1730.806,1280.906,55.04,62.722,72.076,62.695,52.226,1.486,1.83,0.245,67.199,53.753,58.592,33.457,60.94,61.724,97.024,84.731,97.855,39.295,57.481,41.459,-10.82,44.969,62.438,71.125,72.0,55.5,56.438,0,0,72,70,1000,200,0.165,253.875,70.875,71.063,0.014,71.563,70.75,55.938,56.938,0,34.125,72,70,1000,200,0.1,344.5,75.813,75.75,0.021,71.063,70.563,56.094,57.344,0,50.5,72,70,1000,200,0.12,371.75,74.875,74.875,0.039,72.313,74.063,56.813,58.906,0,36.188,72,70,1000,200,0.042,224.0,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.505,6.027,6.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,524.0,303.25,518.5,526.5,521.0,-0.001,1.599,0.0,4.035,0.734,0.28,0.0,0.0,0.0,0.001
5222008,1223,1,1,3,1,100,17.373,100.0,100.0,100.0,1,1,721.523,281.113,0.011,13.383,0,80,55,1.4,1202.875,1144.259,1686.342,1238.761,55.148,62.722,72.181,62.695,52.333,1.326,1.82,0.237,67.405,53.678,58.479,33.26,60.966,61.939,96.95,84.731,97.782,39.368,57.377,41.532,-10.82,44.688,62.438,71.125,72.063,55.5,56.438,0,0,72,70,1000,200,0.155,245.625,70.875,71.063,0.014,71.625,70.875,55.938,57.0,0,34.688,72,70,1000,200,0.098,343.0,75.813,75.625,0.021,71.188,70.625,56.094,57.344,0,51.063,72,70,1000,200,0.112,369.5,74.813,74.75,0.03,72.313,74.063,56.813,58.906,0,37.563,72,70,1000,200,0.04,218.0,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.032,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,524.0,303.75,519.0,526.5,521.0,-0.001,1.608,0.0,4.018,0.722,0.281,0.0,0.001,0.0,0.001
5222008,1224,1,1,3,1,100,17.535,100.0,100.0,100.0,1,1,719.18,283.455,0.011,13.324,0,80,55,1.4,1175.5,1191.146,1699.483,1246.701,55.148,62.616,72.181,62.695,52.226,1.383,1.881,0.237,67.531,53.947,58.844,33.204,60.927,61.939,96.728,84.625,97.56,39.368,57.481,41.532,-10.82,44.438,62.719,71.125,72.0,55.5,56.438,0,0,72,70,1000,200,0.154,246.875,70.875,71.063,0.014,71.625,70.938,55.938,57.0,0,33.656,72,70,1000,200,0.1,347.75,75.813,75.625,0.021,71.063,70.938,56.094,57.438,0,50.406,72,70,1000,200,0.106,360.0,74.875,74.875,0.033,72.313,74.063,56.906,58.906,0,35.875,72,70,1000,200,0.045,234.0,74.688,74.5,0.031,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.479,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,518.0,527.0,521.0,-0.001,1.592,0.0,4.0,0.719,0.283,0.0,0.001,0.0,0.001
5222008,1225,1,1,3,1,100,17.716,100.0,100.0,100.0,1,1,715.666,283.455,0.011,13.368,0,80,55,1.4,1191.375,1175.985,1714.301,1246.958,55.148,62.616,72.181,62.695,52.333,1.314,1.917,0.219,67.225,53.766,57.947,33.148,60.966,61.832,96.728,84.625,97.486,39.661,57.586,41.75,-10.82,44.031,61.781,71.313,72.125,55.688,56.563,0,0,72,70,1000,200,0.154,244.875,71.0,71.063,0.014,71.625,71.0,56.125,57.0,0,33.25,72,70,1000,200,0.099,344.0,75.813,75.625,0.021,71.188,71.25,56.188,57.594,0,49.938,72,70,1000,200,0.107,357.5,74.875,74.875,0.042,72.313,74.063,56.906,58.906,0,35.938,72,70,1000,200,0.045,233.375,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.018,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.5,303.5,519.0,526.5,521.5,-0.001,1.558,0.0,3.874,0.716,0.283,0.0,0.001,0.0,0.001
5222008,1226,1,1,3,1,100,18.153,100.0,100.0,100.0,1,1,723.865,284.627,0.011,13.339,0,80,55,1.4,1155.625,1175.985,1689.625,1234.56,55.148,62.828,72.286,62.8,52.333,1.383,1.827,0.252,67.677,53.956,56.713,33.036,61.076,61.939,96.58,84.625,97.412,39.661,57.586,41.823,-10.82,43.688,60.719,71.313,72.125,55.5,56.563,0,0,72,70,1000,200,0.153,244.5,71.0,71.063,0.014,71.625,71.063,56.125,57.125,0,33.375,72,70,1000,200,0.095,340.5,75.813,75.625,0.021,71.188,71.25,56.188,57.438,0,50.625,72,70,1000,200,0.1,346.5,74.875,74.75,0.034,72.313,74.0,56.906,58.906,0,36.125,72,70,1000,200,0.045,233.625,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.486,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,523.5,303.5,518.0,527.0,521.0,-0.001,1.609,0.0,4.001,0.724,0.285,0.0,0.001,0.001,0.001
5222008,1227,1,1,3,1,100,18.383,100.0,100.0,100.0,1,1,715.666,281.113,0.011,13.354,0,80,55,1.4,1159.375,1206.343,1719.248,1260.65,55.255,62.934,72.391,62.8,52.333,1.452,1.989,0.23,67.691,54.177,56.544,32.84,61.18,62.046,96.506,84.519,97.338,39.734,57.586,41.896,-10.82,43.375,60.438,71.188,72.188,55.688,56.438,0,0,72,70,1000,200,0.156,246.125,70.875,71.063,0.014,71.625,71.125,56.125,57.125,0,32.563,72,70,1000,200,0.097,342.0,75.813,75.625,0.021,71.188,71.438,56.188,57.594,0,49.594,72,70,1000,200,0.102,342.5,74.875,74.75,0.042,72.313,73.938,56.969,58.906,0,36.281,72,70,1000,200,0.046,235.0,74.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.481,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,520.0,526.5,521.5,-0.001,1.617,0.0,4.005,0.716,0.281,0.0,0.001,0.001,0.002
5222008,1228,1,1,3,1,100,18.957,100.0,100.0,100.0,1,1,722.694,279.941,0.011,13.368,0,80,55,1.4,1142.75,1163.881,1715.95,1226.315,55.255,62.828,72.181,62.8,52.44,1.372,1.823,0.241,67.775,54.234,56.264,32.812,61.206,62.154,96.432,84.412,97.264,39.881,57.586,42.042,-10.82,43.281,60.219,71.188,72.0,55.813,56.563,0,0,72,70,1000,200,0.153,244.5,71.0,71.063,0.014,71.625,71.125,56.25,57.125,0,32.906,72,70,1000,200,0.096,334.75,75.875,75.625,0.021,71.188,71.375,56.188,57.594,0,50.5,72,70,1000,200,0.091,330.0,74.875,74.875,0.036,72.313,73.875,56.969,59.031,0,37.125,72,70,1000,200,0.045,232.375,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.486,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.5,303.5,519.5,526.5,521.5,-0.001,1.632,0.0,4.007,0.723,0.28,0.0,0.001,0.0,0.001
5222008,1229,1,1,3,1,100,18.804,100.0,100.0,100.0,1,1,695.754,278.77,0.011,13.339,0,80,55,1.4,1160.625,1142.752,1684.701,1246.341,55.255,63.04,72.391,62.906,52.333,1.497,1.996,0.248,67.205,54.037,55.843,32.7,61.193,62.154,96.358,84.519,97.191,40.027,57.586,42.114,-10.82,42.438,59.75,71.188,72.125,55.813,56.563,0,0,72,70,1000,200,0.158,247.25,71.0,71.063,0.014,71.625,71.188,56.25,57.125,0,33.188,72,70,1000,200,0.096,335.25,75.813,75.625,0.021,71.313,71.625,56.281,57.75,0,49.094,72,70,1000,200,0.094,330.75,74.875,74.875,0.033,72.063,73.813,56.969,59.031,0,36.719,72,70,1000,200,0.042,223.125,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.5,303.5,518.0,527.0,521.5,-0.001,1.585,0.0,3.861,0.696,0.279,0.0,0.001,0.0,0.001
5222008,1230,1,1,3,1,100,19.584,100.0,100.0,100.0,1,1,718.009,277.599,0.011,13.31,0,80,55,1.4,1149.5,1165.392,1673.226,1228.74,55.363,63.04,72.391,62.906,52.44,1.326,1.877,0.263,67.508,53.906,56.881,32.588,61.206,62.261,96.358,84.412,97.043,40.027,57.586,42.114,-10.82,43.469,60.656,71.125,72.125,55.813,56.75,0,0,72,70,1000,200,0.149,242.375,70.875,71.0,0.014,71.75,71.188,56.125,57.125,0,33.406,72,70,1000,200,0.094,331.25,75.813,75.75,0.021,71.188,71.875,56.188,57.813,0,48.844,72,70,1000,200,0.093,331.25,74.875,74.938,0.04,72.063,73.875,56.906,59.031,0,36.844,72,70,1000,200,0.048,240.25,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.016,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.5,303.5,518.5,526.5,521.5,-0.001,1.582,0.0,3.853,0.718,0.278,0.0,0.0,0.0,0.001
5222008,1231,1,1,3,1,100,19.726,100.0,100.0,100.0,1,1,682.87,274.085,0.011,13.398,0,80,55,1.4,1148.625,1148.782,1687.983,1232.551,55.363,63.04,72.496,63.011,52.44,1.474,1.96,0.245,67.197,53.864,55.787,32.532,61.206,62.261,96.21,84.412,96.969,40.101,57.586,42.26,-10.82,42.531,59.688,71.125,72.125,55.688,56.563,0,0,72,70,1000,200,0.149,241.5,70.875,71.0,0.014,71.875,71.313,56.25,57.313,0,33.125,72,70,1000,200,0.097,337.5,75.813,75.625,0.021,71.313,71.938,56.281,57.813,0,49.688,72,70,1000,200,0.085,318.5,74.875,74.875,0.034,72.313,74.0,56.969,59.031,0,36.656,72,70,1000,200,0.049,243.75,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.484,6.019,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.5,303.5,519.0,527.0,521.5,-0.001,1.654,0.0,4.012,0.683,0.274,0.0,0.001,0.0,0.001
5222008,1232,1,1,3,1,100,20.26,100.0,100.0,100.0,1,1,677.013,277.599,0.011,13.324,0,80,55,1.4,1148.625,1123.196,1692.909,1200.604,55.255,62.934,72.391,62.906,52.333,1.353,1.848,0.237,67.347,53.78,55.619,32.448,61.154,62.046,96.136,84.306,96.969,40.247,57.586,42.333,-10.82,42.5,59.469,71.188,72.25,55.813,56.75,0,0,72,70,1000,200,0.143,236.125,70.875,71.063,0.014,71.75,71.313,56.25,57.313,0,34.344,72,70,1000,200,0.091,327.75,75.813,75.625,0.021,71.313,72.313,56.281,57.813,0,48.188,72,70,1000,200,0.085,315.75,74.875,74.875,0.03,72.313,74.0,56.969,59.031,0,37.563,72,70,1000,200,0.048,239.125,74.688,74.5,0.031,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.481,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.5,303.5,518.5,526.5,521.5,-0.001,1.603,0.0,3.855,0.677,0.278,0.0,0.001,0.0,0.001
5222008,1233,1,1,3,1,100,20.386,100.0,100.0,100.0,1,1,672.328,277.599,0.011,13.354,0,80,55,1.4,1120.0,1136.729,1694.552,1209.274,55.255,62.828,72.391,62.906,52.333,1.474,1.794,0.241,66.822,53.608,56.124,32.392,61.128,62.154,96.062,84.306,96.895,40.247,57.586,42.406,-10.82,42.719,59.813,71.125,72.0,55.813,56.75,0,0,72,70,1000,200,0.146,237.25,70.875,71.063,0.014,71.75,71.313,56.25,57.313,0,33.719,72,70,1000,200,0.089,323.75,75.813,75.75,0.021,71.313,72.25,56.281,57.906,0,49.281,72,70,1000,200,0.081,307.0,74.875,74.875,0.038,72.313,73.938,56.969,59.031,0,37.719,72,70,1000,200,0.049,242.125,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.009,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.5,303.5,519.0,526.5,521.5,-0.001,1.663,0.0,3.999,0.672,0.278,0.0,0.0,0.0,0.001
5222008,1234,1,1,3,1,100,20.643,100.0,100.0,100.0,1,1,677.013,277.599,0.021,13.398,0,80,55,1.4,1102.625,1090.238,1691.267,1165.684,55.363,62.934,72.496,63.011,52.44,1.375,1.921,0.237,67.087,53.67,56.713,32.335,61.141,62.261,95.988,84.2,96.747,40.32,57.586,42.406,-10.82,43.219,60.5,71.125,72.063,55.688,56.75,0,0,72,70,1000,200,0.14,233.625,70.875,71.063,0.014,71.75,71.313,56.344,57.313,0,34.0,72,70,1000,200,0.086,319.75,75.813,75.625,0.021,71.313,72.438,56.281,57.813,0,48.563,72,70,1000,200,0.076,308.25,74.875,74.875,0.034,72.063,73.938,56.969,59.031,0,36.938,72,70,1000,200,0.047,238.375,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.487,6.011,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,517.5,526.5,521.5,-0.001,1.619,0.0,3.876,0.677,0.278,0.0,0.001,0.0,0.001
5222008,1235,1,1,3,1,100,20.984,100.0,100.0,100.0,1,1,686.384,275.256,0.011,13.471,0,80,55,1.4,1108.25,1091.732,1666.678,1198.081,55.255,62.828,72.496,62.906,52.333,1.345,1.823,0.259,67.202,53.936,56.993,32.251,61.141,62.154,96.136,84.094,96.821,40.467,57.586,42.551,-10.82,43.875,61.094,71.188,72.063,55.813,56.75,0,0,72,70,1000,200,0.142,235.375,70.875,71.0,0.014,71.75,71.375,56.25,57.313,0,33.656,72,70,1000,200,0.086,321.0,75.813,75.625,0.021,71.5,72.563,56.281,57.906,0,49.313,72,70,1000,200,0.077,305.75,74.875,74.875,0.034,72.313,73.938,57.094,59.031,0,36.969,72,70,1000,200,0.048,239.25,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,517.5,527.0,521.5,-0.001,1.64,0.0,3.894,0.686,0.275,0.0,0.001,0.0,0.001
5222008,1236,1,1,3,1,100,21.486,100.0,100.0,100.0,1,1,701.611,279.941,0.021,13.427,0,80,55,1.4,1101.375,1123.196,1704.419,1202.867,55.363,62.934,72.601,63.011,52.333,1.417,1.903,0.241,67.45,53.89,57.526,32.167,61.18,62.154,95.84,84.2,96.6,40.394,57.481,42.479,-10.82,43.875,61.594,71.188,72.063,55.813,56.906,0,0,72,70,1000,200,0.139,233.875,70.875,71.063,0.014,71.875,71.375,56.25,57.406,0,32.688,72,70,1000,200,0.09,327.5,75.813,75.625,0.021,71.5,72.688,56.281,57.906,0,48.531,72,70,1000,200,0.073,294.0,74.875,74.875,0.041,72.063,73.938,56.969,59.031,0,38.594,72,70,1000,200,0.049,242.0,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.5,303.5,518.0,526.5,521.5,-0.001,1.638,0.0,3.883,0.702,0.28,0.0,0.001,0.0,0.001
5222008,1237,1,1,3,1,100,21.569,100.0,100.0,100.0,1,1,694.583,281.113,0.011,13.412,0,80,55,1.4,1101.125,1108.193,1694.552,1184.621,55.363,62.934,72.496,62.906,52.44,1.41,1.802,0.245,67.369,53.891,57.947,32.223,61.238,62.261,95.914,83.988,96.526,40.467,57.481,42.551,-10.82,44.0,61.906,71.188,72.125,55.813,56.969,0,0,72,70,1000,200,0.14,232.0,70.875,71.063,0.014,71.875,71.438,56.344,57.406,0,33.531,72,70,1000,200,0.09,324.75,75.813,75.625,0.021,71.5,72.813,56.281,57.906,0,49.094,72,70,1000,200,0.074,296.0,74.875,74.875,0.034,72.313,74.063,56.969,59.031,0,38.656,72,70,1000,200,0.05,246.125,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.476,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,518.5,526.5,521.5,-0.001,1.643,0.0,3.876,0.695,0.281,0.0,0.001,0.0,0.001
5222008,1238,1,1,3,1,100,22.153,100.0,100.0,100.0,1,1,709.81,275.256,0.011,13.339,0,80,55,1.4,1103.625,1129.207,1661.772,1173.206,55.255,62.934,72.496,63.011,52.226,1.394,1.971,0.241,67.348,53.731,55.366,32.251,61.18,62.154,95.766,84.094,96.452,40.613,57.586,42.624,-10.82,42.188,59.438,71.188,72.0,55.813,56.906,0,0,72,70,1000,200,0.131,229.5,70.875,71.0,0.014,71.875,71.5,56.344,57.313,0,32.156,72,70,1000,200,0.093,334.25,75.875,75.75,0.021,71.5,72.938,56.281,58.0,0,47.5,72,70,1000,200,0.077,302.25,74.875,74.875,0.038,72.313,74.0,56.969,59.031,0,38.063,72,70,1000,200,0.053,254.625,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.486,6.016,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.5,303.5,517.0,526.5,522.0,-0.001,1.58,0.0,3.72,0.71,0.275,0.0,0.0,0.0,0.001
5222008,1239,1,1,3,1,100,22.461,100.0,100.0,100.0,1,1,659.444,275.256,0.011,13.412,0,80,55,1.4,1106.25,1111.191,1666.678,1205.291,55.363,63.04,72.601,63.117,52.44,1.398,1.755,0.245,67.166,53.713,54.833,32.139,61.128,62.261,95.618,83.988,96.378,40.613,57.481,42.697,-10.82,41.844,58.719,71.188,72.063,55.813,56.906,0,0,72,70,1000,200,0.137,229.625,70.875,71.0,0.014,71.875,71.563,56.344,57.406,0,34.031,72,70,1000,200,0.086,321.0,75.813,75.75,0.021,71.5,72.938,56.281,58.0,0,48.219,72,70,1000,200,0.072,292.0,74.875,74.75,0.034,72.063,74.0,56.969,59.031,0,36.781,72,70,1000,200,0.053,252.75,74.688,74.5,0.028,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.478,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,519.0,526.5,521.5,-0.001,1.657,0.0,3.876,0.659,0.275,0.0,0.0,0.001,0.001
5222008,1240,1,1,3,1,100,22.892,100.0,100.0,100.0,1,1,658.272,277.599,0.011,13.456,0,80,55,1.4,1097.25,1096.217,1638.921,1184.718,55.363,62.934,72.601,63.117,52.333,1.474,1.794,0.248,66.94,53.873,55.254,32.083,61.141,62.261,95.618,83.988,96.304,40.613,57.481,42.697,-10.82,42.125,59.125,71.188,72.188,55.813,56.906,0,0,72,70,1000,200,0.134,227.875,70.875,71.063,0.014,71.875,71.563,56.344,57.406,0,32.875,72,70,1000,200,0.09,326.25,75.813,75.625,0.021,71.5,73.063,56.281,58.0,0,48.313,72,70,1000,200,0.069,286.25,74.875,74.875,0.035,72.063,73.813,57.094,59.031,0,38.469,72,70,1000,200,0.048,240.5,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.484,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.5,303.5,518.0,526.5,521.5,-0.001,1.662,0.0,3.889,0.658,0.278,0.0,0.001,0.0,0.001
5222008,1241,1,1,3,1,100,23.197,100.0,100.0,100.0,1,1,678.185,264.715,0.011,13.427,0,80,55,1.4,1078.75,1100.705,1632.406,1166.754,55.363,62.934,72.601,63.117,52.333,1.505,1.91,0.241,66.786,53.491,55.366,31.999,61.076,62.261,95.47,83.988,96.23,40.687,57.586,42.77,-10.82,41.813,59.063,71.313,72.188,55.813,56.906,0,0,72,70,1000,200,0.134,229.25,70.875,71.063,0.014,71.875,71.563,56.344,57.406,0,32.875,72,70,1000,200,0.088,325.25,75.875,75.625,0.021,71.5,73.188,56.563,58.0,0,47.344,72,70,1000,200,0.069,289.25,74.875,74.938,0.038,72.0,73.813,57.094,59.031,0,37.906,72,70,1000,200,0.05,243.625,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.481,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,517.0,526.5,521.5,-0.001,1.655,0.0,3.879,0.678,0.265,0.0,0.001,0.0,0.001
5222008,1242,1,1,3,1,100,23.388,100.0,100.0,100.0,1,1,678.185,270.571,0.011,13.398,0,80,55,1.4,1079.0,1088.744,1674.864,1166.738,55.363,62.934,72.601,63.011,52.44,1.349,1.838,0.252,67.125,53.688,55.983,31.915,61.063,62.369,95.47,83.988,96.157,40.76,57.586,42.843,-10.82,42.656,59.719,71.313,72.125,55.813,56.906,0,0,72,70,1000,200,0.128,224.125,70.875,71.0,0.014,71.875,71.563,56.25,57.406,0,33.813,72,70,1000,200,0.084,318.25,75.813,75.625,0.021,71.625,73.125,56.5,58.0,0,46.875,72,70,1000,200,0.068,287.25,74.875,74.875,0.034,72.063,73.938,57.094,59.156,0,37.531,72,70,1000,200,0.049,241.75,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.011,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.5,303.5,518.0,526.5,522.0,-0.001,1.659,0.0,3.87,0.678,0.271,0.0,0.001,0.0,0.001
5222008,1243,1,1,3,1,100,24.26,100.0,100.0,100.0,1,1,688.726,275.256,0.011,13.427,0,80,55,1.4,1061.75,1091.732,1650.337,1158.428,55.471,63.04,72.601,63.223,52.44,1.337,1.823,0.245,67.26,53.781,56.488,31.859,61.024,62.369,95.47,83.775,96.157,40.833,57.586,42.843,-10.82,43.156,60.563,71.313,72.25,55.813,56.906,0,0,72,70,1000,200,0.13,225.25,71.0,71.0,0.014,71.875,71.563,56.344,57.5,0,33.531,72,70,1000,200,0.085,320.0,75.813,75.625,0.021,71.5,73.438,56.5,58.188,0,47.688,72,70,1000,200,0.064,274.25,74.875,74.875,0.036,72.0,74.0,57.094,59.156,0,38.281,72,70,1000,200,0.049,242.75,74.688,74.5,0.028,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.002,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.0,303.5,517.0,526.5,522.0,-0.001,1.611,0.0,3.743,0.689,0.275,0.0,0.001,0.0,0.001
5222008,1244,1,1,3,1,100,24.408,100.0,100.0,100.0,1,1,650.073,271.742,0.011,13.398,0,80,55,1.4,1064.625,1066.378,1689.625,1139.601,55.363,62.934,72.601,63.117,52.333,1.364,1.841,0.248,67.114,53.528,57.105,31.803,60.979,62.369,95.322,83.775,96.083,40.833,57.586,42.843,-10.82,43.438,61.219,71.188,72.125,55.813,56.906,0,0,72,70,1000,200,0.129,224.75,70.875,71.063,0.014,72.0,71.563,56.344,57.5,0,33.5,72,70,1000,200,0.085,319.0,75.875,75.625,0.021,71.625,73.563,56.5,58.188,0,46.125,72,70,1000,200,0.061,269.75,74.875,74.875,0.039,72.063,73.938,57.094,59.156,0,38.344,72,70,1000,200,0.048,239.125,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,519.0,526.5,522.0,-0.001,1.607,0.0,3.735,0.65,0.272,0.0,0.001,0.0,0.001
5222008,1245,1,1,3,1,100,24.559,100.0,100.0,100.0,1,1,666.471,272.914,0.011,13.368,0,80,55,1.4,1062.125,1063.402,1666.678,1146.516,55.471,63.146,72.707,63.011,52.44,1.402,1.83,0.248,67.009,53.605,57.47,31.887,60.966,62.261,95.248,83.881,96.009,40.906,57.481,42.916,-10.82,44.0,61.625,71.313,72.125,55.813,56.906,0,0,72,70,1000,200,0.131,226.375,70.875,71.063,0.014,71.875,71.563,56.344,57.406,0,33.625,72,70,1000,200,0.089,324.5,75.813,75.625,0.021,71.625,73.688,56.5,58.188,0,47.281,72,70,1000,200,0.061,275.5,74.875,74.875,0.03,72.063,73.938,57.094,59.156,0,37.688,72,70,1000,200,0.05,244.625,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.484,6.007,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.0,303.5,517.5,526.5,522.0,-0.001,1.621,0.0,3.726,0.666,0.273,0.0,0.001,0.0,0.001
5222008,1246,1,1,3,1,100,25.104,100.0,100.0,100.0,1,1,674.671,271.742,0.011,13.383,0,80,55,1.4,1074.625,1088.744,1642.181,1149.756,55.363,63.146,72.812,63.011,52.333,1.463,1.874,0.256,66.956,53.68,60.022,31.915,60.927,62.154,95.174,83.775,95.935,40.906,57.481,42.988,-10.82,45.75,63.875,71.188,72.125,55.813,56.969,0,0,72,70,1000,200,0.131,226.125,70.875,71.063,0.014,72.0,71.563,56.344,57.406,0,31.547,72,70,1000,200,0.09,329.0,75.813,75.75,0.021,71.625,73.75,56.5,58.313,0,47.438,72,70,1000,200,0.061,268.5,74.813,74.875,0.038,72.063,73.938,57.094,59.156,0,38.5,72,70,1000,200,0.05,244.25,74.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.75,518.5,526.5,522.0,-0.001,1.681,0.0,3.864,0.675,0.272,0.0,0.0,0.0,0.001
5222008,1247,1,1,3,1,100,25.452,100.0,100.0,100.0,1,1,680.527,274.085,0.011,13.412,0,80,55,1.4,1056.125,1084.264,1671.589,1151.55,55.255,63.04,72.812,63.011,52.226,1.421,1.78,0.241,67.083,53.698,61.957,32.055,60.83,62.046,95.1,83.669,95.861,40.98,57.481,43.134,-10.82,46.75,65.875,71.188,72.188,55.813,56.969,0,0,72,70,1000,200,0.121,217.25,70.875,71.063,0.014,71.875,71.625,56.344,57.406,0,31.984,72,70,1000,200,0.086,323.25,75.813,75.625,0.021,71.625,73.813,56.563,58.313,0,47.625,72,70,1000,200,0.059,264.0,75.0,74.875,0.034,72.313,74.063,57.094,59.156,0,38.688,72,70,1000,200,0.056,258.75,74.688,74.5,0.03,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.013,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.5,526.5,522.0,-0.001,1.751,0.0,4.006,0.681,0.274,0.0,0.001,0.001,0.001
5222008,1248,1,1,3,1,100,25.574,100.0,100.0,100.0,1,1,703.953,275.256,0.011,13.398,0,80,55,1.4,1060.625,1103.699,1668.315,1169.3,55.255,63.04,72.601,63.117,52.012,1.33,1.838,0.259,67.258,53.749,61.817,32.223,60.713,62.046,95.026,83.669,95.713,40.98,57.063,43.353,-10.82,47.719,66.5,71.188,72.25,55.813,56.906,0,0,72,70,1000,200,0.123,220.625,70.875,71.0,0.014,72.0,71.688,56.344,57.406,0,32.5,72,70,1000,200,0.088,327.0,75.813,75.625,0.021,71.625,73.938,56.5,58.313,0,46.656,72,70,1000,200,0.061,268.5,74.875,74.875,0.035,72.313,73.938,57.094,59.156,0,39.469,72,70,1000,200,0.055,259.0,74.938,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.011,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,523.0,303.5,518.0,526.5,522.0,-0.001,1.977,0.0,4.409,0.704,0.275,0.0,0.001,0.0,0.002
5222008,1249,1,1,3,1,100,25.539,100.0,100.0,100.0,1,1,686.384,278.77,0.011,13.441,0,80,55,1.4,1068.25,1102.202,1678.141,1166.182,55.148,62.934,72.812,63.011,51.905,1.36,1.856,0.252,67.21,53.75,63.584,32.392,60.564,62.046,95.026,83.563,95.713,40.98,56.645,43.28,-10.82,49.188,68.688,71.188,72.188,55.5,56.906,0,0,72,70,1000,200,0.122,219.0,71.0,71.0,0.014,72.0,71.75,56.25,57.406,0,32.563,72,70,1000,200,0.088,326.5,75.813,75.625,0.021,71.625,74.063,56.5,58.313,0,47.875,72,70,1000,200,0.054,256.25,74.875,74.875,0.038,72.063,73.813,57.094,59.031,0,38.219,72,70,1000,200,0.062,271.25,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,523.0,303.5,518.0,526.5,522.0,-0.001,1.973,0.0,4.287,0.686,0.279,0.0,0.001,0.0,0.001
5222008,1250,1,1,3,1,100,24.89,100.0,100.0,100.0,1,1,684.041,275.256,0.011,13.383,0,80,55,1.4,1062.25,1075.314,1692.909,1141.143,54.825,62.828,72.707,62.906,51.583,1.379,1.859,0.241,67.235,53.777,63.752,32.504,60.46,61.832,94.878,83.669,95.639,41.053,56.227,43.28,-10.82,48.781,69.0,71.188,72.125,55.5,56.75,0,0,72,70,1000,200,0.113,210.25,70.875,71.0,0.014,72.0,71.688,56.125,57.313,0,32.25,72,70,1000,200,0.089,328.0,75.813,75.625,0.021,71.688,74.188,56.281,58.188,0,47.0,72,70,1000,200,0.056,259.25,74.875,74.875,0.034,72.0,73.75,57.094,59.031,0,38.031,72,70,1000,200,0.056,259.75,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.476,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,523.5,303.75,517.5,526.5,522.0,-0.001,1.964,0.0,4.133,0.684,0.275,0.0,0.001,0.0,0.001
5222008,1251,1,1,3,1,100,24.453,100.0,100.0,100.0,1,1,680.527,282.284,0.011,13.398,0,80,55,1.4,1048.75,1078.296,1704.419,1133.982,54.717,62.722,72.812,62.906,51.262,1.391,1.809,0.241,67.323,53.732,66.304,32.7,60.357,61.724,94.804,83.563,95.492,41.053,56.018,43.28,-10.82,50.281,71.313,71.188,72.063,55.406,56.75,0,0,72,70,1000,200,0.122,219.625,70.875,71.0,0.014,72.0,71.688,55.938,57.313,0,32.469,72,70,1000,200,0.083,317.0,75.813,75.625,0.021,71.688,74.25,56.094,58.188,0,46.344,72,70,1000,200,0.056,259.75,74.875,74.875,0.036,72.0,73.75,56.906,58.906,0,37.344,72,70,1000,200,0.055,258.75,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.001,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,518.0,526.5,522.0,-0.001,1.994,0.0,4.137,0.681,0.282,0.0,0.001,0.0,0.001
5222008,1252,1,1,3,1,100,23.934,100.0,100.0,100.0,1,1,662.958,276.428,0.021,13.368,0,80,55,1.4,1035.25,1067.866,1681.42,1133.689,54.717,62.616,72.707,62.695,51.369,1.425,1.834,0.245,67.271,53.79,63.472,32.812,60.13,61.724,94.952,83.456,95.418,41.053,55.914,43.28,-10.82,47.719,69.25,71.188,72.188,55.281,56.563,0,0,72,70,1000,200,0.113,210.625,70.813,71.0,0.014,72.0,71.75,55.844,57.125,0,33.563,72,70,1000,200,0.084,316.75,75.813,75.75,0.021,71.688,74.313,56.094,58.188,0,46.688,72,70,1000,200,0.054,251.625,74.875,74.875,0.034,72.0,73.625,56.906,59.031,0,37.5,72,70,1000,200,0.055,254.5,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.472,5.991,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,523.5,303.5,518.0,526.5,522.0,-0.001,2.003,0.0,4.128,0.663,0.276,0.0,0.0,0.0,0.001
5222008,1253,1,1,3,1,100,23.501,100.0,100.0,100.0,1,1,650.073,278.77,0.011,13.383,0,80,55,1.4,1040.75,1055.969,1687.983,1110.809,54.61,62.616,72.812,62.695,51.155,1.493,1.91,0.245,67.204,53.767,65.154,32.924,60.032,61.509,94.73,83.456,95.418,41.126,55.81,43.28,-10.82,49.469,70.375,71.188,72.313,55.188,56.438,0,0,72,70,1000,200,0.113,210.875,70.875,71.0,0.014,72.0,71.688,55.844,57.125,0,32.875,72,70,1000,200,0.082,312.5,75.813,75.625,0.021,71.688,74.313,56.094,58.0,0,46.969,72,70,1000,200,0.052,253.25,74.875,74.875,0.034,72.0,73.688,56.906,59.031,0,37.75,72,70,1000,200,0.054,251.75,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.472,6.002,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.0,303.5,517.5,526.0,522.0,-0.001,1.963,0.0,3.997,0.65,0.279,0.0,0.001,0.0,0.001
5222008,1254,1,1,3,1,100,23.044,100.0,100.0,100.0,1,1,658.272,277.599,0.011,13.383,0,80,55,1.4,1044.25,1070.845,1691.267,1128.131,54.61,62.616,72.812,62.695,51.262,1.413,1.852,0.241,67.114,53.718,68.155,33.064,59.929,61.617,94.657,83.456,95.344,41.2,55.81,43.425,-10.82,51.594,73.563,71.188,72.375,55.188,56.344,0,0,72,70,1000,200,0.112,209.625,70.813,71.0,0.014,72.0,71.813,55.844,57.0,0,32.875,72,70,1000,200,0.087,323.0,75.813,75.75,0.021,71.688,74.438,56.094,58.0,0,46.469,72,70,1000,200,0.054,251.75,74.875,74.875,0.034,72.063,73.688,56.906,58.906,0,38.219,72,70,1000,200,0.052,248.5,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.0,303.5,517.5,526.0,522.0,-0.001,2.038,0.0,4.129,0.658,0.278,0.0,0.0,0.0,0.001
5222008,1255,1,1,3,1,100,22.038,100.0,100.0,100.0,1,1,651.245,277.599,0.011,13.398,0,80,55,1.4,1041.75,1036.685,1683.06,1112.408,54.394,62.51,72.812,62.589,51.048,1.353,1.798,0.234,67.143,53.69,68.408,33.232,59.799,61.402,94.583,83.35,95.196,41.273,55.81,43.425,-10.82,51.594,74.063,71.313,72.313,55.094,56.344,0,0,72,70,1000,200,0.113,210.5,70.875,71.063,0.014,72.0,71.75,55.75,57.0,0,33.188,72,70,1000,200,0.086,322.5,75.813,75.625,0.021,71.688,74.375,55.969,58.0,0,47.188,72,70,1000,200,0.05,244.0,74.875,74.875,0.037,72.063,73.813,56.813,58.906,0,38.406,72,70,1000,200,0.054,253.375,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.25,518.0,526.0,522.0,-0.001,1.983,0.0,3.998,0.651,0.278,0.0,0.001,0.0,0.001
5222008,1256,1,1,3,1,100,21.64,100.0,100.0,100.0,1,1,668.814,275.256,0.011,13.398,0,80,55,1.4,1023.75,1066.378,1647.073,1124.403,54.502,62.297,72.812,62.483,51.048,1.486,1.769,0.237,66.934,53.549,68.099,33.344,59.676,61.295,94.509,83.35,95.196,41.346,55.705,43.498,-10.82,51.25,73.75,71.313,72.313,55.188,56.344,0,0,72,70,1000,200,0.112,209.5,70.875,71.0,0.014,72.0,71.75,55.75,56.938,0,33.688,72,70,1000,200,0.085,320.0,75.563,75.625,0.021,71.688,74.5,55.969,58.0,0,45.906,72,70,1000,200,0.054,250.5,74.875,74.875,0.038,72.063,73.75,56.813,58.906,0,38.5,72,70,1000,200,0.054,257.25,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.478,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,2.008,0.0,3.998,0.669,0.275,0.0,0.0,0.0,0.001
5222008,1257,1,1,3,1,100,20.742,100.0,100.0,100.0,1,1,652.416,270.571,0.021,13.398,0,80,55,1.4,1029.125,1044.095,1676.503,1105.196,54.394,62.191,72.812,62.378,51.048,1.375,1.816,0.245,66.985,53.625,69.67,33.457,59.585,61.187,94.435,83.244,95.122,41.346,55.705,43.498,-10.82,53.469,75.563,71.313,72.375,55.094,56.25,0,0,72,70,1000,200,0.112,210.5,70.875,71.0,0.014,71.875,71.75,55.625,56.938,0,33.719,72,70,1000,200,0.085,323.75,75.813,75.625,0.021,71.688,74.5,55.875,57.906,0,47.125,72,70,1000,200,0.049,245.125,74.875,74.938,0.037,72.063,73.813,56.813,58.906,0,39.219,72,70,1000,200,0.053,253.125,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,5.998,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.0,303.5,517.0,526.0,522.0,-0.001,2.008,0.0,3.998,0.652,0.271,0.0,0.001,0.0,0.001
5222008,1258,1,1,3,1,100,19.589,100.0,100.0,100.0,1,1,657.101,274.085,0.011,13.383,0,80,55,1.4,1040.375,1096.217,1689.625,1138.166,54.179,62.191,72.812,62.272,50.941,1.478,1.848,0.241,66.782,53.595,67.987,33.569,59.533,61.08,94.361,83.35,95.049,41.419,55.705,43.571,-10.82,51.688,73.813,71.438,72.25,55.094,56.344,0,0,72,70,1000,200,0.115,211.125,70.875,71.0,0.014,71.875,71.813,55.625,56.938,0,33.313,72,70,1000,200,0.088,324.0,75.813,75.625,0.021,71.688,74.563,55.875,57.906,0,46.125,72,70,1000,200,0.053,248.25,74.875,74.938,0.034,72.063,73.813,56.719,58.719,0,38.844,72,70,1000,200,0.055,255.0,74.813,74.5,0.031,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.481,6.006,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.0,303.5,517.0,526.0,522.0,-0.001,2.016,0.0,3.993,0.657,0.274,0.0,0.001,0.0,0.001
5222008,1259,1,1,3,1,100,18.828,100.0,100.0,100.0,1,1,657.101,275.256,0.011,13.412,0,80,55,1.4,1053.625,1066.378,1694.552,1140.721,54.179,62.191,72.917,62.272,50.941,1.448,1.776,0.252,66.872,53.578,69.81,33.765,59.52,60.972,94.213,83.244,94.901,41.346,55.496,43.498,-10.82,53.188,75.5,71.313,72.313,55.094,56.25,0,0,72,70,1000,200,0.111,209.0,70.875,71.063,0.014,72.0,71.688,55.625,56.781,0,32.656,72,70,1000,200,0.092,328.75,75.813,75.625,0.021,71.75,74.625,55.875,57.906,0,46.75,72,70,1000,200,0.049,241.125,74.875,74.875,0.042,72.063,73.75,56.719,58.719,0,39.625,72,70,1000,200,0.059,264.25,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.481,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.75,517.5,526.0,522.0,-0.001,2.04,0.0,4.002,0.657,0.275,0.0,0.001,0.0,0.001
5222008,1300,1,1,3,1,100,18.302,100.0,100.0,100.0,1,1,665.3,274.085,0.011,13.383,0,80,55,1.4,1029.125,1036.685,1681.42,1102.431,54.287,62.085,72.812,62.166,50.941,1.364,1.802,0.241,66.748,53.499,71.801,33.821,59.495,61.08,94.213,83.138,94.827,41.419,55.705,43.498,-10.82,54.688,77.563,71.313,72.313,54.906,56.344,0,0,72,70,1000,200,0.103,201.875,70.875,71.0,0.014,72.0,71.625,55.625,56.781,0,33.594,72,70,1000,200,0.086,322.0,75.813,75.625,0.021,71.75,74.688,55.875,57.906,0,46.688,72,70,1000,200,0.048,239.5,74.875,74.875,0.037,72.063,73.75,56.719,58.625,0,38.656,72,70,1000,200,0.058,261.75,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.479,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,523.0,303.5,517.5,526.0,522.0,-0.001,1.948,0.0,3.858,0.665,0.274,0.0,0.001,0.0,0.001
5222008,1301,1,1,3,1,100,17.551,100.0,100.0,100.0,1,1,630.161,268.228,0.011,13.427,0,80,55,1.4,1029.125,1044.095,1658.502,1103.013,54.287,62.191,72.812,62.272,50.941,1.467,1.809,0.237,66.738,53.405,73.26,34.101,59.495,61.08,94.065,83.138,94.827,41.419,55.705,43.498,-10.82,56.125,79.063,71.313,72.25,54.906,56.25,0,0,72,70,1000,200,0.104,200.25,70.875,71.063,0.014,72.0,71.625,55.625,56.781,0,34.0,72,70,1000,200,0.085,321.75,75.813,75.625,0.021,71.75,74.813,55.656,57.906,0,46.563,72,70,1000,200,0.046,241.75,74.875,74.875,0.03,72.0,73.75,56.719,58.625,0,39.313,72,70,1000,200,0.056,259.0,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.482,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,517.0,526.0,522.0,-0.001,1.954,0.0,3.87,0.63,0.268,0.0,0.001,0.0,0.0
5222008,1302,1,1,3,1,100,16.771,100.0,100.0,100.0,1,1,648.902,275.256,0.011,13.383,0,80,55,1.4,1027.375,1051.513,1676.503,1121.202,54.287,62.085,72.812,62.272,51.155,1.486,1.794,0.245,66.774,53.367,73.568,34.297,59.469,60.972,93.991,83.138,94.753,41.493,55.81,43.425,-10.82,56.531,79.438,71.313,72.188,54.906,56.25,0,0,72,70,1000,200,0.109,207.125,70.875,71.0,0.014,72.0,71.625,55.625,56.781,0,33.531,72,70,1000,200,0.087,322.75,75.813,75.75,0.021,71.75,74.875,55.875,57.906,0,46.5,72,70,1000,200,0.047,236.875,74.875,74.875,0.034,72.0,73.688,56.469,58.625,0,38.813,72,70,1000,200,0.056,259.25,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.484,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,518.0,526.0,522.0,-0.001,1.806,0.0,3.585,0.649,0.275,0.0,0.0,0.0,0.001
5222008,1303,1,1,3,1,100,16.324,100.0,100.0,100.0,1,1,665.3,275.256,0.011,13.354,0,80,55,1.4,1021.875,1045.578,1668.315,1104.188,54.394,61.873,72.707,62.166,51.262,1.436,1.823,0.245,66.818,53.527,73.12,34.494,59.462,60.972,94.065,83.032,94.679,41.493,56.123,43.28,-10.82,56.031,79.125,71.313,72.25,55.094,56.25,0,0,72,70,1000,200,0.102,200.0,70.813,71.0,0.014,72.0,71.563,55.625,56.781,0,32.156,72,70,1000,200,0.086,322.0,75.813,75.625,0.021,71.75,74.813,55.875,57.813,0,46.5,72,70,1000,200,0.046,235.5,74.875,74.875,0.032,72.0,73.813,56.719,58.625,0,38.906,72,70,1000,200,0.056,259.25,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.007,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,1.631,0.0,3.309,0.665,0.275,0.0,0.001,0.0,0.001
5222008,1304,1,1,3,1,100,15.995,100.0,100.0,100.0,1,1,660.615,272.914,0.011,13.339,0,80,55,1.4,1017.875,1035.205,1669.951,1099.001,54.61,61.979,72.917,62.166,51.583,1.413,1.841,0.237,66.852,53.481,70.091,34.578,59.436,60.972,93.917,83.032,94.605,41.493,56.436,43.28,-10.82,53.813,76.313,71.313,72.313,55.188,56.344,0,0,72,70,1000,200,0.101,198.625,70.875,71.0,0.014,72.0,71.563,55.75,56.781,0,31.688,72,70,1000,200,0.086,321.75,75.813,75.625,0.021,71.75,74.75,55.875,57.906,0,46.406,72,70,1000,200,0.046,234.75,74.875,74.875,0.042,72.0,73.75,56.719,58.625,0,38.844,72,70,1000,200,0.056,259.5,74.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.486,6.009,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,1.595,0.0,3.305,0.661,0.273,0.0,0.001,0.0,0.001
5222008,1305,1,1,3,1,100,15.823,100.0,100.0,100.0,1,1,659.444,271.742,0.011,13.514,0,80,55,1.4,1013.75,1041.13,1674.864,1093.495,54.61,61.979,73.022,62.061,51.69,1.33,1.83,0.241,66.819,53.456,71.886,34.662,59.365,60.757,93.769,83.032,94.532,41.566,56.854,43.28,-10.82,55.906,77.438,71.438,72.25,55.281,56.344,0,0,72,70,1000,200,0.101,199.25,70.875,71.0,0.014,72.0,71.563,55.75,56.938,0,32.906,72,70,1000,200,0.086,321.75,75.813,75.625,0.021,71.75,74.813,55.969,57.906,0,45.938,72,70,1000,200,0.045,235.625,74.875,74.938,0.034,72.0,73.813,56.719,58.625,0,38.75,72,70,1000,200,0.056,260.25,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.489,6.011,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,523.0,303.5,519.0,526.0,522.0,-0.001,1.515,0.0,3.211,0.659,0.272,0.0,0.001,0.0,0.001
5222008,1306,1,1,3,1,100,16.308,100.0,100.0,100.0,1,1,627.818,270.571,0.011,13.398,0,80,55,1.4,1014.375,1030.765,1666.678,1108.167,54.932,61.661,72.812,61.955,52.119,1.387,1.737,0.248,66.819,53.452,70.147,34.69,59.365,60.757,93.769,82.925,94.458,41.639,57.272,43.28,-10.82,54.844,75.75,71.438,72.375,55.406,56.563,0,0,72,70,1000,200,0.101,199.0,70.875,71.0,0.014,72.0,71.625,55.844,57.0,0,33.313,72,70,1000,200,0.085,319.75,75.875,75.625,0.021,71.75,74.875,56.094,57.906,0,45.313,72,70,1000,200,0.046,235.75,74.875,74.938,0.038,72.0,73.75,56.813,58.625,0,38.844,72,70,1000,200,0.056,259.0,74.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.0,525.5,522.0,-0.001,1.406,0.0,3.048,0.628,0.271,0.0,0.001,0.0,0.002
5222008,1307,1,1,3,1,100,16.264,100.0,100.0,100.0,1,1,660.615,271.742,0.011,13.398,0,80,55,1.4,1012.375,1042.612,1671.589,1098.464,55.04,61.873,72.917,61.955,52.226,1.379,1.744,0.241,66.838,53.429,69.418,34.802,59.326,60.757,93.695,82.925,94.384,41.639,57.481,43.425,-10.82,54.438,75.063,71.313,72.438,55.688,56.563,0,0,72,70,1000,200,0.105,204.0,70.875,71.0,0.014,72.0,71.563,55.844,57.0,0,33.531,72,70,1000,200,0.086,320.5,75.813,75.625,0.021,71.75,74.875,56.188,58.188,0,44.906,72,70,1000,200,0.046,235.625,75.188,74.875,0.038,72.0,73.75,56.813,58.625,0,38.969,72,70,1000,200,0.056,258.0,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.487,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,518.0,526.0,522.0,-0.001,1.51,0.0,3.318,0.661,0.272,0.0,0.001,0.002,0.001
5222008,1308,1,1,3,1,100,17.004,100.0,100.0,100.0,1,1,640.703,262.372,0.011,13.398,0,80,55,1.4,1012.625,1039.648,1635.663,1104.487,55.255,61.767,72.812,61.849,52.333,1.383,1.791,0.23,66.717,53.318,70.371,34.83,59.339,60.757,93.621,82.925,94.384,41.639,57.586,43.425,-10.82,55.781,75.625,71.313,72.5,55.688,56.563,0,0,72,70,1000,200,0.102,198.875,70.875,71.0,0.014,72.0,71.563,56.125,57.125,0,33.719,72,70,1000,200,0.085,320.25,75.813,75.625,0.021,71.875,74.938,56.188,58.188,0,45.469,72,70,1000,200,0.043,224.375,74.875,74.938,0.034,72.0,73.75,56.906,58.719,0,38.938,72,70,1000,200,0.056,258.5,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.469,5.999,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,527.0,523.0,303.5,518.5,526.0,522.0,-0.001,1.501,0.0,3.318,0.641,0.262,0.0,0.001,0.0,0.001
5222008,1309,1,1,3,1,100,17.029,100.0,100.0,100.0,1,1,640.703,274.085,0.011,13.398,0,80,55,1.4,1005.5,1014.513,1673.226,1075.454,55.148,61.767,73.022,61.955,52.547,1.463,1.903,0.241,66.75,53.309,68.632,34.858,59.196,60.65,93.547,82.925,94.236,41.639,57.586,43.498,-10.82,54.656,74.0,71.438,72.438,55.688,56.75,0,0,72,70,1000,200,0.102,199.375,70.875,71.0,0.014,72.0,71.688,56.125,57.125,0,33.75,72,70,1000,200,0.087,321.5,75.813,75.625,0.021,71.875,75.0,56.188,58.313,0,45.719,72,70,1000,200,0.041,227.375,74.875,74.938,0.036,72.0,73.813,56.906,58.719,0,38.813,72,70,1000,200,0.056,259.25,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.478,6.009,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,527.0,523.0,303.5,517.0,526.0,522.0,-0.001,1.562,0.0,3.453,0.641,0.274,0.0,0.001,0.0,0.001
5222008,1310,1,1,3,1,100,17.563,100.0,100.0,100.0,1,1,657.101,276.428,0.011,13.398,0,80,55,1.4,1011.0,1041.13,1689.625,1099.833,55.363,61.767,73.022,61.849,52.547,1.455,1.809,0.234,66.824,53.514,70.343,34.914,59.138,60.757,93.621,82.819,94.31,41.639,57.586,43.498,-10.82,56.219,75.375,71.5,72.563,55.688,56.906,0,0,72,70,1000,200,0.108,205.25,70.875,71.063,0.014,72.0,71.625,56.25,57.313,0,33.313,72,70,1000,200,0.089,324.0,75.813,75.625,0.021,71.875,75.0,56.281,58.313,0,46.719,72,70,1000,200,0.044,235.25,74.875,74.875,0.038,72.0,73.875,56.969,58.719,0,39.125,72,70,1000,200,0.056,258.0,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,523.0,303.5,518.0,526.0,522.0,-0.001,1.562,0.0,3.453,0.657,0.276,0.0,0.001,0.0,0.0
5222008,1311,1,1,3,1,100,18.382,100.0,100.0,100.0,1,1,672.328,275.256,0.011,13.383,0,80,55,1.4,1015.5,1057.455,1694.552,1133.792,55.255,61.767,73.022,61.849,52.44,1.486,1.841,0.234,66.916,53.539,69.277,34.886,59.073,60.543,93.399,82.819,94.088,41.712,57.481,43.498,-10.82,55.281,74.625,71.313,72.563,55.688,56.906,0,0,72,70,1000,200,0.104,203.625,70.813,71.0,0.014,72.0,71.75,56.25,57.313,0,32.344,72,70,1000,200,0.094,331.5,75.813,75.625,0.021,71.875,75.063,56.5,58.313,0,45.313,72,70,1000,200,0.047,231.875,74.875,74.875,0.037,72.063,73.875,56.969,58.719,0,38.656,72,70,1000,200,0.06,265.75,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.482,6.021,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,518.0,526.0,521.5,-0.001,1.516,0.0,3.314,0.672,0.275,0.0,0.001,0.0,0.001
