DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1312,1,1,3,1,100,18.769,100.0,100.0,100.0,1,1,666.471,276.428,0.011,13.412,0,80,55,1.4,1014.0,1033.724,1678.141,1092.116,55.255,61.767,73.022,61.849,52.44,1.433,1.776,0.252,66.936,53.42,70.315,34.914,59.112,60.65,93.325,82.713,94.015,41.786,57.481,43.571,-10.82,56.594,75.375,71.438,72.688,55.813,56.906,0,0,72,70,1000,200,0.101,198.0,70.875,71.0,0.014,72.0,71.75,56.25,57.406,0,33.875,72,70,1000,200,0.085,320.75,75.813,75.75,0.021,71.875,75.063,56.5,58.313,0,46.531,72,70,1000,200,0.041,223.875,74.875,74.938,0.04,72.063,73.875,56.906,58.906,0,37.938,72,70,1000,200,0.062,273.0,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.019,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.0,526.0,522.0,-0.001,1.525,0.0,3.319,0.666,0.276,0.0,0.0,0.0,0.0
5222008,1313,1,1,3,1,100,18.951,100.0,100.0,100.0,1,1,679.356,277.599,0.011,13.398,0,80,55,1.4,1029.5,1061.915,1687.983,1121.414,55.363,61.979,73.232,62.061,52.547,1.375,1.823,0.241,66.97,53.598,70.652,34.914,59.047,60.65,93.251,82.607,93.941,41.786,57.377,43.571,-10.82,56.469,75.938,71.5,72.563,55.906,56.969,0,0,72,70,1000,200,0.1,197.875,70.875,71.0,0.014,72.0,71.75,56.25,57.406,0,33.688,72,70,1000,200,0.087,321.5,75.813,75.625,0.021,72.063,75.125,56.5,58.313,0,45.094,72,70,1000,200,0.044,233.0,74.875,74.875,0.04,72.313,73.813,56.969,58.906,0,38.438,72,70,1000,200,0.066,282.25,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.476,6.013,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.5,526.0,522.0,-0.001,1.534,0.0,3.316,0.679,0.278,0.0,0.001,0.0,0.0
5222008,1314,1,1,3,1,100,19.554,100.0,100.0,100.0,1,1,664.129,270.571,0.011,13.412,0,80,55,1.4,1036.625,1050.029,1679.781,1098.812,55.255,61.661,73.022,61.744,52.44,1.433,1.83,0.237,66.979,53.454,70.287,35.082,59.034,60.435,93.177,82.713,93.867,41.786,57.272,43.644,-10.82,56.219,75.563,71.438,72.5,55.813,56.969,0,0,72,70,1000,200,0.102,200.25,70.813,71.0,0.014,72.0,71.75,56.344,57.406,0,32.156,72,70,1000,200,0.086,323.25,75.813,75.625,0.021,71.875,75.063,56.5,58.5,0,46.344,72,70,1000,200,0.041,221.375,75.0,74.875,0.042,72.063,73.813,56.969,58.906,0,39.156,72,70,1000,200,0.064,280.0,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.009,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.5,523.0,303.5,518.0,526.0,522.0,-0.001,1.609,0.0,3.455,0.664,0.271,0.0,0.001,0.001,0.001
5222008,1315,1,1,3,1,100,19.647,100.0,100.0,100.0,1,1,650.073,278.77,0.011,13.398,0,80,55,1.4,1017.5,1069.355,1692.909,1116.074,55.363,61.555,72.917,61.744,52.44,1.383,1.809,0.245,66.784,53.459,70.343,35.138,59.034,60.543,93.251,82.607,93.941,41.932,57.272,43.644,-10.82,56.188,75.625,71.438,72.625,55.906,57.063,0,0,72,70,1000,200,0.102,199.0,70.875,71.0,0.014,72.0,71.813,56.344,57.406,0,33.344,72,70,1000,200,0.087,322.5,75.813,75.625,0.021,72.063,75.125,56.5,58.375,0,44.875,72,70,1000,200,0.044,231.0,74.875,74.875,0.038,72.063,73.625,56.969,58.906,0,39.438,72,70,1000,200,0.059,265.5,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,518.0,526.0,522.0,-0.001,1.495,0.0,3.18,0.65,0.279,0.0,0.001,0.0,0.0
5222008,1316,1,1,3,1,100,19.789,100.0,100.0,100.0,1,1,658.272,277.599,0.011,13.441,0,80,55,1.4,1010.375,1045.578,1692.909,1105.982,55.255,61.555,72.917,61.638,52.333,1.368,1.838,0.245,66.892,53.475,68.969,35.166,59.06,60.543,93.029,82.607,93.793,41.859,57.272,43.644,-10.82,55.344,74.313,71.438,72.625,55.813,56.969,0,0,72,70,1000,200,0.105,204.5,70.875,71.0,0.014,72.0,71.75,56.344,57.406,0,33.969,72,70,1000,200,0.085,320.0,75.813,75.75,0.021,72.063,75.188,56.5,58.375,0,46.313,72,70,1000,200,0.041,220.125,75.0,74.875,0.034,72.063,73.625,56.969,58.906,0,39.125,72,70,1000,200,0.061,268.5,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.474,6.002,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.557,0.0,3.326,0.658,0.278,0.0,0.0,0.001,0.001
5222008,1317,1,1,3,1,100,20.127,100.0,100.0,100.0,1,1,665.3,276.428,0.011,13.441,0,80,55,1.4,1040.375,1096.217,1687.983,1135.48,55.363,61.661,73.022,61.744,52.44,1.406,1.773,0.234,66.696,53.612,67.987,35.138,59.086,60.543,93.103,82.607,93.793,41.932,57.377,43.79,-10.82,54.531,73.313,71.438,72.813,55.906,56.969,0,0,72,70,1000,200,0.101,198.875,70.875,71.0,0.014,72.0,71.75,56.25,57.406,0,33.0,72,70,1000,200,0.093,333.75,75.813,75.625,0.021,72.063,75.188,56.5,58.375,0,45.625,72,70,1000,200,0.046,236.25,75.0,74.875,0.034,72.063,73.75,56.969,58.906,0,39.0,72,70,1000,200,0.062,269.75,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.472,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.75,518.0,526.0,522.0,-0.001,1.617,0.0,3.462,0.665,0.276,0.0,0.001,0.001,0.001
5222008,1318,1,1,3,1,100,20.711,100.0,100.0,100.0,1,1,669.985,277.599,0.011,13.398,0,80,55,1.4,1032.625,1041.13,1669.951,1119.814,55.148,61.767,73.232,61.849,52.44,1.482,1.91,0.241,66.941,53.503,68.324,35.11,59.099,60.435,93.103,82.5,93.719,42.005,57.272,43.717,-10.82,55.0,73.5,71.313,72.75,55.813,57.063,0,0,72,70,1000,200,0.102,200.125,70.875,71.0,0.014,72.0,71.688,56.344,57.406,0,31.922,72,70,1000,200,0.092,335.5,75.813,75.625,0.021,72.063,75.188,56.5,58.375,0,45.625,72,70,1000,200,0.047,237.625,74.875,74.875,0.034,72.063,73.688,56.969,58.906,0,39.094,72,70,1000,200,0.061,269.75,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,1.502,0.0,3.18,0.67,0.278,0.0,0.001,0.0,0.0
5222008,1319,1,1,3,1,100,21.108,100.0,100.0,100.0,1,1,662.958,272.914,0.021,13.471,0,80,55,1.4,1026.875,1067.866,1686.342,1126.122,55.255,61.661,73.022,61.638,52.44,1.341,1.805,0.234,66.844,53.413,65.575,35.11,59.06,60.435,93.029,82.5,93.645,42.005,57.272,43.862,-10.82,52.406,71.188,71.5,72.688,55.906,56.969,0,0,72,70,1000,200,0.104,203.5,70.875,71.0,0.014,72.125,71.688,56.344,57.406,0,31.891,72,70,1000,200,0.092,334.25,75.813,75.625,0.021,72.063,75.188,56.5,58.375,0,45.844,72,70,1000,200,0.043,222.5,74.875,74.938,0.038,72.313,73.688,56.969,58.906,0,40.156,72,70,1000,200,0.064,277.75,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.016,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.639,0.0,3.468,0.663,0.273,0.0,0.001,0.0,0.0
5222008,1320,1,1,3,1,100,21.23,100.0,100.0,100.0,1,1,652.416,278.77,0.011,13.456,0,80,55,1.4,1039.5,1091.732,1694.552,1128.192,55.363,61.555,73.022,61.638,52.547,1.303,1.83,0.226,66.741,53.515,67.286,34.998,59.086,60.65,92.807,82.394,93.497,42.005,57.272,43.79,-10.82,54.375,72.25,71.438,72.438,55.906,57.063,0,0,72,70,1000,200,0.102,198.375,70.875,71.0,0.014,72.0,71.813,56.344,57.406,0,32.406,72,70,1000,200,0.095,336.25,75.813,75.625,0.021,71.875,75.188,56.563,58.5,0,46.125,72,70,1000,200,0.045,236.375,74.875,74.938,0.042,72.063,73.625,56.969,58.906,0,38.781,72,70,1000,200,0.064,277.25,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.474,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.573,0.0,3.33,0.652,0.279,0.0,0.001,0.0,0.0
5222008,1321,1,1,3,1,100,22.128,100.0,100.0,100.0,1,1,674.671,268.228,0.011,13.398,0,80,55,1.4,1025.5,1124.698,1714.301,1157.425,55.471,61.661,73.022,61.744,52.547,1.459,1.852,0.248,66.857,53.553,69.333,35.054,59.06,60.65,92.733,82.5,93.424,42.079,57.272,43.862,-10.82,56.281,74.188,71.5,72.5,55.906,57.063,0,0,72,70,1000,200,0.108,205.875,70.875,71.0,0.014,72.0,71.75,56.344,57.5,0,32.031,72,70,1000,200,0.093,331.5,75.813,75.625,0.021,72.063,75.188,56.5,58.375,0,45.688,72,70,1000,200,0.048,237.375,74.875,74.875,0.038,72.0,73.625,57.094,59.031,0,38.844,72,70,1000,200,0.065,275.25,74.938,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.009,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.5,526.0,522.0,-0.001,1.572,0.0,3.312,0.675,0.268,0.0,0.001,0.0,0.002
5222008,1322,1,1,3,1,100,22.613,100.0,100.0,100.0,1,1,633.675,275.256,0.011,13.398,0,80,55,1.4,1022.875,1057.455,1679.781,1098.538,55.363,61.661,72.917,61.744,52.44,1.448,1.877,0.23,66.886,53.431,68.492,35.082,59.047,60.65,92.659,82.394,93.35,42.079,57.168,43.862,-10.82,54.094,73.5,71.438,72.5,55.906,57.063,0,0,72,70,1000,200,0.1,198.5,70.813,71.0,0.014,72.0,71.625,56.344,57.406,0,33.531,72,70,1000,200,0.081,312.25,75.813,75.625,0.021,72.063,75.188,56.563,58.5,0,46.969,72,70,1000,200,0.044,230.75,74.875,74.875,0.042,72.0,73.625,57.094,59.031,0,38.063,72,70,1000,200,0.064,277.5,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.01,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.583,0.0,3.312,0.634,0.275,0.0,0.001,0.0,0.001
5222008,1323,1,1,3,1,100,22.843,100.0,100.0,100.0,1,1,664.129,276.428,0.011,13.441,0,80,55,1.4,1053.25,1063.402,1689.625,1129.615,55.363,61.661,73.022,61.744,52.44,1.345,1.823,0.234,66.988,53.611,66.949,35.082,59.112,60.65,92.585,82.288,93.276,41.566,57.377,43.498,-10.82,53.938,72.0,71.313,72.5,55.813,56.969,0,0,72,70,1000,200,0.107,205.5,70.688,71.0,0.014,72.125,71.688,56.344,57.406,0,32.406,72,70,1000,200,0.091,329.75,75.813,75.625,0.021,72.063,75.188,56.563,58.5,0,46.625,72,70,1000,200,0.047,240.875,74.875,74.875,0.038,72.0,73.75,57.094,58.906,0,38.563,72,70,1000,200,0.064,273.0,74.688,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,1.642,0.0,3.6,0.664,0.276,-0.001,0.001,0.0,0.0
5222008,1324,1,1,3,1,100,23.564,100.0,100.0,100.0,1,1,665.3,277.599,0.011,13.383,0,80,55,1.4,1034.5,1064.89,1687.983,1129.866,55.363,61.767,73.022,61.744,52.547,1.398,1.917,0.226,66.873,53.502,66.08,35.054,59.138,60.65,92.585,82.182,93.202,41.053,57.377,42.916,-10.82,53.156,71.188,71.438,72.563,56.0,57.156,0,0,72,70,1000,200,0.099,197.0,70.875,71.0,0.014,72.0,71.75,56.344,57.5,0,32.438,72,70,1000,200,0.089,328.75,75.813,75.625,0.021,72.063,75.125,56.563,58.5,0,46.281,72,70,1000,200,0.047,237.875,74.875,74.938,0.038,72.063,73.813,57.094,59.031,0,38.125,72,70,1000,200,0.064,277.0,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.478,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,1.527,0.0,3.457,0.665,0.278,0.0,0.001,0.0,0.0
5222008,1325,1,1,3,1,100,23.824,100.0,100.0,100.0,1,1,671.157,277.599,0.011,13.383,0,80,55,1.4,1049.375,1073.824,1674.864,1143.794,55.578,61.661,73.022,61.849,52.654,1.364,1.78,0.234,66.896,53.533,66.557,34.998,59.209,60.865,92.659,82.288,93.276,40.906,57.377,42.77,-10.82,53.594,71.5,71.438,72.625,56.0,57.156,0,0,72,70,1000,200,0.104,201.375,70.875,71.063,0.014,72.0,71.75,56.344,57.5,0,32.188,72,70,1000,200,0.09,330.0,75.813,75.625,0.021,72.063,75.063,56.563,58.5,0,45.969,72,70,1000,200,0.048,240.625,75.0,74.938,0.034,72.063,73.813,56.969,59.031,0,38.531,72,70,1000,200,0.065,279.75,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.484,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,518.0,526.0,522.0,-0.001,1.515,0.0,3.459,0.671,0.278,0.0,0.001,0.0,0.0
5222008,1326,1,1,3,1,100,24.833,100.0,100.0,100.0,1,1,673.499,275.256,0.011,13.427,0,80,55,1.4,1048.25,1070.845,1689.625,1133.146,55.578,61.661,72.917,61.744,52.547,1.33,1.812,0.237,66.876,53.43,66.417,34.942,59.177,60.865,92.437,82.075,93.128,40.687,57.377,42.697,-10.82,52.875,71.375,71.438,72.563,55.906,57.063,0,0,72,70,1000,200,0.1,197.125,70.813,71.063,0.014,71.875,71.75,56.344,57.5,0,32.031,72,70,1000,200,0.091,332.0,75.813,75.625,0.021,72.188,75.063,56.563,58.5,0,45.813,72,70,1000,200,0.048,240.125,74.875,74.875,0.038,72.313,73.813,57.094,58.906,0,38.813,72,70,1000,200,0.064,279.5,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.479,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.0,525.5,522.0,-0.001,1.617,0.0,3.743,0.673,0.275,-0.001,0.001,0.0,0.001
5222008,1327,1,1,3,1,100,24.785,100.0,100.0,100.0,1,1,680.527,275.256,0.011,13.398,0,80,55,1.4,1040.25,1094.722,1692.909,1129.532,55.255,61.767,73.022,61.744,52.226,1.455,1.794,0.234,67.051,53.665,64.425,34.942,59.287,60.757,92.437,82.182,93.054,40.613,57.168,42.697,-10.82,51.5,69.813,71.5,72.375,55.906,57.063,0,0,72,70,1000,200,0.101,201.125,70.813,71.0,0.014,72.0,71.688,56.344,57.5,0,32.25,72,70,1000,200,0.09,331.0,75.813,75.625,0.021,71.875,75.063,56.563,58.375,0,45.906,72,70,1000,200,0.048,240.375,74.875,74.938,0.034,72.313,73.813,57.094,59.031,0,40.625,72,70,1000,200,0.067,283.25,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,1.687,0.0,3.872,0.681,0.275,0.0,0.001,0.0,0.0
5222008,1328,1,1,3,1,100,24.593,100.0,100.0,100.0,1,1,668.814,275.256,0.011,13.441,0,80,55,1.4,1063.375,1073.824,1681.42,1141.854,55.148,61.767,72.812,61.744,52.012,1.349,1.827,0.245,67.115,53.6,67.062,34.886,59.365,60.865,92.437,82.182,92.907,40.54,56.959,42.624,-10.82,53.594,72.0,71.5,72.438,55.813,56.969,0,0,72,70,1000,200,0.102,199.0,70.875,71.0,0.014,72.0,71.688,56.25,57.406,0,31.953,72,70,1000,200,0.092,333.25,75.813,75.625,0.021,72.063,75.063,56.5,58.5,0,45.688,72,70,1000,200,0.049,241.625,74.875,74.938,0.034,72.375,73.875,57.094,59.031,0,41.094,72,70,1000,200,0.068,283.5,74.813,74.75,0.034,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.013,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,517.5,525.5,522.0,-0.001,1.706,0.0,3.885,0.669,0.275,0.0,0.001,0.0,0.0
5222008,1329,1,1,3,1,100,24.523,100.0,100.0,100.0,1,1,693.411,278.77,0.011,13.368,0,80,55,1.4,1057.875,1109.692,1684.701,1160.438,55.04,61.873,72.812,61.849,51.905,1.318,1.809,0.241,67.262,53.77,66.641,34.858,59.469,60.972,92.289,82.182,92.98,40.467,56.645,42.551,-10.82,52.188,71.688,71.438,72.688,55.688,56.969,0,0,72,70,1000,200,0.106,204.625,70.875,71.0,0.014,72.0,71.75,56.25,57.406,0,32.063,72,70,1000,200,0.092,333.25,75.813,75.625,0.021,72.063,75.125,56.5,58.375,0,46.313,72,70,1000,200,0.047,238.5,75.0,74.938,0.038,72.375,73.875,56.969,58.906,0,40.125,72,70,1000,200,0.076,301.5,74.813,74.5,0.031,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.722,0.0,3.864,0.693,0.279,0.0,0.001,0.0,0.001
5222008,1330,1,1,3,1,100,24.593,100.0,100.0,100.0,1,1,682.87,276.428,0.011,13.398,0,80,55,1.4,1075.125,1096.217,1697.84,1161.517,55.04,61.979,72.917,62.061,51.798,1.353,1.816,0.245,67.384,53.798,66.136,34.886,59.469,61.08,92.363,82.075,92.833,40.32,56.75,42.406,-10.82,51.625,71.313,71.438,72.625,55.688,56.906,0,0,72,70,1000,200,0.1,197.625,70.813,71.0,0.014,72.0,71.688,56.125,57.313,0,32.469,72,70,1000,200,0.094,336.0,75.813,75.625,0.021,72.063,75.125,56.5,58.375,0,46.938,72,70,1000,200,0.046,235.875,74.875,74.938,0.036,72.375,73.688,56.969,58.719,0,40.406,72,70,1000,200,0.076,302.5,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.0,526.0,522.0,-0.001,1.701,0.0,3.876,0.683,0.276,0.0,0.001,0.0,0.0
5222008,1331,1,1,3,1,100,24.391,100.0,100.0,100.0,1,1,682.87,279.941,0.021,13.412,0,80,55,1.4,1067.125,1103.699,1702.773,1161.523,54.932,61.979,72.812,61.955,51.798,1.372,1.787,0.245,67.143,53.83,68.099,34.858,59.52,60.972,92.289,82.075,92.759,40.247,56.75,42.26,-10.82,53.031,73.063,71.438,72.75,55.688,56.969,0,0,72,70,1000,200,0.107,205.0,70.875,71.0,0.014,72.0,71.688,56.125,57.313,0,32.656,72,70,1000,200,0.09,329.5,75.813,75.625,0.021,71.875,75.125,56.281,58.313,0,46.469,72,70,1000,200,0.047,243.375,74.875,74.938,0.034,72.375,73.563,56.969,58.719,0,41.188,72,70,1000,200,0.076,302.0,74.938,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.006,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.5,526.0,522.0,-0.001,1.636,0.0,3.745,0.683,0.28,0.0,0.001,0.0,0.002
5222008,1332,1,1,3,1,100,24.347,100.0,100.0,100.0,1,1,695.754,278.77,0.011,13.383,0,80,55,1.4,1080.125,1124.698,1717.598,1177.818,54.932,61.979,73.022,62.061,51.69,1.387,1.989,0.248,67.405,53.908,66.669,34.83,59.611,61.08,92.215,81.969,92.685,40.101,56.75,42.187,-10.828,52.406,72.0,71.5,72.688,55.5,56.906,0,0,72,70,1000,200,0.101,199.5,70.875,71.0,0.014,72.0,71.625,56.125,57.313,0,32.156,72,70,1000,200,0.094,330.75,75.813,75.625,0.021,72.063,75.0,56.188,58.375,0,46.594,72,70,1000,200,0.049,241.375,74.875,74.938,0.041,72.063,73.563,56.906,58.719,0,40.469,72,70,1000,200,0.081,315.75,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.01,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,523.0,303.75,517.5,526.0,522.0,-0.001,1.677,0.0,3.872,0.696,0.279,0.0,0.001,0.0,0.001
5222008,1333,1,1,3,1,100,24.273,100.0,100.0,100.0,1,1,688.726,279.941,0.011,13.383,0,80,55,1.4,1068.25,1103.699,1699.483,1155.684,54.825,62.191,73.022,62.166,51.583,1.387,1.827,0.237,67.538,53.965,68.352,34.83,59.65,61.187,92.141,81.863,92.685,40.101,56.75,42.114,-10.82,53.656,73.438,71.438,72.688,55.5,56.906,0,0,72,70,1000,200,0.1,197.125,70.875,71.063,0.014,71.875,71.563,55.938,57.125,0,31.984,72,70,1000,200,0.093,333.5,75.813,75.625,0.021,72.063,75.063,56.188,58.313,0,46.531,72,70,1000,200,0.048,245.75,74.875,74.938,0.032,72.313,73.563,56.906,58.719,0,39.906,72,70,1000,200,0.076,301.0,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,5.999,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.0,526.0,522.0,-0.001,1.618,0.0,3.737,0.689,0.28,0.0,0.001,0.0,0.001
5222008,1334,1,1,3,1,100,23.905,100.0,100.0,100.0,1,1,692.24,282.284,0.011,13.383,0,80,55,1.4,1063.875,1096.217,1712.653,1147.767,54.825,62.085,72.812,62.166,51.583,1.421,1.848,0.241,67.48,54.018,65.07,34.83,59.728,61.187,92.067,81.863,92.537,40.027,56.75,42.114,-10.82,50.625,70.563,71.438,72.5,55.406,56.75,0,0,72,70,1000,200,0.103,199.875,70.813,71.063,0.014,72.0,71.625,55.938,57.125,0,32.281,72,70,1000,200,0.084,323.25,75.813,75.625,0.021,72.063,75.063,56.188,58.313,0,46.563,72,70,1000,200,0.05,242.375,75.0,74.875,0.034,72.063,73.563,56.906,58.625,0,39.313,72,70,1000,200,0.076,304.0,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.478,6.009,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,1.67,0.0,3.874,0.692,0.282,-0.001,0.001,0.001,0.001
5222008,1335,1,1,3,1,100,23.487,100.0,100.0,100.0,1,1,695.754,285.798,0.011,13.354,0,80,55,1.4,1059.75,1100.705,1719.248,1149.186,55.04,62.085,72.812,62.272,51.69,1.356,1.975,0.241,67.586,54.037,67.931,34.83,59.754,61.295,92.067,81.969,92.685,40.027,56.645,42.042,-10.82,53.469,73.125,71.5,72.375,55.406,56.75,0,0,72,70,1000,200,0.1,198.75,70.813,71.0,0.014,72.0,71.625,55.938,57.125,0,31.984,72,70,1000,200,0.086,325.25,75.813,75.75,0.021,72.063,75.0,56.188,58.188,0,46.375,72,70,1000,200,0.049,246.75,74.875,74.938,0.034,72.063,73.563,56.813,58.625,0,40.031,72,70,1000,200,0.081,313.25,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.011,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,518.5,526.0,522.0,-0.001,1.619,0.0,3.732,0.696,0.286,0.0,0.0,0.0,0.0
5222008,1336,1,1,3,1,100,23.28,100.0,100.0,100.0,1,1,703.953,285.798,0.011,13.383,0,80,55,1.4,1070.125,1112.69,1709.358,1156.464,54.717,62.191,72.917,62.166,51.583,1.337,1.823,0.237,67.603,54.007,66.276,34.858,59.799,61.295,91.993,81.863,92.463,39.954,56.75,42.042,-10.82,51.313,71.813,71.5,72.438,55.406,56.75,0,0,72,70,1000,200,0.104,202.875,70.875,71.0,0.014,72.0,71.688,55.938,57.125,0,31.844,72,70,1000,200,0.092,333.5,75.813,75.625,0.021,71.875,75.063,56.188,58.188,0,46.563,72,70,1000,200,0.051,243.75,74.875,74.938,0.037,72.0,73.688,56.813,58.625,0,41.25,72,70,1000,200,0.072,293.25,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.013,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.5,525.5,522.0,-0.001,1.664,0.0,3.876,0.704,0.286,0.0,0.001,0.0,0.0
5222008,1337,1,1,3,1,100,23.261,100.0,100.0,100.0,1,1,699.268,282.284,0.011,13.471,0,80,55,1.4,1073.0,1114.19,1709.358,1155.92,54.825,62.085,72.707,62.272,51.583,1.474,1.859,0.245,67.323,53.886,66.809,34.914,59.851,61.295,91.845,81.863,92.463,39.881,56.75,41.896,-10.82,51.125,71.938,71.438,72.563,55.281,56.563,0,0,72,70,1000,200,0.102,199.5,70.813,71.0,0.014,72.125,71.688,55.938,57.125,0,32.656,72,70,1000,200,0.092,326.0,75.813,75.75,0.021,71.875,75.125,56.188,58.188,0,46.969,72,70,1000,200,0.047,244.125,75.0,74.938,0.034,72.063,73.625,56.813,58.625,0,41.25,72,70,1000,200,0.073,295.0,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.472,6.007,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.5,525.5,522.0,-0.001,1.609,0.0,3.765,0.699,0.282,0.0,0.0,0.0,0.0
5222008,1338,1,1,3,1,100,22.991,100.0,100.0,100.0,1,1,685.212,281.113,0.011,13.412,0,80,55,1.4,1073.0,1090.238,1706.065,1167.12,54.717,62.191,72.812,62.166,51.583,1.383,1.773,0.245,67.52,54.02,65.94,34.886,59.877,61.295,91.845,81.863,92.316,39.807,56.75,41.896,-10.82,50.375,71.188,71.5,72.625,55.406,56.563,0,0,72,70,1000,200,0.104,202.5,70.875,71.063,0.014,72.0,71.563,55.938,57.0,0,32.094,72,70,1000,200,0.093,330.75,75.813,75.625,0.021,71.875,75.0,56.094,58.188,0,46.156,72,70,1000,200,0.047,237.0,74.875,74.875,0.034,72.0,73.688,56.813,58.531,0,41.281,72,70,1000,200,0.073,294.5,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.009,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.0,526.0,522.0,-0.001,1.654,0.0,3.887,0.685,0.281,0.0,0.001,0.0,0.0
5222008,1339,1,1,3,1,100,22.665,100.0,100.0,100.0,1,1,687.555,282.284,0.011,13.383,0,80,55,1.4,1067.25,1096.217,1712.653,1152.793,54.825,62.191,72.707,62.166,51.583,1.398,1.798,0.248,67.481,53.986,64.425,34.802,59.916,61.402,91.771,81.757,92.242,39.734,56.645,41.896,-10.82,49.906,70.0,71.438,72.75,55.281,56.563,0,0,72,70,1000,200,0.102,199.0,70.813,71.0,0.014,71.875,71.563,55.844,57.0,0,32.219,72,70,1000,200,0.093,330.0,75.813,75.625,0.021,72.063,74.938,56.094,58.188,0,45.625,72,70,1000,200,0.048,240.375,75.0,74.938,0.034,72.063,73.625,56.813,58.531,0,41.375,72,70,1000,200,0.073,294.25,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.479,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,523.0,303.5,517.0,525.5,522.0,-0.001,1.711,0.0,4.014,0.688,0.282,0.0,0.001,0.0,0.001
5222008,1340,1,1,3,1,100,22.166,100.0,100.0,100.0,1,1,684.041,276.428,0.011,13.412,0,80,55,1.4,1066.375,1085.757,1701.128,1167.969,54.825,62.191,72.812,62.166,51.583,1.372,1.845,0.248,67.485,53.973,65.042,34.746,59.942,61.509,91.697,81.757,92.242,39.661,56.75,41.75,-10.82,49.781,70.25,71.313,72.625,55.281,56.75,0,0,72,70,1000,200,0.101,200.875,70.813,71.063,0.014,72.0,71.625,55.844,57.0,0,31.906,72,70,1000,200,0.092,335.25,75.813,75.625,0.021,72.063,75.0,56.094,58.0,0,46.813,72,70,1000,200,0.049,242.125,74.875,74.938,0.034,72.063,73.563,56.719,58.531,0,41.594,72,70,1000,200,0.072,293.0,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.484,6.026,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,523.0,303.5,519.0,526.0,522.0,-0.001,1.64,0.0,3.887,0.684,0.276,-0.001,0.001,0.0,0.0
5222008,1341,1,1,3,1,100,21.821,100.0,100.0,100.0,1,1,710.981,279.941,0.011,13.398,0,80,55,1.4,1079.625,1082.771,1707.711,1146.021,54.717,62.191,72.812,62.378,51.583,1.49,1.812,0.237,67.404,54.01,64.033,34.634,59.929,61.509,91.623,81.757,92.094,39.588,56.75,41.75,-10.82,49.281,69.438,71.5,72.5,55.281,56.563,0,0,72,70,1000,200,0.101,198.5,71.0,71.063,0.014,72.0,71.563,55.844,57.0,0,31.938,72,70,1000,200,0.093,334.0,75.813,75.625,0.021,72.063,74.938,56.094,57.906,0,46.594,72,70,1000,200,0.049,246.75,74.875,74.875,0.036,72.0,73.5,56.719,58.531,0,41.594,72,70,1000,200,0.07,289.0,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.688,0.0,4.018,0.711,0.28,0.0,0.001,0.0,0.0
5222008,1342,1,1,3,1,100,21.472,100.0,100.0,100.0,1,1,703.953,285.798,0.011,13.339,0,80,55,1.4,1076.625,1154.817,1720.898,1170.914,54.717,62.191,72.707,62.272,51.476,1.524,1.906,0.234,67.616,54.223,63.556,34.606,59.994,61.402,91.623,81.651,92.094,39.588,56.75,41.677,-10.82,48.813,68.813,71.438,72.375,55.281,56.563,0,0,72,70,1000,200,0.109,204.875,70.813,71.0,0.014,71.875,71.438,55.844,57.0,0,32.438,72,70,1000,200,0.089,330.0,75.875,75.625,0.021,72.063,74.875,55.969,58.0,0,46.156,72,70,1000,200,0.053,248.5,74.813,74.938,0.034,72.0,73.563,56.719,58.531,0,39.938,72,70,1000,200,0.08,305.5,74.938,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.481,6.019,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,523.0,303.5,518.0,525.5,522.0,-0.001,1.624,0.0,3.866,0.704,0.286,0.0,0.001,-0.001,0.002
5222008,1343,1,1,3,1,100,20.927,100.0,100.0,100.0,1,1,688.726,278.77,0.011,13.368,0,80,55,1.4,1073.75,1082.771,1699.483,1139.69,54.61,62.403,72.707,62.483,51.476,1.402,1.989,0.237,67.55,54.045,64.285,34.55,59.981,61.402,91.549,81.651,92.02,39.514,56.75,41.605,-10.82,49.563,69.625,71.438,72.438,55.281,56.563,0,0,72,70,1000,200,0.101,199.0,70.875,71.0,0.014,71.875,71.5,55.844,57.0,0,32.906,72,70,1000,200,0.083,315.5,75.813,75.625,0.021,71.875,74.875,56.094,58.188,0,46.375,72,70,1000,200,0.05,249.5,75.0,74.875,0.042,72.0,73.5,56.719,58.531,0,39.594,72,70,1000,200,0.077,306.5,74.938,74.75,0.031,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.467,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,1.622,0.0,3.878,0.689,0.279,0.0,0.001,0.001,0.001
5222008,1344,1,1,3,1,100,20.559,100.0,100.0,100.0,1,1,699.268,275.256,0.011,13.441,0,80,55,1.4,1065.25,1097.713,1706.065,1147.431,54.61,62.403,72.707,62.378,51.583,1.345,1.877,0.252,67.709,53.993,64.874,34.522,59.981,61.617,91.327,81.651,91.872,39.368,56.75,41.605,-10.82,49.844,70.188,71.438,72.438,55.281,56.563,0,0,72,70,1000,200,0.1,197.625,70.875,71.063,0.014,71.875,71.5,55.844,57.0,0,32.688,72,70,1000,200,0.083,316.75,75.813,75.625,0.021,71.875,74.813,55.969,58.0,0,46.875,72,70,1000,200,0.051,243.125,75.0,74.938,0.037,72.0,73.563,56.719,58.531,0,40.188,72,70,1000,200,0.075,302.75,74.813,74.75,0.032,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.009,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.5,525.5,522.0,-0.001,1.73,0.0,4.171,0.699,0.275,0.0,0.001,0.0,0.0
5222008,1345,1,1,3,1,100,20.387,100.0,100.0,100.0,1,1,677.013,283.455,0.011,13.383,0,80,55,1.4,1061.625,1096.217,1689.625,1150.7,54.717,62.403,72.707,62.378,51.476,1.402,1.805,0.248,67.612,54.079,64.622,34.578,60.032,61.617,91.401,81.544,91.872,39.441,56.75,41.605,-10.82,49.438,70.0,71.313,72.375,55.188,56.563,0,0,72,70,1000,200,0.101,198.75,70.875,71.063,0.014,71.875,71.563,55.75,57.0,0,33.375,72,70,1000,200,0.086,319.25,75.813,75.625,0.021,71.875,74.813,55.969,58.0,0,47.0,72,70,1000,200,0.045,233.25,74.875,74.938,0.034,72.0,73.625,56.719,58.438,0,39.844,72,70,1000,200,0.077,305.25,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,523.0,303.5,518.0,526.0,522.0,-0.001,1.673,0.0,4.018,0.677,0.283,0.0,0.001,0.0,0.0
5222008,1346,1,1,3,1,100,19.793,100.0,100.0,100.0,1,1,682.87,279.941,0.011,13.412,0,80,55,1.4,1049.125,1087.25,1699.483,1150.19,54.61,62.297,72.707,62.378,51.369,1.433,1.838,0.237,67.599,54.109,64.481,34.522,60.052,61.509,91.401,81.544,91.872,39.368,56.75,41.532,-10.82,49.563,69.875,71.313,72.5,55.281,56.563,0,0,72,70,1000,200,0.102,198.875,70.813,71.0,0.014,72.0,71.563,55.75,57.0,0,33.594,72,70,1000,200,0.085,317.25,75.813,75.625,0.021,72.063,74.875,55.969,58.0,0,46.719,72,70,1000,200,0.046,234.875,74.875,74.938,0.034,72.0,73.625,56.469,58.531,0,39.625,72,70,1000,200,0.078,306.25,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.5,527.0,523.0,303.5,517.0,525.5,522.0,-0.001,1.67,0.0,4.027,0.683,0.28,0.0,0.001,0.0,0.0
5222008,1347,1,1,3,1,100,19.365,100.0,100.0,100.0,1,1,667.643,284.627,0.011,13.412,0,80,55,1.4,1053.625,1114.19,1717.598,1166.417,54.61,62.297,72.812,62.378,51.476,1.383,1.816,0.245,67.238,54.1,64.201,34.438,60.078,61.509,91.254,81.544,91.799,39.295,56.75,41.532,-10.82,49.063,69.438,71.438,72.5,55.188,56.438,0,0,72,70,1000,200,0.108,204.25,70.813,71.0,0.014,72.0,71.563,55.75,56.938,0,33.344,72,70,1000,200,0.086,319.0,75.813,75.625,0.021,72.063,74.875,55.969,57.906,0,46.625,72,70,1000,200,0.046,235.25,75.0,74.938,0.038,72.0,73.563,56.469,58.438,0,40.281,72,70,1000,200,0.076,300.25,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,519.0,525.5,522.0,-0.001,1.719,0.0,4.163,0.668,0.285,0.0,0.001,0.0,0.001
5222008,1348,1,1,3,1,100,18.693,100.0,100.0,100.0,1,1,692.24,281.113,0.011,13.354,0,80,55,1.4,1056.0,1081.279,1707.711,1135.169,54.502,62.297,72.812,62.483,51.369,1.417,1.83,0.237,67.574,54.063,65.435,34.381,60.091,61.509,91.254,81.438,91.725,39.295,56.75,41.459,-10.82,48.906,70.188,71.5,72.313,55.188,56.438,0,0,72,70,1000,200,0.1,197.5,70.875,71.0,0.014,72.0,71.5,55.75,56.938,0,33.844,72,70,1000,200,0.084,316.25,75.813,75.75,0.021,72.063,74.938,55.969,58.0,0,45.75,72,70,1000,200,0.053,253.125,75.0,74.938,0.038,72.0,73.563,56.469,58.438,0,41.063,72,70,1000,200,0.07,293.5,74.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.484,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,523.0,303.5,518.5,526.0,522.0,-0.001,1.656,0.0,4.009,0.692,0.281,0.0,0.0,0.0,0.001
5222008,1349,1,1,3,1,100,18.472,100.0,100.0,100.0,1,1,685.212,279.941,0.011,13.281,0,80,55,1.4,1067.125,1064.89,1692.909,1145.004,54.61,62.403,72.812,62.483,51.476,1.444,1.766,0.241,67.534,54.051,65.183,34.353,60.065,61.724,91.18,81.544,91.651,39.295,56.75,41.386,-10.82,49.594,70.25,71.438,72.125,55.281,56.438,0,0,72,70,1000,200,0.109,204.75,70.813,71.0,0.014,72.0,71.625,55.75,56.938,0,33.438,72,70,1000,200,0.08,310.25,75.813,75.75,0.021,71.875,74.875,55.875,57.906,0,47.125,72,70,1000,200,0.049,243.75,75.0,74.938,0.033,72.0,73.5,56.719,58.438,0,40.75,72,70,1000,200,0.072,298.25,74.938,74.75,0.035,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.487,6.023,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.5,527.0,523.0,303.5,518.0,526.0,522.0,-0.001,1.591,0.0,3.853,0.685,0.28,0.0,0.0,0.0,0.001
5222008,1350,1,1,3,1,100,17.75,100.0,100.0,100.0,1,1,682.87,282.284,0.011,13.354,0,80,55,1.4,1071.0,1066.378,1689.625,1134.694,54.502,62.51,72.917,62.483,51.369,1.448,1.888,0.241,67.53,53.921,66.164,34.41,60.078,61.509,91.106,81.438,91.577,39.148,56.75,41.313,-10.82,50.781,71.438,71.438,72.25,55.188,56.438,0,0,72,70,1000,200,0.101,198.5,70.813,71.0,0.014,71.875,71.563,55.75,56.938,0,33.406,72,70,1000,200,0.086,319.25,75.813,75.625,0.021,72.063,74.875,55.969,57.906,0,46.063,72,70,1000,200,0.048,239.625,74.875,75.188,0.038,72.0,73.5,56.469,58.438,0,41.094,72,70,1000,200,0.071,295.25,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.489,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,523.0,303.5,517.5,526.0,522.0,-0.001,1.643,0.0,4.011,0.683,0.282,0.0,0.001,-0.002,0.001
5222008,1351,1,1,3,1,100,17.51,100.0,100.0,100.0,1,1,685.212,278.77,0.011,13.398,0,80,55,1.4,1066.0,1081.279,1689.625,1141.497,54.61,62.403,72.707,62.483,51.476,1.413,1.967,0.245,67.32,53.88,64.79,34.41,60.117,61.617,91.032,81.332,91.503,39.221,56.75,41.386,-10.82,49.781,70.313,71.313,72.313,55.188,56.438,0,0,72,70,1000,200,0.101,200.375,70.813,71.0,0.014,72.0,71.5,55.75,56.938,0,32.844,72,70,1000,200,0.082,314.0,75.813,75.625,0.021,72.063,74.938,55.969,57.906,0,46.188,72,70,1000,200,0.05,250.375,74.875,74.875,0.036,72.0,73.438,56.469,58.438,0,39.625,72,70,1000,200,0.075,301.75,74.938,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.497,6.037,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,523.0,303.5,518.5,526.0,522.0,-0.001,1.655,0.0,4.024,0.685,0.279,0.0,0.001,0.0,0.002
5222008,1352,1,1,3,1,100,16.552,100.0,100.0,100.0,1,1,674.671,278.77,0.011,13.383,0,80,55,1.4,1045.875,1073.824,1691.267,1135.555,54.394,62.403,72.707,62.483,51.369,1.368,1.827,0.237,67.274,53.786,63.163,34.41,60.169,61.509,91.032,81.332,91.503,39.148,56.75,41.24,-10.82,48.188,68.688,71.313,72.5,55.188,56.344,0,0,72,70,1000,200,0.101,197.875,70.813,71.0,0.014,72.0,71.625,55.75,56.938,0,32.906,72,70,1000,200,0.08,315.5,75.813,75.625,0.021,71.875,75.063,55.875,57.906,0,46.313,72,70,1000,200,0.047,237.75,75.0,74.875,0.034,72.0,73.563,56.469,58.344,0,39.906,72,70,1000,200,0.076,301.75,74.813,74.75,0.031,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.019,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,523.0,303.75,519.0,526.0,522.0,-0.001,1.591,0.0,3.884,0.675,0.279,0.0,0.001,0.001,0.0
5222008,1353,1,1,3,1,100,16.253,100.0,100.0,100.0,1,1,679.356,274.085,0.011,13.339,0,80,55,1.4,1067.0,1097.713,1683.06,1153.192,54.502,62.403,72.707,62.483,51.369,1.516,1.791,0.23,67.291,53.851,63.36,34.325,60.156,61.509,90.884,81.226,91.429,39.002,56.75,41.095,-10.82,47.938,68.5,71.313,72.438,55.188,56.438,0,0,72,70,1000,200,0.104,201.0,70.875,71.0,0.014,72.0,71.625,55.75,56.938,0,32.0,72,70,1000,200,0.092,329.0,75.813,75.75,0.021,71.875,74.938,55.875,57.813,0,45.625,72,70,1000,200,0.048,241.125,75.0,74.938,0.034,71.938,73.563,56.469,58.438,0,40.813,72,70,1000,200,0.072,291.5,74.813,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.487,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,527.0,523.0,303.5,519.0,526.0,522.0,-0.001,1.573,0.0,3.874,0.679,0.274,0.0,0.0,0.0,0.0
5222008,1354,1,1,3,1,100,16.267,100.0,100.0,100.0,1,1,695.754,276.428,0.011,13.354,0,80,55,1.4,1056.375,1088.744,1686.342,1147.851,54.717,62.51,72.812,62.589,51.69,1.448,1.895,0.248,67.343,53.877,63.977,34.297,60.156,61.724,90.958,81.332,91.355,39.002,56.959,41.022,-10.82,48.594,69.0,71.313,72.375,55.281,56.344,0,0,72,70,1000,200,0.1,197.625,70.875,71.0,0.014,72.0,71.563,55.75,56.938,0,32.875,72,70,1000,200,0.088,322.0,75.813,75.625,0.021,72.063,75.0,55.875,57.906,0,46.438,72,70,1000,200,0.049,247.5,75.0,74.938,0.03,72.0,73.5,56.469,58.344,0,39.469,72,70,1000,200,0.076,302.5,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.489,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,523.0,303.5,518.0,526.0,522.0,0.0,1.502,0.0,3.743,0.696,0.276,0.0,0.001,0.0,0.001
5222008,1355,1,1,3,1,100,16.144,100.0,100.0,100.0,1,1,665.3,278.77,0.011,13.368,0,80,55,1.4,1059.75,1073.824,1696.196,1151.115,54.825,62.616,72.812,62.589,51.69,1.349,1.798,0.248,67.037,53.791,65.463,34.241,60.169,61.724,90.884,81.226,91.355,39.002,57.272,41.022,-10.82,49.813,70.25,71.313,72.375,55.188,56.438,0,0,72,70,1000,200,0.103,200.875,70.813,71.0,0.014,72.0,71.563,55.75,56.938,0,33.281,72,70,1000,200,0.085,318.5,75.875,75.75,0.021,71.875,74.938,55.969,57.906,0,45.813,72,70,1000,200,0.047,239.25,74.875,74.938,0.034,72.0,73.5,56.719,58.344,0,39.688,72,70,1000,200,0.074,300.25,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.489,6.027,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,523.0,303.5,518.0,526.0,522.0,-0.001,1.478,0.0,3.747,0.665,0.279,0.0,0.0,0.0,0.001
5222008,1356,1,1,3,1,100,15.658,100.0,100.0,100.0,1,1,692.24,274.085,0.011,13.324,0,80,55,1.4,1063.875,1072.334,1694.552,1143.733,54.717,62.51,72.707,62.589,51.798,1.394,1.827,0.241,67.267,53.822,65.014,34.241,60.207,61.617,90.736,81.226,91.282,38.928,57.481,40.949,-10.82,49.938,69.938,71.438,72.438,55.406,56.563,0,0,72,70,1000,200,0.1,197.125,70.875,71.063,0.014,71.875,71.625,55.844,56.938,0,33.813,72,70,1000,200,0.084,314.75,75.813,75.625,0.021,72.063,74.938,56.094,57.906,0,45.719,72,70,1000,200,0.047,237.5,74.875,74.875,0.037,72.0,73.5,56.469,58.438,0,39.875,72,70,1000,200,0.074,299.0,75.0,74.75,0.028,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.489,6.021,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.451,0.0,3.736,0.692,0.274,0.0,0.001,0.0,0.001
5222008,1357,1,1,3,1,100,15.928,100.0,100.0,100.0,1,1,674.671,278.77,0.011,13.398,0,80,55,1.4,1069.625,1084.264,1702.773,1151.026,54.932,62.616,72.707,62.695,51.905,1.41,1.762,0.241,67.315,53.859,65.239,34.325,60.246,61.724,90.514,81.226,91.134,38.855,57.586,40.803,-10.82,49.625,70.188,71.438,72.313,55.406,56.563,0,0,72,70,1000,200,0.103,200.625,70.813,71.0,0.014,72.0,71.688,55.844,57.0,0,33.5,72,70,1000,200,0.083,320.5,75.813,75.625,0.021,71.875,74.938,56.094,57.906,0,46.844,72,70,1000,200,0.049,240.25,75.0,74.938,0.034,72.0,73.625,56.719,58.438,0,39.344,72,70,1000,200,0.076,299.75,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.024,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,523.0,303.5,518.5,526.0,522.0,-0.001,1.393,0.0,3.621,0.675,0.279,0.0,0.001,0.0,0.001
5222008,1358,1,1,3,1,100,16.129,100.0,100.0,100.0,1,1,671.157,276.428,0.011,13.427,0,80,55,1.4,1055.375,1088.744,1692.909,1149.71,55.04,62.51,72.601,62.589,52.119,1.349,1.798,0.245,67.369,53.799,63.528,34.381,60.285,61.617,90.588,81.119,91.134,38.782,57.795,40.803,-10.82,48.625,68.563,71.313,72.438,55.5,56.75,0,0,72,70,1000,200,0.099,196.875,70.875,71.0,0.014,72.0,71.625,55.938,57.0,0,32.313,72,70,1000,200,0.088,327.75,75.813,75.625,0.021,72.063,74.938,56.094,58.0,0,46.813,72,70,1000,200,0.047,243.75,75.0,74.938,0.042,72.0,73.688,56.719,58.438,0,39.906,72,70,1000,200,0.074,298.25,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,523.0,303.5,517.5,526.0,522.0,-0.001,1.427,0.0,3.765,0.671,0.276,0.0,0.001,0.0,0.001
5222008,1359,1,1,3,1,100,16.192,100.0,100.0,100.0,1,1,689.898,278.77,0.021,13.398,0,80,55,1.4,1064.25,1064.89,1692.909,1136.001,55.148,62.722,72.812,62.695,52.226,1.33,1.802,0.252,67.249,53.733,62.546,34.353,60.311,61.724,90.514,81.119,91.06,38.782,58.108,40.803,-10.82,48.156,67.125,71.313,72.5,55.5,56.75,0,0,72,70,1000,200,0.102,199.375,70.813,70.875,0.014,72.0,71.688,55.938,57.125,0,32.406,72,70,1000,200,0.087,326.75,75.813,75.625,0.021,71.875,74.938,56.094,58.0,0,46.031,72,70,1000,200,0.047,237.875,75.0,74.938,0.034,72.0,73.688,56.719,58.438,0,40.281,72,70,1000,200,0.072,295.75,74.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.499,6.031,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.5,523.0,303.5,517.5,526.0,522.0,-0.001,1.401,0.0,3.757,0.69,0.279,0.0,0.001,0.0,0.001
5222008,1400,1,1,3,1,100,16.305,100.0,100.0,100.0,1,1,672.328,276.428,0.011,13.324,0,80,55,1.4,1062.375,1055.969,1684.701,1115.427,55.255,62.51,72.707,62.589,52.44,1.394,1.827,0.234,67.176,53.685,62.742,34.269,60.357,61.832,90.514,81.119,91.134,38.782,58.212,40.73,-10.82,48.281,67.438,71.438,72.563,55.688,56.75,0,0,72,70,1000,200,0.101,198.5,70.813,71.0,0.014,72.0,71.688,56.125,57.125,0,32.75,72,70,1000,200,0.085,324.75,75.813,75.625,0.021,71.875,74.938,56.188,58.0,0,46.906,72,70,1000,200,0.047,244.0,74.875,74.938,0.042,72.0,73.688,56.813,58.438,0,40.656,72,70,1000,200,0.07,292.75,74.938,74.75,0.028,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.027,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.336,0.0,3.602,0.672,0.276,0.0,0.001,0.0,0.001
5222008,1401,1,1,3,1,100,16.976,100.0,100.0,100.0,1,1,696.925,279.941,0.011,13.354,0,80,55,1.4,1050.0,1115.69,1709.358,1169.015,55.255,62.616,72.917,62.695,52.44,1.322,1.859,0.237,67.372,53.806,63.724,34.185,60.408,61.939,90.44,81.119,91.06,38.708,58.317,40.803,-10.82,49.094,68.313,71.313,72.563,55.813,56.906,0,0,72,70,1000,200,0.105,203.625,70.875,71.0,0.014,72.0,71.625,56.25,57.313,0,32.0,72,70,1000,200,0.085,321.0,75.813,75.625,0.021,72.063,74.938,56.281,58.0,0,45.906,72,70,1000,200,0.053,250.0,75.0,74.938,0.034,72.0,73.625,56.813,58.531,0,40.188,72,70,1000,200,0.076,301.5,75.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.044,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,523.0,303.5,518.5,525.5,522.0,-0.001,1.427,0.0,3.882,0.697,0.28,0.0,0.001,0.0,0.001
5222008,1402,1,1,3,1,100,17.481,100.0,100.0,100.0,1,1,693.411,282.284,0.011,13.354,0,80,55,1.4,1072.75,1079.788,1711.005,1152.597,55.363,62.722,73.022,62.8,52.547,1.375,1.874,0.245,67.502,53.993,63.388,34.045,60.434,61.939,90.366,81.013,90.912,38.635,58.317,40.803,-10.82,48.625,68.125,71.438,73.125,55.813,56.906,0,0,72,70,1000,200,0.101,197.75,70.875,71.063,0.014,72.125,71.563,56.25,57.313,0,33.156,72,70,1000,200,0.089,327.5,75.813,75.625,0.021,72.063,74.688,56.281,58.188,0,46.875,72,70,1000,200,0.048,244.75,74.875,74.938,0.036,72.0,73.625,56.813,58.531,0,39.406,72,70,1000,200,0.076,302.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.9,12.013,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.471,0.0,4.017,0.693,0.282,0.0,0.001,0.0,0.001
5222008,1403,1,1,3,1,100,17.83,100.0,100.0,100.0,1,1,688.726,282.284,0.011,13.339,0,80,55,1.4,1068.5,1106.695,1730.806,1183.079,55.363,62.616,73.232,62.695,52.333,1.471,1.903,0.248,67.561,53.943,62.238,33.821,60.421,61.939,90.366,80.907,90.912,38.635,58.317,40.73,-10.82,47.906,66.875,71.5,74.125,55.813,56.906,0,0,72,70,1000,200,0.104,204.625,70.813,71.0,0.014,72.25,71.563,56.25,57.313,0,33.125,72,70,1000,200,0.091,331.5,75.813,75.625,0.021,72.188,74.5,56.281,58.188,0,46.344,72,70,1000,200,0.052,248.0,75.0,74.938,0.034,72.063,73.5,56.813,58.531,0,39.438,72,70,1000,200,0.075,302.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.91,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,523.0,303.5,519.0,525.5,522.0,-0.001,1.42,0.0,3.878,0.689,0.282,0.0,0.001,0.0,0.001
5222008,1404,1,1,3,1,100,17.697,100.0,100.0,100.0,1,1,694.583,279.941,0.021,13.441,0,80,55,1.4,1094.0,1072.334,1683.06,1159.803,55.363,62.722,73.548,62.695,52.44,1.379,1.885,0.241,67.162,53.689,63.864,33.513,60.46,61.939,90.292,81.013,90.838,38.562,58.212,40.73,-10.82,49.656,68.25,71.5,75.063,55.813,56.969,0,0,72,70,1000,200,0.101,198.25,70.813,71.0,0.014,72.313,71.75,56.25,57.313,0,34.219,72,70,1000,200,0.089,329.75,75.813,75.625,0.021,72.375,74.563,56.281,58.188,0,46.906,72,70,1000,200,0.054,259.5,75.0,74.938,0.04,72.313,73.438,56.906,58.625,0,40.25,72,70,1000,200,0.076,300.75,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.034,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,527.0,523.0,303.5,518.0,525.5,522.0,-0.001,1.483,0.0,4.044,0.695,0.28,0.0,0.001,0.0,0.001
5222008,1405,1,1,3,1,100,18.006,100.0,100.0,100.0,1,1,701.611,282.284,0.011,13.368,0,80,55,1.4,1134.25,1136.729,1745.698,1235.57,55.255,62.722,73.758,62.8,52.44,1.372,1.841,0.248,67.514,54.091,63.948,33.372,60.46,61.939,90.292,80.907,90.838,38.562,58.212,40.73,-10.82,48.813,68.688,71.813,75.813,55.813,56.969,0,0,72,70,1000,200,0.108,203.75,70.875,71.0,0.014,72.438,71.938,56.125,57.313,0,32.938,72,70,1000,200,0.101,347.25,75.813,75.625,0.021,72.5,74.563,56.281,58.313,0,47.438,72,70,1000,200,0.056,255.5,74.875,74.938,0.034,72.375,73.438,56.813,58.531,0,41.281,72,70,1000,200,0.083,313.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.914,12.043,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,523.0,303.75,518.5,525.5,521.5,-0.001,1.475,0.0,4.022,0.702,0.282,0.0,0.001,0.0,0.001
5222008,1406,1,1,3,1,100,18.844,100.0,100.0,100.0,1,1,723.865,284.627,0.011,13.383,0,80,55,1.4,1165.0,1189.629,1739.075,1245.675,55.255,62.828,73.968,62.906,52.44,1.36,1.827,0.23,67.722,54.088,63.135,33.232,60.486,61.939,89.996,80.907,90.691,38.489,58.212,40.658,-10.82,48.781,67.625,71.938,76.125,55.813,56.969,0,0,72,70,1000,200,0.109,207.125,70.813,71.063,0.014,72.625,72.0,56.25,57.313,0,33.594,72,70,1000,200,0.11,365.25,75.813,75.625,0.021,72.688,74.688,56.281,58.188,0,47.469,72,70,1000,200,0.06,277.25,75.0,75.188,0.038,72.5,73.438,56.906,58.625,0,41.031,72,70,1000,200,0.089,329.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.907,12.049,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,526.5,523.0,303.5,518.5,525.5,522.0,-0.001,1.472,0.0,4.028,0.724,0.285,-0.001,0.001,-0.001,0.001
5222008,1407,1,1,3,1,100,19.516,100.0,100.0,100.0,1,1,720.351,281.113,0.011,13.398,0,80,55,1.4,1186.625,1212.431,1704.419,1273.334,55.471,62.828,74.073,62.906,52.654,1.349,1.913,0.234,67.427,54.086,63.556,33.148,60.46,61.939,90.07,80.801,90.765,38.489,58.317,40.585,-10.82,49.344,67.938,71.938,76.688,55.906,56.969,0,0,72,70,1000,200,0.103,200.75,70.875,71.0,0.014,72.688,72.0,56.344,57.313,0,34.469,72,70,1000,200,0.112,366.0,75.813,75.625,0.021,72.688,74.813,56.5,58.188,0,49.0,72,70,1000,200,0.066,281.0,75.0,74.938,0.034,72.563,73.375,56.906,58.531,0,41.875,72,70,1000,200,0.091,329.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.905,12.036,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,523.0,303.75,518.5,525.5,521.5,-0.001,1.416,0.0,3.897,0.72,0.281,0.0,0.001,0.0,0.001
5222008,1408,1,1,3,1,100,20.054,100.0,100.0,100.0,1,1,732.064,286.969,0.011,13.412,0,80,55,1.4,1186.625,1227.676,1750.671,1295.578,55.471,62.828,74.179,62.906,52.761,1.425,1.827,0.241,67.312,53.891,63.668,33.12,60.538,62.046,90.07,80.907,90.617,38.415,58.317,40.585,-10.82,49.406,68.0,71.938,76.938,56.0,57.063,0,0,72,70,1000,200,0.105,202.0,70.813,71.0,0.014,72.688,72.063,56.344,57.406,0,35.688,72,70,1000,200,0.114,369.0,75.813,75.625,0.021,72.813,74.813,56.563,58.188,0,48.719,72,70,1000,200,0.07,289.25,75.0,74.938,0.038,72.688,73.5,56.969,58.531,0,42.969,72,70,1000,200,0.092,332.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.038,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,523.0,303.5,519.0,525.5,521.5,-0.001,1.462,0.0,4.039,0.732,0.287,0.0,0.001,0.0,0.001
5222008,1409,1,1,3,1,100,21.037,100.0,100.0,100.0,1,1,741.435,288.141,0.021,13.368,0,80,55,1.4,1187.125,1229.203,1747.355,1319.896,55.578,62.722,74.073,62.906,52.868,1.425,2.014,0.241,67.479,54.094,63.444,33.064,60.525,61.939,89.996,80.801,90.617,38.342,58.421,40.585,-10.82,49.25,67.75,72.0,76.938,56.0,57.156,0,0,72,70,1000,200,0.113,210.625,70.875,71.0,0.014,72.688,71.938,56.438,57.313,0,35.938,72,70,1000,200,0.119,376.75,75.813,75.625,0.021,72.688,74.875,56.563,58.188,0,49.406,72,70,1000,200,0.075,300.0,75.0,74.938,0.037,72.688,73.5,56.906,58.625,0,42.938,72,70,1000,200,0.102,349.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.896,12.01,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,523.0,303.75,519.5,525.5,521.5,-0.001,1.493,0.0,4.161,0.741,0.288,0.0,0.001,0.0,0.001
5222008,1410,1,1,3,1,100,21.689,100.0,100.0,100.0,1,1,762.518,286.969,0.011,13.339,0,80,55,1.4,1232.375,1252.139,1775.594,1334.091,55.794,62.828,74.284,62.906,53.082,1.413,2.029,0.23,67.419,53.992,62.911,33.064,60.525,62.046,89.996,80.695,90.543,38.342,58.526,40.512,-10.82,48.906,67.188,72.125,77.063,56.125,57.156,0,0,72,70,1000,200,0.112,209.75,70.813,71.0,0.014,72.688,71.875,56.438,57.406,0,37.094,72,70,1000,200,0.125,385.0,75.813,75.625,0.021,72.688,74.875,56.563,58.188,0,49.938,72,70,1000,200,0.078,306.0,75.0,74.938,0.034,72.875,73.438,56.906,58.625,0,44.188,72,70,1000,200,0.102,353.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.908,12.018,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,523.0,303.5,519.0,525.5,521.0,-0.001,1.434,0.0,4.017,0.763,0.287,0.0,0.001,0.0,0.001
5222008,1411,1,1,3,1,100,22.743,100.0,100.0,100.0,1,1,753.148,288.141,0.011,13.324,0,80,55,1.4,1267.125,1305.954,1772.265,1382.895,55.686,62.722,74.179,62.8,53.082,1.333,1.996,0.23,67.525,54.023,63.135,32.98,60.486,61.939,89.922,80.801,90.469,38.269,58.526,40.512,-10.82,49.031,67.438,72.125,77.375,56.125,57.156,0,0,72,70,1000,200,0.112,209.5,70.875,71.0,0.014,72.875,71.75,56.438,57.406,0,35.781,72,70,1000,200,0.138,406.25,75.563,75.625,0.021,72.688,74.875,56.563,58.188,0,48.469,72,70,1000,200,0.084,316.5,75.0,74.938,0.034,72.875,73.25,56.969,58.531,0,44.781,72,70,1000,200,0.112,367.5,74.813,74.75,0.031,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.035,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,523.0,303.5,519.0,525.5,521.0,-0.001,1.475,0.0,4.148,0.753,0.288,0.0,0.0,0.0,0.0
