DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1412,1,1,3,1,100,23.612,100.0,100.0,100.0,1,1,774.231,285.798,0.011,13.368,0,80,55,1.4,1287.75,1310.585,1755.647,1389.018,55.794,62.722,74.284,62.8,53.189,1.383,2.0,0.23,67.569,54.027,62.799,32.924,60.46,61.939,89.774,80.695,90.395,38.342,58.526,40.439,-10.82,49.406,66.75,72.125,77.563,56.344,57.375,0,0,72,70,1000,200,0.112,209.375,70.875,71.0,0.014,72.688,71.688,56.563,57.406,0,37.219,72,70,1000,200,0.137,405.25,75.813,75.625,0.021,72.5,75.188,56.688,58.188,0,49.781,72,70,1000,200,0.08,315.75,74.875,74.938,0.035,73.0,73.063,56.969,58.531,0,44.219,72,70,1000,200,0.123,383.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.914,12.026,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,523.0,303.5,519.5,525.5,521.5,-0.001,1.389,0.0,3.89,0.774,0.286,0.0,0.001,0.0,0.001
5222008,1413,1,1,3,1,100,25.141,100.0,100.0,100.0,1,1,781.259,290.483,0.011,13.383,0,80,55,1.4,1318.0,1307.497,1785.593,1402.832,56.009,62.722,74.284,62.8,53.403,1.353,2.068,0.223,67.653,54.086,62.883,32.952,60.473,62.046,89.774,80.695,90.321,38.196,58.63,40.658,-10.82,49.344,66.875,72.313,77.625,56.438,57.469,0,0,72,70,1000,200,0.111,209.375,70.875,71.0,0.014,72.688,71.5,56.563,57.406,0,37.375,72,70,1000,200,0.137,405.75,75.813,75.625,0.021,72.688,75.0,56.688,58.313,0,49.5,72,70,1000,200,0.086,324.75,75.0,74.938,0.042,73.0,72.688,56.969,58.625,0,46.5,72,70,1000,200,0.123,384.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.896,12.021,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.0,523.0,303.5,517.5,525.5,521.0,-0.001,1.612,0.0,4.573,0.781,0.29,0.0,0.001,0.0,0.0
5222008,1414,1,1,3,1,100,25.921,100.0,100.0,100.0,1,1,790.63,293.997,0.011,13.398,0,80,55,1.4,1329.0,1367.953,1795.609,1440.045,55.901,62.722,74.179,62.695,53.189,1.372,2.014,0.23,67.796,54.336,63.556,33.008,60.473,61.832,89.7,80.695,90.321,38.196,58.317,41.022,-10.82,50.0,67.5,72.313,77.563,56.344,57.375,0,0,72,70,1000,200,0.111,208.625,70.813,70.875,0.014,72.688,71.375,56.563,57.5,0,37.75,72,70,1000,200,0.143,409.75,75.813,75.625,0.021,72.688,74.938,56.688,58.188,0,49.188,72,70,1000,200,0.092,332.5,75.0,74.938,0.037,73.0,72.438,57.094,58.531,0,46.719,72,70,1000,200,0.131,395.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.036,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.0,523.0,303.75,517.5,525.5,521.0,-0.001,1.882,0.0,5.255,0.791,0.294,0.0,0.001,0.0,0.001
5222008,1415,1,1,3,1,100,26.236,100.0,100.0,100.0,1,1,812.884,289.312,0.011,13.368,0,80,55,1.4,1341.25,1375.739,1783.925,1463.023,55.578,62.722,74.179,62.695,52.654,1.391,2.083,0.241,68.093,54.484,64.734,33.092,60.512,61.724,89.7,80.482,90.247,38.196,57.377,41.095,-10.82,50.719,68.813,72.313,77.625,56.125,57.375,0,0,72,70,1000,200,0.121,218.5,70.875,71.063,0.014,72.625,71.438,56.563,57.406,0,38.906,72,70,1000,200,0.147,419.0,75.813,75.625,0.021,72.688,74.75,56.563,58.313,0,50.125,72,70,1000,200,0.091,332.0,75.0,74.938,0.038,73.0,72.5,56.969,58.531,0,46.969,72,70,1000,200,0.139,405.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.914,12.031,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,523.5,303.75,517.5,525.5,521.0,-0.001,2.02,0.0,5.378,0.813,0.289,0.0,0.001,0.0,0.001
5222008,1416,1,1,3,1,100,25.809,100.0,100.0,100.0,1,1,817.57,291.654,0.011,13.368,0,80,55,1.4,1368.875,1380.415,1797.281,1465.541,55.363,62.616,74.179,62.695,52.333,1.379,1.982,0.23,68.071,54.476,65.183,33.176,60.525,61.832,89.626,80.482,90.174,38.708,56.436,41.386,-10.82,50.313,69.625,72.438,77.75,55.906,57.156,0,0,72,70,1000,200,0.115,213.75,70.875,71.0,0.014,72.688,71.25,56.25,57.313,0,39.0,72,70,1000,200,0.144,415.5,75.813,75.625,0.021,72.5,74.75,56.5,58.0,0,50.844,72,70,1000,200,0.094,332.25,75.0,74.938,0.037,73.063,72.438,56.906,58.438,0,47.656,72,70,1000,200,0.143,411.75,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.921,12.035,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,523.5,303.5,519.5,525.0,521.0,-0.001,2.019,0.0,4.968,0.818,0.292,0.0,0.001,0.0,0.0
5222008,1417,1,1,3,1,100,25.529,100.0,100.0,100.0,1,1,851.537,296.34,0.011,13.368,0,80,55,1.4,1384.125,1414.792,1792.268,1500.057,55.04,62.722,74.179,62.695,51.905,1.368,2.09,0.248,68.434,54.632,66.36,33.288,60.538,61.724,89.552,80.588,90.174,39.221,56.123,41.677,-10.82,50.844,70.438,72.313,77.813,55.688,56.969,0,0,72,70,1000,200,0.122,218.125,70.813,71.0,0.014,72.625,71.188,56.125,57.125,0,39.031,72,70,1000,200,0.15,421.5,75.813,75.625,0.021,72.5,74.875,56.188,57.906,0,49.969,72,70,1000,200,0.1,346.75,75.0,74.938,0.037,73.0,72.25,56.719,58.344,0,47.719,72,70,1000,200,0.151,423.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.905,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,523.5,303.5,519.5,525.5,521.0,-0.001,1.942,0.0,4.555,0.852,0.296,0.0,0.001,0.0,0.0
5222008,1418,1,1,3,1,100,25.533,100.0,100.0,100.0,1,1,836.31,293.997,0.011,13.456,0,80,55,1.4,1406.5,1427.331,1825.762,1508.883,55.04,62.616,74.073,62.695,52.012,1.33,2.061,0.219,68.592,54.816,66.837,33.344,60.616,61.832,89.478,80.588,90.026,39.368,55.914,41.896,-10.82,51.219,71.063,72.438,78.0,55.688,56.906,0,0,72,70,1000,200,0.121,217.375,70.813,71.0,0.014,72.438,71.125,55.938,57.0,0,38.219,72,70,1000,200,0.158,434.75,75.813,75.625,0.021,72.5,74.813,56.188,57.813,0,49.938,72,70,1000,200,0.097,343.75,74.875,74.938,0.035,73.063,72.063,56.719,58.125,0,50.031,72,70,1000,200,0.151,426.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.922,12.048,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.0,523.5,303.5,518.0,525.0,520.5,-0.001,2.056,0.0,4.719,0.836,0.294,0.0,0.001,0.0,0.0
5222008,1419,1,1,3,1,100,25.292,100.0,100.0,100.0,1,1,851.537,301.025,0.011,13.324,0,80,55,1.4,1414.875,1432.038,1815.694,1511.139,54.932,62.616,74.073,62.695,51.905,1.33,2.079,0.237,68.873,55.068,66.389,33.485,60.603,61.832,89.478,80.482,90.1,39.661,56.123,42.114,-10.82,50.656,70.938,72.313,78.063,55.688,56.906,0,0,72,70,1000,200,0.122,218.5,70.875,71.0,0.014,72.438,71.063,55.938,56.938,0,38.813,72,70,1000,200,0.149,424.5,75.813,75.625,0.021,72.5,74.813,56.188,57.813,0,49.969,72,70,1000,200,0.1,347.25,75.0,74.938,0.035,73.0,71.938,56.719,58.125,0,50.375,72,70,1000,200,0.161,438.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.054,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,526.0,523.5,303.5,517.5,525.5,520.5,-0.001,1.985,0.0,4.534,0.852,0.301,0.0,0.001,0.0,0.001
5222008,1420,1,1,3,1,100,25.572,100.0,100.0,100.0,1,1,892.533,302.196,0.011,13.354,0,80,55,1.4,1425.875,1446.177,1815.694,1525.193,55.04,62.616,74.073,62.695,52.119,1.398,2.05,0.223,69.041,55.222,66.445,33.597,60.616,61.832,89.404,80.482,89.952,39.661,56.227,42.187,-10.828,50.656,71.0,72.438,78.0,55.688,56.969,0,0,72,70,1000,200,0.123,219.375,70.875,71.063,0.014,72.438,71.0,55.844,56.938,0,38.969,72,70,1000,200,0.152,427.5,75.813,75.625,0.021,72.5,74.813,56.188,57.813,0,50.438,72,70,1000,200,0.102,349.0,75.0,74.938,0.038,73.0,71.875,56.469,58.125,0,50.031,72,70,1000,200,0.168,449.75,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.929,12.038,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,524.0,303.5,518.5,525.5,520.5,-0.001,2.036,0.0,4.679,0.893,0.302,0.0,0.001,0.0,0.0
5222008,1421,1,1,3,1,100,25.655,100.0,100.0,100.0,1,1,872.621,301.025,0.011,13.441,0,80,55,1.4,1445.375,1443.032,1832.486,1531.111,55.04,62.722,74.073,62.8,52.226,1.356,2.119,0.237,69.313,55.367,64.846,33.597,60.59,61.724,89.33,80.482,89.952,39.807,56.332,42.26,-10.82,49.75,69.5,72.438,78.063,55.688,56.906,0,0,72,70,1000,200,0.123,218.75,70.875,71.0,0.014,72.438,70.938,55.938,56.938,0,39.938,72,70,1000,200,0.152,426.0,75.813,75.625,0.021,72.5,74.813,56.188,57.75,0,51.031,72,70,1000,200,0.102,349.5,75.0,74.938,0.036,72.875,71.813,56.719,58.0,0,50.25,72,70,1000,200,0.171,452.0,74.813,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.922,12.036,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,524.0,303.5,519.0,525.0,520.5,-0.001,1.995,0.0,4.574,0.873,0.301,0.0,0.001,0.0,0.0
5222008,1422,1,1,3,1,100,26.307,100.0,100.0,100.0,1,1,887.848,309.224,0.011,13.441,0,80,55,1.4,1454.625,1461.916,1844.27,1549.704,55.255,62.616,74.073,62.589,52.44,1.387,2.093,0.237,69.428,55.537,66.893,33.597,60.551,61.832,89.33,80.376,89.952,39.954,56.332,42.406,-10.82,51.625,71.0,72.438,78.188,55.813,56.906,0,0,72,70,1000,200,0.124,219.75,70.875,71.0,0.014,72.438,70.813,55.938,56.938,0,39.719,72,70,1000,200,0.158,431.0,75.813,75.625,0.021,72.5,74.813,56.281,57.75,0,51.469,72,70,1000,200,0.103,352.0,75.0,74.938,0.031,72.875,71.625,56.469,58.0,0,51.281,72,70,1000,200,0.179,463.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.916,12.011,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,524.0,303.75,519.0,525.5,520.5,-0.001,2.012,0.0,4.572,0.888,0.309,0.0,0.001,0.0,0.001
5222008,1423,1,1,3,1,100,26.351,100.0,100.0,100.0,1,1,878.477,305.71,0.011,13.383,0,80,55,1.4,1480.0,1471.374,1857.768,1560.348,55.363,62.51,74.073,62.589,52.547,1.364,2.101,0.23,69.466,55.565,67.146,33.737,60.564,61.832,89.256,80.376,89.804,40.027,56.436,42.697,-10.82,51.75,71.438,72.438,78.375,55.906,56.969,0,0,72,70,1000,200,0.123,219.0,70.875,71.0,0.014,72.438,70.813,56.125,56.938,0,38.563,72,70,1000,200,0.166,445.0,75.813,75.625,0.021,72.5,74.625,56.281,57.75,0,51.969,72,70,1000,200,0.103,354.5,75.0,74.938,0.034,72.875,71.5,56.469,58.0,0,51.063,72,70,1000,200,0.183,468.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.914,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,524.0,303.5,520.0,525.5,520.5,-0.001,2.178,0.0,4.956,0.878,0.306,0.0,0.001,0.0,0.001
5222008,1424,1,1,3,1,100,26.885,100.0,100.0,100.0,1,1,903.075,313.909,0.011,13.412,0,80,55,1.4,1492.875,1485.583,1864.53,1579.869,55.255,62.51,73.968,62.589,52.44,1.372,2.122,0.241,69.615,55.673,66.473,33.793,60.525,61.724,89.182,80.376,89.804,40.247,56.123,42.77,-10.82,51.469,71.0,72.313,78.5,55.813,56.969,0,0,72,70,1000,200,0.123,219.0,70.875,71.0,0.014,72.313,70.875,56.125,56.938,0,38.5,72,70,1000,200,0.166,447.0,75.813,75.625,0.021,72.375,74.438,56.188,57.75,0,50.625,72,70,1000,200,0.113,368.75,74.875,74.938,0.042,72.875,71.5,56.469,58.0,0,52.875,72,70,1000,200,0.182,465.75,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.93,12.056,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,526.0,524.0,303.75,518.0,525.0,520.5,-0.001,2.131,0.0,4.693,0.903,0.314,0.0,0.001,0.0,0.001
5222008,1425,1,1,3,1,100,27.135,100.0,100.0,100.0,1,1,910.103,308.053,0.011,13.412,0,80,55,1.4,1492.25,1512.489,1861.149,1581.57,55.148,62.51,73.968,62.483,52.333,1.379,2.205,0.241,69.801,55.865,65.8,33.877,60.512,61.617,89.256,80.27,89.73,40.394,56.123,43.061,-10.82,51.156,70.063,72.438,78.438,55.813,56.969,0,0,72,70,1000,200,0.124,220.0,70.813,71.0,0.014,72.313,70.813,56.125,56.938,0,38.719,72,70,1000,200,0.167,448.0,75.813,75.563,0.021,72.5,74.313,56.188,57.75,0,50.594,72,70,1000,200,0.112,367.0,74.875,74.938,0.038,72.688,71.5,56.469,57.938,0,52.75,72,70,1000,200,0.183,469.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.927,12.051,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.0,524.5,303.5,519.5,525.0,520.0,-0.001,2.274,0.0,4.961,0.91,0.308,0.0,0.001,0.0,0.001
5222008,1426,1,1,3,1,100,27.375,100.0,100.0,100.0,1,1,924.158,310.395,0.011,13.368,0,80,55,1.4,1504.125,1509.319,1874.689,1590.924,55.148,62.51,73.968,62.695,52.226,1.349,2.158,0.248,70.002,56.017,68.772,33.933,60.551,61.832,88.96,80.27,89.583,40.394,55.914,43.061,-10.82,53.125,72.938,72.438,78.375,55.813,56.906,0,0,72,70,1000,200,0.124,220.375,70.813,71.0,0.014,72.438,70.688,55.938,56.938,0,39.063,72,70,1000,200,0.167,448.5,75.813,75.625,0.021,72.5,74.125,56.188,57.75,0,50.813,72,70,1000,200,0.113,369.5,74.875,75.188,0.034,72.563,71.375,56.469,57.938,0,51.938,72,70,1000,200,0.195,483.75,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.922,12.038,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,525.0,303.75,518.5,525.0,520.0,-0.001,2.297,0.0,4.945,0.924,0.31,0.0,0.001,-0.002,0.001
5222008,1427,1,1,3,1,100,27.629,100.0,100.0,100.0,1,1,928.843,315.081,0.021,13.427,0,80,55,1.4,1520.25,1529.946,1872.994,1599.412,55.255,62.616,73.863,62.589,52.333,1.383,2.101,0.248,70.08,56.125,68.296,34.157,60.512,61.832,89.108,80.163,89.657,40.467,55.81,43.134,-10.82,52.313,72.625,72.438,78.188,55.813,56.969,0,0,72,70,1000,200,0.125,220.375,70.875,71.0,0.014,72.313,70.813,55.938,56.781,0,39.75,72,70,1000,200,0.167,448.25,75.813,75.625,0.021,72.5,74.063,56.188,57.594,0,50.656,72,70,1000,200,0.116,372.75,75.0,74.938,0.034,72.563,71.313,56.469,57.938,0,51.938,72,70,1000,200,0.196,481.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.943,12.056,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,525.0,303.5,520.5,525.5,520.0,-0.001,2.334,0.0,4.966,0.929,0.315,0.0,0.001,0.0,0.001
5222008,1428,1,1,3,1,100,27.758,100.0,100.0,100.0,1,1,935.871,309.224,0.011,13.368,0,80,55,1.4,1513.375,1526.769,1871.301,1595.435,55.04,62.51,73.863,62.589,52.226,1.375,2.169,0.245,70.145,56.046,67.987,34.213,60.499,61.724,89.034,80.163,89.583,40.54,55.601,43.207,-10.82,52.781,72.375,72.5,78.125,55.688,56.906,0,0,72,70,1000,200,0.135,230.125,70.813,71.0,0.014,72.313,70.875,55.938,56.781,0,39.188,72,70,1000,200,0.168,449.0,75.813,75.625,0.021,72.375,74.125,56.188,57.594,0,50.719,72,70,1000,200,0.114,370.75,74.875,74.938,0.038,72.563,71.25,56.469,57.938,0,52.875,72,70,1000,200,0.193,482.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.036,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,525.0,303.5,519.0,525.0,520.0,-0.001,2.367,0.0,4.945,0.936,0.309,0.0,0.001,0.0,0.001
5222008,1429,1,1,3,1,100,27.458,100.0,100.0,100.0,1,1,926.501,318.594,0.011,13.354,0,80,55,1.4,1537.625,1512.489,1876.384,1607.92,55.148,62.51,73.863,62.589,52.333,1.379,2.209,0.252,70.242,56.222,68.324,34.325,60.499,61.724,88.96,80.27,89.509,40.687,55.705,43.353,-10.82,52.563,72.875,72.438,78.25,55.813,56.906,0,0,72,70,1000,200,0.126,223.875,70.875,71.0,0.014,72.313,70.75,55.938,56.781,0,40.719,72,70,1000,200,0.169,449.5,75.813,75.625,0.021,72.5,74.063,56.094,57.594,0,53.063,72,70,1000,200,0.115,370.5,74.875,74.938,0.034,72.5,71.188,56.375,57.938,0,53.438,72,70,1000,200,0.196,484.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.041,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,525.0,303.5,519.0,525.0,520.0,-0.001,2.371,0.0,4.937,0.927,0.319,0.0,0.001,0.0,0.001
5222008,1430,1,1,3,1,100,27.77,100.0,100.0,100.0,1,1,941.728,316.252,0.011,13.398,0,80,55,1.4,1545.75,1520.419,1878.079,1621.296,55.148,62.51,73.863,62.483,52.226,1.379,2.122,0.252,70.319,56.281,67.398,34.438,60.473,61.617,88.886,80.163,89.509,40.76,55.392,43.498,-10.82,51.938,72.063,72.5,78.438,55.688,56.906,0,0,72,70,1000,200,0.136,231.5,70.813,71.0,0.014,72.313,70.688,55.938,56.781,0,40.844,72,70,1000,200,0.167,449.0,75.813,75.625,0.021,72.5,73.688,56.094,57.594,0,53.156,72,70,1000,200,0.118,376.5,74.875,74.938,0.034,72.563,71.125,56.375,57.875,0,53.75,72,70,1000,200,0.196,485.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.93,12.046,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,525.0,303.75,518.5,525.0,520.0,-0.001,2.507,0.0,5.087,0.942,0.316,0.0,0.001,0.0,0.001
5222008,1431,1,1,3,1,100,27.844,100.0,100.0,100.0,1,1,962.811,318.594,0.011,13.383,0,80,55,1.4,1573.75,1584.131,1915.517,1665.581,55.148,62.403,73.863,62.483,52.226,1.326,2.23,0.241,70.609,56.458,69.361,34.466,60.486,61.617,88.812,80.057,89.435,40.833,55.496,43.498,-10.82,53.688,73.625,72.5,78.625,55.813,56.906,0,0,72,70,1000,200,0.135,230.5,70.875,71.0,0.014,72.313,70.625,55.938,56.781,0,39.625,72,70,1000,200,0.177,462.25,75.813,75.625,0.021,72.375,73.688,56.094,57.438,0,52.313,72,70,1000,200,0.126,389.25,75.0,74.938,0.038,72.563,71.125,56.375,57.875,0,53.5,72,70,1000,200,0.208,498.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.924,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,525.5,303.5,520.0,525.5,520.0,-0.001,2.432,0.0,4.946,0.963,0.319,0.0,0.001,0.0,0.001
5222008,1432,1,1,3,1,100,27.995,100.0,100.0,100.0,1,1,963.982,319.766,0.011,13.471,0,80,55,1.4,1581.125,1579.336,1889.962,1654.736,55.148,62.297,73.758,62.483,52.226,1.379,2.223,0.241,70.601,56.508,68.548,34.634,60.46,61.617,88.812,80.057,89.361,40.906,55.601,43.644,-10.82,53.063,73.188,72.438,78.688,55.688,56.75,0,0,72,70,1000,200,0.136,230.625,70.688,71.0,0.014,72.313,70.625,55.938,56.781,0,40.375,72,70,1000,200,0.181,465.5,75.813,75.625,0.021,72.375,73.75,56.094,57.594,0,52.375,72,70,1000,200,0.128,392.25,75.0,74.875,0.037,72.563,71.063,56.375,57.875,0,54.813,72,70,1000,200,0.202,490.75,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.0,525.5,303.5,519.0,525.0,520.0,-0.001,2.51,0.0,5.115,0.964,0.32,-0.001,0.001,0.001,0.001
5222008,1433,1,1,3,1,100,28.147,100.0,100.0,100.0,1,1,974.524,323.28,0.011,13.354,0,80,55,1.4,1585.125,1595.329,1896.765,1666.275,55.148,62.297,73.758,62.483,52.226,1.391,2.187,0.237,70.786,56.65,68.268,34.69,60.395,61.509,88.812,80.163,89.361,41.053,55.496,43.79,-10.82,52.969,73.063,72.5,78.5,55.813,56.906,0,0,72,70,1000,200,0.136,230.625,71.0,71.063,0.014,72.25,70.625,55.844,56.688,0,40.0,72,70,1000,200,0.18,463.75,75.813,75.625,0.021,72.375,73.688,56.094,57.438,0,53.375,72,70,1000,200,0.127,391.0,75.0,74.938,0.042,72.563,70.938,56.375,57.875,0,54.563,72,70,1000,200,0.212,505.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.043,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,525.5,303.5,519.0,525.5,520.5,-0.001,2.531,0.0,5.068,0.975,0.323,0.0,0.001,0.0,0.001
5222008,1434,1,1,3,1,100,27.995,100.0,100.0,100.0,1,1,986.237,324.451,0.011,13.427,0,80,55,1.4,1597.875,1600.133,1913.809,1672.868,55.04,62.403,73.758,62.483,52.226,1.387,2.238,0.256,70.955,56.764,67.735,34.746,60.357,61.617,88.738,80.057,89.287,41.053,55.287,43.79,-10.82,52.375,72.375,72.438,78.438,55.688,56.75,0,0,72,70,1000,200,0.137,232.0,70.813,71.0,0.014,72.25,70.5,55.844,56.688,0,40.0,72,70,1000,200,0.181,459.5,75.813,75.625,0.021,72.5,73.438,55.969,57.438,0,53.031,72,70,1000,200,0.131,398.0,75.0,74.938,0.032,72.375,70.875,56.281,57.75,0,55.344,72,70,1000,200,0.213,507.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.938,12.062,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.0,526.0,303.5,518.5,525.5,520.0,-0.001,2.582,0.0,5.096,0.986,0.324,0.0,0.001,0.0,0.0
5222008,1435,1,1,3,1,100,27.764,100.0,100.0,100.0,1,1,976.867,320.937,0.011,13.412,0,80,55,1.4,1603.875,1584.131,1900.169,1665.022,54.932,62.297,73.758,62.483,52.012,1.375,2.27,0.259,70.945,56.734,70.624,34.746,60.434,61.509,88.664,80.057,89.213,41.126,55.183,43.79,-10.82,54.688,74.813,72.438,78.5,55.688,56.75,0,0,72,70,1000,200,0.137,231.875,70.875,71.0,0.014,72.25,70.5,55.844,56.688,0,41.5,72,70,1000,200,0.176,457.25,75.813,75.625,0.021,72.375,73.313,56.094,57.438,0,53.094,72,70,1000,200,0.132,396.25,75.0,74.938,0.034,72.375,70.938,56.281,57.75,0,55.438,72,70,1000,200,0.214,507.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.938,12.057,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,526.0,303.5,520.5,525.0,520.0,-0.001,2.542,0.0,4.954,0.977,0.321,0.0,0.001,0.0,0.001
5222008,1436,1,1,3,1,100,28.279,100.0,100.0,100.0,1,1,971.01,322.108,0.011,13.368,0,80,55,1.4,1597.625,1587.329,1910.396,1668.733,55.148,62.51,73.758,62.483,52.119,1.372,2.234,0.248,71.029,56.818,68.127,34.914,60.408,61.724,88.59,80.057,89.14,41.2,55.392,43.935,-10.82,51.938,73.0,72.5,78.5,55.688,56.75,0,0,72,70,1000,200,0.138,232.375,70.875,71.0,0.014,72.313,70.5,55.844,56.688,0,41.844,72,70,1000,200,0.173,453.75,75.813,75.625,0.021,72.375,73.375,55.969,57.344,0,53.75,72,70,1000,200,0.131,397.5,75.0,74.875,0.038,72.375,70.938,56.281,57.75,0,54.25,72,70,1000,200,0.215,507.75,74.938,74.75,0.032,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,526.0,303.5,519.0,525.5,520.5,-0.001,2.576,0.0,5.07,0.971,0.322,0.0,0.001,0.001,0.001
5222008,1437,1,1,3,1,100,28.097,100.0,100.0,100.0,1,1,983.895,325.622,0.011,13.368,0,80,55,1.4,1609.125,1606.542,1905.28,1685.407,55.04,62.51,73.758,62.483,52.119,1.391,2.227,0.252,71.13,56.932,66.136,34.858,60.37,61.617,88.59,79.951,89.14,41.273,55.392,44.008,-10.82,50.813,70.938,72.5,78.5,55.688,56.75,0,0,72,70,1000,200,0.137,231.875,70.813,71.0,0.014,72.25,70.438,55.844,56.688,0,41.313,72,70,1000,200,0.183,464.25,75.813,75.625,0.021,72.375,73.313,55.969,57.344,0,53.75,72,70,1000,200,0.131,396.25,75.0,74.875,0.034,72.313,70.75,56.281,57.75,0,55.344,72,70,1000,200,0.215,508.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.859,11.991,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,526.5,303.5,519.5,525.5,520.5,-0.001,2.59,0.0,5.069,0.984,0.326,0.0,0.001,0.001,0.001
5222008,1438,1,1,3,1,100,28.416,100.0,100.0,100.0,1,1,986.237,320.937,0.011,13.412,0,80,55,1.4,1606.625,1601.734,1908.69,1672.392,55.148,62.403,73.653,62.483,52.333,1.345,2.274,0.23,71.134,56.934,66.893,34.802,60.357,61.724,88.516,79.951,89.14,40.906,55.392,43.79,-10.82,51.875,71.5,72.5,78.625,55.688,56.75,0,0,72,70,1000,200,0.139,233.5,70.813,71.0,0.014,72.25,70.313,55.844,56.5,0,40.969,72,70,1000,200,0.174,462.25,75.563,75.625,0.021,72.375,73.188,56.094,57.344,0,53.469,72,70,1000,200,0.139,408.5,75.0,74.938,0.038,72.375,70.75,56.281,57.75,0,55.156,72,70,1000,200,0.215,508.75,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,11.983,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.0,526.5,303.5,519.5,525.5,520.0,-0.001,2.67,0.0,5.364,0.986,0.321,0.0,0.0,0.0,0.0
5222008,1439,1,1,3,1,100,28.312,100.0,100.0,100.0,1,1,993.265,325.622,0.011,13.339,0,80,55,1.4,1632.875,1640.264,1900.169,1717.129,55.04,62.403,73.548,62.483,52.226,1.299,2.209,0.241,71.433,56.97,68.829,34.886,60.37,61.617,88.516,79.951,89.066,40.32,55.496,43.28,-10.82,53.625,73.313,72.5,78.625,55.688,56.75,0,0,72,70,1000,200,0.137,231.625,70.875,71.063,0.014,72.25,70.375,55.844,56.688,0,40.188,72,70,1000,200,0.187,473.5,75.813,75.625,0.021,72.375,72.875,56.094,57.344,0,53.5,72,70,1000,200,0.143,411.75,75.0,74.938,0.038,72.375,70.813,56.281,57.75,0,54.75,72,70,1000,200,0.226,520.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.854,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,526.5,303.5,520.0,525.5,520.0,-0.001,2.602,0.0,5.476,0.993,0.326,0.0,0.001,0.0,0.001
5222008,1440,1,1,3,1,100,28.67,100.0,100.0,100.0,1,1,1008.492,323.28,0.011,13.383,0,80,55,1.4,1623.25,1622.584,1912.102,1697.205,55.148,62.403,73.548,62.589,52.226,1.368,2.241,0.248,71.371,57.059,69.894,34.998,60.421,61.724,88.442,79.951,88.992,40.101,55.496,43.207,-10.82,54.25,74.375,72.438,78.438,55.688,56.75,0,0,72,70,1000,200,0.138,231.875,70.813,71.0,0.014,72.25,70.313,55.844,56.688,0,40.594,72,70,1000,200,0.187,472.75,75.813,75.625,0.021,72.313,72.813,56.094,57.344,0,53.688,72,70,1000,200,0.143,416.25,75.0,74.938,0.042,72.313,70.75,56.281,57.75,0,56.031,72,70,1000,200,0.215,508.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.853,11.981,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,526.5,303.75,520.0,526.0,520.5,-0.001,2.7,0.0,5.766,1.008,0.323,0.0,0.001,0.0,0.001
5222008,1441,1,1,3,1,100,28.262,100.0,100.0,100.0,1,1,1033.089,327.965,0.011,13.412,0,80,55,1.4,1641.375,1667.656,1915.517,1725.325,54.932,62.51,73.653,62.589,52.012,1.375,2.281,0.252,71.573,57.161,69.109,35.11,60.46,61.509,88.368,79.845,88.918,39.954,55.078,43.061,-10.82,53.094,73.813,72.5,78.438,55.5,56.75,0,0,72,70,1000,200,0.145,239.75,70.875,71.0,0.014,72.313,70.375,55.75,56.5,0,40.594,72,70,1000,200,0.186,474.75,75.813,75.625,0.021,72.375,72.813,55.969,57.344,0,53.625,72,70,1000,200,0.149,419.0,75.0,74.875,0.037,72.063,70.688,56.281,57.75,0,54.906,72,70,1000,200,0.225,520.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.848,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.5,526.5,303.75,520.0,525.5,520.0,-0.001,2.755,0.0,5.78,1.033,0.328,0.0,0.001,0.001,0.001
5222008,1442,1,1,3,1,100,28.188,100.0,100.0,100.0,1,1,1017.862,327.965,0.011,13.412,0,80,55,1.4,1635.25,1627.402,1910.396,1699.562,54.932,62.51,73.653,62.589,51.905,1.41,2.256,0.256,71.515,57.215,69.418,35.11,60.538,61.617,88.368,79.845,88.918,39.881,54.974,42.916,-10.82,53.188,74.0,72.438,78.438,55.406,56.563,0,0,72,70,1000,200,0.139,233.25,70.875,71.0,0.014,72.25,70.313,55.625,56.5,0,40.875,72,70,1000,200,0.191,478.75,75.813,75.625,0.021,72.313,72.75,55.875,57.219,0,54.375,72,70,1000,200,0.144,418.25,75.0,74.938,0.034,72.063,70.563,56.188,57.563,0,54.906,72,70,1000,200,0.215,508.25,74.938,74.75,0.034,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.5,519.0,525.5,520.0,-0.001,2.697,0.0,5.646,1.018,0.328,0.0,0.001,0.0,0.001
5222008,1443,1,1,3,1,100,27.742,100.0,100.0,100.0,1,1,1008.492,329.136,0.011,13.368,0,80,55,1.4,1649.0,1640.264,1924.062,1709.741,54.825,62.51,73.548,62.483,51.798,1.398,2.245,0.248,71.559,57.261,71.858,35.222,60.616,61.832,88.22,79.845,88.844,39.881,54.869,42.843,-10.82,55.156,76.25,72.438,78.563,55.406,56.563,0,0,72,70,1000,200,0.15,241.75,70.813,71.0,0.014,72.25,70.313,55.625,56.406,0,40.781,72,70,1000,200,0.19,477.25,75.563,75.625,0.021,72.375,72.688,55.656,57.219,0,54.625,72,70,1000,200,0.145,418.0,75.0,74.938,0.038,72.313,70.688,56.188,57.563,0,55.375,72,70,1000,200,0.214,506.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.877,12.01,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.0,303.5,519.0,526.0,520.0,-0.001,2.642,0.0,5.493,1.008,0.329,0.0,0.0,0.0,0.001
5222008,1444,1,1,3,1,100,27.02,100.0,100.0,100.0,1,1,1012.006,326.794,0.011,13.368,0,80,55,1.4,1641.75,1635.439,1917.225,1705.334,54.61,62.616,73.548,62.695,51.583,1.402,2.245,0.248,71.668,57.336,70.231,35.39,60.564,61.724,88.22,79.738,88.77,39.807,54.974,42.843,-10.82,53.5,75.188,72.438,78.563,55.406,56.563,0,0,72,70,1000,200,0.142,235.5,70.875,71.0,0.014,72.125,70.25,55.625,56.406,0,41.938,72,70,1000,200,0.182,464.25,75.813,75.625,0.021,72.313,72.563,55.656,57.219,0,52.875,72,70,1000,200,0.151,428.0,75.0,74.875,0.04,72.063,70.563,56.188,57.438,0,55.25,72,70,1000,200,0.217,510.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.878,12.005,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.5,519.0,526.0,520.5,-0.001,2.676,0.0,5.63,1.012,0.327,0.0,0.001,0.001,0.001
5222008,1445,1,1,3,1,100,26.671,100.0,100.0,100.0,1,1,1038.946,332.65,0.011,13.427,0,80,55,1.4,1651.25,1643.482,1922.352,1730.939,54.61,62.51,73.443,62.589,51.583,1.406,2.299,0.245,71.74,57.363,69.782,35.306,60.564,61.724,88.072,79.738,88.622,39.661,54.869,42.77,-10.82,53.906,74.375,72.5,78.688,55.281,56.438,0,0,72,70,1000,200,0.15,242.75,70.875,71.0,0.014,72.25,70.25,55.531,56.313,0,40.438,72,70,1000,200,0.191,478.5,75.813,75.75,0.021,72.313,72.625,55.625,57.125,0,54.625,72,70,1000,200,0.146,416.0,75.0,74.938,0.036,72.313,70.563,56.094,57.438,0,55.469,72,70,1000,200,0.216,509.25,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.881,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.0,303.5,521.0,526.0,520.5,-0.001,2.745,0.0,5.791,1.039,0.333,0.0,0.0,0.0,0.0
5222008,1446,1,1,3,1,100,26.548,100.0,100.0,100.0,1,1,1029.575,331.479,0.011,13.295,0,80,55,1.4,1668.125,1675.727,1939.48,1740.852,54.717,62.722,73.443,62.695,51.69,1.33,2.288,0.226,71.823,57.506,70.119,35.447,60.512,61.939,88.146,79.738,88.696,39.661,54.869,42.697,-10.82,53.438,74.813,72.438,78.688,55.281,56.438,0,0,72,70,1000,200,0.15,242.25,70.875,71.0,0.014,72.125,70.188,55.531,56.313,0,41.188,72,70,1000,200,0.187,474.0,75.813,75.625,0.021,72.188,72.625,55.625,57.125,0,53.719,72,70,1000,200,0.154,424.5,75.0,74.938,0.034,72.063,70.5,56.094,57.438,0,55.688,72,70,1000,200,0.228,522.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.894,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.0,303.5,519.5,526.0,520.5,-0.001,2.654,0.0,5.599,1.03,0.331,0.0,0.001,0.0,0.001
5222008,1447,1,1,3,1,100,26.38,100.0,100.0,100.0,1,1,1036.603,331.479,0.021,13.398,0,80,55,1.4,1650.5,1630.616,1936.05,1712.361,54.717,62.616,73.337,62.695,51.583,1.406,2.256,0.245,71.856,57.526,71.381,35.475,60.473,61.939,87.998,79.738,88.622,39.588,54.974,42.697,-10.82,54.313,76.063,72.438,78.563,55.281,56.344,0,0,72,70,1000,200,0.143,238.25,70.813,71.0,0.014,72.125,70.125,55.531,56.313,0,40.719,72,70,1000,200,0.191,478.0,75.813,75.625,0.021,72.313,72.625,55.656,57.0,0,54.438,72,70,1000,200,0.149,422.5,75.0,74.875,0.032,72.313,70.5,55.906,57.344,0,55.906,72,70,1000,200,0.217,509.5,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.5,520.0,526.0,520.5,-0.002,2.707,0.0,5.779,1.037,0.331,0.0,0.001,0.001,0.0
5222008,1448,1,1,3,1,100,25.812,100.0,100.0,100.0,1,1,1029.575,332.65,0.011,13.31,0,80,55,1.4,1663.75,1654.755,1925.773,1730.144,54.717,62.722,73.548,62.8,51.69,1.398,2.306,0.248,71.893,57.522,71.521,35.587,60.434,61.939,87.998,79.632,88.549,39.441,54.869,42.551,-10.82,54.063,76.563,72.438,78.563,55.281,56.344,0,0,72,70,1000,200,0.146,237.25,70.875,71.0,0.014,72.0,70.125,55.531,56.313,0,41.031,72,70,1000,200,0.191,478.5,75.813,75.625,0.021,72.188,72.5,55.656,57.0,0,54.969,72,70,1000,200,0.149,422.0,75.0,74.938,0.034,72.063,70.5,56.094,57.344,0,54.813,72,70,1000,200,0.225,516.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.894,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.0,303.5,520.5,526.0,520.5,-0.001,2.683,0.0,5.743,1.03,0.333,0.0,0.001,0.0,0.001
5222008,1449,1,1,3,1,100,25.237,100.0,100.0,100.0,1,1,1024.89,329.136,0.011,13.368,0,80,55,1.4,1661.625,1664.429,1917.225,1734.594,54.61,62.616,73.443,62.695,51.583,1.41,2.295,0.256,71.926,57.533,71.381,35.671,60.421,61.832,87.998,79.632,88.622,39.514,54.869,42.624,-10.82,53.313,76.0,72.5,78.5,55.281,56.344,0,0,72,70,1000,200,0.151,243.5,70.813,71.0,0.014,72.125,70.188,55.531,56.313,0,41.5,72,70,1000,200,0.187,466.5,75.813,75.625,0.021,72.188,72.438,55.625,57.0,0,54.0,72,70,1000,200,0.15,429.25,75.0,74.938,0.041,72.063,70.563,56.094,57.344,0,54.375,72,70,1000,200,0.227,520.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.027,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.0,527.0,303.5,520.0,526.0,520.5,-0.001,2.708,0.0,5.768,1.025,0.329,0.0,0.001,0.0,0.001
5222008,1450,1,1,3,1,100,25.026,100.0,100.0,100.0,1,1,1042.46,329.136,0.011,13.324,0,80,55,1.4,1657.875,1654.755,1930.909,1737.537,54.717,62.51,73.337,62.589,51.583,1.417,2.259,0.245,71.932,57.593,69.922,35.671,60.382,61.939,87.998,79.526,88.475,39.368,54.869,42.479,-10.82,52.781,75.0,72.5,78.5,55.281,56.344,0,0,72,70,1000,200,0.153,244.25,70.875,71.063,0.014,72.125,70.125,55.344,56.313,0,42.188,72,70,1000,200,0.188,472.25,75.813,75.625,0.021,72.313,72.5,55.5,57.0,0,53.531,72,70,1000,200,0.157,433.0,75.0,74.875,0.034,72.313,70.563,55.906,57.344,0,55.688,72,70,1000,200,0.215,506.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.907,12.035,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.5,527.5,303.5,520.0,526.0,520.5,-0.001,2.674,0.0,5.751,1.042,0.329,0.0,0.001,0.001,0.001
5222008,1451,1,1,3,1,100,24.373,100.0,100.0,100.0,1,1,1031.918,327.965,0.011,13.398,0,80,55,1.4,1674.125,1666.042,1922.352,1751.149,54.61,62.51,73.443,62.589,51.476,1.394,2.277,0.245,72.01,57.592,68.801,35.643,60.298,61.724,87.925,79.632,88.475,39.441,54.66,42.551,-10.82,51.531,73.875,72.438,78.563,55.281,56.344,0,0,72,70,1000,200,0.151,243.0,70.875,71.0,0.014,72.0,70.188,55.344,56.188,0,42.094,72,70,1000,200,0.191,476.25,75.813,75.625,0.021,72.313,72.563,55.625,56.813,0,54.719,72,70,1000,200,0.154,430.75,75.0,74.938,0.038,72.313,70.5,55.781,57.281,0,54.563,72,70,1000,200,0.226,521.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.899,12.036,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,527.0,303.5,521.0,526.0,520.5,-0.001,2.738,0.0,5.781,1.032,0.328,0.0,0.001,0.0,0.001
5222008,1452,1,1,3,1,100,23.691,100.0,100.0,100.0,1,1,1050.659,332.65,0.011,13.31,0,80,55,1.4,1674.125,1667.656,1942.912,1753.229,54.502,62.616,73.337,62.695,51.583,1.379,2.356,0.248,72.083,57.643,68.324,35.475,60.311,61.724,87.851,79.526,88.475,39.368,54.765,42.406,-10.82,52.125,73.375,72.438,78.438,55.281,56.344,0,0,72,70,1000,200,0.151,243.625,70.875,71.0,0.014,72.0,70.188,55.344,56.188,0,42.406,72,70,1000,200,0.191,476.0,75.813,75.625,0.021,72.313,72.375,55.375,56.813,0,54.844,72,70,1000,200,0.157,433.75,75.0,75.188,0.04,72.313,70.438,55.781,57.281,0,54.5,72,70,1000,200,0.228,520.5,74.813,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.891,12.013,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.5,303.5,519.5,526.0,520.5,-0.001,2.626,0.0,5.61,1.051,0.333,0.0,0.001,-0.001,0.0
5222008,1453,1,1,3,1,100,23.293,100.0,100.0,100.0,1,1,1054.173,330.307,0.011,13.354,0,80,55,1.4,1669.625,1690.275,1936.05,1767.335,54.502,62.51,73.127,62.589,51.583,1.402,2.31,0.252,72.095,57.708,69.838,35.587,60.344,61.617,87.777,79.42,88.401,39.295,54.869,42.479,-10.82,52.531,74.813,72.438,78.313,55.188,56.25,0,0,72,70,1000,200,0.151,243.375,70.813,71.0,0.014,72.125,70.25,55.344,56.188,0,42.469,72,70,1000,200,0.192,477.75,75.813,75.625,0.021,72.188,72.25,55.625,56.813,0,55.25,72,70,1000,200,0.158,434.75,75.0,74.938,0.034,72.313,70.313,55.781,57.281,0,55.75,72,70,1000,200,0.233,527.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.899,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,527.5,303.5,520.5,526.0,520.5,-0.001,2.73,0.0,5.899,1.054,0.33,0.0,0.001,0.0,0.001
5222008,1454,1,1,3,1,100,23.121,100.0,100.0,100.0,1,1,1037.775,324.451,0.011,13.368,0,80,55,1.4,1681.0,1669.269,1932.622,1742.437,54.61,62.616,73.337,62.695,51.583,1.383,2.317,0.252,72.076,57.68,68.212,35.615,60.311,61.724,87.703,79.526,88.327,39.295,54.765,42.333,-10.82,51.469,73.438,72.438,78.313,55.188,56.344,0,0,72,70,1000,200,0.152,243.75,70.813,71.0,0.014,72.25,70.063,55.344,56.188,0,42.375,72,70,1000,200,0.188,473.0,75.813,75.625,0.021,72.188,72.188,55.625,56.813,0,55.156,72,70,1000,200,0.157,431.5,75.0,74.938,0.035,72.063,70.313,55.781,57.281,0,56.438,72,70,1000,200,0.231,528.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.897,12.021,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,528.0,303.5,521.5,526.0,520.5,-0.001,2.625,0.0,5.634,1.038,0.324,0.0,0.001,0.0,0.001
5222008,1455,1,1,3,1,100,22.448,100.0,100.0,100.0,1,1,1055.344,337.335,0.011,13.339,0,80,55,1.4,1678.0,1664.429,1948.065,1747.203,54.502,62.51,73.232,62.589,51.476,1.402,2.324,0.237,72.172,57.742,69.586,35.559,60.324,61.617,87.703,79.42,88.401,39.221,54.869,42.406,-10.82,52.688,74.25,72.438,78.375,55.188,56.25,0,0,72,70,1000,200,0.152,243.5,70.875,71.0,0.014,72.125,70.0,55.344,56.188,0,42.375,72,70,1000,200,0.194,482.25,75.813,75.625,0.021,72.313,72.25,55.5,56.813,0,55.031,72,70,1000,200,0.159,435.25,75.0,74.938,0.034,72.0,70.25,55.781,57.281,0,55.594,72,70,1000,200,0.228,523.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.887,12.005,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.5,303.5,521.0,526.0,520.5,-0.001,2.715,0.0,5.894,1.055,0.337,0.0,0.001,0.0,0.001
5222008,1456,1,1,3,1,100,21.927,100.0,100.0,100.0,1,1,1048.316,329.136,0.011,13.339,0,80,55,1.4,1683.875,1682.19,1934.336,1763.251,54.61,62.51,73.127,62.589,51.583,1.364,2.338,0.245,72.214,57.769,68.716,35.587,60.344,61.832,87.703,79.526,88.253,39.148,54.765,42.26,-10.82,51.875,73.563,72.438,78.438,55.094,56.25,0,0,72,70,1000,200,0.164,253.625,70.813,70.875,0.014,72.0,69.938,55.344,56.188,0,41.781,72,70,1000,200,0.193,482.0,75.813,75.625,0.021,72.188,72.313,55.5,56.813,0,55.375,72,70,1000,200,0.158,433.75,75.0,74.938,0.038,72.0,70.25,55.781,57.188,0,54.625,72,70,1000,200,0.229,523.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.896,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.5,303.25,521.0,526.0,520.5,-0.001,2.658,0.0,5.759,1.048,0.329,0.0,0.001,0.0,0.001
5222008,1457,1,1,3,1,100,21.712,100.0,100.0,100.0,1,1,1034.261,330.307,0.011,13.368,0,80,55,1.4,1696.5,1666.042,1942.912,1750.78,54.61,62.722,73.232,62.8,51.69,1.436,2.31,0.241,72.234,57.777,69.726,35.531,60.421,61.939,87.629,79.42,88.253,39.075,54.765,42.26,-10.82,52.906,74.125,72.438,78.313,55.188,56.25,0,0,72,70,1000,200,0.162,252.25,70.875,71.0,0.014,71.875,70.063,55.344,56.188,0,41.344,72,70,1000,200,0.196,484.5,75.813,75.625,0.021,72.188,72.25,55.5,56.813,0,55.375,72,70,1000,200,0.158,436.75,75.188,74.938,0.04,72.0,70.25,55.781,57.281,0,55.5,72,70,1000,200,0.218,510.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.026,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.0,303.5,520.0,526.0,520.5,-0.001,2.714,0.0,5.907,1.034,0.33,0.0,0.001,0.001,0.001
5222008,1458,1,1,3,1,100,21.245,100.0,100.0,100.0,1,1,1069.4,332.65,0.011,13.368,0,80,55,1.4,1688.75,1664.429,1936.05,1756.778,54.61,62.616,73.232,62.695,51.583,1.417,2.338,0.248,72.257,57.767,70.511,35.587,60.46,61.939,87.481,79.314,88.179,39.075,54.765,42.187,-10.82,53.25,75.25,72.438,78.438,55.188,56.344,0,0,72,70,1000,200,0.154,245.125,70.875,71.0,0.014,72.0,70.063,55.344,56.094,0,41.938,72,70,1000,200,0.192,480.0,75.813,75.625,0.021,72.188,72.125,55.625,56.719,0,54.469,72,70,1000,200,0.163,445.0,75.0,74.938,0.038,72.0,70.25,55.781,57.188,0,54.781,72,70,1000,200,0.227,520.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.036,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.0,527.5,303.5,519.0,526.0,520.5,-0.001,2.651,0.0,5.772,1.069,0.333,0.0,0.001,0.0,0.001
5222008,1459,1,1,3,1,100,20.808,100.0,100.0,100.0,1,1,1067.057,336.164,0.011,13.354,0,80,55,1.4,1694.625,1672.498,1939.48,1753.11,54.61,62.51,73.232,62.589,51.69,1.394,2.349,0.256,72.2,57.754,69.165,35.559,60.473,61.939,87.481,79.314,88.105,39.075,54.869,42.187,-10.82,52.125,74.188,72.438,78.563,55.188,56.25,0,0,72,70,1000,200,0.166,252.625,70.875,71.0,0.014,71.875,70.063,55.344,56.094,0,42.469,72,70,1000,200,0.181,465.5,75.813,75.625,0.021,72.188,72.125,55.5,56.719,0,54.125,72,70,1000,200,0.169,447.0,75.0,74.938,0.033,72.0,70.188,55.781,57.188,0,55.469,72,70,1000,200,0.221,516.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.036,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.5,527.5,303.5,521.0,526.0,520.5,-0.001,2.631,0.0,5.766,1.067,0.336,0.0,0.001,0.0,0.001
5222008,1500,1,1,3,1,100,20.346,100.0,100.0,100.0,1,1,1041.288,333.821,0.011,13.383,0,80,55,1.4,1683.0,1669.269,1934.336,1751.72,54.61,62.51,73.127,62.589,51.583,1.402,2.32,0.263,72.155,57.732,69.474,35.587,60.499,61.724,87.481,79.207,88.032,39.002,54.869,42.042,-10.82,52.563,74.188,72.438,78.313,55.188,56.25,0,0,72,70,1000,200,0.166,254.625,70.875,71.0,0.014,71.875,70.063,55.344,56.188,0,41.844,72,70,1000,200,0.183,467.5,75.563,75.625,0.021,72.188,72.063,55.5,56.719,0,54.75,72,70,1000,200,0.16,437.25,75.0,74.938,0.034,72.063,70.25,55.781,57.188,0,55.188,72,70,1000,200,0.219,512.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.912,12.039,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,525.5,528.0,303.5,521.0,526.0,520.5,-0.001,2.564,0.0,5.645,1.041,0.334,0.0,0.0,0.0,0.001
5222008,1501,1,1,3,1,100,20.17,100.0,100.0,100.0,1,1,1051.83,333.821,0.011,13.31,0,80,55,1.4,1671.25,1683.806,1934.336,1774.493,54.717,62.51,73.232,62.483,51.798,1.41,2.241,0.252,72.358,57.809,68.099,35.643,60.395,61.832,87.407,79.314,88.032,39.002,54.974,41.969,-10.82,51.531,73.063,72.438,78.188,55.188,56.25,0,0,72,70,1000,200,0.166,254.25,70.875,71.0,0.014,72.0,70.0,55.344,56.188,0,41.5,72,70,1000,200,0.192,477.75,75.813,75.625,0.021,72.188,72.125,55.5,56.719,0,55.063,72,70,1000,200,0.16,435.0,75.0,74.938,0.034,72.063,70.313,55.781,57.281,0,55.281,72,70,1000,200,0.228,520.0,74.938,74.75,0.028,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,12.013,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.5,521.0,526.0,521.0,-0.001,2.472,0.0,5.479,1.052,0.334,0.0,0.001,0.0,0.001
5222008,1502,1,1,3,1,100,20.057,100.0,100.0,100.0,1,1,1071.742,336.164,0.011,13.383,0,80,55,1.4,1681.625,1704.844,1930.909,1770.696,54.717,62.51,73.232,62.483,51.905,1.387,2.31,0.248,72.322,57.892,66.192,35.475,60.357,61.617,87.333,79.314,88.032,38.928,55.287,41.896,-10.82,50.438,70.875,72.438,78.5,55.188,56.25,0,0,72,70,1000,200,0.165,254.125,70.813,71.0,0.014,72.0,70.0,55.531,56.188,0,41.125,72,70,1000,200,0.196,482.25,75.813,75.625,0.021,72.063,72.063,55.625,56.813,0,55.656,72,70,1000,200,0.157,433.5,75.0,74.938,0.031,72.313,70.25,55.781,57.281,0,55.0,72,70,1000,200,0.231,527.5,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.891,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.5,521.5,526.5,521.0,-0.001,2.428,0.0,5.511,1.072,0.336,0.0,0.001,0.0,0.0
5222008,1503,1,1,3,1,100,20.081,100.0,100.0,100.0,1,1,1053.001,334.993,0.011,13.354,0,80,55,1.4,1699.0,1760.087,1944.63,1809.964,54.825,62.616,73.232,62.589,52.012,1.36,2.295,0.252,72.269,57.904,67.707,35.39,60.298,61.617,87.333,79.207,88.032,39.075,55.392,41.969,-10.82,51.469,72.5,72.438,78.75,55.281,56.344,0,0,72,70,1000,200,0.162,249.875,70.875,71.0,0.014,71.875,70.063,55.625,56.313,0,41.438,72,70,1000,200,0.195,480.5,75.813,75.625,0.021,72.063,72.0,55.656,56.813,0,55.281,72,70,1000,200,0.167,442.25,75.0,74.875,0.028,72.0,70.188,55.906,57.281,0,56.281,72,70,1000,200,0.238,534.0,75.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.899,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,528.0,303.5,521.5,526.0,521.0,-0.001,2.368,0.0,5.362,1.053,0.335,0.0,0.001,0.001,0.001
5222008,1504,1,1,3,1,100,20.184,100.0,100.0,100.0,1,1,1055.344,332.65,0.011,13.354,0,80,55,1.4,1695.875,1680.574,1937.764,1755.782,54.932,62.51,73.127,62.589,52.119,1.41,2.256,0.259,72.376,57.895,68.829,35.447,60.298,61.832,87.037,79.207,87.736,38.782,55.496,41.896,-10.82,52.813,73.125,72.313,78.625,55.406,56.438,0,0,72,70,1000,200,0.165,254.25,70.875,71.0,0.014,71.875,70.25,55.625,56.313,0,41.219,72,70,1000,200,0.186,471.0,75.813,75.625,0.021,72.063,71.938,55.656,56.813,0,55.219,72,70,1000,200,0.159,439.5,75.0,74.938,0.036,72.063,70.188,55.906,57.281,0,55.531,72,70,1000,200,0.229,522.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.889,12.0,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.0,303.5,519.0,526.5,521.0,-0.001,2.488,0.0,5.77,1.055,0.333,0.0,0.001,0.0,0.001
5222008,1505,1,1,3,1,100,19.874,100.0,100.0,100.0,1,1,1055.344,338.507,0.011,13.266,0,80,55,1.4,1693.625,1691.892,1953.223,1761.607,55.04,62.616,73.232,62.695,52.119,1.406,2.313,0.259,72.476,57.946,67.875,35.39,60.285,61.832,87.259,78.995,87.958,38.855,55.496,41.896,-10.82,52.063,72.5,72.313,78.563,55.406,56.344,0,0,72,70,1000,200,0.161,248.875,70.875,71.0,0.014,71.875,70.188,55.625,56.313,0,41.188,72,70,1000,200,0.184,469.0,75.813,75.625,0.021,72.063,71.938,55.656,57.0,0,53.969,72,70,1000,200,0.166,449.75,74.875,74.938,0.04,71.938,70.25,55.781,57.281,0,55.188,72,70,1000,200,0.23,524.5,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,528.0,303.5,520.5,526.0,521.0,-0.001,2.424,0.0,5.598,1.055,0.339,0.0,0.001,0.0,0.0
5222008,1506,1,1,3,1,100,20.104,100.0,100.0,100.0,1,1,1075.256,337.335,0.011,13.339,0,80,55,1.4,1684.5,1693.51,1944.63,1770.297,54.932,62.403,73.127,62.483,52.012,1.394,2.281,0.241,72.412,57.928,70.287,35.447,60.195,61.617,87.111,78.995,87.81,38.855,55.392,41.823,-10.82,53.906,74.75,72.313,78.688,55.406,56.438,0,0,72,70,1000,200,0.165,254.125,70.813,71.0,0.014,71.875,70.125,55.625,56.313,0,40.531,72,70,1000,200,0.185,471.75,75.813,75.625,0.021,72.063,71.938,55.656,56.813,0,54.094,72,70,1000,200,0.172,456.25,75.0,74.938,0.037,71.938,70.25,55.906,57.281,0,54.969,72,70,1000,200,0.221,514.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.026,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.0,303.5,521.5,526.5,521.0,-0.001,2.394,0.0,5.493,1.075,0.337,0.0,0.001,0.0,0.001
5222008,1507,1,1,3,1,100,20.089,100.0,100.0,100.0,1,1,1064.715,334.993,0.011,13.281,0,80,55,1.4,1687.375,1699.985,1937.764,1769.189,55.04,62.403,73.127,62.483,52.119,1.398,2.313,0.248,72.371,57.884,70.427,35.643,60.182,61.724,87.111,78.995,87.736,38.708,55.287,41.75,-10.82,54.094,74.938,72.313,78.625,55.5,56.344,0,0,72,70,1000,200,0.167,255.125,70.875,71.0,0.014,72.0,70.063,55.625,56.406,0,41.656,72,70,1000,200,0.186,471.0,75.813,75.625,0.021,72.188,71.938,55.656,57.0,0,54.25,72,70,1000,200,0.168,450.0,75.0,74.938,0.036,72.063,70.125,55.906,57.344,0,56.031,72,70,1000,200,0.223,517.0,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.905,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.0,528.0,303.5,521.5,526.0,521.0,-0.001,2.437,0.0,5.606,1.065,0.335,0.0,0.001,0.0,0.0
5222008,1508,1,1,3,1,100,19.594,100.0,100.0,100.0,1,1,1083.455,334.993,0.011,13.339,0,80,55,1.4,1694.5,1711.327,1934.336,1789.595,55.04,62.403,73.232,62.589,52.119,1.413,2.317,0.252,72.504,57.99,68.296,35.671,60.078,61.617,87.111,79.101,87.736,38.855,55.392,41.75,-10.82,52.75,73.063,72.313,78.563,55.406,56.438,0,0,72,70,1000,200,0.166,254.875,70.875,71.0,0.014,72.0,70.063,55.625,56.406,0,42.219,72,70,1000,200,0.183,469.75,75.563,75.625,0.021,72.063,72.063,55.656,57.0,0,54.625,72,70,1000,200,0.172,454.0,75.0,74.938,0.036,72.313,70.063,55.906,57.344,0,55.125,72,70,1000,200,0.234,530.0,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.899,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.0,303.5,520.5,526.0,521.0,-0.001,2.335,0.0,5.358,1.083,0.335,0.0,0.0,0.0,0.0
5222008,1509,1,1,3,1,100,20.0,100.0,100.0,100.0,1,1,1078.77,331.479,0.011,13.295,0,80,55,1.4,1705.0,1708.085,1939.48,1776.05,54.825,62.403,73.232,62.483,52.012,1.402,2.288,0.259,72.478,57.95,67.987,35.671,60.007,61.402,87.037,79.101,87.662,38.708,55.183,41.677,-10.82,52.344,72.75,72.438,78.438,55.406,56.438,0,0,72,70,1000,200,0.166,255.0,70.875,71.063,0.014,72.0,70.063,55.625,56.313,0,41.531,72,70,1000,200,0.185,478.25,75.563,75.625,0.021,72.188,72.0,55.656,57.0,0,54.844,72,70,1000,200,0.166,447.25,75.0,74.938,0.038,72.375,70.125,55.906,57.344,0,57.219,72,70,1000,200,0.24,536.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.9,12.016,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.0,528.0,303.5,520.0,526.5,521.0,-0.001,2.396,0.0,5.477,1.079,0.331,0.0,0.0,0.0,0.001
5222008,1510,1,1,3,1,100,19.377,100.0,100.0,100.0,1,1,1085.798,338.507,0.011,13.31,0,80,55,1.4,1713.125,1698.366,1934.336,1772.007,54.932,62.297,73.232,62.378,52.012,1.394,2.31,0.245,72.565,57.964,70.708,35.671,59.877,61.295,86.963,78.889,87.588,38.635,55.183,41.605,-10.82,54.719,75.0,72.313,78.5,55.406,56.344,0,0,72,70,1000,200,0.166,254.625,70.813,71.0,0.014,72.0,70.063,55.625,56.406,0,42.719,72,70,1000,200,0.183,468.75,75.813,75.625,0.021,72.188,72.0,55.656,56.813,0,55.438,72,70,1000,200,0.166,445.75,75.0,74.938,0.038,72.313,70.125,55.906,57.344,0,57.906,72,70,1000,200,0.242,538.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,528.0,303.5,520.0,526.5,521.0,-0.001,2.389,0.0,5.486,1.086,0.339,0.0,0.001,0.0,0.001
