DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1511,1,1,3,1,100,19.548,100.0,100.0,100.0,1,1,1077.599,331.479,0.011,13.324,0,80,55,1.4,1714.625,1727.553,1946.347,1795.384,55.04,62.191,73.232,62.378,52.119,1.41,2.31,0.245,72.5,57.993,71.549,35.755,59.851,61.295,86.889,78.889,87.588,38.635,55.392,41.532,-10.82,55.813,75.813,72.438,78.5,55.5,56.438,0,0,72,70,1000,200,0.166,254.875,70.875,71.063,0.014,72.0,70.063,55.625,56.406,0,42.344,72,70,1000,200,0.186,471.5,75.813,75.625,0.021,72.063,71.938,55.875,57.0,0,55.531,72,70,1000,200,0.166,446.5,75.0,74.875,0.042,72.313,70.188,56.094,57.344,0,56.75,72,70,1000,200,0.25,549.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.019,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.0,528.0,303.5,519.5,526.5,521.0,-0.001,2.303,0.0,5.356,1.078,0.331,0.0,0.001,0.001,0.001
5222008,1512,1,1,3,1,100,19.524,100.0,100.0,100.0,1,1,1083.455,334.993,0.011,13.295,0,80,55,1.4,1734.25,1719.436,1942.912,1805.727,55.04,62.191,73.337,62.272,52.119,1.379,2.295,0.27,72.544,58.056,72.054,35.979,59.637,61.08,86.889,78.995,87.515,38.562,55.496,41.532,-10.82,55.875,76.813,72.438,78.375,55.5,56.438,0,0,72,70,1000,200,0.166,254.625,70.875,71.0,0.014,72.0,70.0,55.75,56.406,0,41.688,72,70,1000,200,0.183,468.0,75.813,75.563,0.021,72.188,71.875,55.875,57.0,0,55.031,72,70,1000,200,0.178,457.75,74.875,74.938,0.038,72.063,70.188,56.094,57.344,0,57.75,72,70,1000,200,0.247,541.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.904,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.5,303.5,520.0,526.0,521.0,-0.001,2.332,0.0,5.479,1.083,0.335,0.0,0.001,0.0,0.001
5222008,1513,1,1,3,1,100,19.774,100.0,100.0,100.0,1,1,1083.455,334.993,0.011,13.368,0,80,55,1.4,1719.75,1709.706,1944.63,1783.181,55.04,61.873,73.022,62.061,52.226,1.406,2.418,0.234,72.536,58.028,71.633,36.119,59.546,61.08,86.815,78.995,87.515,38.562,55.392,41.532,-10.82,56.219,76.188,72.5,78.375,55.5,56.438,0,0,72,70,1000,200,0.166,254.375,70.875,71.063,0.014,71.875,70.0,55.625,56.406,0,41.906,72,70,1000,200,0.181,466.75,75.813,75.625,0.021,72.188,71.75,55.875,57.0,0,55.0,72,70,1000,200,0.179,458.5,75.0,74.938,0.038,72.063,70.125,56.094,57.344,0,57.219,72,70,1000,200,0.239,535.5,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.9,12.041,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,528.5,303.5,521.5,526.0,521.0,-0.001,2.359,0.0,5.51,1.083,0.335,0.0,0.001,0.0,0.0
5222008,1514,1,1,3,1,100,19.808,100.0,100.0,100.0,1,1,1076.428,337.335,0.011,13.295,0,80,55,1.4,1728.0,1737.302,1953.223,1803.129,55.04,61.873,73.232,62.061,52.119,1.383,2.421,0.263,72.6,58.086,71.016,36.315,59.397,60.972,86.815,78.995,87.515,38.562,55.287,41.459,-10.82,55.469,76.0,72.313,78.563,55.406,56.438,0,0,72,70,1000,200,0.178,263.75,70.813,71.0,0.014,72.0,70.063,55.75,56.406,0,41.563,72,70,1000,200,0.182,467.25,75.813,75.563,0.021,72.188,71.688,55.875,57.0,0,55.563,72,70,1000,200,0.176,455.0,75.0,74.938,0.036,72.313,70.125,56.094,57.344,0,57.156,72,70,1000,200,0.24,537.0,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.905,12.043,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.0,528.5,303.5,521.5,526.0,521.0,-0.001,2.303,0.0,5.345,1.076,0.337,0.0,0.001,0.0,0.0
5222008,1515,1,1,3,1,100,19.557,100.0,100.0,100.0,1,1,1076.428,336.164,0.011,13.383,0,80,55,1.4,1763.0,1742.18,1944.63,1832.157,54.932,61.767,73.127,61.849,52.012,1.448,2.432,0.259,72.415,57.953,70.68,36.287,59.287,60.65,86.741,78.995,87.515,38.562,55.287,41.459,-10.82,55.281,75.75,72.313,78.563,55.406,56.438,0,0,72,70,1000,200,0.171,258.0,70.813,71.0,0.014,72.0,70.188,55.625,56.406,0,40.875,72,70,1000,200,0.194,479.5,75.813,75.625,0.021,72.188,71.688,55.875,57.0,0,55.75,72,70,1000,200,0.175,454.5,75.0,74.938,0.028,72.375,70.125,56.094,57.344,0,56.688,72,70,1000,200,0.258,554.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.891,12.018,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.5,303.5,520.0,526.0,521.0,-0.001,2.318,0.0,5.38,1.076,0.336,0.0,0.001,0.0,0.001
5222008,1516,1,1,3,1,100,19.487,100.0,100.0,100.0,1,1,1076.428,334.993,0.011,13.412,0,80,55,1.4,1768.5,1717.814,1942.912,1828.199,54.932,61.661,73.127,61.955,52.012,1.394,2.324,0.267,72.383,57.938,72.194,36.456,59.138,60.65,86.667,78.889,87.367,38.489,55.183,41.386,-10.82,56.813,77.0,72.438,78.5,55.406,56.438,0,0,72,70,1000,200,0.179,264.5,70.875,71.0,0.014,72.0,70.188,55.625,56.406,0,42.906,72,70,1000,200,0.192,476.0,75.813,75.625,0.021,72.188,71.625,55.875,57.0,0,56.219,72,70,1000,200,0.174,454.0,75.0,74.875,0.042,72.313,70.063,56.094,57.281,0,58.438,72,70,1000,200,0.25,546.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,12.024,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,528.5,303.25,520.5,526.0,521.0,-0.001,2.327,0.0,5.392,1.076,0.335,0.0,0.001,0.001,0.001
5222008,1517,1,1,3,1,100,19.625,100.0,100.0,100.0,1,1,1085.798,334.993,0.011,13.354,0,80,55,1.4,1741.25,1735.676,1949.784,1812.166,54.932,61.555,73.022,61.744,52.119,1.387,2.241,0.241,72.539,58.039,71.353,36.596,59.034,60.757,86.741,78.889,87.367,38.489,55.183,41.386,-10.82,56.344,76.125,72.313,78.375,55.406,56.438,0,0,72,70,1000,200,0.179,264.5,70.875,71.0,0.014,72.125,70.188,55.625,56.406,0,42.969,72,70,1000,200,0.184,466.75,75.563,75.563,0.021,72.188,71.688,55.656,57.0,0,55.5,72,70,1000,200,0.178,462.25,75.0,74.938,0.038,72.0,70.063,56.094,57.344,0,57.906,72,70,1000,200,0.244,541.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.883,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,528.5,303.5,520.0,526.0,521.0,-0.001,2.317,0.0,5.369,1.086,0.335,0.0,0.0,0.0,0.001
5222008,1518,1,1,3,1,100,19.025,100.0,100.0,100.0,1,1,1074.085,334.993,0.011,13.295,0,80,55,1.4,1745.0,1706.465,1946.347,1792.825,54.825,61.555,73.127,61.744,51.905,1.391,2.353,0.245,72.429,57.89,72.811,36.568,58.983,60.543,86.593,78.889,87.293,38.342,54.974,41.313,-10.82,57.719,77.438,72.313,78.438,55.406,56.344,0,0,72,70,1000,200,0.169,256.5,70.875,71.0,0.014,72.125,70.188,55.531,56.406,0,42.719,72,70,1000,200,0.185,469.0,75.813,75.625,0.021,72.188,71.625,55.625,57.0,0,56.063,72,70,1000,200,0.175,459.0,75.0,74.875,0.034,72.063,70.125,55.906,57.344,0,57.531,72,70,1000,200,0.248,543.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.884,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.0,528.5,303.5,521.0,526.0,521.0,-0.001,2.375,0.0,5.482,1.074,0.335,0.0,0.001,0.001,0.001
5222008,1519,1,1,3,1,100,18.872,100.0,100.0,100.0,1,1,1082.284,334.993,0.011,13.354,0,80,55,1.4,1757.25,1738.927,1937.764,1814.683,54.825,61.449,72.917,61.533,52.012,1.444,2.403,0.256,72.258,57.902,71.577,36.652,58.892,60.543,86.593,78.889,87.219,38.415,55.078,41.168,-10.82,56.688,76.438,72.313,78.5,55.281,56.438,0,0,72,70,1000,200,0.177,261.5,70.813,71.0,0.014,72.0,70.188,55.531,56.313,0,42.344,72,70,1000,200,0.192,479.25,75.813,75.625,0.021,72.188,71.563,55.656,56.813,0,55.25,72,70,1000,200,0.174,460.75,75.0,74.938,0.038,72.0,70.0,55.906,57.281,0,56.375,72,70,1000,200,0.25,545.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.892,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.0,529.0,303.5,520.5,526.0,521.0,-0.001,2.206,0.0,5.102,1.082,0.335,0.0,0.001,0.0,0.001
5222008,1520,1,1,3,1,100,18.681,100.0,100.0,100.0,1,1,1085.798,333.821,0.011,13.339,0,80,55,1.4,1752.0,1764.976,1934.336,1819.85,54.825,61.449,73.022,61.533,51.905,1.417,2.439,0.241,72.195,57.754,73.148,36.792,58.834,60.435,86.519,78.676,87.219,38.415,55.183,41.168,-10.82,58.094,77.813,72.313,78.563,55.281,56.344,0,0,72,70,1000,200,0.173,261.75,70.813,71.0,0.014,72.0,70.063,55.531,56.313,0,42.406,72,70,1000,200,0.193,479.0,75.813,75.625,0.021,72.188,71.688,55.625,56.813,0,54.938,72,70,1000,200,0.185,471.0,75.0,74.875,0.034,71.938,70.0,56.094,57.281,0,56.594,72,70,1000,200,0.247,545.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.996,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,529.0,303.5,521.0,526.5,521.5,-0.001,2.19,0.0,5.096,1.086,0.334,0.0,0.001,0.001,0.001
5222008,1521,1,1,3,1,100,18.548,100.0,100.0,100.0,1,1,1071.742,332.65,0.011,13.383,0,80,55,1.4,1733.75,1727.553,1922.352,1803.382,54.825,61.342,72.917,61.427,52.012,1.349,2.32,0.256,72.289,57.797,75.756,36.932,58.756,60.328,86.519,78.782,87.219,38.342,55.392,41.168,-10.82,61.094,80.25,72.438,78.563,55.406,56.438,0,0,72,70,1000,200,0.178,264.0,70.875,71.0,0.014,72.0,70.063,55.625,56.406,0,41.938,72,70,1000,200,0.183,466.25,75.813,75.625,0.021,72.188,71.688,55.656,57.0,0,55.906,72,70,1000,200,0.181,464.0,75.0,74.875,0.034,71.813,70.0,56.094,57.344,0,57.25,72,70,1000,200,0.237,533.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,529.0,303.5,520.5,526.0,521.0,-0.001,2.218,0.0,5.249,1.072,0.333,0.0,0.001,0.001,0.001
5222008,1522,1,1,3,1,100,18.396,100.0,100.0,100.0,1,1,1082.284,331.479,0.011,13.383,0,80,55,1.4,1749.5,1729.177,1932.622,1816.631,54.825,61.342,73.022,61.427,52.012,1.417,2.274,0.252,72.22,57.855,73.877,37.184,58.6,60.113,86.445,78.57,87.071,38.269,55.287,41.095,-10.82,59.094,79.0,72.438,78.625,55.406,56.438,0,0,72,70,1000,200,0.18,265.25,70.875,71.063,0.014,72.0,70.188,55.625,56.313,0,42.031,72,70,1000,200,0.189,474.5,75.813,75.625,0.021,72.188,71.625,55.656,56.813,0,56.156,72,70,1000,200,0.182,466.0,75.0,74.938,0.036,71.938,70.0,55.906,57.344,0,56.531,72,70,1000,200,0.235,527.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.891,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,529.0,303.25,520.5,526.5,521.0,-0.001,2.222,0.0,5.249,1.082,0.331,0.0,0.001,0.0,0.001
5222008,1523,1,1,3,1,100,18.488,100.0,100.0,100.0,1,1,1096.34,338.507,0.011,13.295,0,80,55,1.4,1749.5,1750.315,1949.784,1824.642,54.932,61.13,72.917,61.216,52.012,1.444,2.429,0.237,72.165,57.849,72.531,37.268,58.594,60.113,86.371,78.782,87.071,38.269,55.183,40.949,-10.82,58.031,77.625,72.313,78.688,55.406,56.344,0,0,72,70,1000,200,0.183,266.5,70.813,71.0,0.014,72.0,70.188,55.531,56.313,0,41.5,72,70,1000,200,0.194,478.75,75.813,75.625,0.021,72.188,71.563,55.656,56.813,0,56.344,72,70,1000,200,0.184,467.75,75.0,74.938,0.037,72.063,69.938,55.906,57.281,0,56.0,72,70,1000,200,0.241,535.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.024,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,529.0,303.5,520.5,526.0,521.0,-0.001,2.107,0.0,4.945,1.096,0.339,0.0,0.001,0.0,0.0
5222008,1524,1,1,3,1,100,18.15,100.0,100.0,100.0,1,1,1112.738,334.993,0.011,13.383,0,80,55,1.4,1736.75,1768.237,1951.503,1852.226,54.825,61.13,73.022,61.321,52.119,1.44,2.411,0.256,72.321,57.929,75.98,37.324,58.49,60.006,86.371,78.464,87.071,38.196,55.392,40.876,-10.82,61.563,80.625,72.313,78.563,55.406,56.344,0,0,72,70,1000,200,0.182,266.75,70.813,71.0,0.014,72.0,70.25,55.531,56.406,0,41.594,72,70,1000,200,0.192,479.0,75.813,75.625,0.021,72.188,71.5,55.656,56.813,0,56.031,72,70,1000,200,0.188,472.25,75.0,74.938,0.038,72.313,70.0,56.094,57.344,0,55.781,72,70,1000,200,0.251,547.0,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.0,303.5,520.5,526.0,521.0,-0.001,2.086,0.0,4.978,1.113,0.335,0.0,0.001,0.0,0.0
5222008,1525,1,1,3,1,100,18.341,100.0,100.0,100.0,1,1,1093.997,332.65,0.011,13.354,0,80,55,1.4,1759.25,1769.868,1946.347,1834.194,54.932,61.024,73.022,61.216,52.119,1.425,2.418,0.263,72.249,57.809,75.98,37.605,58.477,59.898,86.297,78.57,87.071,38.122,55.392,40.73,-10.82,61.813,80.875,72.438,78.375,55.5,56.438,0,0,72,70,1000,200,0.183,267.5,70.813,71.063,0.014,71.75,70.188,55.625,56.406,0,41.063,72,70,1000,200,0.186,471.75,75.813,75.625,0.021,72.188,71.438,55.875,56.813,0,56.719,72,70,1000,200,0.185,469.75,74.875,74.938,0.034,72.313,70.0,56.094,57.344,0,56.438,72,70,1000,200,0.258,557.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.925,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,529.0,303.5,521.0,526.0,521.0,-0.001,2.017,0.0,4.834,1.094,0.333,-0.001,0.001,0.0,0.001
5222008,1526,1,1,3,1,100,18.502,100.0,100.0,100.0,1,1,1096.34,331.479,0.021,13.324,0,80,55,1.4,1757.25,1768.237,1929.196,1829.571,55.04,60.918,72.917,61.004,52.333,1.421,2.429,0.252,72.238,57.801,73.709,37.773,58.36,59.898,86.297,78.464,86.998,38.122,55.392,40.803,-10.82,59.625,79.125,72.313,78.375,55.406,56.438,0,0,72,70,1000,200,0.181,266.25,70.875,71.0,0.014,71.875,70.125,55.625,56.406,0,41.063,72,70,1000,200,0.185,469.25,75.813,75.625,0.021,72.188,71.438,55.875,56.813,0,56.281,72,70,1000,200,0.187,476.0,75.0,74.938,0.036,72.313,70.0,55.906,57.344,0,57.25,72,70,1000,200,0.257,555.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.914,12.035,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,529.0,303.5,521.0,526.0,521.0,-0.002,2.068,0.0,4.958,1.096,0.331,0.0,0.001,0.0,0.001
5222008,1527,1,1,3,1,100,18.487,100.0,100.0,100.0,1,1,1097.511,334.993,0.011,13.324,0,80,55,1.4,1770.75,1776.394,1922.352,1823.43,55.04,60.918,72.917,61.004,52.119,1.417,2.392,0.256,72.123,57.693,70.988,37.773,58.373,59.791,86.223,78.464,86.924,38.049,55.287,40.73,-10.82,56.969,76.375,72.313,78.313,55.406,56.438,0,0,72,70,1000,200,0.182,266.5,70.813,71.0,0.014,72.0,70.125,55.625,56.406,0,40.469,72,70,1000,200,0.186,471.25,75.813,75.625,0.021,72.313,71.5,55.875,57.0,0,56.094,72,70,1000,200,0.191,479.75,75.0,75.188,0.036,72.063,69.875,56.094,57.344,0,57.094,72,70,1000,200,0.249,547.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.919,12.029,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,529.0,303.5,520.5,526.0,521.0,-0.001,2.072,0.0,4.958,1.098,0.335,0.0,0.001,-0.001,0.001
5222008,1528,1,1,3,1,100,17.972,100.0,100.0,100.0,1,1,1070.571,334.993,0.021,13.324,0,80,55,1.4,1769.75,1778.027,1937.764,1833.88,54.825,60.918,72.917,60.899,52.119,1.41,2.418,0.256,72.168,57.727,72.615,37.577,58.302,59.791,86.223,78.57,86.924,38.049,55.392,40.73,-10.82,58.625,77.313,72.313,78.313,55.406,56.438,0,0,72,70,1000,200,0.182,266.25,70.813,71.0,0.014,72.125,70.063,55.625,56.406,0,40.344,72,70,1000,200,0.184,469.75,75.813,75.563,0.021,72.313,71.563,55.656,56.813,0,55.813,72,70,1000,200,0.198,487.5,75.0,74.938,0.034,72.063,69.875,55.906,57.344,0,56.781,72,70,1000,200,0.253,550.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.922,12.038,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.0,303.5,519.5,526.0,521.0,-0.002,2.06,0.0,4.958,1.071,0.335,0.0,0.001,0.0,0.001
5222008,1529,1,1,3,1,100,18.114,100.0,100.0,100.0,1,1,1105.71,334.993,0.011,13.31,0,80,55,1.4,1775.25,1787.825,1937.764,1835.975,54.932,60.812,72.917,61.004,52.119,1.398,2.414,0.241,72.159,57.725,72.166,37.521,58.322,59.683,86.223,78.57,86.85,37.976,55.287,40.658,-10.82,59.344,76.75,72.438,78.125,55.406,56.344,0,0,72,70,1000,200,0.18,264.75,70.813,71.063,0.014,72.0,70.063,55.625,56.313,0,41.688,72,70,1000,200,0.188,479.25,75.563,75.625,0.021,72.313,71.625,55.656,56.813,0,56.688,72,70,1000,200,0.195,484.0,75.0,74.938,0.031,72.063,69.875,55.906,57.281,0,58.0,72,70,1000,200,0.259,557.5,74.938,74.813,0.033,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.938,12.039,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,529.0,303.5,520.5,526.0,521.0,-0.001,2.062,0.0,4.955,1.106,0.335,-0.001,0.0,0.0,0.001
5222008,1530,1,1,3,1,100,18.01,100.0,100.0,100.0,1,1,1123.28,332.65,0.011,13.281,0,80,55,1.4,1791.0,1802.542,1939.48,1828.532,54.932,60.812,72.917,60.793,52.119,1.398,2.4,0.248,72.252,57.777,71.577,37.521,58.25,59.683,86.149,78.358,86.85,37.903,55.392,40.512,-10.82,58.25,76.563,72.313,78.188,55.406,56.438,0,0,72,70,1000,200,0.178,264.0,70.813,71.0,0.014,72.0,70.125,55.625,56.406,0,41.375,72,70,1000,200,0.188,477.0,75.813,75.625,0.021,72.313,71.563,55.656,56.813,0,56.25,72,70,1000,200,0.203,491.75,75.0,74.875,0.038,72.063,69.875,55.906,57.281,0,57.781,72,70,1000,200,0.247,544.0,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.938,12.046,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,525.5,529.0,303.5,521.0,526.0,521.0,-0.001,1.981,0.0,4.809,1.123,0.333,0.0,0.001,0.001,0.0
5222008,1531,1,1,3,1,100,17.936,100.0,100.0,100.0,1,1,1110.395,333.821,0.011,13.354,0,80,55,1.4,1779.5,1802.542,1939.48,1864.476,54.932,60.706,72.917,60.793,52.119,1.383,2.443,0.23,72.195,57.752,70.96,37.408,58.16,59.683,86.075,78.57,86.776,37.976,55.496,40.512,-10.82,57.969,75.688,72.313,78.438,55.406,56.563,0,0,72,70,1000,200,0.18,265.5,70.875,71.0,0.014,72.125,70.188,55.75,56.406,0,40.75,72,70,1000,200,0.196,486.25,75.563,75.625,0.021,72.313,71.563,55.656,56.813,0,56.469,72,70,1000,200,0.206,492.25,75.0,74.938,0.038,72.063,69.875,55.906,57.344,0,58.0,72,70,1000,200,0.25,548.5,74.938,74.75,0.034,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.93,12.038,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.5,529.0,303.5,520.5,526.0,521.0,-0.001,1.933,0.0,4.7,1.11,0.334,0.0,0.0,0.0,0.001
5222008,1532,1,1,3,1,100,18.177,100.0,100.0,100.0,1,1,1085.798,330.307,0.011,13.368,0,80,55,1.4,1784.75,1782.925,1934.336,1847.278,55.04,60.6,72.812,60.793,52.333,1.387,2.411,0.259,72.174,57.739,71.1,37.437,58.16,59.683,86.001,78.358,86.776,37.829,55.601,40.439,-10.82,58.219,75.813,72.313,78.438,55.5,56.438,0,0,72,70,1000,200,0.18,265.25,70.875,71.0,0.014,72.0,70.188,55.75,56.406,0,41.625,72,70,1000,200,0.194,482.0,75.563,75.563,0.021,72.313,71.5,55.875,56.813,0,58.063,72,70,1000,200,0.202,491.0,75.0,74.875,0.034,72.313,69.938,55.906,57.281,0,58.188,72,70,1000,200,0.251,549.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.921,12.027,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.5,303.5,519.5,526.0,521.0,-0.001,1.963,0.0,4.843,1.086,0.33,0.0,0.0,0.001,0.001
5222008,1533,1,1,3,1,100,17.965,100.0,100.0,100.0,1,1,1119.766,332.65,0.011,13.339,0,80,55,1.4,1801.25,1817.28,1941.196,1861.634,54.932,60.494,72.812,60.687,52.226,1.375,2.432,0.259,72.187,57.745,71.549,37.352,58.069,59.468,86.001,78.57,86.628,37.756,55.496,40.439,-10.82,58.969,76.188,72.313,78.438,55.5,56.438,0,0,72,70,1000,200,0.19,273.25,70.875,71.063,0.014,72.125,70.188,55.75,56.406,0,40.969,72,70,1000,200,0.191,479.25,75.813,75.625,0.021,72.313,71.563,55.656,56.813,0,56.813,72,70,1000,200,0.207,500.5,75.0,74.938,0.024,72.0,69.875,56.094,57.281,0,57.469,72,70,1000,200,0.259,557.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.922,12.018,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,2.017,0.0,4.968,1.12,0.333,0.0,0.001,0.0,0.001
5222008,1534,1,1,3,1,100,18.225,100.0,100.0,100.0,1,1,1089.312,331.479,0.011,13.398,0,80,55,1.4,1799.0,1768.237,1937.764,1827.032,55.04,60.388,72.812,60.687,52.333,1.406,2.407,0.252,72.13,57.689,71.942,37.352,58.095,59.468,86.001,78.464,86.702,37.756,55.496,40.366,-10.82,59.25,76.688,72.313,78.5,55.5,56.438,0,0,72,70,1000,200,0.182,266.5,70.875,71.0,0.014,72.0,70.25,55.75,56.406,0,41.563,72,70,1000,200,0.186,476.25,75.813,75.563,0.021,72.188,71.5,55.875,57.0,0,57.531,72,70,1000,200,0.201,491.25,75.0,74.938,0.037,72.0,69.813,56.094,57.344,0,58.094,72,70,1000,200,0.25,547.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.917,12.019,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,529.5,303.5,520.5,526.0,521.0,-0.001,1.971,0.0,4.854,1.089,0.331,0.0,0.001,0.0,0.001
5222008,1535,1,1,3,1,100,18.22,100.0,100.0,100.0,1,1,1127.965,338.507,0.011,13.354,0,80,55,1.4,1794.75,1810.727,1939.48,1867.735,55.04,60.388,72.812,60.582,52.333,1.398,2.407,0.259,72.172,57.746,72.138,37.408,58.108,59.361,85.927,78.464,86.628,38.049,55.392,40.512,-10.82,59.781,76.875,72.313,78.563,55.5,56.438,0,0,72,70,1000,200,0.191,273.5,70.813,71.0,0.014,72.0,70.188,55.625,56.406,0,41.563,72,70,1000,200,0.192,473.25,75.563,75.625,0.021,72.313,71.5,55.656,56.813,0,57.875,72,70,1000,200,0.207,496.5,75.0,74.875,0.04,71.938,69.813,56.094,57.344,0,57.25,72,70,1000,200,0.257,555.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.912,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.896,0.0,4.565,1.128,0.339,0.0,0.0,0.001,0.0
5222008,1536,1,1,3,1,100,17.989,100.0,100.0,100.0,1,1,1108.053,333.821,0.011,13.339,0,80,55,1.4,1793.5,1799.27,1942.912,1866.439,54.932,60.282,72.707,60.582,52.119,1.398,2.411,0.245,72.168,57.734,73.176,37.521,57.997,59.254,86.001,78.464,86.628,38.635,55.496,41.022,-10.82,60.125,77.688,72.125,78.563,55.5,56.438,0,0,72,70,1000,200,0.193,274.75,70.813,71.0,0.014,72.0,70.188,55.625,56.406,0,40.594,72,70,1000,200,0.195,482.0,75.813,75.625,0.021,72.313,71.375,55.656,56.813,0,58.25,72,70,1000,200,0.204,493.25,75.0,74.875,0.04,71.938,69.813,55.906,57.344,0,57.844,72,70,1000,200,0.247,543.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.904,12.019,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.5,529.5,303.25,521.0,526.0,521.0,-0.001,1.888,0.0,4.418,1.108,0.334,0.0,0.001,0.001,0.001
5222008,1537,1,1,3,1,100,17.66,100.0,100.0,100.0,1,1,1108.053,326.794,0.011,13.412,0,80,55,1.4,1792.0,1794.364,1937.764,1851.6,54.825,60.175,72.707,60.37,52.012,1.417,2.432,0.248,72.161,57.732,72.054,37.577,57.933,59.146,85.853,78.358,86.628,38.928,55.287,41.313,-10.82,59.031,76.688,72.313,78.5,55.406,56.438,0,0,72,70,1000,200,0.179,264.5,70.813,71.0,0.014,71.875,70.063,55.625,56.406,0,40.75,72,70,1000,200,0.194,483.0,75.813,75.563,0.021,72.188,71.375,55.656,57.0,0,58.188,72,70,1000,200,0.21,501.0,75.0,74.875,0.036,71.938,69.813,55.906,57.344,0,57.594,72,70,1000,200,0.248,544.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.019,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.5,529.5,303.5,521.0,526.0,521.0,-0.001,1.955,0.0,4.438,1.108,0.327,0.0,0.001,0.001,0.0
5222008,1538,1,1,3,1,100,17.556,100.0,100.0,100.0,1,1,1099.854,332.65,0.011,13.383,0,80,55,1.4,1777.75,1794.364,1939.48,1841.121,54.825,60.069,72.707,60.265,52.119,1.387,2.425,0.256,72.133,57.692,71.745,37.521,57.881,59.039,85.853,78.145,86.48,39.075,55.392,41.532,-10.82,59.563,76.563,72.125,78.563,55.5,56.438,0,0,72,70,1000,200,0.191,273.75,70.875,71.0,0.014,71.75,70.063,55.625,56.406,0,41.469,72,70,1000,200,0.181,468.75,75.813,75.625,0.021,72.188,71.375,55.656,56.813,0,57.031,72,70,1000,200,0.214,510.25,75.0,74.938,0.038,71.938,69.75,56.094,57.344,0,56.469,72,70,1000,200,0.246,543.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.038,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,530.0,303.5,521.5,526.0,521.0,-0.001,2.015,0.0,4.562,1.1,0.333,0.0,0.001,0.0,0.001
5222008,1539,1,1,3,1,100,17.738,100.0,100.0,100.0,1,1,1099.854,329.136,0.011,13.339,0,80,55,1.4,1779.25,1795.999,1927.484,1844.617,54.932,60.069,72.812,60.37,52.226,1.406,2.443,0.259,72.11,57.678,72.138,37.549,57.829,59.039,85.779,78.358,86.48,39.221,55.287,41.605,-10.82,59.75,76.875,72.125,78.5,55.406,56.438,0,0,72,70,1000,200,0.193,274.75,70.813,71.0,0.014,71.875,70.063,55.75,56.313,0,40.406,72,70,1000,200,0.182,469.0,75.813,75.563,0.021,72.188,71.313,55.656,56.813,0,57.531,72,70,1000,200,0.21,507.5,75.0,74.875,0.033,72.0,69.875,56.094,57.344,0,57.813,72,70,1000,200,0.247,543.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.93,12.041,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.979,0.0,4.412,1.1,0.329,0.0,0.001,0.001,0.001
5222008,1540,1,1,3,1,100,17.948,100.0,100.0,100.0,1,1,1095.168,323.28,0.011,13.441,0,80,55,1.4,1793.0,1792.729,1930.909,1846.304,55.04,60.069,72.601,60.159,52.226,1.372,2.407,0.252,72.126,57.701,72.194,37.605,57.803,58.931,85.779,78.145,86.48,39.295,55.287,41.605,-10.82,60.0,76.875,72.125,78.375,55.406,56.438,0,0,72,70,1000,200,0.194,275.25,70.813,71.0,0.014,71.875,70.0,55.75,56.406,0,42.031,72,70,1000,200,0.176,459.75,75.563,75.563,0.021,72.188,71.313,55.875,56.813,0,56.906,72,70,1000,200,0.219,511.25,75.0,74.938,0.039,71.938,69.938,56.094,57.344,0,58.188,72,70,1000,200,0.246,542.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.922,12.039,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.5,303.5,522.0,526.0,521.0,-0.001,1.942,0.0,4.308,1.095,0.323,0.0,0.0,0.0,0.001
5222008,1541,1,1,3,1,100,17.953,100.0,100.0,100.0,1,1,1099.854,331.479,0.011,13.398,0,80,55,1.4,1790.5,1787.825,1936.05,1848.871,55.04,60.069,72.812,60.159,52.333,1.398,2.418,0.241,72.148,57.721,70.876,37.605,57.816,58.931,85.705,78.039,86.407,39.368,55.287,41.677,-10.82,59.125,75.688,72.313,78.313,55.5,56.438,0,0,72,70,1000,200,0.18,266.0,70.875,71.0,0.014,72.0,70.125,55.75,56.406,0,40.281,72,70,1000,200,0.186,471.0,75.563,75.625,0.021,72.188,71.313,55.875,56.813,0,58.063,72,70,1000,200,0.214,504.25,75.0,74.875,0.034,71.813,69.938,56.094,57.344,0,58.313,72,70,1000,200,0.246,543.0,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.919,12.029,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.943,0.0,4.292,1.1,0.331,0.0,0.0,0.001,0.0
5222008,1542,1,1,3,1,100,18.222,100.0,100.0,100.0,1,1,1124.451,329.136,0.011,13.441,0,80,55,1.4,1791.25,1797.634,1932.622,1849.851,55.148,59.963,72.707,59.948,52.44,1.387,2.396,0.256,72.14,57.712,72.054,37.577,57.719,58.931,85.705,78.039,86.407,39.514,55.392,41.75,-10.82,60.375,76.625,72.313,78.25,55.5,56.438,0,0,72,70,1000,200,0.193,274.5,70.875,71.0,0.014,72.0,70.188,55.625,56.406,0,40.406,72,70,1000,200,0.184,470.0,75.813,75.625,0.021,72.188,71.188,55.656,56.813,0,57.75,72,70,1000,200,0.214,510.0,75.0,74.938,0.036,71.813,69.875,56.094,57.344,0,56.5,72,70,1000,200,0.247,543.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.904,12.022,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.5,530.0,303.5,521.0,526.0,521.0,-0.001,1.893,0.0,4.169,1.124,0.329,0.0,0.001,0.0,0.001
5222008,1543,1,1,3,1,100,18.531,100.0,100.0,100.0,1,1,1122.109,330.307,0.011,13.383,0,80,55,1.4,1788.5,1791.094,1898.467,1843.323,55.255,59.857,72.707,60.054,52.44,1.429,2.432,0.241,72.135,57.705,71.773,37.577,57.712,58.931,85.631,78.251,86.407,39.661,55.287,41.969,-10.82,60.031,76.563,72.313,78.313,55.5,56.438,0,0,72,70,1000,200,0.195,276.0,70.813,70.875,0.014,72.0,70.313,55.625,56.406,0,40.469,72,70,1000,200,0.183,469.0,75.563,75.563,0.021,72.188,71.063,55.875,56.813,0,57.688,72,70,1000,200,0.219,510.0,75.188,74.938,0.035,71.938,69.813,56.094,57.344,0,57.063,72,70,1000,200,0.238,533.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.955,12.085,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,520.5,525.5,521.0,-0.001,1.977,0.0,4.285,1.122,0.33,0.0,0.0,0.001,0.001
5222008,1544,1,1,3,1,100,18.153,100.0,100.0,100.0,1,1,1105.71,334.993,0.011,13.339,0,80,55,1.4,1804.25,1809.09,1924.062,1859.062,55.04,59.857,72.601,59.948,52.333,1.391,2.411,0.259,72.149,57.734,72.503,37.605,57.745,58.824,85.631,78.145,86.259,39.734,55.287,42.042,-10.82,61.313,77.188,72.125,78.375,55.5,56.344,0,0,72,70,1000,200,0.192,274.25,70.813,71.0,0.014,72.0,70.313,55.75,56.406,0,40.656,72,70,1000,200,0.188,477.25,75.563,75.625,0.021,72.188,71.063,55.656,56.813,0,57.969,72,70,1000,200,0.219,510.0,75.0,74.875,0.034,71.938,69.875,56.094,57.344,0,57.0,72,70,1000,200,0.243,539.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.943,12.076,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.979,0.0,4.271,1.106,0.335,0.0,0.0,0.001,0.001
5222008,1545,1,1,3,1,100,18.197,100.0,100.0,100.0,1,1,1099.854,329.136,0.011,13.398,0,80,55,1.4,1789.25,1802.542,1901.872,1848.792,55.04,59.857,72.496,59.948,52.333,1.398,2.436,0.252,72.119,57.697,72.25,37.605,57.829,58.824,85.557,78.251,86.259,39.734,55.392,42.042,-10.82,61.063,76.938,72.313,78.438,55.5,56.438,0,0,72,70,1000,200,0.193,274.75,70.813,71.063,0.014,72.0,70.125,55.75,56.406,0,40.563,72,70,1000,200,0.191,478.0,75.563,75.563,0.021,72.188,71.125,55.875,57.0,0,58.125,72,70,1000,200,0.211,506.25,75.0,74.875,0.034,71.938,69.813,56.094,57.344,0,57.219,72,70,1000,200,0.241,536.5,74.938,74.75,0.033,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.96,12.092,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.975,0.0,4.29,1.1,0.329,-0.001,0.0,0.001,0.001
5222008,1546,1,1,3,1,100,18.28,100.0,100.0,100.0,1,1,1099.854,331.479,0.011,13.368,0,80,55,1.4,1799.5,1807.452,1917.225,1859.456,55.04,59.857,72.707,60.054,52.44,1.398,2.421,0.252,72.137,57.697,71.549,37.689,57.92,58.824,85.483,78.145,86.259,39.954,55.392,42.187,-10.82,60.719,76.313,72.313,78.25,55.5,56.438,0,0,72,70,1000,200,0.192,274.25,70.813,71.0,0.014,72.125,70.125,55.75,56.406,0,40.813,72,70,1000,200,0.19,477.5,75.813,75.563,0.021,72.313,71.188,55.875,56.813,0,57.344,72,70,1000,200,0.226,518.5,75.0,74.875,0.034,71.938,69.875,56.188,57.344,0,57.719,72,70,1000,200,0.238,532.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.958,12.087,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,525.5,529.5,303.5,521.5,526.0,521.0,-0.001,1.934,0.0,4.141,1.1,0.331,0.0,0.001,0.001,0.001
5222008,1547,1,1,3,1,100,18.648,100.0,100.0,100.0,1,1,1116.252,327.965,0.011,13.427,0,80,55,1.4,1810.25,1810.727,1920.642,1866.698,55.148,59.963,72.812,60.054,52.44,1.398,2.403,0.27,72.166,57.724,71.353,37.717,58.043,58.824,85.483,78.039,86.185,39.881,55.392,42.26,-10.82,60.219,76.125,72.313,78.25,55.688,56.563,0,0,72,70,1000,200,0.191,273.75,70.875,71.0,0.014,72.125,70.063,55.844,56.5,0,41.125,72,70,1000,200,0.193,481.5,75.563,75.563,0.021,72.313,71.125,55.875,56.813,0,57.813,72,70,1000,200,0.228,521.5,75.0,75.188,0.037,71.938,69.938,56.188,57.438,0,57.594,72,70,1000,200,0.238,534.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.958,12.085,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,525.5,529.5,303.25,522.0,526.0,521.0,-0.001,2.059,0.0,4.431,1.116,0.328,0.0,0.0,-0.001,0.0
5222008,1548,1,1,3,1,100,19.068,100.0,100.0,100.0,1,1,1131.479,334.993,0.021,13.354,0,80,55,1.4,1808.25,1804.178,1913.809,1861.569,55.255,60.069,72.812,60.159,52.547,1.398,2.429,0.252,72.2,57.734,72.727,37.689,58.172,59.039,85.335,78.145,86.185,40.027,55.392,42.333,-10.82,61.75,77.063,72.438,78.188,55.688,56.563,0,0,72,70,1000,200,0.192,273.75,70.875,71.0,0.014,72.25,70.125,55.844,56.5,0,41.313,72,70,1000,200,0.193,481.5,75.563,75.563,0.021,72.313,71.125,55.969,57.0,0,58.313,72,70,1000,200,0.227,521.5,75.0,74.938,0.031,71.938,69.938,56.188,57.438,0,57.469,72,70,1000,200,0.239,535.0,74.938,74.813,0.033,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.973,12.079,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,521.0,526.0,521.0,-0.002,2.004,0.0,4.271,1.131,0.335,0.0,0.0,0.0,0.001
5222008,1549,1,1,3,1,100,19.612,100.0,100.0,100.0,1,1,1123.28,329.136,0.011,13.441,0,80,55,1.4,1819.0,1817.28,1934.336,1875.264,55.363,60.069,72.812,60.159,52.654,1.391,2.443,0.256,72.185,57.757,73.54,37.717,58.302,59.146,85.335,77.933,86.111,40.101,55.392,42.479,-10.82,62.5,77.938,72.313,78.5,55.688,56.563,0,0,72,70,1000,200,0.204,282.75,70.875,71.063,0.014,72.313,70.188,55.844,56.5,0,42.438,72,70,1000,200,0.193,480.75,75.563,75.625,0.021,72.375,71.188,55.969,57.0,0,58.969,72,70,1000,200,0.228,520.5,75.0,74.875,0.034,71.813,70.0,56.188,57.438,0,56.313,72,70,1000,200,0.238,534.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.973,12.072,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,525.5,529.5,303.5,522.0,526.0,521.0,-0.001,2.09,0.0,4.433,1.123,0.329,0.0,0.0,0.001,0.001
5222008,1550,1,1,3,1,100,20.163,100.0,100.0,100.0,1,1,1146.706,336.164,0.011,13.398,0,80,55,1.4,1819.0,1828.757,1934.336,1891.671,55.471,60.175,72.812,60.37,52.761,1.387,2.45,0.259,72.239,57.795,74.606,37.857,58.425,59.254,85.335,78.145,86.111,40.32,55.496,42.551,-10.82,63.438,79.0,72.313,78.5,55.813,56.563,0,0,72,70,1000,200,0.205,283.0,70.813,71.0,0.014,72.25,70.25,55.938,56.688,0,42.25,72,70,1000,200,0.206,490.75,75.563,75.563,0.021,72.313,71.188,56.188,57.125,0,59.156,72,70,1000,200,0.227,524.5,75.0,74.875,0.034,71.813,70.0,56.188,57.438,0,56.125,72,70,1000,200,0.236,532.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.963,12.085,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.25,521.5,526.0,521.0,-0.001,1.97,0.0,4.146,1.147,0.336,0.0,0.0,0.001,0.001
5222008,1551,1,1,3,1,100,20.118,100.0,100.0,100.0,1,1,1130.307,337.335,0.011,13.383,0,80,55,1.4,1830.75,1845.176,1960.109,1893.97,55.255,60.175,72.707,60.265,52.547,1.368,2.432,0.259,72.328,57.828,74.606,38.025,58.594,59.254,85.335,78.039,86.111,40.32,55.496,42.551,-10.82,63.375,79.313,72.313,78.563,55.813,56.75,0,0,72,70,1000,200,0.204,282.25,70.813,71.0,0.014,72.25,70.25,55.938,56.688,0,41.719,72,70,1000,200,0.202,490.25,75.563,75.625,0.021,72.313,71.125,56.094,57.125,0,58.25,72,70,1000,200,0.242,540.5,75.0,74.938,0.034,72.0,69.938,56.281,57.563,0,55.781,72,70,1000,200,0.235,531.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.966,12.081,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.25,522.0,526.0,521.0,-0.001,1.967,0.0,4.141,1.13,0.337,0.0,0.0,0.0,0.0
5222008,1552,1,1,3,1,100,20.79,100.0,100.0,100.0,1,1,1156.076,339.678,0.011,13.471,0,80,55,1.4,1840.5,1833.68,1946.347,1890.201,55.363,60.282,72.707,60.37,52.761,1.391,2.447,0.248,72.358,57.843,74.69,38.277,58.652,59.361,85.187,78.039,86.111,40.32,55.601,42.624,-10.82,63.375,79.25,72.438,78.688,55.906,56.75,0,0,72,70,1000,200,0.191,274.25,70.875,71.0,0.014,72.125,70.313,55.938,56.688,0,41.688,72,70,1000,200,0.203,494.5,75.563,75.625,0.021,72.313,71.063,56.094,57.219,0,58.406,72,70,1000,200,0.238,536.0,75.0,74.875,0.038,71.938,69.875,56.281,57.563,0,57.063,72,70,1000,200,0.237,532.5,74.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.96,12.076,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,522.5,526.0,521.0,-0.001,2.031,0.0,4.305,1.156,0.34,0.0,0.0,0.001,0.0
5222008,1553,1,1,3,1,100,21.492,100.0,100.0,100.0,1,1,1140.849,337.335,0.011,13.383,0,80,55,1.4,1835.5,1828.757,1948.065,1900.834,55.471,60.388,72.707,60.37,52.868,1.375,2.439,0.252,72.39,57.917,74.578,38.417,58.73,59.468,85.261,77.826,86.037,40.394,55.705,42.697,-10.82,63.188,79.313,72.438,78.75,55.906,56.75,0,0,72,70,1000,200,0.206,283.75,70.875,71.0,0.014,72.25,70.313,56.125,56.781,0,41.688,72,70,1000,200,0.205,495.75,75.813,75.563,0.021,72.188,71.063,56.188,57.125,0,58.125,72,70,1000,200,0.243,538.0,75.0,74.938,0.029,71.938,69.938,56.281,57.563,0,56.469,72,70,1000,200,0.236,532.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.955,12.082,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,522.5,526.0,521.0,-0.001,2.013,0.0,4.275,1.141,0.337,0.0,0.001,0.0,0.001
5222008,1554,1,1,3,1,100,22.026,100.0,100.0,100.0,1,1,1131.479,334.993,0.011,13.398,0,80,55,1.4,1838.0,1843.532,1934.336,1894.177,55.471,60.388,72.707,60.476,52.868,1.387,2.454,0.256,72.436,57.962,74.915,38.614,58.756,59.576,85.261,78.039,85.963,40.394,55.601,42.843,-10.82,63.531,79.75,72.438,78.563,55.906,56.75,0,0,72,70,1000,200,0.197,278.75,70.813,71.0,0.014,72.125,70.313,56.125,56.781,0,42.344,72,70,1000,200,0.207,498.0,75.563,75.563,0.021,72.188,71.0,56.188,57.125,0,58.063,72,70,1000,200,0.241,537.5,75.0,74.938,0.034,71.938,70.0,56.375,57.563,0,56.125,72,70,1000,200,0.237,532.5,74.938,74.75,0.028,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.954,12.082,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,525.5,529.5,303.25,522.0,526.0,521.0,-0.001,2.158,0.0,4.551,1.131,0.335,0.0,0.0,0.0,0.001
5222008,1555,1,1,3,1,100,22.835,100.0,100.0,100.0,1,1,1137.335,336.164,0.021,13.398,0,80,55,1.4,1851.25,1845.176,1942.912,1893.712,55.578,60.494,72.812,60.582,52.975,1.383,2.432,0.256,72.433,57.94,75.363,38.754,58.808,59.576,85.187,77.826,85.963,40.467,55.705,42.843,-10.82,63.688,80.375,72.313,78.5,56.0,56.969,0,0,72,70,1000,200,0.205,283.25,70.813,71.0,0.014,72.125,70.375,56.125,56.781,0,42.469,72,70,1000,200,0.197,486.25,75.563,75.563,0.021,72.313,71.0,56.188,57.219,0,58.594,72,70,1000,200,0.239,535.0,75.0,74.938,0.037,72.0,70.0,56.375,57.75,0,56.313,72,70,1000,200,0.238,534.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.966,12.068,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.25,521.5,526.0,521.0,-0.002,2.089,0.0,4.415,1.137,0.336,0.0,0.0,0.0,0.0
5222008,1556,1,1,3,1,100,23.468,100.0,100.0,100.0,1,1,1137.335,336.164,0.011,13.412,0,80,55,1.4,1838.5,1836.963,1936.05,1898.077,55.578,60.6,72.707,60.582,53.082,1.379,2.454,0.256,72.462,57.984,75.924,38.894,58.885,59.683,85.039,77.933,85.89,40.54,55.914,42.916,-10.82,64.5,80.313,72.313,78.5,56.0,56.969,0,0,72,70,1000,200,0.206,283.5,70.875,70.875,0.014,72.125,70.375,56.25,56.938,0,43.719,72,70,1000,200,0.201,488.75,75.563,75.563,0.021,72.188,71.0,56.094,57.219,0,58.5,72,70,1000,200,0.242,538.5,75.0,74.938,0.038,72.313,70.0,56.375,57.75,0,56.469,72,70,1000,200,0.237,532.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.975,12.081,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,525.5,529.5,303.5,521.0,526.0,521.0,-0.001,2.073,0.0,4.42,1.137,0.336,0.0,0.0,0.0,0.0
5222008,1557,1,1,3,1,100,24.415,100.0,100.0,100.0,1,1,1157.248,342.021,0.011,13.441,0,80,55,1.4,1843.75,1876.442,1975.635,1920.682,55.686,60.494,72.812,60.687,52.975,1.349,2.472,0.256,72.656,58.106,75.139,39.034,58.905,59.683,85.039,77.72,85.89,40.613,55.914,42.988,-10.82,63.781,79.875,72.313,78.438,56.0,56.969,0,0,72,70,1000,200,0.203,281.75,70.875,71.0,0.014,72.25,70.313,56.25,56.938,0,42.094,72,70,1000,200,0.212,504.5,75.563,75.563,0.021,72.188,71.0,56.281,57.344,0,59.5,72,70,1000,200,0.237,533.5,75.0,74.75,0.042,72.313,70.125,56.469,57.875,0,57.438,72,70,1000,200,0.25,546.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.981,12.093,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,525.5,529.5,303.25,521.5,525.5,521.0,-0.001,2.086,0.0,4.427,1.157,0.342,0.0,0.0,0.002,0.001
5222008,1558,1,1,3,1,100,25.42,100.0,100.0,100.0,1,1,1172.474,340.849,0.011,13.398,0,80,55,1.4,1858.25,1866.558,1960.109,1921.478,55.794,60.6,72.707,60.687,53.189,1.36,2.454,0.27,72.697,58.128,74.915,39.118,58.931,59.791,84.965,77.826,85.816,40.613,56.018,43.061,-10.82,63.594,79.563,72.438,78.438,56.344,56.969,0,0,72,70,1000,200,0.205,283.0,70.813,71.0,0.014,72.25,70.375,56.344,56.938,0,42.656,72,70,1000,200,0.211,502.75,75.813,75.563,0.021,72.313,70.938,56.5,57.344,0,59.875,72,70,1000,200,0.241,540.5,75.0,74.875,0.034,72.313,70.0,56.469,57.875,0,58.125,72,70,1000,200,0.249,547.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.021,12.985,12.105,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,525.5,529.5,303.5,521.5,525.5,521.0,-0.001,2.129,0.0,4.549,1.172,0.341,0.0,0.001,0.001,0.001
5222008,1559,1,1,3,1,100,26.636,100.0,100.0,100.0,1,1,1184.188,334.993,0.011,13.427,0,80,55,1.4,1878.75,1863.266,1951.503,1915.993,55.901,60.706,72.812,60.899,53.296,1.375,2.457,0.256,72.749,58.207,74.746,39.258,59.021,59.898,84.965,77.72,85.816,40.76,56.018,43.134,-10.82,63.406,79.625,72.438,78.375,56.344,57.063,0,0,72,70,1000,200,0.205,283.0,70.813,71.063,0.014,72.313,70.25,56.344,57.0,0,42.688,72,70,1000,200,0.216,508.5,75.563,75.563,0.021,72.313,70.938,56.5,57.344,0,60.25,72,70,1000,200,0.241,540.0,75.0,74.938,0.034,72.063,69.938,56.469,57.875,0,57.531,72,70,1000,200,0.245,542.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.026,12.996,12.11,12.651,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,525.5,529.5,303.25,521.5,525.5,521.0,-0.001,2.089,0.0,4.42,1.184,0.335,-0.001,0.0,0.0,0.0
5222008,1600,1,1,3,1,100,27.307,100.0,100.0,100.0,1,1,1175.988,337.335,0.011,13.398,0,80,55,1.4,1881.25,1887.984,1948.065,1939.367,55.794,60.812,72.707,60.793,53.296,1.364,2.479,0.267,72.933,58.331,75.868,39.37,59.047,60.006,84.891,78.039,85.742,40.76,56.123,43.498,-10.82,63.969,80.938,72.438,78.375,56.344,57.156,0,0,72,70,1000,200,0.204,283.0,70.875,71.0,0.014,72.25,70.313,56.344,57.0,0,43.594,72,70,1000,200,0.213,505.5,75.563,75.625,0.021,72.375,71.0,56.5,57.438,0,59.75,72,70,1000,200,0.257,555.0,74.875,74.938,0.039,72.0,70.0,56.719,57.875,0,56.813,72,70,1000,200,0.25,548.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,530.0,303.5,522.0,526.0,521.0,-0.001,2.388,0.0,5.087,1.176,0.337,0.0,0.0,0.0,0.0
5222008,1601,1,1,3,1,100,28.152,100.0,100.0,100.0,1,1,1161.933,334.993,0.011,13.383,0,80,55,1.4,1885.75,1871.499,1934.336,1924.044,55.901,61.024,72.917,61.11,53.082,1.391,2.468,0.263,72.941,58.356,76.766,39.483,59.138,60.22,84.891,77.826,85.742,40.833,55.705,43.717,-10.82,64.813,81.625,72.438,78.25,56.125,57.063,0,0,72,70,1000,200,0.205,283.5,70.813,71.0,0.014,72.25,70.313,56.344,57.0,0,42.844,72,70,1000,200,0.216,510.0,75.563,75.563,0.021,72.188,71.0,56.281,57.594,0,60.375,72,70,1000,200,0.25,545.5,75.0,74.875,0.042,72.063,70.0,56.719,57.938,0,57.563,72,70,1000,200,0.24,535.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.905,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,529.5,303.25,523.0,526.0,521.5,-0.001,2.595,0.0,5.352,1.162,0.335,0.0,0.0,0.001,0.0
5222008,1602,1,1,3,1,100,28.481,100.0,100.0,100.0,1,1,1183.016,344.363,0.011,13.398,0,80,55,1.4,1882.75,1899.539,1960.109,1950.161,55.578,61.024,72.707,61.004,52.654,1.372,2.472,0.256,73.081,58.433,77.074,39.763,59.287,60.22,84.817,77.508,85.594,40.906,55.183,43.862,-10.82,64.688,81.813,72.438,78.25,56.125,56.969,0,0,72,70,1000,200,0.217,291.5,70.813,71.0,0.014,72.313,70.5,56.25,56.938,0,44.656,72,70,1000,200,0.212,504.75,75.563,75.563,0.021,72.188,71.0,56.281,57.344,0,59.5,72,70,1000,200,0.257,554.5,75.0,74.875,0.034,72.313,70.0,56.719,57.875,0,56.844,72,70,1000,200,0.25,547.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.019,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.5,530.0,303.5,521.0,525.5,521.0,-0.001,2.774,0.0,5.492,1.183,0.344,0.0,0.0,0.001,0.001
5222008,1603,1,1,3,1,100,28.544,100.0,100.0,100.0,1,1,1192.387,339.678,0.011,13.368,0,80,55,1.4,1905.25,1897.887,1948.065,1953.826,55.471,61.236,72.707,61.11,52.547,1.398,2.486,0.263,73.16,58.546,77.271,39.875,59.508,60.543,84.817,77.826,85.668,40.98,54.869,43.862,-10.82,63.344,82.625,72.438,78.438,55.906,56.906,0,0,72,70,1000,200,0.209,285.5,70.875,71.0,0.014,72.25,70.563,56.125,56.938,0,44.375,72,70,1000,200,0.218,509.75,75.563,75.625,0.021,72.313,70.938,56.188,57.344,0,59.125,72,70,1000,200,0.257,554.0,75.0,74.875,0.042,72.375,69.938,56.469,57.875,0,58.406,72,70,1000,200,0.252,550.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.024,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.5,530.0,303.5,521.0,525.5,521.0,-0.001,2.774,0.0,5.342,1.192,0.34,0.0,0.0,0.001,0.0
5222008,1604,1,1,3,1,100,28.745,100.0,100.0,100.0,1,1,1231.04,338.507,0.011,13.383,0,80,55,1.4,1910.25,1930.964,1942.912,1985.301,55.363,61.236,72.707,61.216,52.333,1.36,2.529,0.256,73.37,58.63,76.401,39.875,59.676,60.543,84.817,77.72,85.668,41.053,54.869,43.935,-10.82,62.313,81.875,72.313,78.5,55.813,56.75,0,0,72,70,1000,200,0.215,290.75,70.813,71.0,0.014,72.25,70.625,56.125,56.781,0,43.969,72,70,1000,200,0.223,518.0,75.563,75.563,0.021,72.188,70.938,56.094,57.219,0,59.813,72,70,1000,200,0.266,562.5,75.0,74.875,0.038,72.375,69.938,56.375,57.875,0,58.719,72,70,1000,200,0.261,559.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.902,12.024,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.5,530.0,303.25,521.5,525.5,521.0,-0.001,2.792,0.0,5.348,1.231,0.339,0.0,0.0,0.001,0.0
5222008,1605,1,1,3,1,100,29.064,100.0,100.0,100.0,1,1,1213.47,340.849,0.011,13.398,0,80,55,1.4,1926.0,1907.8,1953.223,1955.477,55.255,61.555,72.812,61.533,52.333,1.391,2.508,0.248,73.411,58.723,78.056,40.015,59.981,60.865,84.743,77.826,85.594,41.053,54.869,44.008,-10.82,63.719,83.125,72.313,78.125,55.813,56.75,0,0,72,70,1000,200,0.211,287.0,70.813,70.875,0.014,72.313,70.688,55.938,56.781,0,45.094,72,70,1000,200,0.22,510.0,75.563,75.625,0.021,72.313,70.875,56.094,57.219,0,60.813,72,70,1000,200,0.251,548.5,75.0,74.938,0.034,72.313,69.938,56.375,57.563,0,58.625,72,70,1000,200,0.266,564.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,530.0,303.5,522.0,525.5,521.0,-0.001,2.866,0.0,5.49,1.213,0.341,0.0,0.0,0.0,0.0
5222008,1606,1,1,3,1,100,29.406,100.0,100.0,100.0,1,1,1209.956,340.849,0.011,13.427,0,80,55,1.4,1919.25,1919.376,1949.784,1978.048,55.255,61.767,72.812,61.744,52.333,1.375,2.515,0.267,73.477,58.783,77.663,40.183,60.104,61.187,84.669,77.72,85.594,41.126,54.974,44.154,-10.82,62.844,82.875,72.313,78.188,55.906,56.75,0,0,72,70,1000,200,0.217,292.0,70.813,71.0,0.014,72.438,70.813,55.938,56.781,0,43.531,72,70,1000,200,0.229,526.0,75.563,75.563,0.021,72.188,70.875,56.094,57.219,0,61.094,72,70,1000,200,0.259,554.5,75.0,74.938,0.034,72.063,69.875,56.375,57.75,0,58.063,72,70,1000,200,0.256,554.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.874,11.997,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,530.0,303.25,521.5,525.5,521.0,-0.001,2.936,0.0,5.638,1.21,0.341,0.0,0.0,0.0,0.0
5222008,1607,1,1,3,1,100,29.989,100.0,100.0,100.0,1,1,1194.729,344.363,0.021,13.383,0,80,55,1.4,1924.25,1907.8,1963.555,1968.457,55.471,62.085,72.812,61.955,52.547,1.379,2.526,0.27,73.528,58.803,77.888,40.183,60.311,61.617,84.669,77.72,85.52,41.126,55.078,44.299,-10.82,62.563,83.313,72.313,78.313,55.813,56.75,0,0,72,70,1000,200,0.208,284.75,70.813,71.0,0.014,72.688,70.75,55.938,56.688,0,45.031,72,70,1000,200,0.23,524.5,75.563,75.563,0.021,72.188,70.875,56.094,57.219,0,60.625,72,70,1000,200,0.252,549.0,75.0,74.938,0.031,72.063,69.875,56.375,57.75,0,57.469,72,70,1000,200,0.26,558.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.899,12.022,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,530.0,303.25,522.0,525.5,521.0,-0.003,3.044,0.0,5.888,1.195,0.344,0.0,0.0,0.0,0.0
5222008,1608,1,1,3,1,100,30.121,100.0,100.0,100.0,1,1,1248.609,349.048,0.011,13.295,0,80,55,1.4,1954.5,1945.881,1958.386,2004.289,55.255,62.403,72.812,62.166,52.333,1.364,2.537,0.256,73.699,58.973,77.467,40.267,60.525,61.724,84.669,77.72,85.52,40.467,54.974,43.935,-10.82,61.594,82.813,72.313,78.188,55.813,56.75,0,0,72,70,1000,200,0.217,291.25,70.875,71.0,0.014,72.875,70.625,55.938,56.688,0,46.156,72,70,1000,200,0.244,540.0,75.563,75.563,0.021,72.188,70.938,56.094,57.219,0,60.813,72,70,1000,200,0.258,556.5,75.0,74.875,0.034,72.313,69.938,56.281,57.75,0,58.625,72,70,1000,200,0.266,565.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.902,12.018,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.0,530.0,303.25,521.0,525.5,521.0,-0.001,3.178,0.0,6.395,1.249,0.349,0.0,0.0,0.001,0.0
5222008,1609,1,1,3,1,100,30.44,100.0,100.0,100.0,1,1,1252.123,344.363,0.011,13.354,0,80,55,1.4,1963.75,1957.496,1972.181,2016.636,55.255,62.722,72.812,62.483,52.333,1.356,2.555,0.267,73.967,59.15,78.28,40.323,60.59,62.046,84.595,77.72,85.446,40.101,55.078,43.644,-10.82,61.875,83.5,72.313,78.063,55.813,56.75,0,0,72,70,1000,200,0.217,291.0,70.813,71.0,0.014,72.625,70.563,55.938,56.688,0,46.844,72,70,1000,200,0.257,554.5,75.563,75.625,0.021,72.063,70.813,56.094,57.125,0,60.938,72,70,1000,200,0.256,553.5,75.0,74.938,0.034,72.063,69.938,56.281,57.75,0,58.594,72,70,1000,200,0.27,568.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.886,12.0,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.0,530.0,303.25,521.0,525.5,521.0,-0.001,3.159,0.0,6.563,1.252,0.344,0.0,0.0,0.0,0.0
