DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1610,1,1,3,1,100,30.513,100.0,100.0,100.0,1,1,1235.725,346.706,0.011,13.324,0,80,55,1.4,1969.75,1964.139,1975.635,2022.995,55.148,62.616,72.601,62.589,52.119,1.356,2.562,0.274,74.075,59.223,75.167,40.323,60.687,62.154,84.522,77.614,85.373,39.954,54.869,43.644,-10.82,58.188,81.063,72.313,78.25,55.688,56.75,0,0,72,70,1000,200,0.218,292.0,70.813,71.0,0.014,72.875,70.563,55.844,56.5,0,47.0,72,70,1000,200,0.257,554.5,75.563,75.625,0.021,72.188,70.813,55.969,57.125,0,60.813,72,70,1000,200,0.257,555.5,75.0,75.188,0.034,72.375,69.875,56.281,57.563,0,58.688,72,70,1000,200,0.271,570.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.002,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,530.0,303.25,521.5,525.5,521.0,-0.001,3.296,0.0,6.82,1.236,0.347,0.0,0.0,-0.001,0.0
5222008,1611,1,1,3,1,100,30.606,100.0,100.0,100.0,1,1,1281.406,352.562,0.011,13.354,0,80,55,1.4,1996.5,1969.124,1973.908,2035.015,55.04,62.828,72.707,62.8,52.012,1.372,2.558,0.274,74.298,59.449,76.71,40.295,60.804,62.261,84.522,77.401,85.373,39.881,54.556,43.498,-10.82,59.531,81.75,72.313,78.313,55.688,56.563,0,0,72,70,1000,200,0.219,293.0,70.813,71.063,0.014,72.938,70.688,55.75,56.406,0,47.625,72,70,1000,200,0.27,568.5,75.563,75.563,0.021,72.188,70.875,55.875,57.219,0,61.0,72,70,1000,200,0.264,561.0,75.0,74.875,0.034,72.375,69.813,56.188,57.563,0,60.219,72,70,1000,200,0.27,569.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,12.014,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.0,530.0,303.25,520.5,525.5,521.0,-0.001,3.291,0.0,6.7,1.281,0.353,-0.001,0.0,0.001,0.0
5222008,1612,1,1,3,1,100,30.14,100.0,100.0,100.0,1,1,1302.489,350.22,0.011,13.324,0,80,55,1.4,2018.5,2000.744,1961.832,2063.101,54.932,62.828,72.707,62.8,51.905,1.391,2.576,0.274,74.397,59.556,75.812,40.211,60.907,62.261,84.448,77.614,85.373,39.881,54.556,43.498,-10.82,57.813,81.438,72.313,78.25,55.5,56.563,0,0,72,70,1000,200,0.22,293.25,70.875,71.0,0.014,72.938,70.75,55.75,56.406,0,48.469,72,70,1000,200,0.281,577.5,75.563,75.563,0.021,72.063,70.813,55.656,57.0,0,61.438,72,70,1000,200,0.262,562.0,75.0,74.938,0.034,72.375,69.813,56.188,57.438,0,59.375,72,70,1000,200,0.282,583.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.875,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,525.0,530.5,303.25,520.5,525.0,521.0,-0.001,3.284,0.0,6.685,1.302,0.35,0.0,0.0,0.0,0.001
5222008,1613,1,1,3,1,100,30.341,100.0,100.0,100.0,1,1,1316.545,340.849,0.011,13.281,0,80,55,1.4,2021.25,2024.098,1888.263,2070.431,54.932,62.934,72.601,62.906,51.905,1.364,2.573,0.293,74.434,59.525,76.149,40.183,61.141,62.369,84.448,77.614,85.373,39.881,54.66,43.498,-10.82,58.25,81.438,72.313,78.188,55.5,56.438,0,0,72,70,1000,200,0.222,294.5,70.813,71.0,0.014,72.875,70.625,55.75,56.313,0,48.875,72,70,1000,200,0.289,586.5,75.563,75.563,0.021,71.875,70.813,55.875,56.813,0,60.031,72,70,1000,200,0.265,565.0,75.0,74.875,0.034,72.313,69.75,56.188,57.438,0,59.938,72,70,1000,200,0.283,584.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.877,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,530.5,303.5,520.5,525.5,521.0,-0.001,3.25,0.0,6.663,1.317,0.341,0.0,0.0,0.001,0.001
5222008,1614,1,1,3,1,100,30.335,100.0,100.0,100.0,1,1,1316.545,333.821,0.011,13.398,0,80,55,1.4,2018.25,2000.744,1878.079,2072.134,54.932,63.04,72.496,63.011,52.012,1.391,2.544,0.304,74.421,59.531,77.186,40.239,61.024,62.584,84.448,77.614,85.299,39.807,54.765,43.425,-10.82,58.281,82.5,72.313,78.375,55.688,56.438,0,0,72,70,1000,200,0.223,295.75,70.813,71.0,0.014,73.0,70.625,55.625,56.313,0,48.031,72,70,1000,200,0.299,602.0,75.563,75.563,0.021,71.875,70.75,55.875,57.0,0,60.031,72,70,1000,200,0.254,551.0,75.0,74.875,0.036,72.313,69.625,56.188,57.438,0,60.656,72,70,1000,200,0.277,574.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.879,12.014,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.5,530.5,303.25,522.0,525.5,521.0,-0.001,3.241,0.0,6.724,1.317,0.334,0.0,0.0,0.001,0.0
5222008,1615,1,1,3,1,100,30.379,100.0,100.0,100.0,1,1,1316.545,343.192,0.011,13.339,0,80,55,1.4,2036.25,2027.438,1922.352,2095.525,55.04,63.146,72.391,63.117,52.012,1.36,2.576,0.289,74.506,59.576,75.644,40.351,60.894,62.584,84.374,77.401,85.299,39.734,54.765,43.425,-10.82,57.469,81.063,72.125,78.313,55.5,56.438,0,0,72,70,1000,200,0.209,286.25,70.813,71.0,0.014,72.875,70.625,55.625,56.313,0,48.844,72,70,1000,200,0.315,614.5,75.563,75.563,0.021,71.875,70.75,55.875,56.813,0,59.25,72,70,1000,200,0.258,557.5,75.0,74.938,0.034,72.375,69.625,56.188,57.344,0,59.813,72,70,1000,200,0.286,585.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,12.008,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,531.0,303.25,522.5,525.5,521.5,-0.001,3.276,0.0,6.83,1.317,0.343,0.0,0.0,0.0,0.0
5222008,1616,1,1,3,1,100,30.472,100.0,100.0,100.0,1,1,1309.517,342.021,0.011,13.354,0,80,55,1.4,2036.25,2039.136,1898.467,2105.086,55.04,63.04,72.496,63.117,52.012,1.364,2.598,0.289,74.622,59.692,74.718,40.183,60.843,62.476,84.3,77.295,85.225,39.588,54.765,43.353,-10.82,56.469,80.375,72.125,78.188,55.688,56.438,0,0,72,70,1000,200,0.221,293.5,70.813,70.875,0.014,72.875,70.563,55.625,56.313,0,49.0,72,70,1000,200,0.317,616.0,75.563,75.625,0.021,71.875,70.688,55.875,56.813,0,59.563,72,70,1000,200,0.256,552.0,75.0,74.938,0.042,72.313,69.625,56.094,57.344,0,60.0,72,70,1000,200,0.287,586.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.892,12.019,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.5,531.0,303.25,521.0,525.5,521.5,-0.001,3.313,0.0,6.975,1.31,0.342,0.0,0.0,0.0,0.0
5222008,1617,1,1,3,1,100,30.261,100.0,100.0,100.0,1,1,1313.031,344.363,0.011,13.398,0,80,55,1.4,2052.75,2017.421,1895.063,2087.522,54.932,62.934,72.391,63.011,52.012,1.383,2.612,0.3,74.588,59.68,75.363,40.211,60.92,62.369,84.3,77.508,85.225,39.661,54.66,43.353,-10.82,56.813,80.938,72.125,78.125,55.688,56.438,0,0,72,70,1000,200,0.212,287.25,70.813,70.875,0.014,72.688,70.5,55.625,56.313,0,50.031,72,70,1000,200,0.319,618.0,75.563,75.625,0.021,72.063,70.625,55.875,56.813,0,60.594,72,70,1000,200,0.246,544.0,75.0,74.938,0.038,72.313,69.563,56.094,57.344,0,60.031,72,70,1000,200,0.29,589.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.875,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,531.0,303.25,521.5,525.5,521.5,-0.001,3.298,0.0,6.862,1.313,0.344,0.0,0.0,0.0,0.001
5222008,1618,1,1,3,1,100,30.226,100.0,100.0,100.0,1,1,1335.286,338.507,0.011,13.368,0,80,55,1.4,2042.5,2037.464,1881.471,2101.729,54.932,62.934,72.496,62.906,51.905,1.372,2.612,0.311,74.736,59.787,76.149,40.043,60.817,62.154,84.226,77.508,85.225,39.588,54.66,43.28,-10.82,58.313,80.813,72.125,78.313,55.5,56.438,0,0,72,70,1000,200,0.22,293.5,70.813,71.0,0.014,72.625,70.438,55.625,56.188,0,48.813,72,70,1000,200,0.318,617.0,75.563,75.563,0.021,72.188,70.625,55.656,56.813,0,60.969,72,70,1000,200,0.262,559.0,75.0,74.938,0.042,72.313,69.563,56.094,57.344,0,60.75,72,70,1000,200,0.288,588.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,11.997,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,531.0,303.5,522.0,525.5,521.5,-0.002,3.275,0.0,6.847,1.335,0.339,0.0,0.0,0.0,0.0
5222008,1619,1,1,3,1,100,30.231,100.0,100.0,100.0,1,1,1331.772,339.678,0.011,13.383,0,80,55,1.4,2054.25,2025.768,1869.607,2096.687,54.932,62.934,72.601,63.117,51.905,1.402,2.601,0.307,74.743,59.79,74.55,40.043,60.629,62.154,84.226,77.508,85.151,39.661,54.66,43.28,-10.82,56.344,80.125,72.125,78.25,55.5,56.438,0,0,72,70,1000,200,0.214,288.75,70.813,71.0,0.014,72.625,70.375,55.625,56.313,0,49.188,72,70,1000,200,0.321,620.5,75.563,75.313,0.021,72.063,70.688,55.656,56.813,0,60.844,72,70,1000,200,0.264,563.0,75.0,74.875,0.034,72.0,69.563,56.094,57.344,0,60.063,72,70,1000,200,0.283,581.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.883,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,531.5,303.0,521.0,525.5,521.5,-0.002,3.229,0.0,6.719,1.332,0.34,0.0,0.001,0.001,0.0
5222008,1620,1,1,3,1,100,29.921,100.0,100.0,100.0,1,1,1309.517,346.706,0.011,13.354,0,80,55,1.4,2051.75,2037.464,1910.396,2096.396,54.932,62.828,72.496,63.011,51.905,1.356,2.616,0.293,74.775,59.776,74.27,39.903,60.512,61.939,84.152,77.508,85.151,39.588,54.556,43.207,-10.82,56.031,79.5,72.125,78.375,55.406,56.344,0,0,72,70,1000,200,0.221,293.75,70.813,71.0,0.014,72.625,70.313,55.625,56.188,0,50.5,72,70,1000,200,0.317,616.0,75.813,75.563,0.021,72.188,70.563,55.656,56.719,0,60.594,72,70,1000,200,0.263,560.0,75.0,74.875,0.04,72.063,69.563,55.906,57.281,0,59.688,72,70,1000,200,0.282,582.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,12.003,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,531.5,303.0,522.0,525.5,521.5,-0.002,3.229,0.0,6.704,1.31,0.347,0.0,0.001,0.001,0.0
5222008,1621,1,1,3,1,100,29.769,100.0,100.0,100.0,1,1,1325.915,344.363,0.011,13.354,0,80,55,1.4,2054.0,2039.136,1925.773,2107.706,54.932,62.51,72.391,62.695,51.905,1.368,2.601,0.304,74.888,59.937,74.017,39.847,60.421,61.832,84.152,77.508,85.077,39.514,54.451,43.207,-10.82,56.625,79.125,72.125,78.375,55.406,56.344,0,0,72,70,1000,200,0.222,294.75,70.875,71.0,0.014,72.688,70.25,55.531,56.188,0,50.063,72,70,1000,200,0.317,615.5,75.563,75.563,0.021,71.875,70.563,55.656,56.719,0,61.156,72,70,1000,200,0.266,562.5,75.0,74.938,0.034,72.063,69.5,55.906,57.281,0,59.781,72,70,1000,200,0.288,587.0,74.813,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,12.002,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,531.5,303.0,522.5,525.5,521.5,-0.002,3.302,0.0,6.842,1.326,0.344,0.0,0.0,0.0,0.0
5222008,1622,1,1,3,1,100,29.881,100.0,100.0,100.0,1,1,1331.772,349.048,0.011,13.354,0,80,55,1.4,2060.75,2044.153,1910.396,2117.719,54.825,62.616,72.286,62.695,51.798,1.383,2.594,0.282,74.976,59.989,76.289,39.875,60.59,61.832,84.152,77.401,85.003,39.514,54.347,43.134,-10.82,58.406,81.188,72.0,78.25,55.406,56.344,0,0,72,70,1000,200,0.208,285.5,70.875,71.0,0.014,72.625,70.25,55.531,56.094,0,51.875,72,70,1000,200,0.338,634.0,75.563,75.563,0.021,72.063,70.563,55.656,56.719,0,61.219,72,70,1000,200,0.261,558.0,75.0,74.938,0.042,72.063,69.438,55.906,57.281,0,59.688,72,70,1000,200,0.288,588.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.867,11.98,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,531.5,303.0,523.5,525.5,522.0,-0.001,3.259,0.0,6.706,1.332,0.349,0.0,0.0,0.0,0.0
5222008,1623,1,1,3,1,100,29.562,100.0,100.0,100.0,1,1,1354.026,345.534,0.011,13.398,0,80,55,1.4,2069.25,2059.216,1891.662,2127.319,54.932,62.51,72.286,62.695,51.905,1.372,2.619,0.296,75.081,60.082,75.644,39.931,60.564,61.939,84.078,77.189,85.003,39.514,54.451,43.134,-10.82,57.469,80.938,72.125,78.125,55.406,56.344,0,0,72,70,1000,200,0.22,293.5,70.813,71.0,0.014,72.688,70.188,55.531,56.188,0,50.563,72,70,1000,200,0.331,628.5,75.563,75.563,0.021,72.063,70.563,55.625,56.719,0,60.625,72,70,1000,200,0.271,569.5,75.0,74.938,0.034,72.063,69.375,55.906,57.281,0,59.688,72,70,1000,200,0.288,587.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,531.5,303.0,521.0,525.5,522.0,-0.001,3.247,0.0,6.729,1.354,0.346,0.0,0.0,0.0,0.001
5222008,1624,1,1,3,1,100,29.203,100.0,100.0,100.0,1,1,1350.512,352.562,0.011,13.354,0,80,55,1.4,2078.0,2062.565,1936.05,2136.185,54.932,62.616,72.181,62.695,51.905,1.383,2.616,0.289,75.192,60.157,75.952,40.071,60.525,62.046,84.152,77.401,85.003,39.441,54.451,43.061,-10.82,57.938,81.125,72.125,78.125,55.406,56.344,0,0,72,70,1000,200,0.216,290.0,70.813,70.875,0.014,72.625,69.938,55.531,56.094,0,51.969,72,70,1000,200,0.345,642.0,75.563,75.563,0.021,72.063,70.563,55.625,56.719,0,61.313,72,70,1000,200,0.269,568.0,75.0,74.938,0.033,72.313,69.375,55.906,57.281,0,61.656,72,70,1000,200,0.289,588.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,11.977,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,531.5,303.0,522.0,525.5,522.0,-0.001,3.221,0.0,6.707,1.351,0.353,0.0,0.0,0.0,0.001
5222008,1625,1,1,3,1,100,29.08,100.0,100.0,100.0,1,1,1380.966,352.562,0.011,13.339,0,80,55,1.4,2086.0,2082.684,1937.764,2135.479,54.825,62.616,72.286,62.695,51.798,1.372,2.63,0.3,75.271,60.188,73.793,40.015,60.395,61.832,84.078,77.189,84.929,39.441,54.451,43.061,-10.82,56.188,79.063,72.125,78.188,55.406,56.25,0,0,72,70,1000,200,0.22,292.75,70.813,71.0,0.014,72.688,70.063,55.531,56.094,0,51.5,72,70,1000,200,0.353,651.0,75.563,75.563,0.021,71.875,70.5,55.625,56.719,0,61.094,72,70,1000,200,0.266,563.5,75.0,74.938,0.037,72.313,69.375,55.906,57.281,0,60.813,72,70,1000,200,0.288,586.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.988,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,531.5,303.25,522.5,525.5,521.5,-0.001,3.217,0.0,6.699,1.381,0.353,0.0,0.0,0.0,0.0
5222008,1626,1,1,3,1,100,29.595,100.0,100.0,100.0,1,1,1377.453,352.562,0.011,13.398,0,80,55,1.4,2095.25,2084.362,1942.912,2142.672,54.932,62.722,72.286,62.8,52.012,1.364,2.641,0.3,75.416,60.331,75.504,39.931,60.46,62.046,84.004,77.401,84.929,39.368,54.556,43.061,-10.82,57.688,80.688,72.125,78.25,55.406,56.344,0,0,72,70,1000,200,0.221,294.0,70.813,71.0,0.014,72.438,70.063,55.531,56.094,0,51.938,72,70,1000,200,0.357,655.0,75.563,75.625,0.021,72.063,70.5,55.625,56.719,0,60.906,72,70,1000,200,0.267,566.0,75.0,74.938,0.037,72.063,69.438,55.906,57.188,0,61.313,72,70,1000,200,0.287,587.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,531.5,303.0,522.5,525.5,522.0,-0.002,3.258,0.0,6.864,1.377,0.353,0.0,0.0,0.0,0.001
5222008,1627,1,1,3,1,100,29.021,100.0,100.0,100.0,1,1,1379.795,356.076,0.011,13.251,0,80,55,1.4,2100.5,2081.006,1953.223,2146.279,54.825,62.616,72.076,62.906,51.798,1.375,2.641,0.296,75.427,60.314,76.121,40.071,60.59,62.046,84.004,77.401,84.855,39.368,54.451,42.988,-10.82,57.875,81.438,72.125,78.313,55.406,56.344,0,0,72,70,1000,200,0.223,295.0,70.813,71.0,0.014,72.438,69.938,55.344,56.094,0,51.969,72,70,1000,200,0.35,648.0,75.5,75.563,0.021,72.063,70.5,55.656,56.719,0,60.781,72,70,1000,200,0.268,567.0,75.0,74.938,0.033,72.313,69.438,55.906,57.281,0,61.094,72,70,1000,200,0.291,590.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,531.5,303.0,523.5,525.5,521.5,-0.001,3.18,0.0,6.655,1.38,0.356,0.0,0.0,0.0,0.0
5222008,1628,1,1,3,1,100,28.908,100.0,100.0,100.0,1,1,1369.253,347.877,0.011,13.339,0,80,55,1.4,2097.5,2070.944,1956.665,2136.233,54.932,62.722,72.181,62.8,51.905,1.387,2.645,0.293,75.425,60.345,74.999,40.043,60.512,62.046,83.93,77.295,84.855,39.368,54.451,42.988,-10.82,56.906,80.25,72.125,78.313,55.406,56.344,0,0,72,70,1000,200,0.224,295.75,70.813,71.0,0.014,72.313,69.938,55.531,56.094,0,51.313,72,70,1000,200,0.358,656.0,75.563,75.563,0.021,72.063,70.438,55.656,56.719,0,60.938,72,70,1000,200,0.258,553.5,75.0,74.938,0.036,72.313,69.438,55.906,57.281,0,61.406,72,70,1000,200,0.291,591.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,531.5,303.0,522.5,525.5,521.5,-0.002,3.201,0.0,6.699,1.369,0.348,0.0,0.0,0.0,0.0
5222008,1629,1,1,3,1,100,29.01,100.0,100.0,100.0,1,1,1378.624,354.905,0.021,13.354,0,80,55,1.4,2105.25,2092.755,1948.065,2158.125,54.825,62.722,72.181,62.8,51.905,1.356,2.648,0.296,75.636,60.501,75.532,40.015,60.635,62.046,83.93,77.295,84.782,39.295,54.451,42.916,-10.82,57.375,80.875,72.125,78.25,55.5,56.344,0,0,72,70,1000,200,0.223,294.75,70.875,71.0,0.014,72.25,69.813,55.531,56.094,0,51.656,72,70,1000,200,0.347,646.0,75.563,75.563,0.021,72.063,70.5,55.656,56.719,0,60.188,72,70,1000,200,0.272,571.0,75.0,74.938,0.037,72.063,69.438,55.906,57.188,0,62.125,72,70,1000,200,0.303,601.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.892,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,531.5,303.0,523.5,525.5,522.0,-0.003,3.19,0.0,6.709,1.379,0.355,0.0,0.0,0.0,0.0
5222008,1630,1,1,3,1,100,28.936,100.0,100.0,100.0,1,1,1372.767,354.905,0.011,13.368,0,80,55,1.4,2118.0,2087.719,1958.386,2143.636,54.932,62.828,72.286,62.906,51.798,1.387,2.652,0.289,75.658,60.548,75.728,40.071,60.739,62.046,83.93,77.295,84.782,39.295,54.556,42.988,-10.82,58.0,80.875,72.125,78.313,55.406,56.25,0,0,72,70,1000,200,0.222,294.5,70.813,70.875,0.014,72.25,69.75,55.531,56.094,0,51.406,72,70,1000,200,0.356,653.0,75.563,75.563,0.021,72.063,70.5,55.656,56.719,0,60.594,72,70,1000,200,0.268,567.0,75.0,74.938,0.034,72.063,69.438,55.906,57.281,0,61.313,72,70,1000,200,0.298,597.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,12.011,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.0,523.0,525.5,521.5,-0.001,3.235,0.0,6.849,1.373,0.355,0.0,0.0,0.0,0.0
5222008,1631,1,1,3,1,100,28.911,100.0,100.0,100.0,1,1,1395.022,361.933,0.011,13.324,0,80,55,1.4,2112.75,2092.755,1968.729,2162.206,54.825,62.722,72.076,62.906,51.798,1.391,2.67,0.311,75.8,60.654,75.139,40.099,60.791,62.046,83.856,77.295,84.782,39.295,54.556,42.916,-10.82,57.719,80.375,72.0,78.125,55.406,56.344,0,0,72,70,1000,200,0.224,294.75,70.813,70.875,0.014,72.313,69.75,55.531,56.094,0,50.906,72,70,1000,200,0.357,652.5,75.563,75.563,0.021,72.063,70.563,55.656,56.719,0,61.031,72,70,1000,200,0.267,562.5,75.0,74.938,0.037,72.063,69.313,55.906,57.188,0,61.219,72,70,1000,200,0.299,599.5,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.894,12.014,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.0,523.0,525.5,521.5,-0.002,3.161,0.0,6.694,1.395,0.362,0.0,0.0,0.0,0.001
5222008,1632,1,1,3,1,100,28.857,100.0,100.0,100.0,1,1,1370.425,359.59,0.011,13.398,0,80,55,1.4,2102.25,2081.006,1967.004,2153.822,54.932,62.828,71.971,62.906,51.905,1.391,2.663,0.296,75.781,60.631,75.307,40.127,60.843,62.154,83.856,77.189,84.782,39.221,54.451,42.988,-10.82,57.281,80.688,72.125,78.125,55.406,56.344,0,0,72,70,1000,200,0.22,293.75,70.813,71.0,0.014,72.313,69.75,55.531,56.094,0,52.5,72,70,1000,200,0.36,655.5,75.563,75.563,0.021,72.063,70.5,55.656,56.719,0,59.844,72,70,1000,200,0.264,562.5,75.0,74.938,0.034,72.375,69.313,55.906,57.188,0,61.594,72,70,1000,200,0.292,589.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.886,12.013,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.25,523.0,525.0,521.5,-0.002,3.314,0.0,7.002,1.37,0.36,0.0,0.0,0.0,0.0
5222008,1633,1,1,3,1,100,29.058,100.0,100.0,100.0,1,1,1399.707,352.562,0.011,13.339,0,80,55,1.4,2124.75,2102.835,1908.69,2168.222,54.932,62.828,72.076,62.906,52.012,1.372,2.666,0.318,75.876,60.701,74.971,40.183,60.726,62.046,83.782,77.189,84.782,39.221,54.347,42.916,-10.82,57.125,80.375,72.125,78.063,55.5,56.344,0,0,72,70,1000,200,0.212,287.0,70.813,71.0,0.014,72.313,69.625,55.531,56.094,0,51.938,72,70,1000,200,0.369,666.0,75.563,75.563,0.021,71.875,70.563,55.656,56.719,0,60.938,72,70,1000,200,0.268,566.5,75.0,74.938,0.034,72.063,69.25,55.906,57.188,0,62.031,72,70,1000,200,0.308,606.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.891,12.019,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.0,523.5,525.5,521.5,-0.002,3.258,0.0,6.838,1.4,0.353,0.0,0.0,0.0,0.001
5222008,1634,1,1,3,1,100,29.072,100.0,100.0,100.0,1,1,1399.707,356.076,0.011,13.324,0,80,55,1.4,2118.0,2092.755,1965.279,2156.705,55.04,62.828,72.181,62.906,52.012,1.391,2.688,0.304,75.861,60.692,73.681,40.127,60.577,62.046,83.856,77.189,84.708,39.221,54.556,42.916,-10.82,55.969,79.125,72.125,78.125,55.5,56.344,0,0,72,70,1000,200,0.225,296.25,70.813,71.0,0.014,72.438,69.625,55.531,56.094,0,53.219,72,70,1000,200,0.354,655.0,75.563,75.563,0.021,72.063,70.563,55.656,56.719,0,60.875,72,70,1000,200,0.27,568.0,75.0,74.938,0.034,72.063,69.313,55.906,57.188,0,61.844,72,70,1000,200,0.297,596.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.871,12.002,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,532.5,303.0,523.0,525.0,522.0,-0.001,3.21,0.0,6.831,1.4,0.356,0.0,0.0,0.0,0.0
5222008,1635,1,1,3,1,100,28.841,100.0,100.0,100.0,1,1,1421.962,357.247,0.011,13.383,0,80,55,1.4,2124.0,2091.076,1960.109,2165.714,54.932,62.616,72.076,62.8,51.905,1.394,2.681,0.307,75.919,60.76,73.596,40.043,60.512,61.832,83.782,77.189,84.708,39.221,54.451,42.916,-10.82,55.719,78.875,72.125,78.063,55.406,56.344,0,0,72,70,1000,200,0.226,297.25,70.813,71.0,0.014,72.125,69.688,55.531,56.094,0,53.406,72,70,1000,200,0.361,655.0,75.563,75.563,0.021,72.063,70.5,55.656,56.719,0,60.844,72,70,1000,200,0.27,570.0,75.188,74.938,0.034,72.063,69.25,55.906,57.281,0,61.75,72,70,1000,200,0.295,594.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,532.5,303.0,524.0,525.0,522.0,-0.002,3.247,0.0,6.861,1.422,0.357,0.0,0.0,0.001,0.0
5222008,1636,1,1,3,1,100,28.82,100.0,100.0,100.0,1,1,1404.392,356.076,0.021,13.324,0,80,55,1.4,2118.25,2101.155,1954.944,2158.174,54.932,62.51,71.971,62.695,51.798,1.379,2.674,0.318,75.945,60.755,72.727,39.819,60.408,61.724,83.782,77.189,84.782,39.295,54.347,42.988,-10.82,55.688,77.813,72.313,78.125,55.281,56.344,0,0,72,70,1000,200,0.225,296.75,70.813,71.063,0.014,72.125,69.625,55.531,56.094,0,53.438,72,70,1000,200,0.357,654.0,75.563,75.563,0.021,71.875,70.438,55.656,56.719,0,60.156,72,70,1000,200,0.276,577.0,75.0,74.938,0.042,72.063,69.313,55.906,57.281,0,61.969,72,70,1000,200,0.294,593.5,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.879,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.0,524.0,525.5,521.5,-0.003,3.269,0.0,6.827,1.404,0.356,-0.001,0.0,0.0,0.001
5222008,1637,1,1,3,1,100,28.782,100.0,100.0,100.0,1,1,1409.078,360.761,0.011,13.383,0,80,55,1.4,2136.25,2134.807,1953.223,2177.639,54.932,62.616,71.971,62.695,51.905,1.356,2.702,0.304,76.08,60.811,72.671,39.735,60.324,61.832,83.708,76.87,84.56,39.148,54.347,42.843,-10.82,55.031,77.813,72.125,77.938,55.406,56.25,0,0,72,70,1000,200,0.223,294.75,70.813,71.0,0.014,72.25,69.938,55.344,56.094,0,52.156,72,70,1000,200,0.368,665.0,75.563,75.563,0.021,72.063,70.375,55.656,56.719,0,60.438,72,70,1000,200,0.278,573.5,75.0,74.938,0.038,71.938,69.313,55.906,57.188,0,61.094,72,70,1000,200,0.306,606.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,532.0,303.0,523.5,525.5,522.0,-0.001,3.254,0.0,6.861,1.409,0.361,0.0,0.0,0.0,0.001
5222008,1638,1,1,3,1,100,28.678,100.0,100.0,100.0,1,1,1403.221,361.933,0.011,13.31,0,80,55,1.4,2116.0,2092.755,1963.555,2154.552,54.825,62.51,71.971,62.589,51.798,1.398,2.677,0.3,76.048,60.832,72.138,39.567,60.285,61.617,83.708,77.189,84.56,39.148,54.347,42.77,-10.82,54.719,77.063,72.125,78.188,55.406,56.25,0,0,72,70,1000,200,0.226,295.5,70.875,71.0,0.014,72.313,70.0,55.344,56.094,0,53.375,72,70,1000,200,0.359,658.5,75.563,75.563,0.021,71.875,70.375,55.625,56.719,0,59.969,72,70,1000,200,0.267,565.0,75.188,74.938,0.034,71.938,69.188,55.906,57.188,0,60.75,72,70,1000,200,0.296,596.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,532.5,303.25,522.5,525.5,521.5,-0.001,3.172,0.0,6.689,1.403,0.362,0.0,0.0,0.001,0.0
5222008,1639,1,1,3,1,100,28.555,100.0,100.0,100.0,1,1,1428.99,356.076,0.021,13.31,0,80,55,1.4,2127.75,2101.155,1941.196,2172.03,54.932,62.403,71.971,62.483,51.798,1.406,2.688,0.304,76.064,60.864,71.745,39.455,60.091,61.617,83.634,77.189,84.56,39.148,54.138,42.843,-10.82,54.688,76.625,72.0,78.063,55.406,56.25,0,0,72,70,1000,200,0.224,296.25,70.875,71.0,0.014,72.0,69.938,55.344,55.906,0,53.156,72,70,1000,200,0.367,659.5,75.563,75.563,0.021,72.063,70.375,55.625,56.719,0,60.156,72,70,1000,200,0.265,562.5,75.0,74.938,0.038,72.0,69.188,55.906,57.188,0,59.719,72,70,1000,200,0.3,600.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.899,12.011,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,532.5,303.0,523.0,525.5,521.5,-0.003,3.281,0.0,6.824,1.429,0.356,0.0,0.0,0.0,0.001
5222008,1640,1,1,3,1,100,28.177,100.0,100.0,100.0,1,1,1418.448,354.905,0.011,13.412,0,80,55,1.4,2118.75,2101.155,1949.784,2158.358,54.825,62.403,71.971,62.483,51.798,1.398,2.677,0.315,76.057,60.846,72.811,39.342,60.13,61.509,83.634,77.083,84.56,39.148,54.242,42.77,-10.82,55.688,77.688,72.0,78.125,55.281,56.25,0,0,72,70,1000,200,0.227,298.25,70.813,71.0,0.014,72.25,69.688,55.344,55.906,0,53.344,72,70,1000,200,0.361,656.0,75.563,75.563,0.021,72.063,70.375,55.625,56.594,0,59.906,72,70,1000,200,0.264,562.5,75.0,74.938,0.042,71.938,69.188,55.781,57.188,0,60.188,72,70,1000,200,0.3,601.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.883,11.999,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,532.5,303.0,524.0,525.5,522.0,-0.002,3.218,0.0,6.74,1.418,0.355,0.0,0.0,0.0,0.0
5222008,1641,1,1,3,1,100,27.966,100.0,100.0,100.0,1,1,1417.277,359.59,0.011,13.237,0,80,55,1.4,2105.75,2086.04,1956.665,2146.453,54.717,62.297,71.865,62.378,51.583,1.41,2.688,0.304,76.046,60.835,73.232,39.342,60.195,61.509,83.56,77.189,84.486,39.075,54.242,42.77,-10.82,56.25,78.313,72.0,78.0,55.281,56.344,0,0,72,70,1000,200,0.214,289.0,70.875,71.0,0.014,72.0,69.438,55.344,55.906,0,52.344,72,70,1000,200,0.363,657.5,75.563,75.563,0.021,71.875,70.375,55.625,56.594,0,61.219,72,70,1000,200,0.268,566.0,75.0,75.188,0.036,71.938,69.188,55.781,57.188,0,60.219,72,70,1000,200,0.293,593.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.884,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,532.5,303.0,523.0,525.5,522.0,-0.002,3.225,0.0,6.786,1.417,0.36,0.0,0.0,-0.001,0.0
5222008,1642,1,1,3,1,100,27.754,100.0,100.0,100.0,1,1,1395.022,358.419,0.011,13.427,0,80,55,1.4,2108.5,2092.755,1961.832,2148.995,54.825,62.297,71.865,62.378,51.69,1.402,2.699,0.304,76.047,60.838,73.484,39.342,60.156,61.509,83.56,77.083,84.486,39.075,54.033,42.77,-10.82,56.594,78.563,72.0,77.938,55.281,56.25,0,0,72,70,1000,200,0.225,297.0,70.813,71.0,0.014,72.0,69.25,55.344,55.781,0,53.0,72,70,1000,200,0.357,654.0,75.563,75.563,0.021,72.063,70.375,55.625,56.719,0,59.719,72,70,1000,200,0.268,566.5,75.0,74.938,0.038,72.063,69.125,55.781,57.188,0,60.438,72,70,1000,200,0.295,594.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.889,11.994,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,532.0,303.0,523.5,525.5,522.0,-0.002,3.317,0.0,6.884,1.395,0.358,0.0,0.0,0.0,0.0
5222008,1643,1,1,3,1,100,26.994,100.0,100.0,100.0,1,1,1409.078,354.905,0.011,13.368,0,80,55,1.4,2108.5,2091.076,1958.386,2149.033,54.825,62.297,71.76,62.378,51.69,1.417,2.692,0.296,76.04,60.836,72.979,39.37,60.091,61.509,83.486,77.189,84.338,39.002,54.138,42.77,-10.82,55.719,78.25,72.0,78.063,55.281,56.125,0,0,72,70,1000,200,0.215,291.25,70.813,70.875,0.014,71.875,69.125,55.219,55.906,0,51.438,72,70,1000,200,0.358,655.0,75.563,75.563,0.021,71.875,70.313,55.625,56.594,0,59.75,72,70,1000,200,0.266,565.5,75.188,74.938,0.038,72.0,69.125,55.781,56.969,0,60.313,72,70,1000,200,0.295,595.0,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.892,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,532.0,303.0,523.5,525.5,522.0,-0.001,3.328,0.0,6.989,1.409,0.355,0.0,0.0,0.001,0.0
5222008,1644,1,1,3,1,100,26.92,100.0,100.0,100.0,1,1,1413.763,358.419,0.011,13.324,0,80,55,1.4,2105.5,2092.755,1970.455,2152.574,54.717,62.297,71.971,62.378,51.583,1.41,2.695,0.315,76.043,60.835,72.923,39.258,59.994,61.295,83.486,77.083,84.486,38.928,54.033,42.697,-10.82,55.719,77.875,72.0,78.188,55.188,56.125,0,0,72,70,1000,200,0.223,293.0,70.813,71.0,0.014,71.875,69.188,55.219,55.781,0,51.031,72,70,1000,200,0.358,654.5,75.563,75.563,0.021,71.75,70.313,55.5,56.594,0,59.531,72,70,1000,200,0.264,563.0,75.0,74.938,0.038,72.0,69.188,55.781,57.188,0,60.25,72,70,1000,200,0.296,594.5,74.813,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.904,12.011,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,532.0,302.75,524.5,525.0,522.0,-0.002,3.325,0.0,6.968,1.414,0.358,0.0,0.0,0.0,0.0
5222008,1645,1,1,3,1,100,26.29,100.0,100.0,100.0,1,1,1385.652,354.905,0.011,13.368,0,80,55,1.4,2104.75,2054.192,1946.347,2118.29,54.61,62.191,71.865,62.272,51.583,1.413,2.67,0.304,75.885,60.736,71.886,39.202,59.916,61.295,83.412,77.083,84.412,38.928,54.033,42.624,-10.82,54.906,77.0,72.0,78.125,55.188,56.25,0,0,72,70,1000,200,0.216,291.0,70.813,71.0,0.014,71.75,69.313,55.219,55.781,0,51.531,72,70,1000,200,0.35,647.0,75.563,75.563,0.021,71.875,70.375,55.5,56.594,0,59.219,72,70,1000,200,0.258,557.0,75.0,74.938,0.038,72.0,69.188,55.719,56.969,0,60.688,72,70,1000,200,0.287,585.0,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.904,12.024,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,532.0,303.0,524.0,525.5,522.0,-0.002,3.271,0.0,6.856,1.386,0.355,0.0,0.0,0.0,0.002
5222008,1646,1,1,3,1,100,25.948,100.0,100.0,100.0,1,1,1385.652,352.562,0.021,13.383,0,80,55,1.4,2080.0,2062.565,1949.784,2133.475,54.717,62.191,71.76,62.166,51.583,1.436,2.652,0.3,75.905,60.734,72.559,39.146,59.968,61.402,83.412,76.977,84.412,39.002,53.929,42.624,-10.82,55.594,77.563,72.0,78.0,55.188,56.25,0,0,72,70,1000,200,0.224,294.25,70.813,70.875,0.014,72.0,69.375,55.125,55.781,0,51.906,72,70,1000,200,0.345,643.5,75.563,75.563,0.021,71.875,70.375,55.5,56.531,0,58.688,72,70,1000,200,0.26,558.5,75.188,74.938,0.038,71.813,69.313,55.719,56.969,0,59.813,72,70,1000,200,0.293,591.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.899,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,532.0,303.0,523.5,525.0,522.0,-0.003,3.247,0.0,6.726,1.386,0.353,0.0,0.0,0.001,0.001
5222008,1647,1,1,3,1,100,25.304,100.0,100.0,100.0,1,1,1355.198,357.247,0.011,13.324,0,80,55,1.4,2082.25,2062.565,1948.065,2127.118,54.61,62.191,71.971,62.378,51.476,1.398,2.684,0.304,75.815,60.668,73.26,39.174,60.032,61.402,83.338,77.083,84.338,38.928,53.929,42.624,-10.82,55.906,78.5,72.0,78.0,55.188,56.125,0,0,72,70,1000,200,0.22,294.0,70.813,71.0,0.014,72.0,69.313,55.219,55.781,0,52.0,72,70,1000,200,0.355,650.5,75.563,75.563,0.021,71.875,70.375,55.5,56.531,0,58.969,72,70,1000,200,0.255,554.0,75.0,74.938,0.037,71.938,69.188,55.719,56.969,0,60.125,72,70,1000,200,0.288,589.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.894,12.021,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,532.0,303.0,523.5,525.5,522.0,-0.002,3.283,0.0,6.833,1.355,0.357,0.0,0.0,0.0,0.001
5222008,1648,1,1,3,1,100,24.848,100.0,100.0,100.0,1,1,1372.767,357.247,0.011,13.324,0,80,55,1.4,2093.75,2057.541,1944.63,2129.119,54.61,62.191,71.76,62.272,51.583,1.425,2.695,0.296,75.819,60.664,72.11,39.202,60.065,61.509,83.412,77.083,84.338,38.855,54.033,42.551,-10.82,54.813,77.563,72.0,77.938,55.188,56.125,0,0,72,70,1000,200,0.216,290.5,70.813,71.0,0.014,72.0,69.188,55.125,55.781,0,50.875,72,70,1000,200,0.352,649.5,75.563,75.563,0.021,71.75,70.375,55.5,56.531,0,60.188,72,70,1000,200,0.264,559.5,75.0,74.875,0.041,71.813,69.313,55.719,56.844,0,60.531,72,70,1000,200,0.285,584.0,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.892,12.024,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,532.0,302.75,524.5,525.5,522.0,-0.002,3.245,0.0,6.833,1.373,0.357,0.0,0.0,0.001,0.001
5222008,1649,1,1,3,1,100,24.607,100.0,100.0,100.0,1,1,1379.795,359.59,0.011,13.31,0,80,55,1.4,2081.75,2072.62,1960.109,2127.575,54.61,62.297,71.865,62.272,51.476,1.383,2.684,0.304,75.743,60.586,72.11,39.146,60.032,61.402,83.412,77.083,84.338,38.855,54.033,42.624,-10.82,54.906,77.25,72.0,78.063,55.094,56.125,0,0,72,70,1000,200,0.226,297.0,70.813,71.0,0.014,72.0,69.0,55.125,55.781,0,52.25,72,70,1000,200,0.35,647.5,75.563,75.563,0.021,71.75,70.25,55.375,56.531,0,59.0,72,70,1000,200,0.258,558.5,75.0,74.938,0.037,71.938,69.25,55.719,56.969,0,60.219,72,70,1000,200,0.287,588.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.031,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,523.5,525.5,522.0,-0.002,3.305,0.0,6.961,1.38,0.36,0.0,0.0,0.0,0.001
5222008,1650,1,1,3,1,100,23.915,100.0,100.0,100.0,1,1,1390.337,354.905,0.011,13.383,0,80,55,1.4,2093.25,2049.172,1941.196,2112.926,54.61,62.297,71.865,62.378,51.476,1.436,2.674,0.311,75.686,60.556,71.97,39.146,60.045,61.509,83.264,76.977,84.338,38.855,53.825,42.551,-10.82,54.656,77.25,71.938,77.938,55.094,56.125,0,0,72,70,1000,200,0.217,291.0,70.813,71.0,0.014,72.0,69.0,55.125,55.688,0,50.313,72,70,1000,200,0.354,650.5,75.563,75.313,0.021,71.688,70.25,55.375,56.438,0,58.594,72,70,1000,200,0.25,546.5,75.0,74.938,0.034,71.813,69.125,55.719,56.844,0,60.094,72,70,1000,200,0.287,584.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.908,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,525.0,525.0,522.0,-0.002,3.304,0.0,6.863,1.39,0.355,0.0,0.001,0.0,0.001
5222008,1651,1,1,3,1,100,23.694,100.0,100.0,100.0,1,1,1379.795,353.734,0.011,13.339,0,80,55,1.4,2068.75,2055.866,1948.065,2124.449,54.61,62.403,71.865,62.378,51.476,1.398,2.634,0.293,75.682,60.542,73.484,39.146,60.065,61.509,83.338,76.977,84.265,38.782,53.929,42.479,-10.82,55.844,78.75,71.938,77.75,55.094,55.938,0,0,72,70,1000,200,0.225,296.75,70.813,71.0,0.014,72.0,69.125,55.125,55.688,0,50.844,72,70,1000,200,0.365,661.5,75.563,75.563,0.021,71.75,70.25,55.375,56.531,0,58.75,72,70,1000,200,0.25,546.0,75.0,74.938,0.034,71.938,69.063,55.719,56.844,0,60.906,72,70,1000,200,0.279,578.5,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.904,12.034,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,532.0,302.75,524.5,525.5,522.0,-0.002,3.256,0.0,6.843,1.38,0.354,0.0,0.0,0.0,0.001
5222008,1652,1,1,3,1,100,23.237,100.0,100.0,100.0,1,1,1389.166,353.734,0.011,13.383,0,80,55,1.4,2088.75,2042.48,1939.48,2110.821,54.61,62.297,71.76,62.272,51.476,1.436,2.634,0.282,75.639,60.538,73.737,39.118,60.052,61.509,83.264,76.977,84.265,38.782,54.033,42.479,-10.82,56.281,78.688,72.0,77.938,55.094,56.125,0,0,72,70,1000,200,0.216,290.25,70.813,71.0,0.014,72.25,69.375,55.125,55.688,0,52.625,72,70,1000,200,0.353,649.5,75.563,75.563,0.021,71.75,70.25,55.375,56.531,0,58.125,72,70,1000,200,0.251,548.0,75.188,74.938,0.033,72.0,69.063,55.719,56.844,0,59.938,72,70,1000,200,0.285,583.5,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.021,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,532.0,302.75,523.0,525.5,522.0,-0.002,3.244,0.0,6.865,1.389,0.354,0.0,0.0,0.001,0.001
5222008,1653,1,1,3,1,100,22.79,100.0,100.0,100.0,1,1,1385.652,356.076,0.011,13.339,0,80,55,1.4,2071.75,2072.62,1949.784,2127.096,54.61,62.297,71.76,62.272,51.476,1.391,2.652,0.304,75.651,60.519,72.334,39.23,60.065,61.402,83.19,76.977,84.191,38.782,54.033,42.406,-10.82,54.844,78.063,72.0,77.875,55.094,55.938,0,0,72,70,1000,200,0.225,296.5,70.875,70.75,0.014,72.125,69.25,55.219,55.688,0,52.469,72,70,1000,200,0.363,659.5,75.563,75.563,0.021,71.75,70.313,55.375,56.531,0,59.313,72,70,1000,200,0.24,535.5,75.188,74.938,0.034,72.0,69.188,55.719,56.844,0,59.313,72,70,1000,200,0.292,593.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.035,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,532.0,302.75,522.5,525.5,522.0,-0.002,3.17,0.0,6.708,1.386,0.356,0.0,0.0,0.001,0.001
5222008,1654,1,1,3,1,100,22.583,100.0,100.0,100.0,1,1,1342.313,354.905,0.011,13.295,0,80,55,1.4,2086.75,2045.825,1948.065,2104.966,54.717,62.403,71.76,62.378,51.69,1.425,2.659,0.3,75.591,60.51,72.587,39.23,60.091,61.509,83.264,76.87,84.191,38.782,54.033,42.333,-10.82,55.344,77.75,72.0,77.813,55.188,56.125,0,0,72,70,1000,200,0.217,290.5,70.875,71.0,0.014,72.0,69.063,55.219,55.688,0,52.094,72,70,1000,200,0.372,666.0,75.563,75.563,0.021,71.688,70.375,55.375,56.594,0,59.25,72,70,1000,200,0.237,535.0,75.188,74.938,0.034,71.938,69.063,55.625,56.844,0,60.719,72,70,1000,200,0.283,581.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.905,12.031,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,523.5,525.5,522.0,-0.002,3.096,0.0,6.551,1.342,0.355,0.0,0.0,0.001,0.001
5222008,1655,1,1,3,1,100,22.205,100.0,100.0,100.0,1,1,1370.425,356.076,0.021,13.354,0,80,55,1.4,2076.75,2047.498,1944.63,2106.263,54.717,62.51,71.865,62.378,51.798,1.421,2.648,0.296,75.537,60.446,72.783,39.146,60.078,61.724,83.116,76.658,84.191,38.708,54.347,42.333,-10.82,55.438,77.563,72.0,77.875,55.188,56.125,0,0,72,70,1000,200,0.223,293.75,70.813,71.0,0.014,72.125,69.063,55.219,55.781,0,51.5,72,70,1000,200,0.352,649.5,75.563,75.563,0.021,71.75,70.313,55.5,56.531,0,58.281,72,70,1000,200,0.243,541.0,75.0,74.875,0.034,71.938,69.125,55.719,56.844,0,59.75,72,70,1000,200,0.284,582.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.91,12.029,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,522.0,525.5,522.0,-0.003,3.095,0.0,6.717,1.37,0.356,0.0,0.0,0.001,0.001
5222008,1656,1,1,3,1,100,21.944,100.0,100.0,100.0,1,1,1373.939,351.391,0.011,13.383,0,80,55,1.4,2070.0,2064.24,1941.196,2120.514,54.717,62.297,71.76,62.378,51.69,1.402,2.67,0.307,75.572,60.458,72.194,39.174,60.032,61.617,83.116,76.87,84.191,38.635,54.347,42.333,-10.82,55.063,77.188,72.0,77.688,55.188,56.125,0,0,72,70,1000,200,0.223,295.5,70.813,71.0,0.014,72.0,69.125,55.219,55.781,0,51.125,72,70,1000,200,0.365,660.5,75.563,75.563,0.021,71.875,70.375,55.5,56.594,0,58.5,72,70,1000,200,0.248,542.5,75.0,74.875,0.038,72.0,69.188,55.719,56.844,0,60.438,72,70,1000,200,0.278,577.0,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,303.0,523.5,525.5,522.0,-0.002,3.15,0.0,6.868,1.374,0.351,0.0,0.0,0.001,0.001
5222008,1657,1,1,3,1,100,21.929,100.0,100.0,100.0,1,1,1370.425,357.247,0.011,13.324,0,80,55,1.4,2077.5,2067.592,1951.503,2122.257,54.825,62.403,71.865,62.378,51.798,1.398,2.652,0.304,75.576,60.457,71.745,39.034,60.045,61.617,83.042,76.87,84.117,38.708,54.451,42.187,-10.82,54.719,76.625,72.0,77.813,55.281,56.125,0,0,72,70,1000,200,0.222,293.25,70.813,71.0,0.014,72.0,69.0,55.344,55.906,0,51.563,72,70,1000,200,0.358,657.0,75.563,75.563,0.021,71.875,70.313,55.625,56.594,0,58.031,72,70,1000,200,0.249,543.0,75.0,74.938,0.035,72.0,69.188,55.719,56.969,0,59.344,72,70,1000,200,0.292,589.5,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.034,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,532.0,302.75,524.0,525.0,522.0,-0.002,2.944,0.0,6.432,1.37,0.357,0.0,0.0,0.0,0.001
5222008,1658,1,1,3,1,100,22.307,100.0,100.0,100.0,1,1,1362.225,356.076,0.011,13.368,0,80,55,1.4,2070.5,2047.498,1944.63,2110.311,55.04,62.403,71.865,62.378,52.119,1.402,2.655,0.278,75.533,60.442,71.745,38.922,60.045,61.724,83.042,76.87,84.117,38.708,54.66,42.187,-10.82,55.0,76.5,72.125,78.063,55.281,56.25,0,0,72,70,1000,200,0.226,297.5,70.813,71.0,0.014,72.125,69.125,55.531,55.906,0,51.656,72,70,1000,200,0.357,657.0,75.5,75.563,0.021,71.875,70.313,55.625,56.594,0,58.25,72,70,1000,200,0.245,542.5,75.0,74.938,0.034,72.0,69.125,55.781,56.969,0,60.75,72,70,1000,200,0.281,579.5,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.038,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,532.0,303.0,523.0,525.5,522.0,-0.002,2.915,0.0,6.454,1.362,0.356,0.0,0.0,0.0,0.001
5222008,1659,1,1,3,1,100,22.321,100.0,100.0,100.0,1,1,1372.767,354.905,0.011,13.339,0,80,55,1.4,2080.75,2055.866,1934.336,2126.518,55.04,62.51,71.971,62.589,52.012,1.372,2.648,0.307,75.551,60.439,71.072,38.922,60.032,61.617,82.968,76.87,84.043,38.635,54.765,42.26,-10.82,54.594,75.938,72.0,78.125,55.406,56.344,0,0,72,70,1000,200,0.216,291.75,70.875,70.875,0.014,72.0,69.25,55.531,56.094,0,52.188,72,70,1000,200,0.364,659.5,75.563,75.563,0.021,71.875,70.375,55.656,56.719,0,58.875,72,70,1000,200,0.24,538.0,75.0,74.938,0.034,72.0,69.188,55.906,56.969,0,59.656,72,70,1000,200,0.294,593.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.908,12.034,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,532.0,302.75,523.0,525.5,522.0,-0.002,2.998,0.0,6.71,1.373,0.355,0.0,0.0,0.0,0.001
5222008,1700,1,1,3,1,100,22.375,100.0,100.0,100.0,1,1,1359.883,353.734,0.011,13.354,0,80,55,1.4,2084.0,2064.24,1948.065,2113.841,55.04,62.51,71.971,62.695,52.012,1.41,2.666,0.296,75.561,60.449,72.503,38.922,60.104,61.724,82.968,76.87,84.043,38.708,54.765,42.187,-10.82,55.75,77.375,72.0,78.188,55.5,56.344,0,0,72,70,1000,200,0.223,294.5,70.813,71.0,0.014,72.0,69.125,55.531,56.094,0,51.469,72,70,1000,200,0.365,657.5,75.563,75.563,0.021,72.063,70.375,55.656,56.719,0,58.938,72,70,1000,200,0.241,535.0,75.0,74.938,0.04,72.0,69.188,55.906,57.188,0,60.719,72,70,1000,200,0.281,580.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,523.0,525.5,522.0,-0.002,2.893,0.0,6.447,1.36,0.354,0.0,0.0,0.0,0.001
5222008,1701,1,1,3,1,100,22.458,100.0,100.0,100.0,1,1,1389.166,350.22,0.011,13.31,0,80,55,1.4,2087.0,2064.24,1939.48,2129.855,55.148,62.616,71.971,62.589,52.226,1.402,2.663,0.293,75.553,60.443,70.932,39.034,60.104,61.832,82.968,76.552,84.043,38.635,54.66,42.187,-10.82,54.313,75.813,72.125,77.875,55.5,56.438,0,0,72,70,1000,200,0.222,294.75,70.875,71.0,0.014,72.125,69.125,55.531,56.094,0,51.469,72,70,1000,200,0.361,659.5,75.563,75.313,0.021,72.063,70.375,55.875,56.813,0,59.406,72,70,1000,200,0.247,543.5,75.188,74.938,0.028,72.0,69.25,55.906,57.188,0,59.188,72,70,1000,200,0.293,593.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,522.5,525.5,522.0,-0.002,2.95,0.0,6.56,1.389,0.35,0.0,0.001,0.001,0.001
5222008,1702,1,1,3,1,100,22.57,100.0,100.0,100.0,1,1,1375.11,359.59,0.011,13.266,0,80,55,1.4,2086.75,2062.565,1946.347,2118.1,55.255,62.616,72.076,62.589,52.226,1.425,2.637,0.289,75.549,60.44,70.567,38.866,60.13,61.832,82.894,76.764,84.043,38.635,54.66,42.187,-10.82,54.063,75.25,72.0,77.875,55.5,56.344,0,0,72,70,1000,200,0.217,290.75,70.813,70.875,0.014,72.125,69.5,55.625,56.094,0,52.344,72,70,1000,200,0.357,650.5,75.563,75.563,0.021,72.063,70.375,55.656,56.719,0,59.688,72,70,1000,200,0.249,542.5,75.0,74.938,0.037,72.0,69.25,55.906,57.188,0,59.781,72,70,1000,200,0.287,588.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.896,12.016,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,532.5,302.75,524.5,525.5,522.0,-0.002,2.94,0.0,6.539,1.375,0.36,0.0,0.0,0.0,0.001
5222008,1703,1,1,3,1,100,23.193,100.0,100.0,100.0,1,1,1399.707,357.247,0.011,13.324,0,80,55,1.4,2086.25,2069.268,1961.832,2126.904,55.148,62.51,71.971,62.695,52.119,1.387,2.652,0.289,75.532,60.424,71.156,38.838,60.032,61.832,82.894,76.764,83.969,38.562,54.66,42.187,-10.82,54.594,75.813,72.0,77.938,55.5,56.438,0,0,72,70,1000,200,0.224,295.75,70.813,71.0,0.014,72.0,69.5,55.625,56.188,0,52.688,72,70,1000,200,0.363,659.0,75.563,75.563,0.021,72.063,70.438,55.875,56.719,0,59.0,72,70,1000,200,0.253,551.0,75.0,74.938,0.042,71.813,69.313,55.906,57.188,0,60.219,72,70,1000,200,0.285,585.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.031,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,532.5,302.75,523.5,525.0,522.0,-0.002,3.0,0.0,6.702,1.4,0.357,0.0,0.0,0.0,0.001
5222008,1704,1,1,3,1,100,23.08,100.0,100.0,100.0,1,1,1346.999,350.22,0.011,13.31,0,80,55,1.4,2079.0,2059.216,1958.386,2114.841,55.04,62.403,71.865,62.483,52.012,1.41,2.648,0.304,75.545,60.438,71.577,38.782,60.007,61.617,82.894,76.87,83.969,38.489,54.66,42.114,-10.82,55.031,76.25,72.0,78.063,55.5,56.438,0,0,72,70,1000,200,0.219,292.0,70.813,70.875,0.014,72.25,69.438,55.625,56.313,0,52.406,72,70,1000,200,0.369,663.5,75.563,75.563,0.021,72.063,70.5,55.656,56.813,0,58.563,72,70,1000,200,0.254,553.5,75.0,74.938,0.037,72.0,69.25,56.094,57.281,0,60.063,72,70,1000,200,0.275,573.0,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.907,12.022,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.0,532.0,302.75,523.5,525.5,522.0,-0.002,2.984,0.0,6.696,1.347,0.35,0.0,0.0,0.0,0.001
5222008,1705,1,1,3,1,100,23.192,100.0,100.0,100.0,1,1,1390.337,349.048,0.011,13.354,0,80,55,1.4,2080.25,2077.651,1941.196,2128.814,55.148,62.51,71.971,62.589,52.119,1.391,2.659,0.304,75.548,60.439,71.493,38.838,60.007,61.832,82.894,76.764,83.969,38.489,54.66,42.114,-10.82,54.594,76.625,71.938,78.125,55.5,56.438,0,0,72,70,1000,200,0.221,294.0,70.813,71.0,0.014,72.25,69.563,55.531,56.094,0,52.594,72,70,1000,200,0.376,670.0,75.563,75.563,0.021,72.063,70.438,55.656,56.813,0,58.5,72,70,1000,200,0.246,543.5,75.0,74.938,0.036,72.0,69.188,55.906,57.281,0,60.156,72,70,1000,200,0.284,583.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.014,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.0,532.0,302.75,523.0,525.5,522.0,-0.002,2.994,0.0,6.718,1.39,0.349,0.0,0.0,0.0,0.001
5222008,1706,1,1,3,1,100,22.854,100.0,100.0,100.0,1,1,1376.281,358.419,0.011,13.324,0,80,55,1.4,2098.25,2075.974,1932.622,2137.775,55.04,62.403,71.76,62.483,52.012,1.375,2.659,0.296,75.588,60.471,71.97,38.838,59.981,61.617,82.82,76.764,83.895,38.489,54.66,42.114,-10.82,55.5,76.438,72.0,77.938,55.5,56.344,0,0,72,70,1000,200,0.224,296.0,70.813,71.0,0.014,72.0,69.5,55.625,56.094,0,53.188,72,70,1000,200,0.377,673.0,75.563,75.313,0.021,72.063,70.5,55.656,56.813,0,59.344,72,70,1000,200,0.251,548.0,75.0,74.875,0.038,71.938,69.25,55.906,57.281,0,60.75,72,70,1000,200,0.281,579.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,532.0,302.75,524.0,525.5,522.0,-0.002,2.987,0.0,6.703,1.376,0.358,0.0,0.001,0.001,0.001
5222008,1707,1,1,3,1,100,23.153,100.0,100.0,100.0,1,1,1379.795,359.59,0.021,13.368,0,80,55,1.4,2082.75,2049.172,1956.665,2117.906,55.04,62.616,72.076,62.589,52.012,1.398,2.652,0.3,75.596,60.479,70.287,38.866,59.968,61.617,82.82,76.764,83.895,38.415,54.66,42.114,-10.82,53.531,75.625,72.0,78.125,55.5,56.438,0,0,72,70,1000,200,0.213,290.25,70.813,71.0,0.014,72.125,69.563,55.625,56.094,0,53.125,72,70,1000,200,0.363,659.0,75.563,75.563,0.021,71.875,70.5,55.875,56.813,0,58.563,72,70,1000,200,0.257,554.0,75.0,74.75,0.034,72.063,69.313,56.094,57.281,0,60.813,72,70,1000,200,0.282,581.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,524.0,525.5,522.0,-0.004,3.044,0.0,6.862,1.38,0.36,0.0,0.0,0.001,0.001
5222008,1708,1,1,3,1,100,23.452,100.0,100.0,100.0,1,1,1376.281,356.076,0.021,13.368,0,80,55,1.4,2087.75,2069.268,1954.944,2124.305,55.04,62.616,71.971,62.695,51.905,1.394,2.637,0.293,75.602,60.484,73.007,38.866,60.182,61.724,82.82,76.764,83.821,38.489,54.556,42.114,-10.82,56.5,77.125,72.0,77.938,55.5,56.438,0,0,72,70,1000,200,0.226,297.0,70.813,71.0,0.014,72.0,69.5,55.625,56.188,0,52.656,72,70,1000,200,0.359,654.5,75.563,75.563,0.021,72.188,70.5,55.656,56.813,0,59.844,72,70,1000,200,0.256,553.0,75.0,74.938,0.038,72.063,69.25,56.094,57.281,0,61.0,72,70,1000,200,0.283,581.0,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.904,12.024,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,532.0,302.75,523.0,525.0,522.0,-0.003,3.016,0.0,6.725,1.376,0.356,0.0,0.0,0.0,0.001
5222008,1709,1,1,3,1,100,23.299,100.0,100.0,100.0,1,1,1411.42,360.761,0.011,13.281,0,80,55,1.4,2111.0,2109.559,1954.944,2157.071,55.148,62.828,71.971,62.8,52.119,1.356,2.655,0.296,75.778,60.581,72.531,38.922,60.246,62.046,82.746,76.658,83.895,38.415,54.66,42.114,-10.82,55.656,77.25,72.125,77.813,55.688,56.344,0,0,72,70,1000,200,0.219,293.0,70.813,70.875,0.014,72.0,69.563,55.625,56.094,0,52.406,72,70,1000,200,0.371,666.5,75.563,75.563,0.021,72.313,70.625,55.875,56.813,0,59.531,72,70,1000,200,0.265,563.5,75.0,74.938,0.031,72.0,69.25,56.094,57.281,0,59.875,72,70,1000,200,0.294,594.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.029,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,522.5,525.0,522.0,-0.002,3.024,0.0,6.818,1.411,0.361,0.0,0.0,0.0,0.001
