DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1710,1,1,3,1,100,23.932,100.0,100.0,100.0,1,1,1378.624,350.22,0.011,13.31,0,80,55,1.4,2095.0,2075.974,1961.832,2130.263,55.255,62.722,71.971,62.8,52.226,1.394,2.655,0.311,75.752,60.624,69.642,38.978,60.169,62.046,82.746,76.658,83.821,38.415,54.765,42.114,-10.82,52.844,75.063,72.0,78.063,55.5,56.438,0,0,72,70,1000,200,0.225,296.5,70.813,70.875,0.014,72.125,69.563,55.75,56.188,0,53.563,72,70,1000,200,0.361,658.0,75.563,75.313,0.021,72.188,70.625,55.875,56.813,0,60.188,72,70,1000,200,0.258,556.5,75.0,74.938,0.034,72.063,69.25,56.094,57.281,0,60.406,72,70,1000,200,0.285,584.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.908,12.035,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,303.0,524.0,525.5,522.0,-0.002,3.011,0.0,6.832,1.379,0.35,0.0,0.001,0.0,0.001
5222008,1711,1,1,3,1,100,23.711,100.0,100.0,100.0,1,1,1410.249,358.419,0.011,13.339,0,80,55,1.4,2113.0,2092.755,1967.004,2154.566,54.932,62.722,72.076,62.8,52.012,1.368,2.677,0.307,75.866,60.646,69.558,38.782,60.091,61.832,82.746,76.658,83.821,38.415,54.765,42.042,-10.82,53.031,74.313,72.0,78.188,55.688,56.563,0,0,72,70,1000,200,0.223,295.25,70.813,70.875,0.014,72.125,69.625,55.625,56.188,0,53.031,72,70,1000,200,0.374,669.5,75.5,75.563,0.021,72.188,70.563,55.656,56.813,0,60.438,72,70,1000,200,0.26,557.0,75.0,74.938,0.038,72.0,69.25,56.094,57.281,0,60.031,72,70,1000,200,0.293,593.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.032,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,524.5,525.5,522.0,-0.002,2.959,0.0,6.714,1.41,0.358,0.0,0.0,0.0,0.001
5222008,1712,1,1,3,1,100,24.118,100.0,100.0,100.0,1,1,1393.851,358.419,0.011,13.368,0,80,55,1.4,2114.25,2092.755,1979.093,2148.003,55.255,62.616,71.971,62.695,52.226,1.383,2.655,0.296,75.88,60.727,72.082,38.642,60.156,61.939,82.672,76.658,83.821,38.415,54.66,42.042,-10.82,55.438,76.313,72.0,78.188,55.5,56.438,0,0,72,70,1000,200,0.225,296.0,70.813,71.0,0.014,72.313,69.688,55.625,56.188,0,52.563,72,70,1000,200,0.38,674.0,75.5,75.563,0.021,72.188,70.563,55.875,56.813,0,59.25,72,70,1000,200,0.264,560.0,75.0,74.938,0.034,72.0,69.25,56.094,57.344,0,60.875,72,70,1000,200,0.283,582.0,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.019,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.0,302.75,524.0,525.5,522.0,-0.002,2.985,0.0,6.729,1.394,0.358,0.0,0.0,0.0,0.001
5222008,1713,1,1,3,1,100,24.574,100.0,100.0,100.0,1,1,1387.994,365.447,0.011,13.354,0,80,55,1.4,2117.75,2106.197,1973.908,2155.133,55.148,62.828,72.076,62.8,52.012,1.356,2.659,0.304,75.962,60.774,73.148,38.894,60.195,62.046,82.746,76.764,83.748,38.342,54.66,42.042,-10.82,56.063,77.813,72.0,78.188,55.688,56.438,0,0,72,70,1000,200,0.223,295.0,70.813,71.0,0.014,72.125,69.75,55.625,56.188,0,53.938,72,70,1000,200,0.382,678.0,75.563,75.313,0.021,72.063,70.5,55.969,56.813,0,60.406,72,70,1000,200,0.261,561.5,75.0,74.938,0.037,72.0,69.25,56.094,57.344,0,59.906,72,70,1000,200,0.295,594.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.902,12.031,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,532.0,302.75,523.5,525.5,522.0,-0.002,3.028,0.0,6.857,1.388,0.365,0.0,0.001,0.0,0.001
5222008,1714,1,1,3,1,100,24.824,100.0,100.0,100.0,1,1,1406.735,361.933,0.011,13.31,0,80,55,1.4,2117.75,2099.474,1987.745,2152.1,55.255,62.828,72.076,62.906,52.226,1.383,2.677,0.315,76.01,60.809,70.764,38.81,60.311,62.154,82.672,76.658,83.674,38.269,54.765,41.969,-10.82,54.188,75.375,72.125,78.313,55.688,56.563,0,0,72,70,1000,200,0.225,296.75,70.813,71.0,0.014,72.125,69.813,55.75,56.313,0,53.781,72,70,1000,200,0.377,670.0,75.5,75.563,0.021,72.063,70.438,55.969,56.813,0,60.281,72,70,1000,200,0.263,566.0,75.188,74.938,0.037,72.063,69.25,56.094,57.344,0,60.125,72,70,1000,200,0.287,587.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.026,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,532.5,302.75,524.0,525.0,522.5,-0.002,2.985,0.0,6.835,1.407,0.362,0.0,0.0,0.001,0.001
5222008,1715,1,1,3,1,100,25.064,100.0,100.0,100.0,1,1,1418.448,360.761,0.011,13.339,0,80,55,1.4,2122.25,2121.335,1954.944,2167.479,55.255,62.828,71.971,62.906,52.226,1.372,2.699,0.304,76.175,60.846,68.744,38.754,60.246,62.046,82.598,76.658,83.674,38.342,54.765,42.042,-10.82,52.031,73.5,72.0,77.875,55.688,56.563,0,0,72,70,1000,200,0.223,295.0,70.813,70.875,0.014,72.125,69.875,55.75,56.188,0,53.125,72,70,1000,200,0.385,680.0,75.5,75.563,0.021,72.063,70.438,55.875,57.0,0,59.563,72,70,1000,200,0.271,572.0,75.0,74.938,0.034,72.063,69.25,56.188,57.344,0,59.688,72,70,1000,200,0.291,589.5,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.041,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.5,303.0,524.0,525.5,522.0,-0.002,3.005,0.0,6.849,1.418,0.361,0.0,0.0,0.0,0.001
5222008,1716,1,1,3,1,100,25.068,100.0,100.0,100.0,1,1,1390.337,364.275,0.011,13.354,0,80,55,1.4,2135.75,2087.719,1968.729,2144.114,55.471,63.04,72.181,63.117,52.333,1.391,2.706,0.3,76.115,60.896,69.333,38.614,60.246,62.261,82.598,76.658,83.674,38.342,54.66,41.969,-10.82,52.375,74.188,72.0,77.875,55.688,56.563,0,0,72,70,1000,200,0.215,291.0,70.813,70.875,0.014,72.125,69.688,55.75,56.313,0,54.406,72,70,1000,200,0.375,670.5,75.5,75.563,0.021,72.063,70.375,55.969,57.0,0,61.094,72,70,1000,200,0.258,554.5,75.188,74.938,0.042,72.0,69.25,56.188,57.344,0,59.313,72,70,1000,200,0.295,595.0,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,12.026,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,532.5,302.75,523.5,525.0,522.5,-0.002,2.968,0.0,6.722,1.39,0.364,0.0,0.0,0.002,0.001
5222008,1717,1,1,3,1,100,25.603,100.0,100.0,100.0,1,1,1412.592,363.104,0.011,13.339,0,80,55,1.4,2121.25,2099.474,1977.364,2158.964,55.363,62.828,72.076,63.011,52.226,1.391,2.684,0.307,76.15,60.94,70.455,38.446,60.311,62.154,82.598,76.658,83.6,38.342,54.66,42.042,-10.82,53.813,74.75,72.0,78.0,55.813,56.563,0,0,72,70,1000,200,0.227,297.25,70.813,71.0,0.014,72.125,69.563,55.75,56.188,0,53.188,72,70,1000,200,0.397,686.5,75.563,75.563,0.021,72.188,70.375,56.094,57.0,0,60.688,72,70,1000,200,0.26,557.5,75.188,75.188,0.038,71.938,69.188,56.188,57.344,0,60.406,72,70,1000,200,0.282,583.0,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.912,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,532.0,302.75,523.5,525.0,522.0,-0.002,3.025,0.0,6.849,1.413,0.363,0.0,0.0,0.0,0.001
5222008,1718,1,1,3,1,100,25.853,100.0,100.0,100.0,1,1,1412.592,360.761,0.011,13.237,0,80,55,1.4,2122.5,2128.07,1992.944,2179.361,55.363,62.934,72.076,63.011,52.226,1.372,2.706,0.307,76.228,60.995,70.848,38.446,60.395,62.261,82.524,76.658,83.6,38.342,54.66,42.042,-10.82,53.875,75.5,72.0,78.125,55.688,56.563,0,0,72,70,1000,200,0.224,296.0,70.813,71.0,0.014,72.25,69.563,55.75,56.313,0,52.875,72,70,1000,200,0.392,687.0,75.5,75.313,0.021,72.063,70.438,55.969,57.0,0,60.25,72,70,1000,200,0.271,569.0,75.0,74.938,0.042,71.938,69.25,56.188,57.344,0,59.344,72,70,1000,200,0.291,590.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.041,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,532.0,303.0,523.5,525.5,522.0,-0.002,3.001,0.0,6.797,1.413,0.361,0.0,0.001,0.0,0.001
5222008,1719,1,1,3,1,100,26.191,100.0,100.0,100.0,1,1,1404.392,363.104,0.011,13.354,0,80,55,1.4,2136.5,2094.435,1979.093,2163.319,55.363,62.934,71.971,62.906,52.226,1.398,2.706,0.307,76.22,60.971,70.175,38.586,60.298,62.046,82.45,76.658,83.6,38.415,54.765,42.042,-10.82,53.219,74.813,72.0,78.063,55.688,56.563,0,0,72,70,1000,200,0.219,291.75,70.688,70.875,0.014,72.125,69.5,55.75,56.188,0,52.781,72,70,1000,200,0.396,688.0,75.563,75.313,0.021,72.063,70.438,55.969,57.0,0,60.969,72,70,1000,200,0.266,564.5,75.0,74.875,0.034,72.0,69.25,56.188,57.344,0,60.219,72,70,1000,200,0.279,578.0,74.688,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.043,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.5,303.0,522.5,525.5,522.0,-0.002,2.962,0.0,6.722,1.404,0.363,0.0,0.001,0.001,0.001
5222008,1720,1,1,3,1,100,26.451,100.0,100.0,100.0,1,1,1416.105,364.275,0.011,13.281,0,80,55,1.4,2119.5,2099.474,1982.552,2159.827,55.255,62.828,72.076,62.906,52.226,1.417,2.695,0.315,76.204,60.964,70.792,38.474,60.246,62.046,82.524,76.658,83.6,38.342,54.66,41.969,-10.82,53.844,75.25,72.0,78.0,55.813,56.563,0,0,72,70,1000,200,0.225,297.0,70.813,70.875,0.014,72.125,69.563,55.75,56.313,0,52.25,72,70,1000,200,0.379,676.0,75.563,75.563,0.021,72.063,70.438,55.969,57.125,0,60.625,72,70,1000,200,0.264,559.5,75.0,74.938,0.042,72.0,69.25,56.281,57.438,0,59.969,72,70,1000,200,0.287,584.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.041,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,522.0,525.0,522.5,-0.002,2.952,0.0,6.685,1.416,0.364,0.0,0.0,0.0,0.001
5222008,1721,1,1,3,1,100,26.681,100.0,100.0,100.0,1,1,1431.332,360.761,0.011,13.368,0,80,55,1.4,2116.5,2112.923,1982.552,2166.174,55.255,62.934,72.076,63.011,52.226,1.394,2.706,0.307,76.209,60.968,73.316,38.53,60.37,62.154,82.45,76.658,83.526,38.269,54.66,41.969,-10.82,55.688,77.688,72.125,78.0,55.813,56.563,0,0,72,70,1000,200,0.227,297.5,70.813,71.0,0.014,72.0,69.563,55.75,56.313,0,54.188,72,70,1000,200,0.384,677.5,75.563,75.563,0.021,72.063,70.438,55.969,57.0,0,59.5,72,70,1000,200,0.259,558.5,75.0,74.938,0.034,72.0,69.313,56.188,57.438,0,59.063,72,70,1000,200,0.293,591.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.932,12.043,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,532.0,303.0,523.5,525.5,522.5,-0.002,3.018,0.0,6.864,1.431,0.361,0.0,0.0,0.0,0.001
5222008,1722,1,1,3,1,100,26.941,100.0,100.0,100.0,1,1,1414.934,358.419,0.011,13.412,0,80,55,1.4,2121.25,2102.835,1973.908,2168.887,55.255,62.934,72.076,62.906,52.226,1.379,2.72,0.304,76.213,60.966,71.773,38.754,60.434,62.046,82.45,76.445,83.526,38.269,54.765,41.896,-10.82,54.844,76.438,72.125,77.875,55.813,56.563,0,0,72,70,1000,200,0.227,297.25,70.813,70.875,0.014,71.875,69.625,55.75,56.313,0,54.563,72,70,1000,200,0.384,677.0,75.5,75.313,0.021,71.875,70.438,55.969,57.125,0,60.531,72,70,1000,200,0.263,561.5,75.0,74.938,0.034,72.0,69.313,56.188,57.344,0,59.906,72,70,1000,200,0.286,587.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.927,12.036,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,532.0,302.75,523.0,525.5,522.5,-0.002,2.949,0.0,6.751,1.415,0.358,0.0,0.001,0.0,0.001
5222008,1723,1,1,3,1,100,27.014,100.0,100.0,100.0,1,1,1416.105,364.275,0.011,13.31,0,80,55,1.4,2134.5,2087.719,1992.944,2157.068,55.255,62.934,72.181,62.906,52.226,1.413,2.702,0.289,76.214,60.973,71.409,38.698,60.577,62.261,82.45,76.552,83.452,38.342,54.66,41.969,-10.82,54.313,76.188,72.0,77.938,55.813,56.75,0,0,72,70,1000,200,0.229,300.0,70.813,70.875,0.014,72.125,69.625,55.75,56.313,0,53.75,72,70,1000,200,0.383,676.5,75.375,75.563,0.021,71.75,70.438,56.094,57.125,0,60.281,72,70,1000,200,0.255,550.0,75.0,74.938,0.034,72.063,69.375,56.188,57.344,0,59.969,72,70,1000,200,0.286,584.5,74.563,74.5,0.029,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.927,12.036,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,532.0,302.75,522.5,525.0,522.0,-0.002,2.958,0.0,6.7,1.416,0.364,0.0,-0.001,0.0,0.0
5222008,1724,1,1,3,1,100,27.542,100.0,100.0,100.0,1,1,1409.078,360.761,0.011,13.354,0,80,55,1.4,2110.25,2087.719,1986.013,2154.611,55.255,62.828,71.971,62.906,52.119,1.402,2.71,0.293,76.188,60.95,70.904,38.614,60.661,62.046,82.524,76.552,83.452,38.196,54.765,41.896,-10.82,54.625,75.375,72.125,78.063,55.813,56.563,0,0,72,70,1000,200,0.225,296.75,70.813,71.0,0.014,72.25,69.563,55.75,56.313,0,54.125,72,70,1000,200,0.38,675.0,75.5,75.563,0.021,71.75,70.5,55.969,57.0,0,60.031,72,70,1000,200,0.247,543.5,75.0,74.938,0.042,72.0,69.313,56.188,57.344,0,59.219,72,70,1000,200,0.296,597.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.029,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,523.5,525.5,522.5,-0.002,2.982,0.0,6.857,1.409,0.361,0.0,0.0,0.0,0.001
5222008,1725,1,1,3,1,100,27.769,100.0,100.0,100.0,1,1,1412.592,359.59,0.011,13.31,0,80,55,1.4,2110.75,2082.684,1956.665,2147.464,55.363,62.934,71.971,63.011,52.226,1.417,2.674,0.293,76.188,60.952,71.072,38.782,60.687,62.154,82.376,76.445,83.526,38.342,54.765,42.042,-10.82,54.031,76.0,72.0,78.0,55.688,56.438,0,0,72,70,1000,200,0.229,299.5,70.688,70.875,0.014,72.125,69.625,55.75,56.313,0,53.594,72,70,1000,200,0.395,684.5,75.5,75.313,0.021,71.688,70.5,56.094,57.125,0,59.281,72,70,1000,200,0.247,541.0,75.0,74.938,0.038,71.938,69.313,56.188,57.438,0,60.781,72,70,1000,200,0.281,581.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.036,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,532.0,302.75,522.5,525.0,522.5,-0.002,2.999,0.0,6.834,1.413,0.36,0.0,0.001,0.0,0.001
5222008,1726,1,1,3,1,100,28.058,100.0,100.0,100.0,1,1,1390.337,357.247,0.011,13.354,0,80,55,1.4,2110.0,2094.435,1979.093,2162.85,55.255,62.934,72.076,63.011,52.226,1.375,2.728,0.304,76.198,60.951,70.708,38.726,60.687,62.261,82.45,76.552,83.452,38.196,54.869,41.896,-10.82,53.625,75.5,72.0,77.938,55.688,56.563,0,0,72,70,1000,200,0.227,297.75,70.688,70.875,0.014,72.125,69.625,55.75,56.313,0,52.875,72,70,1000,200,0.399,693.0,75.5,75.313,0.021,71.688,70.5,55.969,57.125,0,58.844,72,70,1000,200,0.252,545.5,75.0,74.938,0.035,72.0,69.313,56.188,57.438,0,60.5,72,70,1000,200,0.283,581.0,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.043,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,532.5,302.75,522.5,525.5,522.5,-0.002,2.963,0.0,6.857,1.39,0.357,0.0,0.001,0.0,0.002
5222008,1727,1,1,3,1,100,28.072,100.0,100.0,100.0,1,1,1416.105,359.59,0.011,13.354,0,80,55,1.4,2103.5,2077.651,1999.884,2131.8,55.255,62.934,71.971,63.011,52.119,1.433,2.692,0.307,76.078,60.874,69.053,38.642,60.486,62.154,82.376,76.552,83.378,38.269,54.765,41.896,-10.82,52.063,74.0,72.125,78.188,55.813,56.563,0,0,72,70,1000,200,0.216,290.75,70.813,70.875,0.014,72.0,69.438,55.75,56.313,0,54.5,72,70,1000,200,0.388,680.0,75.5,75.313,0.021,71.688,70.5,55.969,57.125,0,58.031,72,70,1000,200,0.244,540.0,75.0,74.938,0.033,72.0,69.438,56.188,57.438,0,60.844,72,70,1000,200,0.282,581.5,74.563,74.375,0.034,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.938,12.049,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,532.0,302.75,522.0,525.5,522.5,-0.002,2.936,0.0,6.722,1.416,0.36,0.0,0.001,0.0,0.001
5222008,1728,1,1,3,1,100,28.519,100.0,100.0,100.0,1,1,1402.05,363.104,0.011,13.354,0,80,55,1.4,2111.5,2089.397,1970.455,2156.35,55.255,62.828,71.971,62.906,52.119,1.402,2.695,0.304,76.142,60.914,69.894,38.53,60.46,62.046,82.376,76.339,83.452,38.122,54.765,41.823,-10.82,52.531,74.563,72.0,77.938,55.688,56.438,0,0,72,70,1000,200,0.224,297.0,70.813,70.75,0.014,72.125,69.563,55.75,56.313,0,52.906,72,70,1000,200,0.403,692.0,75.5,75.563,0.021,71.75,70.625,56.094,57.125,0,58.531,72,70,1000,200,0.243,535.0,75.0,74.938,0.037,71.938,69.438,56.188,57.344,0,60.531,72,70,1000,200,0.283,582.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.035,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,532.0,302.75,524.0,525.5,522.5,-0.002,2.97,0.0,6.859,1.402,0.363,0.0,0.0,0.0,0.001
5222008,1729,1,1,3,1,100,28.537,100.0,100.0,100.0,1,1,1404.392,367.789,0.011,13.295,0,80,55,1.4,2099.5,2102.835,1989.478,2163.571,55.148,62.828,72.076,63.011,52.119,1.391,2.699,0.3,76.113,60.882,69.586,38.305,60.434,61.939,82.302,76.339,83.378,38.269,54.556,41.896,-10.82,52.906,74.125,72.0,78.188,55.5,56.438,0,0,72,70,1000,200,0.226,296.25,70.813,70.875,0.014,72.0,69.5,55.75,56.188,0,53.906,72,70,1000,200,0.394,687.5,75.5,75.563,0.021,71.688,70.625,55.969,57.0,0,58.094,72,70,1000,200,0.245,541.0,75.0,74.938,0.038,71.938,69.375,56.188,57.438,0,59.531,72,70,1000,200,0.291,590.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.943,12.044,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,532.0,302.75,524.5,525.5,522.5,-0.002,2.961,0.0,6.692,1.404,0.368,0.0,0.0,0.0,0.001
5222008,1730,1,1,3,1,100,28.747,100.0,100.0,100.0,1,1,1358.712,364.275,0.011,13.368,0,80,55,1.4,2105.25,2062.565,1982.552,2127.596,55.148,62.722,72.076,62.8,52.119,1.433,2.663,0.293,75.976,60.807,69.025,38.193,60.357,61.939,82.302,76.339,83.378,38.196,54.765,41.823,-10.82,52.438,73.5,72.0,78.25,55.688,56.563,0,0,72,70,1000,200,0.229,298.75,70.688,71.0,0.014,72.125,69.438,55.75,56.188,0,53.875,72,70,1000,200,0.387,680.0,75.5,75.313,0.021,71.688,70.688,55.969,57.0,0,58.375,72,70,1000,200,0.238,536.5,75.0,74.938,0.035,71.938,69.375,56.188,57.344,0,60.313,72,70,1000,200,0.278,577.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.036,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,532.0,302.75,523.5,525.5,522.5,-0.002,2.926,0.0,6.729,1.359,0.364,-0.001,0.001,0.0,0.001
5222008,1731,1,1,3,1,100,28.915,100.0,100.0,100.0,1,1,1366.911,368.96,0.011,13.295,0,80,55,1.4,2093.5,2064.24,1979.093,2131.885,55.04,62.828,72.076,62.8,51.905,1.406,2.684,0.296,75.974,60.807,70.287,38.137,60.408,61.832,82.376,76.552,83.378,38.269,54.556,41.823,-10.82,53.438,74.688,72.125,78.188,55.5,56.563,0,0,72,70,1000,200,0.219,291.25,70.813,70.875,0.014,72.0,69.375,55.625,56.188,0,54.281,72,70,1000,200,0.383,681.5,75.5,75.313,0.021,71.75,70.75,55.969,57.125,0,58.656,72,70,1000,200,0.236,532.5,75.0,74.938,0.038,72.063,69.313,56.188,57.438,0,59.156,72,70,1000,200,0.292,590.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.943,12.051,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,532.0,302.75,522.0,525.5,522.5,-0.002,2.901,0.0,6.557,1.367,0.369,0.0,0.001,0.0,0.001
5222008,1732,1,1,3,1,100,29.028,100.0,100.0,100.0,1,1,1417.277,359.59,0.011,13.354,0,80,55,1.4,2100.5,2084.362,1972.181,2138.178,55.148,62.722,72.076,62.906,52.119,1.402,2.706,0.282,75.994,60.821,69.165,38.193,60.408,61.939,82.302,76.552,83.304,38.196,54.556,41.823,-10.82,52.375,73.75,72.0,78.125,55.5,56.438,0,0,72,70,1000,200,0.227,298.5,70.813,71.0,0.014,71.875,69.375,55.625,56.188,0,54.156,72,70,1000,200,0.387,679.0,75.563,75.313,0.021,71.75,70.813,55.969,57.0,0,58.094,72,70,1000,200,0.238,534.5,75.0,74.938,0.035,72.0,69.313,56.188,57.438,0,59.938,72,70,1000,200,0.29,589.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.946,12.052,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,532.0,303.0,522.5,525.5,522.0,-0.002,2.961,0.0,6.722,1.417,0.36,0.0,0.001,0.0,0.001
5222008,1733,1,1,3,1,100,28.934,100.0,100.0,100.0,1,1,1399.707,360.761,0.011,13.324,0,80,55,1.4,2097.0,2081.006,1989.478,2140.853,55.04,62.722,72.076,62.8,52.012,1.402,2.677,0.293,75.993,60.791,69.754,38.025,60.408,61.832,82.228,76.552,83.304,38.269,54.66,41.896,-10.82,53.0,74.188,72.125,78.125,55.5,56.438,0,0,72,70,1000,200,0.227,298.0,70.813,70.875,0.014,71.75,69.25,55.625,56.188,0,53.594,72,70,1000,200,0.379,674.5,75.5,75.313,0.021,71.875,70.813,55.875,57.0,0,57.688,72,70,1000,200,0.243,542.0,75.188,74.938,0.038,72.0,69.375,56.188,57.438,0,59.25,72,70,1000,200,0.291,589.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.968,12.074,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,526.0,532.0,302.75,522.5,525.5,522.5,-0.002,2.948,0.0,6.707,1.4,0.361,0.0,0.001,0.001,0.001
5222008,1734,1,1,3,1,100,29.282,100.0,100.0,100.0,1,1,1403.221,366.618,0.011,13.368,0,80,55,1.4,2100.75,2082.684,1989.478,2139.244,55.363,62.722,71.971,62.8,52.119,1.398,2.702,0.293,75.981,60.784,69.922,38.053,60.447,62.154,82.154,76.445,83.23,38.122,54.556,41.823,-10.82,53.156,74.5,72.125,78.0,55.688,56.438,0,0,72,70,1000,200,0.228,298.5,70.688,71.0,0.014,71.75,69.25,55.625,56.188,0,53.031,72,70,1000,200,0.381,675.5,75.5,75.313,0.021,71.75,70.813,55.875,57.0,0,58.313,72,70,1000,200,0.24,534.0,75.0,74.938,0.034,72.063,69.313,56.188,57.344,0,59.094,72,70,1000,200,0.29,589.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.96,12.07,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,526.5,532.0,302.75,524.0,525.5,522.5,-0.002,3.011,0.0,6.867,1.403,0.367,-0.001,0.001,0.0,0.001
5222008,1735,1,1,3,1,100,29.424,100.0,100.0,100.0,1,1,1382.138,357.247,0.011,13.324,0,80,55,1.4,2080.75,2064.24,1967.004,2121.926,54.932,62.722,72.076,62.8,51.798,1.429,2.677,0.296,75.909,60.736,70.259,38.081,60.421,61.832,82.228,76.445,83.23,38.122,54.556,41.823,-10.82,53.406,74.938,72.0,78.188,55.5,56.438,0,0,72,70,1000,200,0.228,297.25,70.813,70.875,0.014,71.75,69.25,55.625,56.188,0,53.0,72,70,1000,200,0.37,664.5,75.563,75.313,0.021,71.875,70.813,55.875,57.0,0,58.813,72,70,1000,200,0.229,523.5,75.0,74.938,0.031,72.0,69.313,56.188,57.281,0,59.219,72,70,1000,200,0.293,592.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.963,12.07,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,532.0,302.75,524.0,525.5,522.5,-0.002,3.001,0.0,6.844,1.382,0.357,0.0,0.001,0.0,0.001
5222008,1736,1,1,3,1,100,29.223,100.0,100.0,100.0,1,1,1368.082,365.447,0.011,13.412,0,80,55,1.4,2072.5,2054.192,1982.552,2108.851,54.932,62.722,72.076,62.8,51.798,1.413,2.684,0.278,75.827,60.643,68.801,38.025,60.382,61.939,82.154,76.445,83.23,38.122,54.451,41.823,-10.82,52.094,73.563,72.0,77.938,55.5,56.438,0,0,72,70,1000,200,0.225,297.0,70.813,71.0,0.014,71.875,69.25,55.625,56.188,0,53.063,72,70,1000,200,0.366,661.5,75.5,75.313,0.021,71.75,70.813,55.875,57.0,0,58.969,72,70,1000,200,0.233,526.0,75.0,74.938,0.039,72.0,69.313,56.094,57.344,0,59.75,72,70,1000,200,0.284,584.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.943,12.06,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,532.0,303.0,524.0,525.5,522.5,-0.002,3.04,0.0,6.889,1.368,0.365,0.0,0.001,0.0,0.001
5222008,1737,1,1,3,1,100,28.962,100.0,100.0,100.0,1,1,1366.911,415.813,0.011,13.324,0,80,55,1.4,2049.0,2014.083,2310.219,2069.951,54.932,62.722,72.076,62.8,51.69,1.288,2.738,0.182,76.481,60.906,69.053,37.941,60.344,61.724,82.154,76.445,83.23,38.122,54.347,41.75,-10.82,52.031,73.563,72.125,77.875,55.406,56.438,0,0,72,70,1000,200,0.213,288.75,70.813,70.875,0.014,71.875,69.25,55.531,56.094,0,54.188,72,70,1000,200,0.364,659.0,75.5,75.563,0.021,72.063,70.875,55.969,57.0,0,59.25,72,70,1000,200,0.223,518.0,75.0,74.938,0.034,72.0,69.313,56.094,57.344,0,61.5,72,70,1000,200,0.28,579.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.955,12.057,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.0,532.0,302.75,524.5,525.0,522.0,-0.002,2.979,0.0,6.709,1.367,0.416,0.0,0.0,0.0,0.001
5222008,1738,1,1,3,1,100,29.134,100.0,100.0,100.0,1,1,1439.532,418.155,0.021,13.324,0,80,55,1.4,2082.0,2089.397,2282.459,2124.972,54.932,62.828,72.181,62.906,51.798,1.322,2.753,0.23,77.001,61.564,69.081,37.773,60.344,62.154,82.154,76.445,83.23,38.122,54.347,41.823,-10.82,51.594,73.438,72.313,78.0,55.406,56.438,0,0,72,70,1000,200,0.231,301.75,70.813,71.0,0.014,71.75,69.25,55.531,56.094,0,52.969,72,70,1000,200,0.377,669.0,75.5,75.313,0.021,72.063,70.938,55.875,57.0,0,59.531,72,70,1000,200,0.239,536.5,75.0,74.938,0.034,72.063,69.313,56.094,57.344,0,60.719,72,70,1000,200,0.285,586.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.93,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.0,531.5,303.0,524.0,525.0,522.0,-0.004,3.039,0.0,6.844,1.44,0.418,0.0,0.001,0.0,0.001
5222008,1739,1,1,3,1,100,29.109,100.0,100.0,100.0,1,1,1433.675,406.442,0.011,13.339,0,80,55,1.4,2103.75,2087.719,2200.2,2142.021,55.255,62.828,72.076,62.906,52.012,1.36,2.782,0.241,76.986,61.564,67.258,37.633,60.37,62.261,82.154,76.552,83.157,38.049,54.451,41.75,-10.82,50.813,71.813,72.125,78.063,55.5,56.438,0,0,72,70,1000,200,0.228,298.5,70.813,71.0,0.014,71.875,69.125,55.625,56.094,0,53.25,72,70,1000,200,0.369,666.0,75.5,75.313,0.021,72.313,70.875,55.875,56.813,0,59.031,72,70,1000,200,0.251,547.5,75.0,74.938,0.034,72.063,69.375,56.094,57.344,0,60.0,72,70,1000,200,0.296,595.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.929,12.039,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,531.0,303.0,523.0,525.0,522.0,-0.002,3.01,0.0,6.852,1.434,0.406,0.0,0.001,0.0,0.001
5222008,1740,1,1,3,1,100,28.937,100.0,100.0,100.0,1,1,1440.703,406.442,0.011,13.295,0,80,55,1.4,2108.25,2089.397,2191.153,2140.095,55.04,62.934,71.971,62.906,51.905,1.375,2.764,0.245,77.081,61.656,69.081,37.493,60.37,62.046,82.154,76.445,83.23,38.122,54.556,41.75,-10.82,52.406,73.5,72.125,78.063,55.5,56.438,0,0,72,70,1000,200,0.229,299.0,70.813,71.0,0.014,71.875,69.063,55.625,56.188,0,52.031,72,70,1000,200,0.371,665.5,75.563,75.313,0.021,72.313,70.875,55.875,57.0,0,60.188,72,70,1000,200,0.25,546.5,75.0,74.938,0.036,72.0,69.313,56.188,57.344,0,59.75,72,70,1000,200,0.297,596.5,74.563,74.375,0.031,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.925,12.029,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.5,531.5,303.0,522.5,525.0,522.5,-0.002,2.935,0.0,6.694,1.441,0.406,0.0,0.001,0.0,0.001
5222008,1741,1,1,3,1,100,29.481,100.0,100.0,100.0,1,1,1428.99,404.1,0.011,13.354,0,80,55,1.4,2108.25,2087.719,2205.637,2138.221,55.148,62.828,71.971,62.906,52.012,1.356,2.789,0.23,77.126,61.629,70.483,37.773,60.357,62.154,82.08,76.339,83.157,37.976,54.556,41.75,-10.82,53.25,75.563,72.125,77.938,55.5,56.438,0,0,72,70,1000,200,0.229,299.0,70.813,71.0,0.014,71.75,69.063,55.625,56.188,0,52.406,72,70,1000,200,0.37,666.0,75.5,75.313,0.021,72.313,70.875,55.875,57.0,0,60.438,72,70,1000,200,0.252,549.0,75.0,74.938,0.034,72.063,69.313,56.188,57.344,0,60.813,72,70,1000,200,0.291,591.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.94,12.049,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,525.5,531.0,303.0,522.0,525.0,522.0,-0.002,3.04,0.0,6.995,1.429,0.404,0.0,0.001,0.0,0.001
5222008,1742,1,1,3,1,100,29.613,100.0,100.0,100.0,1,1,1419.619,405.271,0.011,13.383,0,80,55,1.4,2101.0,2086.04,2211.082,2141.394,55.148,62.934,71.971,63.011,52.012,1.394,2.789,0.237,77.156,61.715,69.698,37.857,60.357,62.154,82.154,76.339,83.157,38.049,54.556,41.823,-10.82,53.063,74.5,72.0,77.75,55.688,56.344,0,0,72,70,1000,200,0.23,300.0,70.813,71.0,0.014,72.0,69.063,55.625,56.188,0,52.938,72,70,1000,200,0.359,659.5,75.5,75.563,0.021,72.375,70.813,55.875,57.0,0,60.688,72,70,1000,200,0.255,552.5,75.188,74.938,0.034,72.063,69.313,56.094,57.344,0,59.75,72,70,1000,200,0.299,597.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.949,12.059,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,525.5,531.5,303.0,522.5,525.0,522.0,-0.002,3.06,0.0,7.01,1.42,0.405,0.0,0.0,0.001,0.001
5222008,1743,1,1,3,1,100,29.99,100.0,100.0,100.0,1,1,1465.3,406.442,0.011,13.339,0,80,55,1.4,2110.0,2104.516,2207.451,2153.585,55.255,63.146,71.971,63.011,52.012,1.364,2.764,0.237,77.274,61.821,70.736,37.997,60.46,62.261,82.08,76.339,83.083,38.049,54.66,41.823,-10.82,53.75,75.438,72.125,77.75,55.688,56.438,0,0,72,70,1000,200,0.229,298.5,70.813,70.875,0.014,71.875,69.125,55.75,56.188,0,52.625,72,70,1000,200,0.362,662.5,75.563,75.313,0.021,72.375,70.813,55.969,57.0,0,60.563,72,70,1000,200,0.266,564.0,75.0,75.188,0.036,72.063,69.25,56.188,57.344,0,60.594,72,70,1000,200,0.294,593.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.95,12.056,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,526.0,531.0,303.0,522.5,525.0,522.0,-0.002,3.031,0.0,6.987,1.465,0.406,0.0,0.001,-0.001,0.001
5222008,1744,1,1,3,1,100,29.985,100.0,100.0,100.0,1,1,1450.073,405.271,0.011,13.324,0,80,55,1.4,2120.5,2091.076,2221.989,2146.978,55.255,62.934,71.971,63.011,52.012,1.368,2.789,0.263,77.337,61.89,68.38,38.053,60.382,62.154,82.006,76.339,83.083,38.049,54.66,41.823,-10.82,51.844,73.438,72.125,77.625,55.688,56.438,0,0,72,70,1000,200,0.23,299.75,70.813,70.875,0.014,71.75,69.188,55.75,56.188,0,53.5,72,70,1000,200,0.356,653.5,75.563,75.313,0.021,72.375,70.75,55.969,57.0,0,60.531,72,70,1000,200,0.262,561.5,75.188,74.938,0.036,72.0,69.313,56.094,57.344,0,60.375,72,70,1000,200,0.298,596.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.955,12.054,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,525.5,531.5,303.25,523.0,525.0,522.0,-0.002,3.027,0.0,6.979,1.45,0.405,0.0,0.001,0.001,0.001
5222008,1745,1,1,3,1,100,30.19,100.0,100.0,100.0,1,1,1457.101,411.127,0.011,13.324,0,80,55,1.4,2116.5,2109.559,2223.81,2166.976,55.148,62.934,71.971,63.011,52.012,1.375,2.771,0.245,77.452,61.999,67.903,37.885,60.337,62.154,82.006,76.339,83.083,37.976,54.556,41.823,-10.82,50.969,73.063,72.125,77.813,55.688,56.438,0,0,72,70,1000,200,0.23,299.75,70.813,70.875,0.014,71.875,69.063,55.625,56.188,0,52.719,72,70,1000,200,0.36,656.5,75.5,75.563,0.021,72.313,70.688,55.875,57.0,0,60.281,72,70,1000,200,0.274,574.5,75.0,74.938,0.036,72.0,69.25,56.188,57.344,0,60.25,72,70,1000,200,0.293,591.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.955,12.062,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,525.5,531.0,303.0,523.5,525.5,522.0,-0.002,3.092,0.0,7.114,1.457,0.411,0.0,0.0,0.0,0.001
5222008,1746,1,1,3,1,100,30.106,100.0,100.0,100.0,1,1,1469.985,414.641,0.011,13.266,0,80,55,1.4,2118.0,2109.559,2227.452,2156.642,55.04,62.934,72.076,63.011,52.012,1.356,2.796,0.252,77.509,62.018,68.772,37.773,60.259,62.046,82.006,76.339,83.083,37.976,54.451,41.823,-10.82,51.781,73.313,72.125,78.0,55.5,56.438,0,0,72,70,1000,200,0.229,298.75,70.813,70.875,0.014,71.875,69.063,55.625,56.188,0,52.063,72,70,1000,200,0.376,670.0,75.5,75.313,0.021,72.375,70.563,55.969,56.813,0,60.563,72,70,1000,200,0.277,575.0,75.0,74.938,0.034,72.0,69.25,56.188,57.344,0,60.938,72,70,1000,200,0.282,584.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.933,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,525.5,531.0,303.25,523.0,525.5,522.0,-0.002,3.098,0.0,7.083,1.47,0.415,0.0,0.001,0.0,0.001
5222008,1747,1,1,3,1,100,30.415,100.0,100.0,100.0,1,1,1477.013,413.47,0.011,13.251,0,80,55,1.4,2132.75,2107.878,2229.275,2164.333,55.148,62.828,71.971,63.011,51.798,1.379,2.774,0.245,77.557,62.047,69.53,37.773,60.246,62.046,81.932,76.445,83.009,37.903,54.347,41.75,-10.82,52.469,74.0,72.125,78.0,55.5,56.438,0,0,72,70,1000,200,0.231,300.75,70.813,70.875,0.014,71.875,69.125,55.625,56.188,0,52.406,72,70,1000,200,0.352,650.0,75.563,75.313,0.021,72.375,70.5,55.875,56.813,0,60.125,72,70,1000,200,0.279,573.5,75.188,74.938,0.034,72.313,69.25,56.188,57.344,0,59.969,72,70,1000,200,0.299,600.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.965,12.065,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,525.5,531.5,303.0,523.0,525.5,522.0,-0.002,3.1,0.0,7.075,1.477,0.413,0.0,0.001,0.001,0.001
5222008,1748,1,1,3,1,100,30.253,100.0,100.0,100.0,1,1,1448.902,412.299,0.011,13.368,0,80,55,1.4,2119.0,2102.835,2220.169,2159.593,55.04,62.934,71.971,63.011,51.798,1.391,2.818,0.215,77.581,62.084,70.624,37.885,60.233,62.154,81.932,76.233,83.009,37.976,54.347,41.896,-10.82,53.031,75.25,72.0,78.0,55.5,56.344,0,0,72,70,1000,200,0.231,300.75,70.813,70.875,0.014,71.75,69.25,55.625,56.188,0,52.156,72,70,1000,200,0.352,649.0,75.5,75.313,0.021,72.375,70.438,55.875,56.813,0,61.719,72,70,1000,200,0.274,573.0,75.0,74.938,0.034,72.0,69.25,56.094,57.344,0,62.0,72,70,1000,200,0.3,599.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.955,12.057,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.0,531.0,303.25,523.5,525.5,522.0,-0.002,3.201,0.0,7.273,1.449,0.412,0.0,0.001,0.0,0.001
5222008,1749,1,1,3,1,100,30.267,100.0,100.0,100.0,1,1,1481.699,411.127,0.011,13.31,0,80,55,1.4,2124.5,2121.335,2231.099,2170.547,55.04,62.934,71.865,63.011,51.798,1.398,2.821,0.245,77.676,62.158,70.455,37.997,60.246,62.154,81.932,76.339,83.009,37.976,54.451,41.896,-10.82,53.094,75.188,72.0,78.0,55.406,56.344,0,0,72,70,1000,200,0.23,300.0,70.813,71.0,0.014,71.875,69.313,55.625,56.188,0,51.406,72,70,1000,200,0.364,657.0,75.5,75.313,0.021,72.313,70.438,55.656,56.813,0,61.813,72,70,1000,200,0.279,576.5,75.0,74.938,0.034,72.0,69.25,56.094,57.281,0,59.813,72,70,1000,200,0.3,599.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.946,12.054,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.0,531.0,303.25,523.0,525.5,522.0,-0.002,3.167,0.0,7.242,1.482,0.411,0.0,0.001,0.0,0.0
5222008,1750,1,1,3,1,100,30.065,100.0,100.0,100.0,1,1,1468.814,405.271,0.011,13.324,0,80,55,1.4,2128.5,2123.018,2200.2,2177.6,54.932,63.252,72.076,63.328,51.583,1.387,2.803,0.248,77.639,62.111,70.708,38.053,60.298,62.046,81.932,76.445,82.935,37.976,54.347,41.896,-10.82,53.094,75.813,72.0,77.813,55.5,56.344,0,0,72,70,1000,200,0.233,301.75,70.813,70.875,0.014,72.0,69.25,55.625,56.094,0,51.656,72,70,1000,200,0.357,656.5,75.5,75.313,0.021,72.375,70.375,55.875,56.719,0,61.406,72,70,1000,200,0.282,585.0,75.0,74.938,0.034,72.0,69.25,56.094,57.281,0,60.406,72,70,1000,200,0.3,598.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.948,12.052,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,525.5,531.0,303.0,522.5,526.0,522.5,-0.002,3.19,0.0,7.249,1.469,0.405,0.0,0.001,0.0,0.001
5222008,1751,1,1,3,1,100,30.031,100.0,100.0,100.0,1,1,1468.814,401.757,0.011,13.339,0,80,55,1.4,2147.75,2109.559,2176.713,2168.436,54.932,62.722,71.76,62.906,51.69,1.406,2.81,0.248,77.653,62.126,69.754,38.109,60.233,61.939,81.858,76.339,82.935,37.976,54.242,41.896,-10.82,52.219,75.0,72.0,77.875,55.406,56.344,0,0,72,70,1000,200,0.234,302.5,70.813,70.875,0.014,72.0,69.313,55.531,56.094,0,52.531,72,70,1000,200,0.362,657.5,75.5,75.313,0.021,72.375,70.375,55.625,56.719,0,61.875,72,70,1000,200,0.285,583.0,75.188,74.938,0.034,72.0,69.25,56.094,57.344,0,60.875,72,70,1000,200,0.291,589.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.937,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.0,531.0,303.0,522.0,525.5,522.0,-0.002,3.215,0.0,7.257,1.469,0.402,0.0,0.001,0.001,0.001
5222008,1752,1,1,3,1,100,29.613,100.0,100.0,100.0,1,1,1480.527,402.928,0.011,13.324,0,80,55,1.4,2132.0,2136.492,2162.32,2190.221,54.825,62.828,71.76,62.906,51.583,1.379,2.807,0.282,77.641,62.106,69.109,38.081,60.13,61.939,81.784,76.339,82.935,37.976,54.033,41.896,-10.82,51.688,74.0,72.125,77.813,55.281,56.25,0,0,72,70,1000,200,0.234,301.75,70.813,71.0,0.014,72.0,69.063,55.531,56.094,0,53.188,72,70,1000,200,0.354,655.5,75.5,75.313,0.021,72.313,70.313,55.625,56.813,0,60.625,72,70,1000,200,0.289,591.0,75.0,74.938,0.033,71.938,69.25,56.094,57.281,0,59.969,72,70,1000,200,0.298,597.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.937,12.048,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,531.5,303.25,522.0,525.5,522.5,-0.002,3.253,0.0,7.249,1.481,0.403,0.0,0.001,0.0,0.001
5222008,1753,1,1,3,1,100,29.412,100.0,100.0,100.0,1,1,1473.499,398.243,0.011,13.383,0,80,55,1.4,2145.0,2116.287,2151.554,2165.518,54.825,62.722,71.76,62.8,51.476,1.41,2.81,0.252,77.584,62.058,69.333,37.997,60.078,61.832,81.784,76.339,82.861,37.829,54.033,41.823,-10.82,52.031,74.0,72.125,77.813,55.406,56.344,0,0,72,70,1000,200,0.236,303.25,70.875,71.0,0.014,71.875,69.125,55.344,55.906,0,51.625,72,70,1000,200,0.355,655.0,75.5,75.313,0.021,72.313,70.313,55.625,56.719,0,61.313,72,70,1000,200,0.29,586.5,75.0,74.938,0.029,72.0,69.25,55.906,57.281,0,60.938,72,70,1000,200,0.284,584.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.955,12.06,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.0,531.0,303.0,522.0,526.0,522.0,-0.002,3.299,0.0,7.419,1.473,0.398,0.0,0.001,0.0,0.001
5222008,1754,1,1,3,1,100,29.171,100.0,100.0,100.0,1,1,1487.555,398.243,0.011,13.368,0,80,55,1.4,2129.25,2114.605,2144.391,2175.246,54.825,62.616,71.76,62.8,51.476,1.433,2.818,0.27,77.613,62.09,69.586,37.997,60.007,61.724,81.784,76.339,82.861,37.903,54.033,41.75,-10.82,52.281,74.5,72.0,77.875,55.281,56.25,0,0,72,70,1000,200,0.234,303.0,70.813,70.875,0.014,71.625,69.188,55.344,55.906,0,50.656,72,70,1000,200,0.354,653.0,75.5,75.313,0.021,72.188,70.188,55.5,56.594,0,61.188,72,70,1000,200,0.294,590.0,75.0,74.938,0.034,71.938,69.188,55.906,57.188,0,60.531,72,70,1000,200,0.285,584.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.952,12.07,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,526.0,531.0,303.0,522.0,525.5,522.5,-0.002,3.188,0.0,7.138,1.488,0.398,0.0,0.001,0.0,0.001
5222008,1755,1,1,3,1,100,28.44,100.0,100.0,100.0,1,1,1462.958,399.414,0.011,13.281,0,80,55,1.4,2115.0,2094.435,2164.116,2153.353,54.61,62.616,71.76,62.695,51.369,1.421,2.796,0.263,77.417,61.88,70.091,37.913,60.032,61.617,81.784,76.233,82.861,37.829,53.929,41.823,-10.82,52.875,74.5,72.0,77.75,55.281,56.125,0,0,72,70,1000,200,0.225,295.75,70.688,70.875,0.014,71.75,69.188,55.344,55.906,0,50.781,72,70,1000,200,0.341,639.0,75.5,75.313,0.021,72.188,70.188,55.5,56.594,0,60.406,72,70,1000,200,0.294,593.5,75.0,74.938,0.034,71.813,69.188,55.781,57.188,0,60.875,72,70,1000,200,0.282,581.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.946,12.062,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.0,531.5,303.25,523.5,526.0,522.5,-0.002,3.295,0.0,7.363,1.463,0.399,0.0,0.001,0.0,0.0
5222008,1756,1,1,3,1,100,28.336,100.0,100.0,100.0,1,1,1443.046,397.072,0.011,13.295,0,80,55,1.4,2108.5,2074.297,2135.452,2143.191,54.717,62.616,71.76,62.695,51.476,1.425,2.8,0.267,77.364,61.88,70.96,37.969,60.007,61.724,81.71,76.339,82.861,37.903,53.929,41.823,-10.82,53.125,75.938,71.938,77.875,55.188,56.125,0,0,72,70,1000,200,0.236,304.0,70.688,70.875,0.014,71.625,69.188,55.344,55.906,0,49.625,72,70,1000,200,0.342,641.5,75.375,75.313,0.021,72.188,70.125,55.5,56.594,0,61.5,72,70,1000,200,0.289,586.5,75.0,74.938,0.037,71.813,69.25,55.781,57.188,0,59.938,72,70,1000,200,0.274,573.0,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.95,12.062,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,526.0,531.5,303.25,523.5,526.0,522.5,-0.002,3.252,0.0,7.234,1.443,0.397,0.0,0.0,0.0,0.001
5222008,1757,1,1,3,1,100,28.017,100.0,100.0,100.0,1,1,1443.046,398.243,0.011,13.31,0,80,55,1.4,2102.0,2070.944,2142.601,2129.978,54.717,62.616,71.655,62.695,51.369,1.436,2.789,0.282,77.165,61.713,70.764,38.053,59.994,61.832,81.71,76.339,82.787,37.829,54.033,41.75,-10.82,52.938,75.938,72.0,77.813,55.188,56.125,0,0,72,70,1000,200,0.225,296.5,70.813,70.875,0.014,71.75,69.063,55.219,55.906,0,49.688,72,70,1000,200,0.335,635.5,75.5,75.313,0.021,72.188,70.125,55.5,56.594,0,61.375,72,70,1000,200,0.291,589.0,75.0,74.938,0.038,71.938,69.188,55.781,57.188,0,59.031,72,70,1000,200,0.278,575.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.966,12.068,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,531.5,303.0,524.0,526.0,522.5,-0.002,3.221,0.0,7.244,1.443,0.398,0.0,0.001,0.0,0.001
5222008,1758,1,1,3,1,100,27.374,100.0,100.0,100.0,1,1,1433.675,393.558,0.011,13.251,0,80,55,1.4,2100.5,2081.006,2128.313,2136.749,54.61,62.616,71.76,62.695,51.262,1.433,2.774,0.282,77.089,61.677,71.353,38.081,60.045,61.724,81.636,76.339,82.861,37.903,53.929,41.75,-10.82,53.625,75.688,72.0,77.938,55.188,56.125,0,0,72,70,1000,200,0.234,303.5,70.688,70.875,0.014,71.625,69.0,55.219,55.781,0,49.719,72,70,1000,200,0.342,635.0,75.5,75.313,0.021,72.063,70.125,55.375,56.531,0,61.625,72,70,1000,200,0.284,583.5,75.0,74.938,0.038,71.938,69.188,55.781,57.188,0,59.906,72,70,1000,200,0.274,574.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.962,12.062,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,526.0,531.0,303.0,522.0,526.0,522.5,-0.003,3.181,0.0,7.075,1.434,0.394,0.0,0.001,0.0,0.001
5222008,1759,1,1,3,1,100,26.947,100.0,100.0,100.0,1,1,1460.615,391.215,0.011,13.251,0,80,55,1.4,2096.5,2087.719,2128.313,2148.324,54.61,62.616,71.76,62.695,51.369,1.402,2.771,0.274,77.067,61.674,72.278,38.165,60.045,61.832,81.636,76.339,82.787,37.829,53.929,41.75,-10.82,54.188,77.25,72.0,77.813,55.188,56.125,0,0,72,70,1000,200,0.226,298.5,70.813,70.875,0.014,71.625,69.063,55.219,55.781,0,49.594,72,70,1000,200,0.334,635.0,75.5,75.313,0.021,72.188,70.125,55.5,56.531,0,62.188,72,70,1000,200,0.291,587.0,75.0,74.938,0.034,71.938,69.125,55.781,56.969,0,59.156,72,70,1000,200,0.286,582.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.958,12.072,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,531.5,303.0,523.0,526.5,522.5,-0.002,3.227,0.0,7.212,1.461,0.391,0.0,0.001,0.0,0.001
5222008,1800,0,1,3,1,100,26.274,100.0,100.0,100.0,1,1,1413.763,398.243,0.011,13.251,0,80,55,1.4,2090.75,2052.519,2124.748,2121.611,54.61,62.722,71.76,62.8,51.262,1.436,2.746,0.282,76.91,61.548,70.736,38.221,60.032,61.832,81.636,76.233,82.713,37.829,53.929,41.75,-10.82,52.906,75.938,72.0,77.688,55.188,56.125,0,0,72,70,1000,200,0.226,290.75,70.813,71.0,0.014,71.625,69.063,55.219,55.781,0,51.594,72,70,1000,200,0.321,606.5,75.5,75.313,0.021,72.313,70.0,55.5,56.531,0,62.531,72,70,1000,200,0.284,577.5,75.0,74.938,0.036,72.0,69.188,55.781,57.188,0,60.688,72,70,1000,200,0.278,570.5,74.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.946,12.067,10.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.5,531.0,303.0,522.5,526.0,522.0,-0.002,3.227,0.0,7.212,1.414,0.398,0.0,0.001,0.0,0.001
5222008,1801,0,1,3,1,100,25.023,100.0,100.0,100.0,0,0,135.871,89.019,0.011,13.339,0,80,55,1.4,1359.125,457.851,698.739,635.361,54.071,62.722,71.76,62.695,50.62,0.214,0.317,0.021,84.614,66.279,70.736,38.193,60.02,61.939,81.562,76.233,82.713,37.756,53.616,41.677,-10.82,53.125,77.125,72.0,77.563,54.906,56.125,0,0,72,70,1000,200,0.042,113.313,70.875,71.0,0.014,71.563,69.063,55.031,55.906,0,29.359,72,70,1000,200,0.065,245.375,75.563,75.563,0.021,72.063,70.063,55.281,56.531,0,34.469,72,70,1000,200,0.064,247.625,75.0,74.938,0.034,71.813,69.188,55.719,57.188,0,29.422,72,70,1000,200,0.065,254.25,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.019,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,3.298,0.0,7.26,0.136,0.089,0.0,0.0,0.0,0.001
5222008,1802,0,1,3,1,100,23.202,100.0,100.0,100.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,273.0,68.235,337.024,132.066,53.964,62.722,72.286,62.378,49.978,0.0,0.008,0.006,95.003,75.526,72.026,38.025,60.052,62.154,81.562,76.233,82.64,37.829,47.87,40.73,-10.82,47.875,75.813,72.438,77.688,55.188,57.375,0,0,72,70,1000,200,0.002,26.359,70.813,71.0,0.014,71.625,69.813,55.219,58.031,0,51.531,72,70,1000,200,0.001,3.998,75.563,75.563,0.021,72.375,70.875,55.5,58.188,0,57.375,72,70,1000,200,0.001,6.344,75.0,74.938,0.033,71.813,69.813,56.188,58.719,0,47.344,72,70,1000,200,0.001,27.813,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,3.021,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,3.845,0.0,5.359,0.035,0.036,0.0,0.0,0.0,0.001
5222008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.742,67.082,282.086,185.432,54.179,62.403,72.601,59.737,50.727,0.0,0.004,0.014,21.153,20.014,71.717,37.661,60.078,62.584,81.562,76.233,82.713,37.829,44.004,38.254,-10.82,49.188,75.75,72.688,77.25,55.813,59.313,0,0,72,70,1000,200,0.0,11.313,70.813,71.0,0.014,72.125,70.5,56.125,61.188,0,53.625,72,70,1000,200,-0.002,0.0,75.563,75.563,0.021,72.875,71.938,56.281,62.0,0,61.375,72,70,1000,200,-0.003,0.0,75.0,74.938,0.034,72.0,70.688,56.906,61.344,0,47.688,72,70,1000,200,-0.002,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.002,0.922,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5222008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.07,2.248,3.993,30.708,54.825,62.085,72.917,57.941,51.476,0.0,0.0,0.021,20.003,20.0,70.764,37.493,60.13,62.906,81.562,76.127,82.64,37.829,45.153,38.254,-10.82,54.344,74.313,72.938,76.875,56.125,60.813,0,0,72,70,1000,200,0.0,11.352,70.875,70.875,0.014,72.313,71.063,56.875,62.938,0,55.313,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,73.313,72.688,56.906,63.969,0,64.063,72,70,1000,200,-0.001,0.0,75.0,74.938,0.037,72.313,71.438,57.594,62.75,0,44.5,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.774,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.859,2.248,2.228,3.359,55.04,61.873,72.812,57.096,52.119,0.0,0.0,0.021,20.0,20.0,69.95,37.493,60.195,63.013,81.488,76.233,82.64,37.756,45.467,38.181,-10.82,56.938,73.0,73.0,76.563,56.531,62.031,0,0,72,70,1000,200,0.0,12.148,70.813,71.0,0.014,72.688,71.313,57.375,64.0,0,53.125,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,73.688,72.875,57.469,65.688,0,66.313,72,70,1000,200,-0.001,0.0,75.0,74.938,0.037,72.563,71.688,58.094,63.813,0,44.813,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.734,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5222008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.375,2.248,2.228,-0.037,55.363,61.661,72.812,56.567,52.547,0.0,0.0,0.021,20.0,20.0,69.389,37.549,60.182,63.013,81.562,76.233,82.713,37.756,45.78,38.254,-10.82,58.875,72.0,73.125,76.313,57.0,63.125,0,0,72,70,1000,200,0.0,12.398,70.875,71.0,0.014,72.938,71.5,57.969,64.813,0,51.969,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,74.125,72.813,57.969,66.938,0,69.75,72,70,1000,200,-0.001,0.0,75.188,74.938,0.038,72.875,71.75,58.469,64.625,0,44.594,72,70,1000,200,-0.001,0.0,74.563,74.375,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.831,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5222008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.797,2.248,2.228,-1.08,55.794,61.555,72.707,56.251,52.975,0.0,0.0,0.021,20.0,20.0,68.941,37.633,60.182,63.121,81.414,76.233,82.64,37.683,46.198,38.108,-10.82,60.375,71.188,73.188,76.063,57.281,64.063,0,0,72,70,1000,200,0.0,13.039,70.813,71.063,0.014,73.25,71.625,58.594,65.625,0,50.719,72,70,1000,200,-0.001,0.0,75.5,75.563,0.021,74.313,72.813,58.531,67.875,0,70.5,72,70,1000,200,-0.001,0.0,75.0,75.188,0.038,73.0,71.875,58.781,65.5,0,44.594,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.003,0.664,0.0,0.0,0.035,0.036,-0.001,0.0,-0.001,0.001
5222008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.266,0,80,55,1.4,13.297,2.248,2.228,-0.941,55.901,61.342,72.707,55.934,53.403,0.0,-0.003,0.021,20.0,20.0,68.52,37.689,60.13,63.121,81.414,76.127,82.566,37.536,46.407,37.963,-10.82,61.781,70.5,73.313,75.813,57.75,64.75,0,0,72,70,1000,200,0.0,13.32,70.813,71.0,0.014,73.313,71.688,59.0,66.313,0,50.688,72,70,1000,200,-0.001,0.0,75.563,75.25,0.021,74.5,72.813,59.156,68.563,0,70.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.063,71.875,59.188,66.125,0,44.594,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.639,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.297,2.248,2.228,-1.663,56.224,61.342,72.601,55.722,53.831,0.0,-0.003,0.021,20.0,20.0,68.155,37.689,60.052,63.335,81.414,76.127,82.64,37.976,46.511,38.327,-10.82,63.125,69.938,73.313,75.688,57.875,65.25,0,0,72,70,1000,200,0.0,13.336,70.875,71.0,0.014,73.313,71.813,59.5,66.875,0,50.688,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,74.563,72.813,59.656,69.063,0,69.188,72,70,1000,200,-0.001,0.0,75.0,74.938,0.041,73.188,72.0,59.469,66.688,0,44.594,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.549,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
