DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.391,2.248,32.152,-1.778,56.439,61.236,72.601,55.511,54.045,0.0,-0.003,0.021,20.0,20.0,67.847,37.212,60.052,63.443,81.414,76.127,82.64,38.122,46.511,38.545,-10.82,64.313,69.438,73.563,75.5,58.313,65.625,0,0,72,70,1000,200,0.0,13.586,70.813,71.0,0.014,73.438,71.875,60.0,67.375,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,72.813,60.188,69.563,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.25,71.938,59.875,67.125,0,45.313,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,0.677,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,13.648,2.248,60.147,-0.047,56.655,61.342,72.601,55.617,54.367,0.0,0.0,0.021,20.0,20.0,67.482,35.194,60.052,63.55,81.414,76.127,82.566,38.049,46.616,38.473,-10.82,64.313,69.0,73.563,75.25,58.531,66.188,0,0,72,70,1000,200,0.0,13.625,70.875,71.0,0.014,73.438,72.0,60.094,67.813,0,50.688,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.563,72.813,60.344,69.813,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.25,72.063,60.063,67.625,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,0.662,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.609,2.248,68.863,-1.631,56.762,61.449,72.496,55.828,54.474,0.0,-0.003,0.025,20.0,20.0,67.258,36.568,60.052,63.658,81.414,76.127,82.418,38.122,46.72,38.545,-10.82,63.094,68.563,73.563,75.0,58.844,66.625,0,0,72,70,1000,200,0.0,13.531,70.813,71.0,0.014,73.563,72.063,60.406,68.375,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,72.813,60.469,70.25,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.031,73.25,72.125,60.25,67.938,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.656,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.445,2.248,56.656,-2.946,56.977,61.661,72.496,56.145,54.474,0.0,-0.003,0.021,20.0,20.0,66.977,37.913,60.065,63.658,81.414,76.233,82.566,38.196,46.825,38.545,-10.82,61.469,68.188,73.563,74.688,59.031,67.125,0,0,72,70,1000,200,0.0,13.453,70.875,71.063,0.014,73.563,72.125,60.5,68.625,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,72.75,60.469,70.563,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.5,72.188,60.469,68.188,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.541,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,13.539,2.248,54.91,-0.251,57.085,61.873,72.391,56.567,54.688,0.0,-0.003,0.021,20.0,20.0,66.697,38.081,60.091,63.872,81.414,76.127,82.492,38.196,46.929,38.618,-10.82,61.25,67.938,73.563,74.438,59.469,67.25,0,0,72,70,1000,200,0.0,13.563,70.875,71.063,0.014,73.625,72.188,60.719,69.0,0,50.688,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.563,72.813,60.75,70.75,0,68.0,72,70,1000,200,-0.001,0.0,75.0,75.188,0.034,73.5,72.313,60.469,68.688,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.647,0.0,0.0,0.035,0.036,0.0,0.001,-0.001,0.001
5222008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.648,2.248,2.228,0.482,57.3,61.873,72.391,56.567,54.902,0.0,-0.003,0.021,20.0,20.0,66.557,38.081,60.117,64.087,81.34,76.127,82.418,38.196,46.929,38.618,-10.82,62.0,67.75,73.563,74.25,59.563,67.5,0,0,72,70,1000,200,0.0,13.641,70.875,71.0,0.014,73.625,72.188,61.094,69.313,0,50.688,72,70,1000,200,-0.001,0.0,75.563,75.313,0.021,74.625,72.813,61.375,70.875,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.5,72.375,60.875,68.938,0,44.875,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.648,0.0,0.0,0.034,0.035,0.0,0.001,0.0,0.001
5222008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.68,2.248,2.228,-1.406,57.516,61.767,72.391,56.356,55.009,0.0,-0.003,0.021,20.0,20.0,66.248,38.109,60.091,64.195,81.266,76.127,82.418,38.269,46.929,38.691,-10.82,63.969,67.563,73.313,74.188,59.75,67.813,0,0,72,70,1000,200,0.0,13.625,70.813,71.0,0.014,73.625,72.313,61.625,69.625,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,72.875,61.969,71.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.5,72.375,61.188,69.125,0,44.875,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.653,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.508,2.248,2.228,0.247,57.731,61.555,72.286,56.145,55.223,0.0,-0.003,0.021,20.0,20.0,65.884,38.081,60.143,64.195,81.266,76.021,82.418,38.342,47.034,38.764,-10.82,65.75,67.313,73.313,74.125,60.063,67.938,0,0,72,70,1000,200,0.0,13.508,70.875,71.0,0.014,73.625,72.375,62.031,69.813,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,72.938,62.531,71.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.5,72.438,61.563,69.563,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.649,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.508,2.248,2.228,-1.818,57.946,61.555,72.391,56.145,55.544,0.0,-0.003,0.021,20.0,20.0,65.547,38.081,60.182,64.302,81.193,76.021,82.344,38.269,47.138,38.764,-10.82,67.25,67.0,73.563,74.125,60.25,68.063,0,0,72,70,1000,200,0.0,13.477,70.875,71.0,0.014,73.625,72.438,62.406,70.125,0,50.688,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.563,73.0,63.031,71.5,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.5,72.563,61.625,69.75,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,-0.072,-0.002,0.746,0.0,0.0,0.034,0.035,0.0,0.0,0.0,0.001
5222008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.383,2.248,2.228,-0.574,58.161,61.555,72.391,56.039,55.651,0.0,-0.003,0.025,20.0,20.0,65.239,38.109,60.13,64.41,81.266,76.021,82.344,38.342,47.138,38.764,-10.82,68.313,66.813,73.563,74.063,60.344,68.313,0,0,72,70,1000,200,0.0,13.375,70.875,71.063,0.014,73.625,72.5,62.844,70.375,0,50.688,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.563,73.063,63.438,71.563,0,68.0,72,70,1000,200,-0.001,0.0,75.0,75.188,0.033,73.563,72.688,62.031,69.875,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.641,0.0,0.0,0.035,0.036,0.0,0.001,-0.001,0.001
5222008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.547,2.248,2.228,1.466,58.377,61.449,72.286,56.145,55.865,0.0,0.0,0.021,20.0,20.0,64.93,38.053,60.156,64.517,81.193,76.127,82.344,38.342,47.138,38.764,-10.82,69.375,66.5,73.563,74.063,60.625,68.5,0,0,72,70,1000,200,0.0,13.414,70.875,71.0,0.014,73.625,72.563,63.063,70.438,0,50.688,72,70,1000,200,-0.001,0.0,75.5,75.563,0.021,74.563,73.125,63.969,71.75,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.563,72.75,62.156,70.125,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.639,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.391,2.248,0.462,-0.082,58.7,61.449,72.391,55.722,56.294,0.0,0.0,0.021,20.0,20.0,64.566,37.941,60.104,64.732,81.266,75.914,82.418,38.415,47.243,38.837,-10.82,70.313,66.25,73.563,74.0,60.844,68.563,0,0,72,70,1000,200,0.0,13.5,70.875,71.0,0.014,73.813,72.688,63.25,70.75,0,50.688,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.5,73.188,64.375,71.75,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.032,73.563,72.75,62.344,70.313,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.637,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5222008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.531,2.248,2.228,0.185,58.592,61.342,72.391,55.722,56.294,0.0,-0.003,0.021,20.0,20.0,64.285,37.493,60.091,64.624,81.119,76.021,82.27,38.489,47.347,38.837,-10.82,71.0,66.0,73.563,73.875,60.938,68.688,0,0,72,70,1000,200,0.0,13.477,70.875,71.063,0.014,73.813,72.625,63.563,70.813,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.5,73.25,64.563,72.063,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.037,73.5,72.813,62.656,70.375,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.002,0.525,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5222008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.609,2.248,2.228,1.694,58.807,61.236,72.391,55.617,56.401,0.0,-0.003,0.021,20.0,20.0,63.948,37.352,60.104,64.732,81.119,76.021,82.27,38.415,47.347,38.837,-10.82,71.688,65.75,73.563,73.875,61.25,68.688,0,0,72,70,1000,200,0.0,13.547,70.875,71.063,0.014,73.813,72.75,63.875,70.938,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,73.25,65.063,72.063,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.563,72.875,62.75,70.688,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.633,0.0,0.0,0.034,0.035,0.0,0.0,0.0,0.001
5222008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.609,2.248,0.462,-0.098,58.915,61.342,72.391,55.722,56.508,0.0,-0.003,0.021,20.0,20.0,63.668,37.1,60.078,64.839,81.119,75.914,82.344,38.562,47.347,38.837,-10.82,72.313,65.563,73.313,73.875,61.344,69.0,0,0,72,70,1000,200,0.0,13.422,70.875,71.063,0.014,73.813,72.75,64.188,71.188,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.313,65.25,72.188,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.034,73.563,72.875,63.0,70.813,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.003,0.418,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.251,0,80,55,1.4,13.398,2.248,2.228,1.367,59.13,61.13,72.286,55.511,56.722,0.0,-0.003,0.021,20.0,20.0,63.36,36.792,60.078,64.839,81.045,75.914,82.196,38.489,47.452,38.837,-10.82,72.688,65.313,73.313,73.813,61.469,69.0,0,0,72,70,1000,200,0.0,13.492,70.875,71.063,0.014,73.813,72.875,64.375,71.375,0,50.688,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,74.563,73.375,65.563,72.313,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,73.688,73.0,63.031,70.938,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.002,0.514,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5222008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,13.43,2.248,2.228,1.677,59.238,61.236,72.391,55.617,56.829,0.0,-0.003,0.021,20.0,20.0,63.079,36.596,60.078,64.839,81.045,76.021,82.196,38.489,47.452,38.91,-10.82,73.313,65.125,73.563,73.688,61.75,69.125,0,0,72,70,1000,200,0.0,13.5,70.875,71.063,0.014,73.938,72.875,64.438,71.563,0,50.688,72,70,1000,200,0.0,0.0,75.375,75.313,0.021,74.5,73.375,65.75,72.313,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.563,73.063,63.375,71.0,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.624,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.516,2.248,2.228,1.484,59.453,61.236,72.496,55.722,57.043,0.0,-0.003,0.021,20.0,20.0,62.714,36.315,60.104,64.947,80.971,76.127,82.196,38.489,47.556,38.91,-10.82,73.75,64.875,73.313,73.688,61.938,69.25,0,0,72,70,1000,200,0.0,13.484,70.875,71.063,0.014,73.938,72.938,64.813,71.688,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.5,73.375,65.875,72.563,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.037,73.563,73.125,63.375,71.063,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.621,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5222008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.539,2.248,2.228,-0.037,59.561,61.236,72.391,55.617,57.043,0.0,-0.003,0.021,20.0,20.0,62.518,36.399,60.078,65.054,81.045,75.914,82.123,38.562,47.556,38.91,-10.82,74.0,64.688,73.313,73.563,62.031,69.313,0,0,72,70,1000,200,0.0,13.484,71.0,71.063,0.014,73.938,73.0,65.0,71.813,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.375,66.125,72.563,0,68.0,72,70,1000,200,-0.001,0.0,75.188,74.875,0.035,73.563,73.188,63.438,71.313,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.518,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5222008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.57,2.248,2.228,0.606,59.668,61.236,72.391,55.828,57.15,0.0,-0.003,0.021,20.0,20.0,62.21,36.484,60.032,65.161,80.897,75.914,82.123,38.635,47.661,38.982,-10.82,74.25,64.438,73.313,73.563,62.156,69.313,0,0,72,70,1000,200,0.0,13.398,70.875,71.063,0.014,73.938,73.0,65.063,72.063,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.375,66.25,72.563,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.563,73.188,63.531,71.375,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.513,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.453,2.248,2.228,1.266,59.776,61.236,72.286,55.722,57.257,0.0,-0.003,0.021,20.0,20.0,61.957,36.568,60.045,65.161,81.045,75.914,82.123,38.635,47.661,38.982,-10.82,74.688,64.188,73.188,73.5,62.344,69.563,0,0,72,70,1000,200,0.0,13.547,70.875,71.063,0.014,73.813,73.0,65.375,72.063,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.438,66.375,72.75,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.563,73.25,63.813,71.5,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.515,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.664,2.248,2.228,1.05,59.991,61.236,72.286,55.934,57.471,0.0,0.0,0.021,20.0,20.0,61.677,36.624,60.007,65.269,80.971,75.914,82.123,38.635,47.765,38.982,-10.82,74.938,64.188,73.313,73.5,62.531,69.563,0,0,72,70,1000,200,0.0,13.563,70.875,71.063,0.014,73.938,73.063,65.375,72.188,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.5,66.688,72.75,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,73.563,73.25,63.813,71.5,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,474.5,-0.003,0.506,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.492,2.248,2.228,0.557,60.099,61.342,72.391,55.934,57.578,0.0,-0.003,0.021,20.0,20.0,61.396,36.68,59.994,65.269,80.971,75.914,82.123,38.635,47.765,39.128,-10.82,75.188,64.0,73.313,73.438,62.719,69.625,0,0,72,70,1000,200,0.0,13.547,71.0,71.063,0.014,74.063,73.063,65.625,72.313,0,50.688,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.5,73.438,66.938,72.875,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.563,73.375,63.969,71.563,0,44.875,72,70,1000,200,-0.001,0.0,74.438,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,492.75,-0.003,0.723,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.555,2.248,2.228,0.05,60.206,61.342,72.391,56.039,57.685,0.0,-0.003,0.021,20.0,20.0,61.172,36.736,60.007,65.269,80.971,75.914,82.049,38.635,47.87,39.055,-10.82,75.438,63.75,73.313,73.438,62.969,69.625,0,0,72,70,1000,200,0.0,13.492,71.0,71.063,0.014,74.063,73.125,65.688,72.313,0,50.688,72,70,1000,200,-0.001,0.0,75.563,75.313,0.021,74.563,73.5,67.063,72.875,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.563,73.375,64.063,71.688,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,428.75,-0.002,0.606,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.555,2.248,2.228,2.024,60.314,61.342,72.391,56.039,57.792,0.0,-0.003,0.021,20.0,20.0,60.891,36.82,59.981,65.376,80.971,75.914,82.049,38.635,47.87,39.055,-10.82,75.75,63.531,73.188,73.375,62.969,69.75,0,0,72,70,1000,200,0.0,13.633,70.875,71.063,0.014,73.938,73.125,65.938,72.438,0,50.688,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.563,73.5,67.313,72.875,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.033,73.563,73.313,64.25,71.688,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,423.5,-0.002,0.609,0.0,0.0,0.034,0.035,0.0,0.001,0.001,0.001
5222008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,13.672,2.248,2.228,2.134,60.422,61.342,72.391,56.145,57.899,0.0,-0.003,0.021,20.0,20.0,60.611,36.876,59.981,65.484,80.823,75.808,82.049,38.562,47.87,39.055,-10.82,75.875,63.344,73.313,73.375,63.063,69.875,0,0,72,70,1000,200,0.0,13.508,71.0,71.25,0.014,74.063,73.188,66.0,72.625,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.5,67.438,72.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,75.188,0.034,73.563,73.438,64.25,71.875,0,44.875,72,70,1000,200,-0.001,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,419.75,-0.003,0.704,0.0,0.0,0.035,0.036,-0.001,0.001,-0.001,0.001
5222008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,13.461,2.248,2.228,1.229,60.529,61.236,72.286,56.039,58.006,0.0,-0.003,0.021,20.0,20.0,60.387,36.96,59.929,65.484,80.749,75.808,81.975,38.635,47.974,39.055,-10.82,76.188,63.094,73.188,73.313,63.156,69.875,0,0,72,70,1000,200,0.0,13.555,70.875,71.063,0.014,74.063,73.188,66.188,72.75,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,73.563,67.625,72.938,0,68.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.039,73.563,73.438,64.563,72.0,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.223,0.074,-0.074,0.149,0.001,-0.148,417.25,-0.003,0.598,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5222008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.523,2.248,2.228,0.487,60.637,61.449,72.391,56.251,58.113,0.0,-0.003,0.025,20.0,20.0,60.134,36.96,59.903,65.591,80.823,75.914,81.975,38.635,47.974,39.055,-10.82,76.313,62.938,73.188,73.25,63.25,69.875,0,0,72,70,1000,200,0.0,13.523,71.0,71.063,0.014,74.063,73.188,66.313,72.75,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.563,67.813,73.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.688,73.438,64.563,72.0,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,427.75,-0.003,0.602,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.516,2.248,2.228,0.416,60.745,61.449,72.391,56.356,58.113,0.0,-0.003,0.021,20.0,20.0,59.938,37.156,59.916,65.591,80.823,75.808,81.901,38.708,48.079,39.128,-10.82,76.5,62.719,73.313,73.25,63.594,69.938,0,0,72,70,1000,200,0.0,13.453,71.0,71.25,0.014,74.125,73.25,66.5,72.813,0,50.688,72,70,1000,200,-0.001,0.0,75.5,75.563,0.021,74.563,73.625,67.938,73.25,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.563,73.5,64.625,72.125,0,44.875,72,70,1000,200,-0.001,0.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,417.5,-0.002,0.602,0.0,0.0,0.035,0.035,-0.001,0.0,0.0,0.001
5222008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.43,2.248,2.228,2.52,60.96,61.449,72.391,56.356,58.22,0.0,-0.003,0.021,20.0,20.0,59.713,37.156,59.955,65.699,80.823,75.808,81.975,38.855,48.079,39.128,-10.82,76.688,62.5,73.188,73.188,63.719,69.938,0,0,72,70,1000,200,0.0,13.328,71.063,71.063,0.014,74.125,73.313,66.625,72.813,0,50.688,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.563,73.563,68.125,73.25,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.037,73.563,73.5,64.75,72.188,0,44.875,72,70,1000,200,-0.001,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,418.75,-0.003,0.396,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.367,2.248,2.228,1.357,61.067,61.342,72.391,56.462,58.434,0.0,-0.003,0.021,20.0,20.0,59.489,37.324,59.994,65.699,80.823,75.808,81.975,38.782,48.079,39.201,-10.82,76.938,62.375,73.188,73.125,63.719,69.938,0,0,72,70,1000,200,0.0,13.547,71.0,71.063,0.014,74.125,73.25,66.75,72.875,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.625,68.125,73.25,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.563,73.563,64.875,72.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,420.75,-0.003,0.602,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.438,2.248,2.228,2.317,61.283,61.449,72.391,56.567,58.434,0.0,-0.003,0.021,20.0,20.0,59.237,37.352,59.955,65.806,80.675,75.808,81.901,38.708,48.183,39.128,-10.82,77.063,62.156,73.313,73.125,63.75,70.125,0,0,72,70,1000,200,0.0,13.469,71.0,71.25,0.014,74.125,73.25,66.813,73.0,0,50.688,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.563,73.625,68.438,73.25,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.688,73.563,65.0,72.188,0,44.875,72,70,1000,200,-0.001,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,423.0,-0.003,0.595,0.0,0.0,0.035,0.036,-0.001,0.001,0.0,0.001
5222008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.477,2.248,2.228,2.922,61.283,61.555,72.391,56.567,58.542,0.0,-0.003,0.021,20.0,20.0,59.012,37.465,59.929,65.806,80.749,75.808,81.901,38.782,48.183,39.128,-10.82,77.188,62.0,73.188,73.063,64.0,70.125,0,0,72,70,1000,200,0.0,13.406,71.063,71.063,0.014,74.188,73.313,66.938,73.0,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.688,68.5,73.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.563,73.625,65.125,72.188,0,44.875,72,70,1000,200,-0.001,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,424.25,-0.003,0.491,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,13.305,2.248,2.228,2.14,61.498,61.555,72.391,56.673,58.756,0.0,-0.003,0.025,20.0,20.0,58.76,37.352,59.981,65.913,80.749,75.808,81.975,38.855,48.183,39.128,-10.82,77.25,61.813,73.313,73.063,64.0,70.125,0,0,72,70,1000,200,0.0,13.383,71.0,71.25,0.014,74.188,73.375,66.938,73.25,0,50.688,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.563,73.688,68.625,73.375,0,68.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.036,73.563,73.625,65.125,72.313,0,44.875,72,70,1000,200,-0.001,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,545.5,-0.005,0.391,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.0
5222008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.492,2.248,2.228,2.541,61.606,61.449,72.286,56.673,58.863,0.0,-0.003,0.021,20.0,20.0,58.564,37.493,59.955,65.913,80.675,75.808,81.827,38.782,48.287,39.201,-10.82,77.375,61.656,73.188,73.0,64.25,70.25,0,0,72,70,1000,200,0.0,13.453,71.063,71.25,0.014,74.188,73.375,67.125,73.25,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,73.688,68.75,73.438,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.688,73.625,65.313,72.313,0,44.875,72,70,1000,200,-0.001,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,11.25,-0.003,0.592,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.0
5222008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,13.492,2.248,2.228,0.646,61.606,61.555,72.391,56.779,58.863,0.0,-0.003,0.021,20.0,20.0,58.339,37.689,59.955,65.913,80.675,75.808,81.827,38.782,48.287,39.201,-10.82,77.438,61.344,73.188,73.0,64.25,70.25,0,0,72,70,1000,200,0.0,13.609,71.063,71.25,0.014,74.438,73.313,67.125,73.25,0,50.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.688,68.75,73.438,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.563,73.625,65.313,72.5,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.594,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.563,2.248,2.228,0.742,61.821,61.555,72.391,56.779,58.97,0.0,-0.003,0.025,20.0,20.0,58.115,37.633,59.903,65.913,80.601,75.702,81.827,38.855,48.287,39.274,-10.82,77.5,61.344,73.188,72.938,64.375,70.25,0,0,72,70,1000,200,0.0,13.516,71.063,71.063,0.014,74.438,73.313,67.25,73.313,0,50.719,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.688,69.0,73.438,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.037,73.688,73.688,65.438,72.5,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.593,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.0
5222008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.438,2.248,2.228,1.009,61.929,61.661,72.391,56.884,59.077,0.0,-0.003,0.021,20.0,20.0,57.89,37.829,59.864,66.021,80.601,75.702,81.753,38.855,48.392,39.201,-10.82,77.5,61.25,73.188,72.938,64.438,70.25,0,0,72,70,1000,200,0.0,13.563,71.063,71.25,0.014,74.438,73.375,67.313,73.313,0,50.719,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.75,69.0,73.438,0,68.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.038,73.563,73.75,65.625,72.5,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.486,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5222008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.594,2.248,2.228,2.156,62.036,61.661,72.391,56.884,59.077,0.0,-0.003,0.021,20.0,20.0,57.638,37.857,59.877,66.021,80.601,75.702,81.753,38.782,48.392,39.201,-10.82,77.5,61.0,73.125,72.938,64.438,70.25,0,0,72,70,1000,200,0.0,13.641,71.0,71.063,0.014,74.5,73.438,67.438,73.438,0,51.156,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.75,69.0,73.563,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.03,73.688,73.75,65.688,72.5,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.003,0.583,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.0
5222008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.516,2.248,2.228,1.063,62.144,61.661,72.286,56.99,59.184,0.0,-0.003,0.021,20.0,20.0,57.442,38.053,59.903,66.128,80.601,75.702,81.827,38.928,48.392,39.347,-10.82,77.5,60.875,73.188,72.938,64.813,70.5,0,0,72,70,1000,200,0.0,13.422,71.063,71.25,0.014,74.563,73.438,67.563,73.5,0,50.875,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.563,73.75,69.125,73.438,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.688,73.75,65.813,72.563,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.591,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.0
5222008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.414,2.248,2.228,1.731,62.144,61.555,72.286,56.99,59.184,0.0,-0.003,0.021,20.0,20.0,57.301,38.053,59.981,66.021,80.601,75.808,81.679,38.928,48.496,39.274,-10.82,77.5,60.688,73.188,72.813,64.813,70.375,0,0,72,70,1000,200,0.0,13.359,71.063,71.25,0.014,74.563,73.438,67.563,73.5,0,50.875,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.563,73.75,69.25,73.563,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.563,73.813,65.813,72.563,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.483,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.0
5222008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.422,2.248,0.462,2.029,62.251,61.661,72.391,57.096,59.398,0.0,-0.003,0.021,20.0,20.0,57.077,38.193,60.007,66.236,80.527,75.702,81.679,38.928,48.496,39.347,-10.82,77.438,60.531,73.188,72.813,64.875,70.375,0,0,72,70,1000,200,0.0,13.391,71.063,71.063,0.014,74.75,73.438,67.813,73.5,0,51.594,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.563,73.813,69.313,73.563,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.688,73.813,65.938,72.563,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.587,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5222008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,13.422,2.248,2.228,2.304,62.467,61.661,72.286,57.096,59.505,0.0,-0.003,0.021,20.0,20.0,56.909,38.249,60.078,66.236,80.527,75.702,81.679,38.855,48.496,39.347,-10.82,77.375,60.375,73.188,72.875,65.0,70.5,0,0,72,70,1000,200,0.0,13.508,71.313,71.25,0.014,74.75,73.5,67.813,73.625,0,52.156,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.813,69.313,73.563,0,68.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.039,73.688,73.875,66.063,72.688,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.679,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.0
5222008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.555,2.248,2.228,1.839,62.574,61.661,72.286,57.201,59.505,0.0,-0.003,0.021,20.0,20.0,56.741,38.305,60.065,66.236,80.527,75.702,81.753,39.002,48.496,39.347,-10.82,77.313,60.25,73.188,72.813,65.063,70.5,0,0,72,70,1000,200,0.0,13.508,71.063,71.25,0.014,75.063,73.5,67.938,73.625,0,51.5,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.813,69.438,73.75,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.563,73.813,66.063,72.688,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.486,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.352,2.248,2.228,2.359,62.467,61.767,72.391,57.307,59.505,0.0,-0.003,0.021,20.0,20.0,56.544,38.474,60.032,66.236,80.453,75.596,81.606,38.928,48.601,39.274,-10.82,77.188,60.125,73.125,72.813,65.063,70.5,0,0,72,70,1000,200,0.0,13.367,71.063,71.25,0.014,75.125,73.5,67.938,73.813,0,51.5,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.875,69.438,73.75,0,68.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.035,73.688,73.875,66.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.478,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.0
5222008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.352,2.248,2.228,1.804,62.79,61.873,72.391,57.307,59.505,0.0,-0.003,0.021,20.0,20.0,56.404,38.586,60.065,66.236,80.453,75.596,81.606,38.855,48.601,39.347,-10.82,77.063,59.969,73.188,72.75,65.188,70.5,0,0,72,70,1000,200,0.0,13.336,71.063,71.25,0.014,75.188,73.563,68.063,73.875,0,51.5,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.625,73.875,69.563,73.75,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.688,73.813,66.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.003,0.673,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.313,2.248,2.228,1.571,62.79,61.873,72.391,57.518,59.505,0.0,-0.003,0.025,20.0,20.0,56.264,38.81,60.13,66.236,80.453,75.596,81.606,38.928,48.601,39.347,-10.82,76.813,59.875,73.188,72.75,65.5,70.563,0,0,72,70,1000,200,0.0,13.445,71.313,71.25,0.014,75.313,73.563,68.313,73.875,0,51.5,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.625,73.875,69.563,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.035,73.688,73.938,66.438,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.579,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.438,2.248,2.228,2.139,63.005,61.979,72.391,57.518,59.719,0.0,-0.003,0.021,20.0,20.0,56.095,38.81,60.233,66.343,80.379,75.596,81.606,38.928,48.705,39.419,-10.82,76.563,59.781,73.125,72.75,65.5,70.563,0,0,72,70,1000,200,0.0,13.297,71.313,71.063,0.014,75.625,73.625,68.313,74.0,0,52.469,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.625,73.875,69.563,73.875,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.688,73.813,66.438,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.003,0.669,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.0
5222008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.406,2.248,0.462,1.643,63.005,61.979,72.391,57.518,59.826,0.0,-0.003,0.021,20.0,20.0,55.983,39.034,60.344,66.45,80.379,75.596,81.532,39.002,48.705,39.347,-10.82,76.438,59.625,73.188,72.688,65.625,70.563,0,0,72,70,1000,200,0.0,13.5,71.313,71.375,0.014,75.813,73.563,68.313,74.125,0,54.469,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.875,69.563,73.875,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.563,73.938,66.5,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.473,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.237,0,80,55,1.4,13.531,2.248,2.228,1.629,63.22,61.979,72.391,57.624,59.933,0.0,-0.003,0.025,20.0,20.0,55.815,39.034,60.344,66.45,80.379,75.596,81.532,39.002,48.81,39.419,-10.82,76.063,59.531,73.188,72.625,65.625,70.563,0,0,72,70,1000,200,0.0,13.461,71.313,71.25,0.014,75.938,73.625,68.125,74.188,0,54.219,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.875,69.688,73.875,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.688,73.938,66.5,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.563,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5222008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.508,2.248,2.228,2.107,63.328,61.979,72.391,57.729,59.933,0.0,-0.003,0.021,20.0,20.0,55.703,39.23,60.337,66.45,80.379,75.596,81.606,38.928,48.81,39.347,-10.82,75.938,59.375,73.125,72.688,65.688,70.75,0,0,72,70,1000,200,0.0,13.352,71.313,71.25,0.014,76.188,73.688,68.563,74.188,0,53.781,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.625,73.875,69.563,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.688,73.938,66.625,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.567,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.289,2.248,2.228,1.884,63.328,62.085,72.391,57.835,60.04,0.0,-0.003,0.021,20.0,20.0,55.535,39.258,60.337,66.558,80.231,75.489,81.532,39.075,48.81,39.419,-10.82,75.625,59.25,73.188,72.688,65.75,70.563,0,0,72,70,1000,200,0.0,13.281,71.313,71.25,0.014,76.313,73.688,68.563,74.438,0,55.719,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.625,73.875,69.688,73.875,0,68.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.038,73.688,73.938,66.625,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.472,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5222008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,13.195,2.248,2.228,1.854,63.435,62.085,72.391,57.835,60.147,0.0,-0.003,0.021,20.0,20.0,55.366,39.314,60.311,66.558,80.231,75.596,81.458,39.002,48.81,39.419,-10.82,75.375,59.188,73.125,72.625,66.0,70.563,0,0,72,70,1000,200,0.0,13.305,71.313,71.25,0.014,76.563,73.688,68.625,74.563,0,58.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.625,73.875,69.813,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.04,73.688,74.0,66.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.003,0.567,0.0,0.0,0.034,0.036,0.0,0.001,0.0,0.0
5222008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.203,2.248,2.228,0.965,63.543,62.085,72.286,57.835,60.254,0.0,-0.003,0.021,20.0,20.0,55.198,39.314,60.272,66.665,80.231,75.489,81.458,39.002,48.81,39.419,-10.82,75.063,59.094,73.125,72.625,66.0,70.563,0,0,72,70,1000,200,0.0,13.344,71.313,71.25,0.014,76.625,73.688,68.75,74.688,0,59.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.938,69.813,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.688,73.938,66.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.569,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.0
5222008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,13.203,2.248,2.228,-2.663,63.651,62.085,72.286,57.835,60.254,0.0,-0.003,0.021,20.0,20.0,55.03,39.791,60.311,66.665,80.231,75.277,81.384,39.075,48.914,39.492,-10.82,74.813,59.031,73.125,72.563,66.063,70.563,0,0,72,70,1000,200,0.0,13.359,71.313,71.25,0.014,76.813,73.688,68.938,74.75,0,61.063,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.625,73.875,69.688,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,73.688,74.0,66.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.568,0.0,0.0,0.034,0.036,0.0,0.001,0.0,0.0
5222008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,13.328,2.248,3.993,-2.726,63.651,62.085,72.286,58.046,60.254,0.0,-0.007,0.021,20.0,20.0,54.946,39.959,60.395,66.773,80.305,75.489,81.458,39.148,48.914,39.565,-10.82,74.438,59.125,73.125,72.563,66.188,70.563,0,0,72,70,1000,200,0.0,13.461,71.313,71.25,0.014,77.0,73.75,68.938,74.875,0,65.688,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.875,69.563,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.031,73.688,74.0,66.938,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.568,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5222008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.461,2.248,3.993,-3.23,63.866,62.297,72.391,58.258,60.361,0.0,-0.003,0.021,20.0,20.0,54.861,40.071,60.408,66.773,80.157,75.596,81.384,39.075,49.019,39.419,-10.82,73.75,59.125,73.125,72.563,66.188,70.75,0,0,72,70,1000,200,0.0,13.43,71.313,71.25,0.014,77.125,73.688,69.063,74.875,0,69.563,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.813,69.563,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.688,74.0,66.938,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.462,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.0
5222008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,13.336,2.248,2.228,-3.223,63.758,62.297,72.286,58.152,60.254,0.0,-0.003,0.021,20.0,20.0,54.721,40.043,60.357,66.773,80.157,75.489,81.458,39.148,49.019,39.492,-10.82,73.25,59.094,73.0,72.5,66.313,70.75,0,0,72,70,1000,200,0.0,13.414,71.313,71.25,0.014,77.25,73.688,69.188,75.188,0,75.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.875,69.438,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.688,74.063,67.0,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,0.465,0.0,0.0,0.034,0.036,0.0,0.001,0.0,0.0
5222008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.492,2.248,2.228,-3.23,63.974,62.403,72.391,58.363,60.361,0.0,-0.007,0.021,20.0,20.0,54.609,40.015,60.447,66.773,80.157,75.277,81.384,39.075,49.019,39.492,-10.82,72.813,59.063,73.0,72.5,66.313,70.75,0,0,72,70,1000,200,0.0,13.578,71.313,71.063,0.014,77.563,73.688,69.25,75.313,0,81.75,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.813,69.438,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,73.688,74.0,67.0,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.559,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.0
5222008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.461,2.248,2.228,-3.23,63.974,62.403,72.391,58.469,60.361,0.0,-0.003,0.021,20.0,20.0,54.469,39.959,60.59,66.773,80.157,75.489,81.31,39.075,49.019,39.492,-10.82,72.125,59.0,73.0,72.5,66.375,70.563,0,0,72,70,1000,200,0.0,13.273,71.313,71.25,0.014,77.563,73.688,69.25,75.313,0,88.813,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.813,69.438,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.688,74.0,67.0,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.56,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.0
5222008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.313,2.248,2.228,-2.307,64.081,62.403,72.391,58.575,60.361,0.0,-0.003,0.021,20.0,20.0,54.329,39.931,60.635,66.88,80.157,75.489,81.31,39.148,49.019,39.492,-10.82,71.688,59.0,73.0,72.5,66.625,70.813,0,0,72,70,1000,200,0.0,13.383,71.438,71.25,0.014,77.75,73.688,69.313,75.375,0,96.375,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.75,69.313,74.0,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.688,74.0,67.125,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.465,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5222008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.266,2.248,2.228,-1.883,64.081,62.51,72.391,58.575,60.468,0.0,-0.003,0.021,20.0,20.0,54.244,39.903,60.564,66.88,80.083,75.383,81.31,39.148,49.123,39.565,-10.82,71.313,58.969,73.125,72.438,66.625,70.813,0,0,72,70,1000,200,0.0,13.172,71.438,71.25,0.014,78.063,73.688,69.313,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.813,69.25,74.0,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,73.563,74.0,67.125,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.559,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.0
5222008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.25,2.248,2.228,-2.316,64.296,62.51,72.286,58.786,60.575,0.0,-0.003,0.021,20.0,20.0,54.076,39.903,60.447,67.095,80.083,75.489,81.31,39.148,49.123,39.638,-10.82,70.813,58.938,73.0,72.438,66.688,70.75,0,0,72,70,1000,200,0.0,13.273,71.438,71.25,0.014,78.125,73.688,69.563,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.688,69.313,74.0,0,68.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,73.688,73.938,67.125,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.655,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.0
