DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.25,2.248,2.228,-2.39,64.404,62.51,72.391,58.786,60.682,0.0,-0.003,0.025,20.0,20.0,53.936,39.903,60.357,66.988,80.083,75.383,81.236,39.148,49.123,39.565,-10.82,70.313,58.844,73.0,72.438,66.688,70.75,0,0,72,70,1000,200,0.0,13.313,71.438,71.375,0.014,78.188,73.688,69.563,75.688,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.625,73.688,69.313,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.688,73.875,67.25,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.557,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.305,2.248,2.228,-3.228,64.512,62.616,72.391,58.892,60.79,0.0,-0.007,0.021,20.0,20.0,53.852,39.875,60.337,67.202,80.009,75.383,81.236,39.221,49.228,39.638,-10.82,69.813,58.813,73.125,72.375,66.813,70.813,0,0,72,70,1000,200,0.0,13.258,71.5,71.375,0.014,78.313,73.75,69.688,75.688,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.021,74.625,73.75,69.313,74.0,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.688,73.938,67.25,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.558,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.0
5222008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.43,2.248,2.228,-1.833,64.512,62.616,72.391,58.997,60.79,0.0,-0.007,0.021,20.0,20.0,53.74,39.875,60.246,67.095,80.009,75.383,81.236,39.148,49.228,39.638,-10.82,68.938,58.75,73.0,72.375,66.938,70.813,0,0,72,70,1000,200,0.0,13.281,71.438,71.375,0.014,78.438,73.75,69.688,75.875,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.75,69.313,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.688,73.938,67.25,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.651,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.0
5222008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,13.359,2.248,2.228,-1.641,64.619,62.616,72.391,59.103,60.897,0.0,-0.003,0.021,20.0,20.0,53.627,39.847,60.246,67.202,79.935,75.383,81.236,39.221,49.123,39.638,-10.82,68.5,58.719,73.0,72.375,67.0,70.813,0,0,72,70,1000,200,0.0,13.633,71.438,71.375,0.014,78.75,73.75,69.75,75.875,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.688,69.313,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.688,74.0,67.438,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.565,0.0,0.0,0.034,0.035,0.0,0.001,0.001,0.0
5222008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.531,2.248,2.228,-2.806,64.727,62.616,72.286,58.997,60.897,0.0,-0.003,0.025,20.0,20.0,53.515,39.791,60.169,67.202,80.009,75.383,81.162,39.221,49.332,39.638,-10.82,68.063,58.656,73.0,72.313,67.0,70.813,0,0,72,70,1000,200,0.0,13.266,71.5,71.25,0.014,78.813,73.688,69.75,76.0,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.75,69.313,74.0,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.563,73.938,67.438,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.553,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.0
5222008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.391,2.248,2.228,-1.896,64.619,62.722,72.391,59.208,60.897,0.0,-0.003,0.025,20.0,20.0,53.375,39.791,60.143,67.31,79.935,75.383,81.162,39.295,49.332,39.638,-10.82,67.563,58.563,73.0,72.313,67.0,70.813,0,0,72,70,1000,200,0.0,13.398,71.438,71.25,0.014,79.0,73.75,69.75,76.125,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.75,69.313,74.0,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.563,73.938,67.5,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.457,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.391,2.248,2.228,-1.834,64.835,62.722,72.286,59.103,61.004,0.0,-0.007,0.021,20.0,20.0,53.291,39.763,60.207,67.31,79.935,75.383,81.162,39.368,49.332,39.638,-10.82,67.375,58.5,73.0,72.313,67.188,70.938,0,0,72,70,1000,200,0.0,13.203,71.5,71.25,0.014,79.188,73.75,69.875,76.125,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.688,69.313,74.125,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.035,73.563,74.0,67.625,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.362,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5222008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.25,2.248,2.228,-1.69,64.942,62.828,72.391,59.314,61.004,0.0,-0.007,0.021,20.0,20.0,53.207,39.763,60.207,67.417,79.861,75.277,81.088,39.295,49.332,39.711,-10.82,67.125,58.438,73.0,72.25,67.188,70.813,0,0,72,70,1000,200,0.0,13.289,71.5,71.375,0.014,79.188,73.813,69.875,76.313,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.688,69.313,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.688,74.0,67.5,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.555,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.375,2.248,3.993,-3.005,64.942,62.934,72.391,59.42,61.004,0.0,-0.003,0.021,20.0,20.0,53.095,39.707,60.233,67.417,79.861,75.383,81.088,39.221,49.437,39.711,-10.82,66.875,58.406,73.0,72.313,67.313,70.813,0,0,72,70,1000,200,0.0,13.406,71.5,71.25,0.014,79.313,73.75,69.875,76.438,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.813,73.75,69.313,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.688,73.938,67.625,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,0.645,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5222008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.547,2.248,3.993,-2.345,65.05,62.828,72.286,59.42,61.218,0.0,-0.003,0.025,20.0,20.0,52.982,39.707,60.169,67.417,79.861,75.277,81.088,39.368,49.437,39.711,-10.82,66.563,58.375,73.0,72.313,67.313,70.938,0,0,72,70,1000,200,0.0,13.336,71.5,71.375,0.014,79.5,73.75,70.0,76.438,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.688,69.438,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.688,73.938,67.625,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.457,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.0
5222008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,13.383,2.248,3.993,-1.441,65.05,62.934,72.391,59.42,61.111,0.0,-0.003,0.021,20.0,20.0,52.87,39.679,60.156,67.31,79.861,75.277,81.088,39.295,49.437,39.711,-10.82,66.438,58.281,73.0,72.25,67.438,70.813,0,0,72,70,1000,200,0.0,13.172,71.5,71.25,0.014,79.5,73.813,70.188,76.5,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.688,69.438,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.037,73.563,74.0,67.625,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.55,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5222008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,13.383,2.248,2.228,-2.335,65.158,62.934,72.391,59.525,61.111,0.0,-0.003,0.021,20.0,20.0,52.786,39.651,60.143,67.417,79.861,75.277,81.015,39.368,49.437,39.784,-10.82,66.25,58.219,73.0,72.25,67.438,70.938,0,0,72,70,1000,200,0.0,13.227,71.5,71.375,0.014,79.625,73.875,70.188,76.563,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.688,69.438,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.563,73.938,67.75,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.549,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.0
5222008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,13.336,2.248,3.993,-1.441,65.265,63.04,72.391,59.525,61.325,0.0,-0.003,0.025,20.0,20.0,52.702,39.623,60.13,67.525,79.861,75.277,81.015,39.368,49.437,39.711,-10.82,66.0,58.188,73.0,72.25,67.563,70.938,0,0,72,70,1000,200,0.0,13.398,71.5,71.375,0.014,79.5,73.875,70.188,76.5,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.75,69.438,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.563,74.0,67.75,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.454,0.0,0.0,0.034,0.035,0.0,0.001,0.0,0.001
5222008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.336,2.248,3.993,-1.024,65.373,63.04,72.496,59.631,61.325,0.0,-0.007,0.021,20.0,20.0,52.618,39.567,60.065,67.632,79.787,75.171,80.941,39.368,49.541,39.784,-10.82,65.688,58.125,72.938,72.188,67.563,70.938,0,0,72,70,1000,200,0.0,13.398,71.5,71.375,0.014,79.625,73.938,70.188,76.563,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.75,69.438,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.563,73.938,67.75,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.548,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.383,2.248,2.228,-1.439,65.373,62.934,72.391,59.631,61.432,0.0,-0.003,0.021,20.0,20.0,52.506,39.511,60.02,67.632,79.713,75.171,80.941,39.368,49.541,39.784,-10.82,65.563,58.094,73.0,72.188,67.625,70.938,0,0,72,70,1000,200,0.0,13.195,71.5,71.375,0.014,79.875,73.938,70.25,76.563,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.75,69.563,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,73.563,73.938,67.813,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,0.547,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5222008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.273,2.248,3.993,-1.664,65.48,63.146,72.391,59.842,61.432,0.0,-0.007,0.021,20.0,20.0,52.421,39.483,60.032,67.739,79.787,75.277,81.015,39.368,49.541,39.784,-10.82,65.375,57.969,73.0,72.25,67.625,70.938,0,0,72,70,1000,200,0.0,13.273,71.563,71.375,0.014,80.0,73.938,70.25,76.688,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.688,69.563,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.03,73.688,73.938,68.063,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,0.546,0.0,0.0,0.034,0.035,0.0,0.001,0.001,0.001
5222008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.359,2.248,2.228,-1.309,65.588,63.146,72.496,59.842,61.432,0.0,-0.003,0.025,20.0,20.0,52.337,39.455,60.02,67.632,79.787,75.171,80.941,39.441,49.646,39.784,-10.82,65.313,57.969,73.0,72.188,67.625,70.938,0,0,72,70,1000,200,0.0,13.367,71.5,71.375,0.014,80.063,73.938,70.375,76.875,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.688,69.563,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.037,73.688,73.938,68.063,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.448,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5222008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.398,2.248,3.993,-1.44,65.48,63.146,72.601,59.842,61.539,0.0,-0.003,0.021,20.0,20.0,52.281,39.426,60.052,67.739,79.787,75.171,81.015,39.441,49.646,39.856,-10.82,65.125,57.906,72.938,72.188,67.813,70.938,0,0,72,70,1000,200,0.0,13.438,71.563,71.375,0.014,80.188,74.0,70.375,76.875,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.688,69.563,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.563,73.875,68.063,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.003,0.546,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.156,2.248,2.228,-1.44,65.588,63.146,72.496,59.842,61.539,0.0,-0.003,0.021,20.0,20.0,52.169,39.398,60.032,67.739,79.713,75.171,80.941,39.441,49.75,39.856,-10.82,64.938,57.875,72.938,72.125,67.813,70.938,0,0,72,70,1000,200,0.0,13.352,71.5,71.375,0.014,80.5,74.063,70.375,76.875,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.688,69.688,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.03,73.563,74.0,68.125,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.537,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5222008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.156,2.248,3.993,-1.44,65.803,63.252,72.601,60.054,61.646,0.0,-0.007,0.025,20.0,20.0,52.085,39.342,60.032,67.847,79.713,75.171,80.941,39.441,49.75,39.856,-10.82,64.813,57.813,72.938,72.188,67.938,71.063,0,0,72,70,1000,200,0.0,13.375,71.563,71.375,0.014,80.625,74.063,70.438,77.0,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.625,73.75,69.688,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.688,73.938,68.125,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.539,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5222008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.359,2.248,3.993,-1.382,65.911,63.252,72.601,60.054,61.646,0.0,-0.003,0.025,20.0,20.0,52.001,39.314,60.02,67.847,79.713,75.277,80.867,39.441,49.75,39.856,-10.82,64.75,57.813,72.938,72.125,67.938,71.063,0,0,72,70,1000,200,0.0,13.43,71.563,71.375,0.014,81.063,74.063,70.438,77.0,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.75,69.688,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.033,73.563,73.875,68.125,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.003,0.54,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5222008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,13.438,2.248,3.993,-1.44,65.911,63.252,72.601,60.159,61.753,0.0,-0.003,0.021,20.0,20.0,51.917,39.258,59.981,67.954,79.713,75.064,80.941,39.588,49.75,39.929,-10.82,64.625,57.688,73.0,72.125,68.0,71.063,0,0,72,70,1000,200,0.0,13.328,71.563,71.375,0.014,81.313,74.125,70.563,77.0,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,73.75,69.688,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,73.563,74.0,68.25,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.447,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5222008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.313,2.248,3.993,-1.44,66.019,63.358,72.601,60.159,61.86,0.0,-0.007,0.021,20.0,20.0,51.832,39.174,59.955,67.954,79.639,75.171,80.867,39.441,49.855,39.856,-10.82,64.563,57.656,72.938,72.125,68.0,71.063,0,0,72,70,1000,200,0.0,13.25,71.563,71.375,0.014,81.875,74.188,70.563,77.125,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.75,69.688,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.563,73.938,68.25,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.532,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.0
5222008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.203,2.248,2.228,-1.44,66.019,63.358,72.601,60.265,61.86,0.0,-0.007,0.021,20.0,20.0,51.748,39.174,59.942,67.954,79.639,75.171,80.867,39.514,49.855,39.929,-10.82,64.375,57.656,72.938,72.188,68.0,71.063,0,0,72,70,1000,200,0.0,13.344,71.688,71.375,0.014,82.25,74.188,70.813,77.125,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.563,73.75,69.688,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.563,73.938,68.375,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.535,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5222008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.414,2.248,3.993,-1.552,66.126,63.358,72.707,60.265,61.753,0.0,-0.007,0.021,20.0,20.0,51.664,39.146,59.903,67.954,79.565,75.064,80.793,39.514,49.855,39.856,-10.82,64.313,57.594,72.938,72.125,68.063,71.063,0,0,72,70,1000,200,0.0,13.227,71.688,71.375,0.014,82.375,74.125,70.813,77.125,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.75,69.688,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,75.188,0.037,73.563,73.938,68.375,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.442,0.0,0.0,0.035,0.035,0.001,0.001,-0.001,0.001
5222008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,13.336,2.248,2.228,2.027,66.234,63.252,72.601,60.265,61.967,0.0,-0.003,0.021,20.0,20.0,51.608,39.118,59.851,67.954,79.639,75.171,80.867,39.588,49.855,39.929,-10.82,64.25,57.531,72.938,72.125,68.063,71.063,0,0,72,70,1000,200,0.0,13.336,71.563,71.375,0.014,82.438,74.188,70.938,77.125,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.563,73.813,69.688,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.563,74.0,68.375,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.003,0.444,0.0,0.0,0.034,0.036,0.0,0.001,0.0,0.001
5222008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.352,2.248,2.228,26.135,66.234,63.464,72.707,60.37,61.967,0.0,-0.003,0.021,20.0,20.0,51.524,39.118,59.825,68.062,79.565,75.064,80.793,39.514,49.855,39.929,-10.82,64.375,57.188,72.938,72.125,68.063,71.063,0,0,72,70,1000,200,0.0,13.422,71.688,71.375,0.014,82.25,74.188,70.938,77.25,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.813,69.938,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.037,73.563,74.0,68.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.539,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5222008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.43,2.248,2.228,11.458,66.341,63.358,72.601,60.265,62.074,0.0,-0.003,0.021,20.0,20.0,51.44,39.034,59.799,67.954,79.565,75.171,80.719,39.514,49.855,39.929,-10.82,64.563,56.813,72.938,72.125,68.188,71.063,0,0,72,70,1000,200,0.0,13.492,71.563,71.375,0.014,82.0,74.25,70.938,77.25,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.5,73.875,70.188,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,73.563,74.0,68.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.538,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5222008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.25,2.248,2.228,7.138,66.341,63.464,72.812,60.265,62.074,0.0,-0.003,0.021,20.0,20.0,51.356,39.006,59.728,67.954,79.565,75.064,80.719,39.588,49.959,39.929,-10.82,64.75,56.656,72.938,72.125,68.188,71.063,0,0,72,70,1000,200,0.0,13.305,71.688,71.375,0.014,82.25,74.188,71.0,77.25,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,73.938,70.313,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.563,74.0,68.625,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,0.438,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5222008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,13.25,2.248,2.228,8.844,66.449,63.464,72.812,60.265,62.181,0.0,-0.007,0.021,20.0,20.0,51.243,39.062,59.715,67.954,79.565,75.064,80.719,39.588,49.959,40.002,-10.82,64.875,56.469,72.938,72.125,68.438,71.063,0,0,72,70,1000,200,0.0,13.32,71.688,71.375,0.014,82.375,74.25,71.063,77.25,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.5,74.0,70.313,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.563,74.063,68.75,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.536,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5222008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.328,2.248,0.462,8.78,66.449,63.464,72.707,60.265,62.181,0.0,-0.003,0.021,20.0,20.0,51.131,38.81,59.702,67.847,79.491,75.064,80.793,39.588,50.064,39.929,-10.82,64.875,56.344,72.938,72.063,68.5,71.063,0,0,72,70,1000,200,0.0,13.203,71.688,71.375,0.014,82.5,74.25,71.063,77.25,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.5,74.125,70.438,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.563,74.0,68.875,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.436,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.0
5222008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,13.336,2.248,2.228,7.508,66.772,63.464,72.812,60.37,62.502,0.0,-0.003,0.021,20.0,20.0,51.019,38.866,59.754,68.169,79.491,75.064,80.719,39.588,50.064,40.002,-10.82,64.875,56.219,72.938,72.063,68.5,71.063,0,0,72,70,1000,200,0.0,13.141,71.688,71.438,0.014,82.625,74.25,71.188,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,74.563,74.125,70.438,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.563,74.063,68.938,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.532,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5222008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.102,2.248,2.228,6.399,66.664,63.57,72.917,60.37,62.395,0.0,-0.003,0.021,20.0,20.0,50.935,38.614,59.754,68.062,79.491,75.064,80.645,39.588,50.064,39.929,-10.82,64.813,56.125,72.938,72.0,68.5,71.125,0,0,72,70,1000,200,0.0,13.219,71.688,71.375,0.014,82.625,74.313,71.438,77.25,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.5,74.188,70.5,74.375,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,73.563,74.063,68.938,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.433,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5222008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.188,2.248,2.228,5.085,66.664,63.464,72.812,60.265,62.502,0.0,-0.003,0.021,20.0,20.0,50.851,38.586,59.702,67.954,79.417,75.171,80.645,39.514,50.064,40.002,-10.82,64.75,56.031,72.938,72.063,68.625,71.125,0,0,72,70,1000,200,0.0,13.172,71.875,71.438,0.014,82.438,74.375,71.188,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.563,74.188,70.438,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.563,74.063,68.938,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.618,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5222008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,13.188,2.248,2.228,4.905,66.772,63.464,72.917,60.37,62.502,0.0,-0.007,0.021,20.0,20.0,50.767,38.558,59.702,67.954,79.417,75.064,80.645,39.588,50.272,40.075,-10.82,64.688,55.969,72.938,72.063,68.625,71.125,0,0,72,70,1000,200,0.0,13.055,71.688,71.438,0.014,82.25,74.375,71.563,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,74.5,74.25,70.5,74.375,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.028,73.5,74.063,69.0,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.611,0.0,0.0,0.034,0.036,0.001,0.0,0.0,0.0
5222008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.109,2.248,2.228,4.053,66.772,63.464,72.917,60.37,62.609,0.0,-0.003,0.021,20.0,20.0,50.654,38.698,59.702,67.954,79.417,75.064,80.645,39.588,50.168,40.002,-10.82,64.688,55.938,72.938,72.063,68.625,71.063,0,0,72,70,1000,200,0.0,13.141,71.875,71.375,0.014,81.875,74.375,71.563,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.5,74.313,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.563,74.063,69.0,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.523,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.0
5222008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.141,2.248,2.228,4.267,66.88,63.57,72.812,60.476,62.609,0.0,-0.003,0.021,20.0,20.0,50.542,38.754,59.728,68.062,79.417,74.958,80.645,39.588,50.272,40.002,-10.82,64.563,55.875,72.688,72.0,68.625,71.125,0,0,72,70,1000,200,0.0,13.281,71.688,71.438,0.014,81.625,74.375,71.625,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.5,74.313,70.5,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.5,74.063,69.0,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.516,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.001
5222008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,13.289,2.248,2.228,4.543,66.88,63.57,72.917,60.476,62.609,0.0,-0.003,0.021,20.0,20.0,50.43,38.67,59.754,68.062,79.343,75.064,80.645,39.588,50.168,40.002,-10.82,64.438,55.938,72.938,72.0,68.75,71.125,0,0,72,70,1000,200,0.0,13.281,71.875,71.438,0.014,81.313,74.375,71.625,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.5,74.375,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.563,74.063,69.188,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.526,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.0
5222008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.188,2.248,2.228,3.663,66.987,63.57,72.917,60.476,62.716,0.0,-0.003,0.021,20.0,20.0,50.346,38.754,59.754,68.062,79.417,74.958,80.645,39.661,50.272,40.148,-10.82,64.25,55.906,72.938,71.938,68.75,71.125,0,0,72,70,1000,200,0.0,13.313,71.688,71.438,0.014,81.313,74.375,71.625,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.313,74.313,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.5,74.063,69.188,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.613,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5222008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.313,2.248,2.228,4.024,66.88,63.677,72.917,60.582,62.609,0.0,-0.007,0.025,20.0,20.0,50.262,38.726,59.676,67.954,79.343,74.958,80.571,39.661,50.377,40.075,-10.82,64.125,55.875,72.938,71.938,68.813,71.125,0,0,72,70,1000,200,0.0,13.266,71.875,71.438,0.014,81.125,74.375,71.75,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.5,74.313,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.5,74.125,69.188,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.518,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.297,2.248,2.228,3.119,67.203,63.57,72.917,60.582,62.716,0.0,-0.003,0.021,20.0,20.0,50.15,38.754,59.702,68.169,79.343,74.958,80.571,39.661,50.377,40.075,-10.82,64.063,55.813,72.938,71.938,68.813,71.125,0,0,72,70,1000,200,0.0,13.43,71.875,71.438,0.014,81.125,74.375,71.75,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.5,74.313,70.813,74.438,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.5,74.125,69.313,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.516,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5222008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.297,2.248,2.228,5.176,67.203,63.677,72.917,60.687,62.823,0.0,-0.003,0.021,20.0,20.0,50.094,38.726,59.715,68.062,79.343,75.064,80.571,39.661,50.377,40.075,-10.82,64.0,55.813,72.938,71.938,68.813,71.125,0,0,72,70,1000,200,0.0,13.359,71.875,71.438,0.014,81.063,74.375,71.813,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.313,74.313,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.5,74.125,69.313,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.515,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.0
5222008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.383,2.248,2.228,4.67,67.203,63.677,72.917,60.687,62.823,0.0,-0.003,0.025,20.0,20.0,49.981,38.754,59.663,68.062,79.269,75.064,80.571,39.734,50.377,40.148,-10.82,63.906,55.688,72.688,71.938,69.0,71.125,0,0,72,70,1000,200,0.0,13.203,71.875,71.438,0.014,81.063,74.375,71.75,77.313,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.563,0.021,74.313,74.313,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.5,74.125,69.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.52,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,13.25,2.248,2.228,3.922,67.31,63.783,72.917,60.687,62.93,0.0,-0.003,0.021,20.0,20.0,49.897,38.782,59.676,68.062,79.269,74.958,80.571,39.661,50.377,40.075,-10.82,63.781,55.563,72.688,71.875,69.125,71.375,0,0,72,70,1000,200,0.0,13.375,71.875,71.438,0.014,80.75,74.438,71.813,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.313,74.313,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.5,74.125,69.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.516,0.0,0.0,0.034,0.036,0.001,0.0,0.001,0.0
5222008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.367,2.248,2.228,4.263,67.31,63.677,72.812,60.793,62.93,0.0,-0.003,0.021,20.0,20.0,49.813,38.81,59.728,68.169,79.269,74.958,80.571,39.661,50.377,40.148,-10.82,63.688,55.563,72.938,71.875,69.0,71.125,0,0,72,70,1000,200,0.0,13.102,72.0,71.563,0.014,80.75,74.438,71.813,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.313,74.313,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.5,74.125,69.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.609,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5222008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.359,2.248,2.228,4.4,67.418,63.783,72.917,60.899,63.038,0.0,-0.003,0.021,20.0,20.0,49.729,38.838,59.676,68.169,79.343,74.958,80.571,39.661,50.377,40.075,-10.82,63.625,55.594,72.688,71.938,69.125,71.125,0,0,72,70,1000,200,0.0,13.344,71.875,71.438,0.014,80.75,74.375,71.813,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.313,74.313,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.5,74.125,69.563,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.516,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.289,2.248,0.462,3.129,67.418,63.889,72.917,60.899,62.93,0.0,-0.007,0.021,20.0,20.0,49.673,38.838,59.65,68.169,79.195,75.064,80.498,39.734,50.377,40.075,-10.82,63.531,55.531,72.938,71.875,69.125,71.375,0,0,72,70,1000,200,0.0,13.195,72.0,71.563,0.014,80.625,74.438,72.0,77.5,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,74.5,74.25,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.5,74.125,69.563,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.003,0.43,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.0
5222008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.227,2.248,2.228,4.766,67.418,63.889,72.917,61.004,63.038,0.0,-0.003,0.021,20.0,20.0,49.589,38.894,59.598,68.277,79.269,74.958,80.571,39.734,50.481,40.148,-10.82,63.469,55.531,72.688,71.875,69.125,71.375,0,0,72,70,1000,200,0.0,13.18,71.688,71.438,0.014,80.5,74.375,72.0,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.188,74.313,70.813,74.438,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.25,74.125,69.563,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,0.514,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.25,2.248,2.228,4.065,67.418,63.783,72.812,60.899,63.038,0.0,-0.003,0.021,20.0,20.0,49.533,38.782,59.598,68.169,79.195,74.958,80.424,39.734,50.481,40.148,-10.82,63.313,55.5,72.938,71.813,69.125,71.375,0,0,72,70,1000,200,0.0,13.43,72.0,71.438,0.014,80.438,74.438,72.125,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.188,74.313,70.625,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.25,74.125,69.563,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.513,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,33.968,0.011,13.368,0,80,55,1.4,13.25,2.248,2.228,2.837,67.418,63.995,72.812,61.11,63.145,0.0,-0.003,0.021,20.0,20.0,49.477,38.726,59.572,68.169,79.195,74.958,80.498,39.734,50.481,40.148,-10.82,63.188,55.438,72.688,71.875,69.25,71.375,0,0,72,70,1000,200,0.0,13.195,72.0,71.438,0.014,80.188,74.438,72.125,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.188,74.313,70.813,74.438,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,73.25,74.125,69.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.515,0.0,0.0,0.035,0.034,0.001,0.0,0.001,0.0
5222008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.203,2.248,2.228,3.941,67.633,64.101,72.812,61.11,63.252,0.0,-0.003,0.025,20.0,20.0,49.42,38.81,59.52,68.277,79.195,75.064,80.424,39.734,50.586,40.148,-10.82,63.094,55.375,72.688,71.875,69.313,71.375,0,0,72,70,1000,200,0.0,13.352,72.0,71.438,0.014,80.188,74.438,72.125,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.188,74.313,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.25,74.125,69.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.512,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.258,2.248,2.228,2.475,67.633,64.101,72.812,61.216,63.252,0.0,-0.003,0.021,20.0,20.0,49.308,38.922,59.572,68.277,79.195,74.852,80.35,39.661,50.586,40.148,-10.82,63.094,55.375,72.688,71.875,69.313,71.125,0,0,72,70,1000,200,0.0,13.039,72.0,71.438,0.014,80.063,74.375,72.125,77.313,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.188,74.313,70.813,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.25,74.125,69.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.597,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.001
5222008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.18,2.248,0.462,3.029,67.741,63.995,72.812,61.216,63.252,0.0,-0.003,0.021,20.0,20.0,49.252,39.006,59.585,68.277,79.047,74.852,80.35,39.734,50.586,40.148,-10.82,62.906,55.406,72.688,71.875,69.25,71.125,0,0,72,70,1000,200,0.0,13.07,72.0,71.438,0.014,80.063,74.438,72.25,77.313,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,74.188,74.313,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.25,74.125,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.513,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5222008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.172,2.248,2.228,3.555,67.633,64.207,72.812,61.321,63.252,0.0,-0.003,0.021,20.0,20.0,49.196,39.034,59.546,68.277,79.121,74.852,80.35,39.734,50.586,40.148,-10.82,62.781,55.375,72.688,71.813,69.313,71.375,0,0,72,70,1000,200,0.0,13.289,71.875,71.438,0.014,80.0,74.438,72.25,77.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,74.188,74.313,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.039,73.25,74.125,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.509,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.25,2.248,2.228,2.913,67.741,64.101,72.707,61.321,63.252,0.0,-0.003,0.021,20.0,20.0,49.14,39.006,59.546,68.277,79.121,74.852,80.35,39.734,50.586,40.148,-10.82,62.625,55.375,72.625,71.813,69.313,71.375,0,0,72,70,1000,200,0.0,13.18,72.0,71.438,0.014,79.875,74.438,72.25,77.313,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,74.188,74.313,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.25,74.125,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.511,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5222008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.25,2.248,2.228,3.496,67.741,64.101,72.707,61.321,63.359,0.0,-0.003,0.025,20.0,20.0,49.056,39.062,59.598,68.277,79.047,74.852,80.35,39.734,50.69,40.148,-10.82,62.5,55.344,72.688,71.813,69.313,71.375,0,0,72,70,1000,200,0.0,13.219,72.0,71.438,0.014,79.813,74.438,72.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.021,74.125,74.25,70.875,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,73.25,74.125,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.505,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.0
5222008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.195,2.248,2.228,2.633,67.848,64.207,72.812,61.321,63.466,0.0,-0.003,0.021,20.0,20.0,49.028,39.034,59.495,68.384,79.047,74.852,80.35,39.807,50.69,40.148,-10.82,62.344,55.375,72.688,71.813,69.313,71.375,0,0,72,70,1000,200,0.0,13.305,72.0,71.438,0.014,79.625,74.438,72.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,74.125,74.25,70.875,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.25,74.125,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.421,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5222008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.398,2.248,2.228,2.631,67.956,64.101,72.601,61.427,63.466,0.0,-0.003,0.021,20.0,20.0,48.972,39.062,59.508,68.491,78.973,74.852,80.276,39.734,50.69,40.221,-10.82,62.25,55.406,72.688,71.813,69.438,71.375,0,0,72,70,1000,200,0.0,13.18,72.0,71.563,0.014,79.625,74.438,72.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,74.125,74.25,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,73.188,74.125,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.593,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,12.914,2.248,2.228,2.935,67.956,64.207,72.707,61.533,63.466,0.0,-0.003,0.025,20.0,20.0,48.916,39.09,59.572,68.384,79.121,74.852,80.35,39.881,50.69,40.148,-10.82,62.094,55.344,72.688,71.813,69.438,71.438,0,0,72,70,1000,200,0.0,13.117,72.063,71.563,0.014,79.5,74.438,72.313,77.125,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,74.125,74.188,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.188,74.125,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.003,0.328,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.977,2.248,2.228,2.112,67.956,64.313,72.707,61.638,63.573,0.0,-0.003,0.021,20.0,20.0,48.86,39.062,59.546,68.491,78.973,74.852,80.35,39.881,50.795,40.293,-10.82,61.969,55.375,72.688,71.75,69.688,71.375,0,0,72,70,1000,200,0.0,13.031,72.0,71.563,0.014,79.5,74.438,72.438,77.125,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.125,74.188,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.038,73.188,74.063,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,0.504,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.0
5222008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.188,2.248,2.228,2.153,67.956,64.313,72.601,61.638,63.573,0.0,-0.003,0.021,20.0,20.0,48.803,39.006,59.533,68.491,78.973,74.852,80.276,39.881,50.795,40.221,-10.82,61.938,55.406,72.688,71.75,69.688,71.375,0,0,72,70,1000,200,0.0,13.031,72.063,71.438,0.014,79.375,74.438,72.438,77.125,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,74.125,74.188,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.188,74.125,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.415,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5222008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.109,2.248,2.228,3.687,68.064,64.313,72.707,61.638,63.573,0.0,-0.003,0.021,20.0,20.0,48.719,39.006,59.533,68.491,78.973,74.852,80.202,39.881,50.795,40.221,-10.82,61.844,55.344,72.688,71.813,69.438,71.375,0,0,72,70,1000,200,0.0,13.047,72.063,71.563,0.014,79.313,74.438,72.438,77.0,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,74.125,74.188,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.037,73.188,74.125,69.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.416,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.0
5222008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.109,2.248,2.228,2.842,68.171,64.419,72.707,61.849,63.573,0.0,-0.003,0.021,20.0,20.0,48.663,39.034,59.469,68.491,78.973,74.746,80.202,39.807,50.795,40.221,-10.82,61.813,55.313,72.688,71.75,69.688,71.375,0,0,72,70,1000,200,0.0,13.016,72.0,71.563,0.014,79.188,74.438,72.438,77.0,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.563,0.021,74.0,74.125,70.813,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.033,73.188,74.125,69.875,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.504,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
