DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.102,2.248,2.228,2.144,68.171,64.419,72.601,61.849,63.68,0.0,-0.003,0.021,20.0,20.0,48.579,39.034,59.41,68.491,78.973,74.852,80.202,39.807,50.899,40.221,-10.82,61.75,55.219,72.625,71.75,69.75,71.375,0,0,72,70,1000,200,0.0,13.156,72.063,71.563,0.014,79.188,74.438,72.438,76.875,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,74.0,74.188,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,73.188,74.125,69.875,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.499,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.001
5222008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,13.094,2.248,2.228,2.37,68.279,64.525,72.601,61.849,63.68,0.0,-0.003,0.021,20.0,20.0,48.523,38.978,59.339,68.491,78.899,74.852,80.202,39.881,50.899,40.221,-10.82,61.688,55.25,72.688,71.75,69.75,71.375,0,0,72,70,1000,200,0.0,13.203,72.063,71.438,0.014,79.0,74.375,72.625,77.0,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,74.0,74.188,70.875,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.188,74.188,70.0,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.413,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5222008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.07,2.248,2.228,2.175,68.171,64.419,72.601,61.849,63.68,0.0,-0.003,0.021,20.0,20.0,48.467,38.978,59.339,68.491,78.899,74.746,80.202,39.881,50.899,40.293,-10.82,61.594,55.219,72.688,71.75,69.75,71.375,0,0,72,70,1000,200,0.0,13.0,72.063,71.438,0.014,78.875,74.438,72.625,76.875,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,74.0,74.125,70.813,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.188,74.125,70.0,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.499,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.0
5222008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.977,2.248,2.228,2.541,68.279,64.525,72.601,61.849,63.787,0.0,-0.003,0.021,20.0,20.0,48.439,38.978,59.313,68.491,78.899,74.852,80.202,39.881,50.899,40.366,-10.82,61.5,55.219,72.625,71.75,69.75,71.375,0,0,72,70,1000,200,0.0,12.961,72.0,71.438,0.014,78.813,74.438,72.625,76.875,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,74.0,74.125,70.875,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.188,74.125,70.0,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,0.588,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5222008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.875,2.248,2.228,2.395,68.279,64.525,72.601,62.061,63.787,0.0,-0.003,0.021,20.0,20.0,48.355,39.006,59.352,68.491,78.899,74.852,80.202,39.881,50.899,40.293,-10.82,61.406,55.219,72.625,71.75,69.75,71.375,0,0,72,70,1000,200,0.0,12.969,72.0,71.438,0.014,78.813,74.438,72.625,76.875,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,74.0,74.188,71.0,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.063,74.125,70.0,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.501,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5222008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.5,0,80,55,1.4,13.055,2.248,2.228,3.115,68.386,64.631,72.601,62.061,63.787,0.0,-0.003,0.021,20.0,20.0,48.299,38.978,59.326,68.599,78.899,74.746,80.128,39.881,51.004,40.293,-10.82,61.313,55.125,72.688,71.75,69.813,71.375,0,0,72,70,1000,200,0.0,13.125,72.063,71.563,0.014,78.75,74.438,72.625,76.875,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.875,74.188,70.875,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.063,74.125,70.0,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.5,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5222008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.063,2.248,2.228,2.348,68.386,64.525,72.496,62.061,63.894,0.0,-0.003,0.021,20.0,20.0,48.271,39.006,59.287,68.706,78.899,74.746,80.128,39.954,50.899,40.366,-10.82,61.313,55.094,72.688,71.75,69.813,71.375,0,0,72,70,1000,200,0.0,12.875,72.063,71.563,0.014,78.625,74.438,72.625,76.688,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.875,74.188,70.875,74.125,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,73.063,74.125,70.0,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,0.505,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5222008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.844,2.248,2.228,2.872,68.386,64.525,72.496,61.955,63.894,0.0,-0.003,0.025,20.0,20.0,48.214,39.034,59.209,68.599,78.899,74.746,80.054,39.954,51.004,40.366,-10.82,61.219,55.094,72.625,71.688,69.813,71.375,0,0,72,70,1000,200,0.0,12.938,72.063,71.438,0.014,78.625,74.5,72.625,76.688,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.875,74.188,70.875,74.125,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.037,73.063,74.125,70.125,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.498,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5222008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.195,2.248,2.228,3.12,68.386,64.631,72.496,62.061,63.894,0.0,-0.003,0.021,20.0,20.0,48.158,38.978,59.151,68.491,78.825,74.746,80.054,39.954,51.004,40.293,-10.82,61.125,55.031,72.625,71.75,69.813,71.375,0,0,72,70,1000,200,0.0,13.07,72.063,71.563,0.014,78.625,74.5,72.75,76.688,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,73.875,74.188,70.875,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,73.063,74.188,70.125,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.41,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5222008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.266,0,80,55,1.4,13.219,2.248,2.228,3.674,68.494,64.631,72.391,62.166,64.001,0.0,-0.003,0.021,20.0,20.0,48.102,39.034,59.164,68.599,78.825,74.746,80.054,39.954,51.108,40.366,-10.82,61.094,55.063,72.625,71.75,69.938,71.438,0,0,72,70,1000,200,0.0,13.25,72.188,71.563,0.014,78.438,74.563,72.625,76.688,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,74.0,74.125,71.0,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.036,73.063,74.125,70.125,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.49,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5222008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,13.219,2.248,2.228,1.694,68.494,64.738,72.496,62.272,64.001,0.0,-0.003,0.021,20.0,20.0,48.018,39.034,59.138,68.599,78.899,74.746,80.128,40.027,51.108,40.439,-10.82,61.0,55.031,72.688,71.625,69.813,71.438,0,0,72,70,1000,200,0.0,13.133,72.188,71.563,0.014,78.313,74.5,72.625,76.563,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.688,74.125,70.875,74.125,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,73.0,74.125,70.125,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.494,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5222008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.156,2.248,2.228,2.389,68.602,64.738,72.496,62.166,64.001,0.0,-0.007,0.021,20.0,20.0,47.962,39.006,59.086,68.706,78.825,74.746,80.128,39.954,51.108,40.366,-10.82,60.875,55.0,72.688,71.688,69.813,71.375,0,0,72,70,1000,200,0.0,12.953,72.188,71.563,0.014,78.313,74.563,72.75,76.563,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.875,74.125,70.875,74.125,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.031,73.0,74.125,70.125,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.004,0.493,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.0
5222008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.094,2.248,2.228,3.064,68.602,64.844,72.496,62.378,64.001,0.0,-0.003,0.021,20.0,20.0,47.906,39.062,59.112,68.599,78.751,74.746,79.981,39.954,51.108,40.366,-10.82,60.813,55.0,72.688,71.688,69.938,71.375,0,0,72,70,1000,200,0.0,13.094,72.063,71.563,0.014,78.188,74.5,72.75,76.563,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.875,74.125,70.875,74.375,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.0,74.125,70.125,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.074,0.0,0.001,0.001,0.0,0.001,-0.003,0.492,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5222008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.313,2.248,2.228,2.002,68.494,64.738,72.391,62.378,64.001,0.0,-0.003,0.021,20.0,20.0,47.85,39.006,59.086,68.599,78.825,74.64,80.054,40.101,51.213,40.439,-10.82,60.75,54.938,72.625,71.75,69.938,71.375,0,0,72,70,1000,200,0.0,13.203,72.188,71.438,0.014,78.188,74.563,72.75,76.5,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.688,74.063,71.0,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.0,74.125,70.25,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.047,2.248,2.228,2.955,68.602,64.844,72.496,62.483,64.001,0.0,-0.003,0.021,20.0,20.0,47.794,39.062,59.034,68.599,78.825,74.64,79.981,39.954,51.213,40.366,-10.82,60.719,54.938,72.625,71.688,69.938,71.438,0,0,72,70,1000,200,0.0,13.078,72.188,71.563,0.014,78.125,74.5,72.75,76.5,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.688,74.063,71.0,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.0,74.125,70.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.489,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5222008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.234,2.248,2.228,2.553,68.709,64.844,72.286,62.483,64.215,0.0,-0.003,0.021,20.0,20.0,47.766,39.062,59.008,68.814,78.751,74.64,79.981,40.101,51.213,40.439,-10.82,60.594,54.938,72.688,71.688,69.938,71.375,0,0,72,70,1000,200,0.0,13.203,72.188,71.563,0.014,78.125,74.563,72.75,76.5,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.688,74.125,71.0,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.625,0.04,73.0,74.125,70.25,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.406,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5222008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.297,2.248,2.228,3.059,68.709,64.844,72.286,62.378,64.108,0.0,-0.003,0.021,20.0,20.0,47.682,39.09,59.034,68.706,78.603,74.64,79.981,40.027,51.213,40.366,-10.82,60.563,54.906,72.625,71.688,69.813,71.438,0,0,72,70,1000,200,0.0,13.039,72.063,71.563,0.014,78.063,74.563,72.75,76.5,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.688,74.125,71.0,74.125,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.031,73.0,74.125,70.25,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.406,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5222008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.875,2.248,2.228,2.381,68.709,64.95,72.391,62.589,64.108,0.0,-0.003,0.025,20.0,20.0,47.625,39.062,58.97,68.706,78.677,74.64,79.981,39.954,51.317,40.293,-10.82,60.5,54.906,72.625,71.688,70.063,71.375,0,0,72,70,1000,200,0.0,13.086,72.063,71.563,0.014,78.063,74.563,72.75,76.438,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.688,74.063,71.0,74.125,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.0,74.063,70.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.4,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5222008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,13.117,2.248,2.228,2.992,68.817,64.95,72.391,62.589,64.215,0.0,-0.003,0.025,20.0,20.0,47.569,39.09,58.918,68.706,78.677,74.64,79.907,40.027,51.317,40.439,-10.82,60.438,54.906,72.625,71.75,70.063,71.438,0,0,72,70,1000,200,0.0,13.109,72.063,71.563,0.014,77.813,74.563,72.75,76.5,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.688,74.063,71.0,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.0,74.125,70.25,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.488,0.0,0.0,0.034,0.036,0.001,0.001,0.001,0.001
5222008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,13.227,2.248,2.228,2.091,68.817,65.056,72.391,62.695,64.215,0.0,-0.003,0.021,20.0,20.0,47.513,39.118,58.97,68.814,78.603,74.64,79.907,39.954,51.422,40.439,-10.82,60.313,54.875,72.625,71.688,70.063,71.438,0,0,72,70,1000,200,0.0,13.141,72.188,71.563,0.014,77.75,74.563,72.75,76.438,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.625,74.063,71.0,74.0,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.039,73.0,74.063,70.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.004,0.563,0.0,0.0,0.034,0.036,0.001,0.001,0.001,0.0
5222008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.094,2.248,2.228,2.974,68.817,65.056,72.286,62.695,64.215,0.0,-0.003,0.021,20.0,20.0,47.457,39.062,58.872,68.814,78.603,74.746,79.907,40.101,51.317,40.439,-10.82,60.313,54.875,72.625,71.688,70.063,71.438,0,0,72,70,1000,200,0.0,13.242,72.188,71.563,0.014,77.75,74.563,72.75,76.438,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.625,74.063,71.125,74.0,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,72.875,74.063,70.25,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.004,0.403,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5222008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,13.25,2.248,2.228,2.718,68.925,65.056,72.391,62.695,64.215,0.0,-0.007,0.021,20.0,20.0,47.401,39.09,58.795,68.706,78.529,74.64,79.907,40.027,51.526,40.439,-10.82,60.25,54.813,72.625,71.625,70.063,71.375,0,0,72,70,1000,200,0.0,13.281,72.188,71.563,0.014,77.625,74.563,72.813,76.438,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.625,74.063,71.125,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,72.875,74.063,70.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.478,0.0,0.0,0.034,0.035,0.001,0.001,0.0,0.001
5222008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.295,0,80,55,1.4,13.273,2.248,2.228,3.675,68.925,64.95,72.181,62.589,64.322,0.0,-0.003,0.025,20.0,20.0,47.345,39.09,58.808,68.814,78.603,74.64,79.907,40.101,51.526,40.439,-10.82,60.219,54.844,72.625,71.688,70.25,71.438,0,0,72,70,1000,200,0.0,13.211,72.188,71.563,0.014,77.625,74.563,72.813,76.313,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.688,74.063,71.125,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,72.875,74.063,70.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.393,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.0
5222008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.133,2.248,2.228,3.659,68.925,64.95,72.286,62.695,64.322,0.0,-0.003,0.025,20.0,20.0,47.289,39.09,58.905,68.814,78.529,74.64,79.833,40.101,51.526,40.439,-10.82,60.063,54.813,72.625,71.688,70.063,71.438,0,0,72,70,1000,200,0.0,13.289,72.188,71.563,0.014,77.625,74.5,72.813,76.313,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.625,74.063,71.125,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.875,74.0,70.438,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,0.396,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5222008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,13.133,2.248,2.228,3.813,68.925,65.162,72.391,62.8,64.215,0.0,-0.007,0.025,20.0,20.0,47.233,39.118,58.931,68.814,78.529,74.533,79.907,40.101,51.631,40.439,-10.82,60.094,54.75,72.625,71.625,70.063,71.438,0,0,72,70,1000,200,0.0,13.359,72.188,71.563,0.014,77.563,74.563,72.813,76.313,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.625,74.063,71.125,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.04,72.875,74.063,70.563,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.391,0.0,0.0,0.034,0.035,0.001,0.001,0.0,0.001
5222008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.289,2.248,2.228,1.959,69.032,65.162,72.286,62.906,64.429,0.0,-0.003,0.021,20.0,20.0,47.149,39.09,58.957,68.814,78.529,74.64,79.833,40.101,51.631,40.439,-10.82,59.906,54.781,72.625,71.688,70.25,71.375,0,0,72,70,1000,200,0.0,13.141,72.188,71.563,0.014,77.563,74.625,72.813,76.125,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.625,74.125,71.125,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.875,74.063,70.563,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.004,0.392,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5222008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.266,2.248,2.228,2.478,69.032,65.268,72.286,62.8,64.429,0.0,-0.007,0.021,20.0,20.0,47.121,39.146,58.957,68.921,78.529,74.64,79.833,40.174,51.631,40.585,-10.82,59.875,54.75,72.625,71.625,70.25,71.375,0,0,72,70,1000,200,0.0,13.227,72.188,71.563,0.014,77.563,74.563,72.75,76.125,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.625,74.063,71.125,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.875,74.063,70.563,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.481,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5222008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.0,2.248,2.228,3.411,68.925,65.268,72.286,62.906,64.322,0.0,-0.003,0.021,20.0,20.0,47.037,39.118,58.957,68.814,78.529,74.533,79.833,40.101,51.735,40.512,-10.82,59.875,54.781,72.625,71.688,70.25,71.438,0,0,72,70,1000,200,0.0,13.125,72.188,71.563,0.014,77.438,74.563,72.813,76.125,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.625,74.063,71.125,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.875,74.063,70.563,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.472,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5222008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.133,2.248,2.228,2.294,68.925,65.268,72.391,63.011,64.429,0.0,-0.003,0.021,20.0,20.0,47.008,39.118,58.885,68.814,78.529,74.533,79.833,40.101,51.735,40.512,-10.82,59.813,54.719,72.625,71.688,70.313,71.438,0,0,72,70,1000,200,0.0,13.078,72.313,71.563,0.014,77.438,74.625,72.75,76.125,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.5,74.063,71.125,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.041,72.875,74.063,70.563,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.473,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,12.891,2.248,2.228,4.344,69.032,65.268,72.286,62.906,64.429,0.0,-0.007,0.021,20.0,20.0,46.924,39.174,58.846,68.814,78.455,74.64,79.759,40.101,51.84,40.512,-10.82,59.656,54.75,72.625,71.688,70.313,71.438,0,0,72,70,1000,200,0.0,13.039,72.188,71.563,0.014,77.25,74.625,72.813,76.0,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.5,74.063,71.25,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.042,72.688,74.063,70.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.466,0.0,0.0,0.034,0.036,0.001,0.001,0.001,0.001
5222008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.164,2.248,2.228,2.218,69.14,65.374,72.286,63.117,64.429,0.0,-0.003,0.021,20.0,20.0,46.868,39.174,58.821,68.814,78.455,74.64,79.759,40.174,51.84,40.585,-10.82,59.688,54.719,72.625,71.688,70.313,71.438,0,0,72,70,1000,200,0.0,13.242,72.313,71.563,0.014,77.25,74.563,72.813,76.0,0,100.0,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,73.5,74.063,71.25,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.688,74.063,70.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.004,0.471,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.0
5222008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,13.164,2.248,2.228,3.642,69.14,65.374,72.286,63.117,64.536,0.0,-0.003,0.025,20.0,20.0,46.812,39.202,58.73,68.921,78.455,74.533,79.759,40.101,51.84,40.585,-10.82,59.656,54.688,72.625,71.688,70.313,71.438,0,0,72,70,1000,200,0.0,13.094,72.313,71.563,0.014,77.25,74.625,72.813,76.0,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.5,74.063,71.25,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.037,72.688,74.0,70.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.551,0.0,0.0,0.034,0.036,0.002,0.001,0.0,0.001
5222008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.125,2.248,2.228,3.806,69.248,65.268,72.181,63.011,64.536,0.0,-0.003,0.025,20.0,20.0,46.756,39.174,58.678,69.028,78.381,74.533,79.685,40.101,51.944,40.585,-10.82,59.531,54.625,72.5,71.688,70.313,71.438,0,0,72,70,1000,200,0.0,13.266,72.313,71.563,0.014,77.125,74.563,72.813,76.0,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.5,74.063,71.25,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.688,74.0,70.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.546,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.188,2.248,2.228,2.312,69.032,65.374,72.181,63.011,64.643,0.0,-0.003,0.021,20.0,20.0,46.7,39.202,58.704,68.921,78.381,74.533,79.685,40.101,51.944,40.585,-10.82,59.406,54.625,72.625,71.688,70.313,71.438,0,0,72,70,1000,200,0.0,13.297,72.313,71.688,0.014,77.0,74.563,72.75,76.0,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,73.5,74.063,71.25,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,72.688,74.063,70.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,0.546,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5222008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.352,2.248,2.228,4.037,69.248,65.48,72.286,63.117,64.643,0.0,-0.007,0.021,20.0,20.0,46.672,39.202,58.73,69.028,78.455,74.533,79.685,40.174,51.944,40.585,-10.82,59.469,54.594,72.5,71.688,70.438,71.438,0,0,72,70,1000,200,0.0,13.18,72.188,71.563,0.014,76.938,74.625,72.813,75.875,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.5,74.063,71.25,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.036,72.688,74.0,70.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.466,0.0,0.0,0.034,0.035,0.001,0.001,0.0,0.0
5222008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.984,2.248,0.462,2.487,69.248,65.374,72.181,63.117,64.75,0.0,-0.007,0.021,20.0,20.0,46.588,39.23,58.691,68.921,78.307,74.533,79.685,40.174,52.049,40.585,-10.82,59.438,54.563,72.625,71.688,70.438,71.438,0,0,72,70,1000,200,0.0,13.039,72.313,71.688,0.014,77.0,74.5,72.813,75.875,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.5,74.063,71.438,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.688,74.063,70.625,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.462,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.0
5222008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,13.219,2.248,2.228,2.826,69.248,65.48,72.286,63.223,64.643,0.0,-0.007,0.021,20.0,20.0,46.532,39.23,58.704,69.028,78.381,74.533,79.759,40.247,52.049,40.658,-10.82,59.344,54.531,72.5,71.625,70.313,71.438,0,0,72,70,1000,200,0.0,13.258,72.313,71.563,0.014,76.938,74.5,72.813,75.875,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.375,74.063,71.438,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.688,74.0,70.688,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.464,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.203,2.248,2.228,2.615,69.355,65.48,72.181,63.328,64.75,0.0,-0.003,0.021,20.0,20.0,46.504,39.23,58.743,68.921,78.381,74.533,79.611,40.174,52.049,40.585,-10.82,59.375,54.594,72.625,71.688,70.438,71.375,0,0,72,70,1000,200,0.0,13.078,72.313,71.438,0.014,76.938,74.5,72.813,75.875,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.375,74.063,71.438,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,72.688,74.0,70.688,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.464,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.008,2.248,2.228,2.306,69.355,65.48,72.286,63.328,64.75,0.0,-0.003,0.021,20.0,20.0,46.448,39.23,58.691,69.028,78.381,74.427,79.611,40.247,52.049,40.585,-10.82,59.219,54.531,72.5,71.688,70.438,71.438,0,0,72,70,1000,200,0.0,13.078,72.313,71.563,0.014,76.938,74.625,72.813,75.75,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.375,74.063,71.438,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.036,72.688,74.0,70.688,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.382,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5222008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.008,2.248,2.228,2.333,69.248,65.586,72.286,63.328,64.643,0.0,-0.007,0.021,20.0,20.0,46.391,39.258,58.717,68.921,78.233,74.427,79.611,40.174,52.153,40.585,-10.82,59.156,54.563,72.5,71.688,70.438,71.438,0,0,72,70,1000,200,0.0,13.102,72.313,71.688,0.014,76.813,74.563,72.813,75.75,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.375,74.063,71.438,74.0,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.038,72.688,74.0,70.688,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.004,0.46,0.0,0.0,0.034,0.035,0.001,0.0,0.0,0.0
5222008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.195,2.248,2.228,2.62,69.355,65.48,72.181,63.328,64.75,0.0,-0.003,0.025,20.0,20.0,46.335,39.258,58.639,69.028,78.233,74.427,79.611,40.247,52.153,40.585,-10.82,59.094,54.5,72.5,71.688,70.438,71.438,0,0,72,70,1000,200,0.0,13.25,72.313,71.688,0.014,76.813,74.5,72.813,75.75,0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.021,73.375,74.0,71.25,73.938,0,68.0,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.688,74.0,70.688,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.379,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5222008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.266,2.248,2.228,2.816,69.355,65.586,72.181,63.434,64.75,0.0,-0.003,0.021,20.0,20.0,46.307,39.286,58.6,69.028,78.233,74.533,79.611,40.174,52.257,40.585,-10.82,59.031,54.469,72.5,71.688,70.438,71.438,0,0,72,70,1000,200,0.0,13.008,72.313,71.563,0.014,76.813,74.563,72.938,75.75,0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.021,73.375,74.063,71.5,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.688,74.0,70.688,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.004,0.454,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.977,2.248,2.228,4.348,69.463,65.586,72.181,63.328,64.857,0.0,-0.007,0.021,20.0,20.0,46.195,39.286,58.6,69.028,78.307,74.427,79.611,40.32,52.257,40.73,-10.82,59.0,54.531,72.5,71.688,70.438,71.438,0,0,72,70,1000,200,0.0,13.047,72.313,71.688,0.014,76.625,74.625,72.813,75.75,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.375,74.063,71.438,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.04,72.563,74.0,70.688,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,-0.004,0.459,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5222008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.164,2.248,2.228,2.207,69.463,65.586,72.076,63.434,64.964,0.0,-0.003,0.021,20.0,20.0,46.139,39.286,58.678,69.136,78.233,74.427,79.611,40.32,52.362,40.658,-10.82,58.875,54.469,72.5,71.688,70.563,71.438,0,0,72,70,1000,200,0.0,12.813,72.313,71.563,0.014,76.625,74.625,72.938,75.688,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,73.375,74.063,71.438,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.563,74.0,70.813,73.375,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.004,0.376,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.883,2.248,0.462,2.258,69.463,65.692,72.181,63.54,64.857,0.0,-0.003,0.021,20.0,20.0,46.111,39.286,58.652,69.136,78.159,74.427,79.537,40.247,52.362,40.658,-10.82,58.875,54.438,72.5,71.688,70.438,71.438,0,0,72,70,1000,200,0.0,12.906,72.313,71.563,0.014,76.563,74.625,72.813,75.75,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.313,74.0,71.5,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.036,72.563,74.0,70.813,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.004,0.455,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.016,2.248,2.228,0.798,69.57,65.692,72.076,63.54,64.857,0.0,-0.003,0.021,20.0,20.0,46.055,39.314,58.652,69.028,78.159,74.427,79.537,40.32,52.362,40.658,-10.82,58.875,54.375,72.5,71.688,70.438,71.438,0,0,72,70,1000,200,0.0,12.984,72.313,71.688,0.014,76.438,74.688,72.813,75.75,0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,73.375,74.0,71.438,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.688,74.0,70.813,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.376,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.0
5222008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.031,2.248,2.228,1.479,69.57,65.692,72.181,63.54,64.964,0.0,-0.003,0.025,20.0,20.0,45.999,39.342,58.678,69.136,78.159,74.427,79.611,40.394,52.466,40.73,-10.82,58.906,54.313,72.5,71.625,70.438,71.438,0,0,72,70,1000,200,0.0,12.883,72.313,71.688,0.014,76.438,74.688,72.813,75.75,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.313,74.0,71.5,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.036,72.563,74.0,71.0,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.372,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.0
5222008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.719,2.248,2.228,1.691,69.57,65.799,72.181,63.645,64.964,0.0,-0.003,0.021,20.0,20.0,45.971,39.314,58.665,69.028,78.233,74.427,79.611,40.32,52.362,40.585,-10.82,58.844,54.281,72.625,71.625,70.563,71.438,0,0,72,70,1000,200,0.0,12.773,72.5,71.875,0.014,76.438,74.813,72.813,75.688,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.313,74.063,71.5,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.563,73.938,71.0,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.294,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.0
5222008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,12.719,2.248,0.462,2.135,69.57,65.799,72.181,63.645,64.964,0.0,-0.003,0.025,20.0,20.0,45.943,39.342,58.691,69.136,78.159,74.427,79.464,40.32,52.466,40.658,-10.82,58.938,54.156,72.5,71.688,70.563,71.438,0,0,72,70,1000,200,0.0,12.891,72.313,71.688,0.014,76.438,74.875,72.813,75.688,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.313,74.063,71.5,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.036,72.563,74.0,71.0,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.37,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5222008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.789,2.248,2.228,2.028,69.57,65.799,72.181,63.645,64.857,0.0,-0.003,0.021,20.0,20.0,45.859,39.342,58.678,69.028,78.159,74.427,79.464,40.32,52.466,40.73,-10.82,58.844,54.031,72.5,71.625,70.563,71.563,0,0,72,70,1000,200,0.0,12.813,72.5,71.688,0.014,76.313,74.875,72.813,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,73.313,74.063,71.5,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.563,73.938,71.0,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.45,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.797,2.248,2.228,2.838,69.57,65.692,72.076,63.54,64.964,0.0,-0.003,0.021,20.0,20.0,45.774,39.37,58.652,69.136,78.085,74.321,79.464,40.32,52.571,40.73,-10.82,58.781,53.938,72.5,71.625,70.563,71.438,0,0,72,70,1000,200,0.0,12.922,72.5,71.688,0.014,76.313,74.938,72.813,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.313,74.063,71.625,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.563,73.938,71.0,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,0.446,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5222008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.953,2.248,2.228,2.148,69.678,65.905,72.181,63.645,65.071,0.0,-0.007,0.021,20.0,20.0,45.774,39.37,58.678,69.136,78.085,74.321,79.464,40.32,52.571,40.658,-10.82,58.813,53.938,72.5,71.625,70.563,71.438,0,0,72,70,1000,200,0.0,12.891,72.5,71.688,0.014,76.313,75.0,72.813,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.313,74.125,71.5,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.563,74.0,71.125,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.37,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.953,2.248,2.228,2.408,69.786,65.905,72.181,63.751,65.071,0.0,-0.007,0.025,20.0,20.0,45.718,39.286,58.639,69.243,78.085,74.321,79.464,40.32,52.571,40.73,-10.82,58.75,53.781,72.5,71.625,70.688,71.438,0,0,72,70,1000,200,0.0,12.742,72.5,71.688,0.014,76.313,75.0,72.813,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.063,74.125,71.625,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.033,72.5,73.938,71.125,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.448,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.0
5222008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.656,2.248,3.993,3.314,69.678,65.799,72.076,63.645,65.178,0.0,-0.003,0.021,20.0,20.0,45.69,39.342,58.6,69.243,78.011,74.321,79.464,40.394,52.571,40.73,-10.82,58.781,53.75,72.5,71.625,70.563,71.563,0,0,72,70,1000,200,0.0,13.023,72.5,71.688,0.014,76.188,74.875,72.813,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.063,74.125,71.625,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,72.563,73.938,71.125,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.368,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.109,2.248,2.228,2.811,69.678,65.905,72.181,63.751,64.964,0.0,-0.007,0.021,20.0,20.0,45.606,39.314,58.542,69.028,78.011,74.321,79.464,40.32,52.675,40.73,-10.82,58.688,53.625,72.5,71.563,70.563,71.438,0,0,72,70,1000,200,0.0,12.984,72.5,71.688,0.014,76.188,75.0,72.813,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.063,74.188,71.625,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.375,73.938,71.25,73.25,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.443,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.93,2.248,2.228,1.925,69.678,65.799,72.076,63.751,65.071,0.0,-0.003,0.021,20.0,20.0,45.578,39.286,58.6,69.136,78.011,74.321,79.39,40.32,52.675,40.73,-10.82,58.625,53.656,72.5,71.625,70.688,71.438,0,0,72,70,1000,200,0.0,12.875,72.5,71.688,0.014,76.0,74.938,72.813,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.313,74.188,71.625,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.5,73.938,71.25,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.149,-0.004,0.443,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.977,2.248,2.228,3.037,69.786,65.905,72.076,63.751,65.178,0.0,-0.003,0.021,20.0,20.0,45.55,39.286,58.568,69.243,78.011,74.321,79.39,40.394,52.78,40.73,-10.82,58.594,53.594,72.5,71.625,70.688,71.438,0,0,72,70,1000,200,0.0,12.992,72.313,71.563,0.014,76.0,74.938,72.813,75.688,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.063,74.25,71.625,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,72.5,73.938,71.25,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.93,2.248,2.228,2.139,69.678,65.905,72.076,63.751,65.071,0.0,-0.007,0.021,20.0,20.0,45.438,39.314,58.568,69.136,78.011,74.321,79.39,40.394,52.78,40.73,-10.82,58.531,53.563,72.438,71.625,70.688,71.438,0,0,72,70,1000,200,0.0,13.0,72.5,71.688,0.014,76.0,75.0,72.813,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,73.063,74.313,71.625,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.5,73.938,71.25,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.004,0.364,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.977,2.248,2.228,2.139,69.786,66.011,72.181,63.857,65.286,0.0,-0.007,0.021,20.0,20.0,45.466,39.118,58.626,69.243,77.937,74.321,79.39,40.394,52.78,40.803,-10.82,58.563,53.5,72.5,71.563,70.688,71.438,0,0,72,70,1000,200,0.0,12.719,72.5,71.688,0.014,76.0,75.0,72.813,75.375,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.063,74.25,71.75,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.5,73.938,71.25,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,0.441,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.805,2.248,0.462,2.125,69.893,65.905,72.076,63.857,65.286,0.0,-0.007,0.021,20.0,20.0,45.41,39.006,58.581,69.243,78.011,74.321,79.39,40.394,52.78,40.803,-10.82,58.469,53.469,72.5,71.625,70.688,71.438,0,0,72,70,1000,200,0.0,12.906,72.5,71.563,0.014,76.0,75.0,72.813,75.5,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.063,74.313,71.75,73.938,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.5,73.875,71.25,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.44,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.805,2.248,2.228,2.139,69.893,66.011,72.181,63.751,65.286,0.0,-0.003,0.025,20.0,20.0,45.354,39.09,58.503,69.243,77.937,74.321,79.316,40.394,52.884,40.803,-10.82,58.406,53.375,72.5,71.625,70.688,71.563,0,0,72,70,1000,200,0.0,13.008,72.625,71.688,0.014,75.938,75.063,72.813,75.375,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,73.063,74.313,71.75,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.042,72.563,73.938,71.313,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.437,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.039,2.248,2.228,2.139,69.786,66.117,72.181,63.857,65.286,0.0,-0.003,0.025,20.0,20.0,45.213,39.062,58.49,69.136,77.937,74.215,79.316,40.467,52.884,40.803,-10.82,58.375,53.281,72.438,71.625,70.875,71.563,0,0,72,70,1000,200,0.0,13.125,72.5,71.563,0.014,75.938,75.125,72.813,75.375,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.063,74.313,71.75,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.042,72.5,73.813,71.313,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.362,0.0,0.0,0.034,0.035,0.002,0.0,0.0,0.001
5222008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.227,2.248,2.228,1.091,69.786,66.117,72.286,63.962,65.178,0.0,-0.003,0.025,20.0,20.0,45.213,39.146,58.529,69.136,77.937,74.215,79.316,40.467,52.884,40.803,-10.82,58.313,53.281,72.5,71.625,70.688,71.438,0,0,72,70,1000,200,0.0,13.227,72.5,71.688,0.014,75.813,75.188,72.813,75.375,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.063,74.375,71.75,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.04,72.375,73.875,71.313,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.362,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
