DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.859,2.248,2.228,2.027,69.893,66.117,72.181,63.962,65.393,0.0,-0.003,0.025,20.0,20.0,45.185,39.09,58.568,69.243,77.864,74.215,79.242,40.467,52.78,40.803,-10.82,58.25,53.313,72.5,71.625,70.875,71.438,0,0,72,70,1000,200,0.0,13.016,72.5,71.688,0.014,75.813,75.188,72.813,75.375,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.063,74.313,71.75,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.04,72.5,73.875,71.313,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.364,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.859,2.248,2.228,3.034,69.893,66.223,72.286,63.962,65.286,0.0,-0.007,0.021,20.0,20.0,45.129,39.146,58.581,69.243,77.864,74.215,79.242,40.467,52.989,40.803,-10.82,58.219,53.219,72.5,71.625,70.875,71.438,0,0,72,70,1000,200,0.0,12.953,72.5,71.563,0.014,75.813,75.188,72.813,75.313,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,73.063,74.313,71.75,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.5,73.875,71.313,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.004,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.977,2.248,2.228,2.154,69.893,66.117,72.286,64.068,65.393,0.0,-0.007,0.021,20.0,20.0,45.101,39.118,58.6,69.243,77.937,74.002,79.316,40.467,52.884,40.876,-10.82,58.188,53.125,72.5,71.625,70.875,71.438,0,0,72,70,1000,200,0.0,13.141,72.625,71.875,0.014,75.813,75.25,72.938,75.313,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.063,74.25,71.813,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.5,73.813,71.313,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.44,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,13.258,2.248,2.228,3.034,70.001,66.117,72.286,64.068,65.393,0.0,-0.007,0.025,20.0,20.0,45.101,39.09,58.613,69.243,77.864,74.215,79.316,40.54,52.989,40.876,-10.82,58.094,53.125,72.5,71.688,70.875,71.438,0,0,72,70,1000,200,0.0,12.977,72.5,71.688,0.014,75.75,75.313,72.813,75.313,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,73.063,74.313,71.813,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.5,73.875,71.313,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.36,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.844,2.248,2.228,2.365,70.001,66.117,72.181,63.962,65.393,0.0,-0.003,0.025,20.0,20.0,45.045,38.558,58.639,69.351,77.864,74.215,79.242,40.467,53.093,40.803,-10.82,58.0,53.031,72.438,71.563,70.688,71.438,0,0,72,70,1000,200,0.0,13.148,72.5,71.688,0.014,75.813,75.25,72.938,75.375,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,73.313,74.375,71.813,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.375,73.875,71.438,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.357,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.172,2.248,2.228,2.395,70.109,66.223,72.286,63.962,65.5,0.0,-0.007,0.021,20.0,20.0,44.961,38.726,58.639,69.351,77.864,74.215,79.168,40.54,53.093,40.876,-10.82,57.969,53.031,72.5,71.563,70.875,71.438,0,0,72,70,1000,200,0.0,13.219,72.5,71.688,0.014,75.75,75.25,72.813,75.313,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,73.063,74.313,71.813,73.875,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.375,73.813,71.438,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,0.358,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.047,2.248,2.228,3.537,70.109,66.117,72.181,63.962,65.5,0.0,-0.003,0.025,20.0,20.0,44.905,38.81,58.678,69.351,77.79,74.215,79.242,40.467,53.093,40.876,-10.82,57.906,53.0,72.5,71.625,70.875,71.438,0,0,72,70,1000,200,0.0,13.227,72.5,71.688,0.014,75.75,75.25,72.938,75.313,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.938,74.313,71.813,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.375,73.875,71.438,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.434,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.047,2.248,2.228,2.826,70.109,66.223,72.391,64.174,65.5,0.0,-0.003,0.025,20.0,20.0,44.877,38.586,58.73,69.351,77.79,74.215,79.242,40.54,53.198,40.949,-10.82,57.875,53.031,72.438,71.625,70.875,71.438,0,0,72,70,1000,200,0.0,12.875,72.625,71.688,0.014,75.625,75.313,72.813,75.313,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.938,74.313,71.813,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.375,73.875,71.438,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.004,0.432,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.969,2.248,2.228,1.476,70.109,66.223,72.286,64.174,65.5,0.0,-0.003,0.025,20.0,20.0,44.821,38.894,58.665,69.351,77.716,74.002,79.168,40.467,53.198,40.876,-10.82,57.813,52.938,72.438,71.563,70.875,71.438,0,0,72,70,1000,200,0.0,12.992,72.625,71.688,0.014,75.625,75.438,72.813,75.188,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.938,74.313,71.813,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.037,72.375,73.875,71.438,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,0.428,0.0,0.0,0.035,0.035,0.002,0.001,0.0,0.001
5222008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.969,2.248,2.228,2.605,70.001,66.117,72.181,64.068,65.393,0.0,-0.007,0.021,20.0,20.0,44.793,38.922,58.639,69.243,77.79,74.215,79.242,40.467,53.198,40.876,-10.82,57.781,52.875,72.5,71.625,70.938,71.438,0,0,72,70,1000,200,0.0,12.922,72.625,71.688,0.014,75.625,75.375,72.813,75.313,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.875,74.313,71.813,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.032,72.375,73.875,71.438,73.188,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.429,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.094,2.248,2.228,2.018,70.109,66.223,72.286,64.068,65.393,0.0,-0.007,0.025,20.0,20.0,44.765,38.726,58.6,69.351,77.716,73.896,79.168,40.467,53.198,40.949,-10.82,57.719,52.906,72.438,71.625,70.938,71.438,0,0,72,70,1000,200,0.0,13.234,72.625,71.688,0.014,75.625,75.25,72.813,75.188,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,72.938,74.313,71.813,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.04,72.375,73.875,71.625,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.004,0.507,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.086,2.248,2.228,3.806,70.109,66.329,72.286,64.174,65.393,0.0,-0.007,0.021,20.0,20.0,44.709,39.062,58.581,69.243,77.716,74.108,79.168,40.54,53.198,40.949,-10.82,57.656,52.875,72.5,71.563,70.875,71.438,0,0,72,70,1000,200,0.0,12.875,72.625,71.688,0.014,75.375,75.375,72.938,75.313,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,72.938,74.313,71.813,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.375,73.875,71.438,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,0.434,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.008,2.248,2.228,2.476,70.109,66.329,72.286,64.279,65.5,0.0,-0.003,0.021,20.0,20.0,44.681,38.726,58.581,69.458,77.716,74.108,79.094,40.613,53.302,40.876,-10.82,57.594,52.844,72.5,71.563,70.938,71.438,0,0,72,70,1000,200,0.0,13.078,72.625,71.688,0.014,75.375,75.438,72.813,75.188,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.938,74.313,71.813,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.375,73.813,71.625,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,0.278,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,13.211,2.248,2.228,2.811,70.109,66.435,72.391,64.279,65.607,0.0,-0.007,0.021,20.0,20.0,44.653,38.726,58.529,69.458,77.642,74.108,79.094,40.54,53.302,40.949,-10.82,57.5,52.844,72.5,71.563,70.938,71.563,0,0,72,70,1000,200,0.0,13.289,72.625,71.688,0.014,75.375,75.375,72.813,75.188,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,72.938,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.375,73.875,71.625,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.009,0.428,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5222008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.008,2.248,2.228,2.088,70.109,66.329,72.286,64.174,65.5,0.0,-0.003,0.021,20.0,20.0,44.653,38.417,58.529,69.243,77.642,74.108,79.094,40.54,53.407,40.949,-10.82,57.469,52.844,72.438,71.563,70.938,71.438,0,0,72,70,1000,200,0.0,12.898,72.625,71.688,0.014,75.375,75.438,72.813,75.188,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,72.875,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,73.813,71.625,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.424,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.125,2.248,2.228,2.939,70.216,66.435,72.391,64.385,65.607,0.0,-0.007,0.025,20.0,20.0,44.568,38.446,58.581,69.351,77.642,74.108,79.094,40.613,53.407,40.949,-10.82,57.438,52.813,72.5,71.563,70.938,71.563,0,0,72,70,1000,200,0.0,13.102,72.625,71.688,0.014,75.375,75.375,72.813,75.188,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.938,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,72.313,73.875,71.625,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.35,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.953,2.248,2.228,2.254,70.001,66.435,72.286,64.385,65.607,0.0,-0.007,0.021,20.0,20.0,44.568,38.277,58.542,69.243,77.568,74.108,79.094,40.54,53.407,40.949,-10.82,57.375,52.813,72.438,71.563,70.938,71.438,0,0,72,70,1000,200,0.0,12.75,72.625,71.688,0.014,75.313,75.375,72.813,75.188,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.021,72.875,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.313,73.875,71.625,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.427,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.828,2.248,2.228,2.349,70.216,66.329,72.286,64.279,65.714,0.0,-0.007,0.021,20.0,20.0,44.512,38.333,58.555,69.458,77.568,74.108,79.02,40.54,53.407,40.949,-10.82,57.438,52.75,72.438,71.625,70.938,71.438,0,0,72,70,1000,200,0.0,12.836,72.625,71.688,0.014,75.313,75.313,72.938,75.063,0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,72.938,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.375,73.813,71.625,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,0.424,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.734,2.248,2.228,2.257,70.109,66.435,72.391,64.385,65.607,0.0,-0.007,0.025,20.0,20.0,44.484,38.305,58.594,69.351,77.568,74.108,79.02,40.54,53.407,40.949,-10.82,57.313,52.75,72.438,71.625,70.938,71.563,0,0,72,70,1000,200,0.0,12.867,72.625,71.688,0.014,75.313,75.313,72.813,75.188,0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.021,72.875,74.375,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.375,73.813,71.625,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.424,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.734,2.248,2.228,2.255,70.109,66.541,72.391,64.385,65.607,0.0,-0.007,0.025,20.0,20.0,44.484,38.165,58.594,69.351,77.568,74.108,79.02,40.54,53.511,40.949,-10.82,57.25,52.75,72.313,71.625,70.938,71.438,0,0,72,70,1000,200,0.0,12.805,72.625,71.688,0.014,75.313,75.375,72.938,75.063,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.875,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.313,73.813,71.625,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.422,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,12.828,2.248,2.228,3.907,70.216,66.435,72.391,64.49,65.714,0.0,-0.007,0.025,20.0,20.0,44.4,38.165,58.477,69.458,77.494,74.108,79.02,40.613,53.511,41.022,-10.82,57.219,52.688,72.438,71.563,70.938,71.563,0,0,72,70,1000,200,0.0,13.086,72.625,71.688,0.014,75.188,75.438,72.938,75.063,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.875,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.03,72.313,73.75,71.688,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.422,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.133,2.248,2.228,2.602,70.324,66.541,72.391,64.49,65.714,0.0,-0.007,0.025,20.0,20.0,44.372,38.109,58.425,69.458,77.642,74.108,79.094,40.613,53.511,41.095,-10.82,57.156,52.688,72.438,71.563,70.938,71.563,0,0,72,70,1000,200,0.0,13.039,72.625,71.688,0.014,75.188,75.313,72.938,75.063,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.938,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.042,72.063,73.813,71.688,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.501,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5222008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.898,2.248,2.228,1.748,70.324,66.541,72.496,64.49,65.821,0.0,-0.007,0.025,20.0,20.0,44.344,38.109,58.451,69.458,77.494,74.108,78.946,40.54,53.616,41.022,-10.82,57.125,52.656,72.5,71.5,70.938,71.438,0,0,72,70,1000,200,0.0,12.727,72.75,71.688,0.014,75.188,75.375,72.813,75.063,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,72.875,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,72.313,73.75,71.688,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.492,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,12.914,2.248,2.228,1.312,70.216,66.541,72.391,64.49,65.607,0.0,-0.007,0.021,20.0,20.0,44.316,38.249,58.464,69.351,77.494,74.108,78.946,40.613,53.616,41.022,-10.82,57.063,52.719,72.438,71.563,70.938,71.563,0,0,72,70,1000,200,0.0,12.773,72.75,71.688,0.014,75.188,75.438,72.813,75.063,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.875,74.25,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,72.313,73.75,71.688,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.009,0.42,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.734,2.248,2.228,2.236,70.324,66.647,72.391,64.49,65.821,0.0,-0.007,0.021,20.0,20.0,44.288,38.109,58.477,69.566,77.494,74.108,78.946,40.613,53.616,41.022,-10.82,57.0,52.656,72.438,71.625,70.938,71.563,0,0,72,70,1000,200,0.0,12.711,72.75,71.875,0.014,75.125,75.375,72.813,75.063,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,72.875,74.25,72.125,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.039,72.313,73.75,71.688,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.42,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,12.641,2.248,0.462,2.328,70.324,66.541,72.391,64.596,65.821,0.0,-0.007,0.021,20.0,20.0,44.26,38.109,58.451,69.566,77.42,74.002,78.946,40.687,53.72,41.022,-10.82,56.969,52.656,72.313,71.625,70.938,71.438,0,0,72,70,1000,200,0.0,12.703,72.625,71.563,0.014,75.125,75.438,72.938,74.875,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.875,74.313,72.063,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.041,72.063,73.75,71.688,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,0.344,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,12.656,2.248,2.228,1.937,70.324,66.541,72.286,64.49,65.821,0.0,-0.007,0.025,20.0,20.0,44.176,38.109,58.477,69.458,77.494,74.002,79.02,40.687,53.616,41.095,-10.82,56.938,52.656,72.438,71.563,70.938,71.438,0,0,72,70,1000,200,0.0,12.5,72.625,71.688,0.014,75.125,75.438,72.938,75.063,0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.021,72.875,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.04,72.313,73.75,71.688,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.005,0.425,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.938,2.248,2.228,1.342,70.431,66.647,72.496,64.596,65.821,0.0,-0.007,0.021,20.0,20.0,44.176,38.137,58.425,69.458,77.42,74.002,78.946,40.613,53.616,41.095,-10.82,56.938,52.594,72.438,71.563,70.938,71.563,0,0,72,70,1000,200,0.0,12.813,72.625,71.875,0.014,75.063,75.438,72.813,74.875,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,72.813,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.313,73.688,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.494,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5222008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.836,2.248,2.228,1.931,70.431,66.541,72.286,64.49,65.928,0.0,-0.007,0.025,20.0,20.0,44.148,38.053,58.399,69.566,77.346,74.002,78.873,40.687,53.72,41.095,-10.82,56.875,52.594,72.438,71.563,71.063,71.563,0,0,72,70,1000,200,0.0,12.742,72.75,71.688,0.014,75.063,75.438,72.813,74.875,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.813,74.313,72.125,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.063,73.688,71.813,73.063,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.418,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.797,2.248,2.228,2.658,70.431,66.541,72.286,64.596,65.928,0.0,-0.007,0.021,20.0,20.0,44.12,38.137,58.373,69.566,77.346,74.002,78.873,40.687,53.825,41.095,-10.82,56.813,52.531,72.438,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.727,72.75,71.688,0.014,75.063,75.5,72.938,74.875,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.021,72.813,74.313,72.063,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.042,72.313,73.688,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.416,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,12.648,2.248,2.228,1.93,70.324,66.647,72.391,64.596,65.821,0.0,-0.007,0.021,20.0,20.0,44.064,37.997,58.425,69.458,77.346,74.002,78.799,40.687,53.72,41.095,-10.82,56.781,52.5,72.313,71.625,71.063,71.563,0,0,72,70,1000,200,0.0,12.641,72.625,71.688,0.014,75.063,75.375,72.938,74.75,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.813,74.375,72.125,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.063,73.688,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.417,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.648,2.248,2.228,2.461,70.324,66.753,72.391,64.596,65.821,0.0,-0.007,0.025,20.0,20.0,44.064,37.969,58.386,69.566,77.42,74.002,78.946,40.833,53.825,41.168,-10.82,56.719,52.469,72.438,71.563,71.063,71.563,0,0,72,70,1000,200,0.0,12.695,72.625,71.688,0.014,74.813,75.375,72.938,74.875,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.813,74.313,72.063,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.313,73.688,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.345,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.773,2.248,2.228,2.909,70.324,66.753,72.391,64.596,65.821,0.0,-0.007,0.025,20.0,20.0,44.007,37.857,58.399,69.458,77.346,74.002,78.873,40.76,53.929,41.095,-10.82,56.719,52.469,72.438,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.703,72.75,71.688,0.014,75.063,75.313,72.813,74.875,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.813,74.313,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.563,0.034,72.063,73.688,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.005,0.339,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.914,2.248,2.228,3.035,70.431,66.647,72.391,64.596,65.821,0.0,-0.007,0.025,20.0,20.0,43.979,37.969,58.425,69.566,77.272,74.002,78.799,40.76,53.929,41.095,-10.82,56.625,52.5,72.438,71.625,71.063,71.438,0,0,72,70,1000,200,0.0,12.711,72.75,71.688,0.014,74.813,75.313,72.813,74.875,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,72.813,74.313,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,72.063,73.75,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.341,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.906,2.248,2.228,1.26,70.431,66.753,72.391,64.702,65.821,0.0,-0.007,0.025,20.0,20.0,43.951,37.941,58.438,69.458,77.346,74.002,78.873,40.76,53.929,41.022,-10.82,56.594,52.5,72.438,71.563,71.063,71.563,0,0,72,70,1000,200,0.0,12.813,72.75,71.875,0.014,74.813,75.313,72.813,74.75,0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.813,74.313,72.063,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.038,72.313,73.688,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,0.267,0.0,0.0,0.035,0.035,0.002,0.001,0.0,0.001
5222008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.734,2.248,2.228,2.14,70.431,66.753,72.391,64.702,65.928,0.0,-0.007,0.025,20.0,20.0,43.923,37.941,58.438,69.458,77.198,74.002,78.799,40.687,53.929,41.095,-10.82,56.563,52.469,72.5,71.563,71.063,71.563,0,0,72,70,1000,200,0.0,12.625,72.813,71.875,0.014,74.813,75.375,72.938,74.875,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.813,74.313,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.042,72.063,73.688,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.412,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.734,2.248,2.228,2.37,70.431,66.859,72.391,64.807,65.821,0.0,-0.003,0.025,20.0,20.0,43.895,37.941,58.399,69.458,77.272,73.896,78.725,40.76,53.929,41.168,-10.82,56.531,52.5,72.438,71.563,71.063,71.563,0,0,72,70,1000,200,0.0,12.961,72.75,71.875,0.014,74.813,75.313,72.938,74.75,0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.813,74.313,72.063,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.063,73.625,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.414,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.891,2.248,2.228,1.526,70.539,66.753,72.391,64.807,66.035,0.0,-0.007,0.021,20.0,20.0,43.867,37.857,58.373,69.673,77.272,73.896,78.799,40.76,53.929,41.168,-10.82,56.5,52.5,72.313,71.5,70.938,71.563,0,0,72,70,1000,200,0.0,12.734,72.625,71.875,0.014,74.75,75.25,72.938,74.875,0,98.438,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,72.813,74.25,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.625,0.037,72.063,73.625,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.413,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,12.844,2.248,2.228,2.602,70.431,66.753,72.391,64.807,65.928,0.0,-0.007,0.025,20.0,20.0,43.839,37.801,58.347,69.458,77.272,73.896,78.799,40.76,53.929,41.168,-10.82,56.469,52.5,72.438,71.563,70.938,71.438,0,0,72,70,1000,200,0.0,12.891,72.625,71.688,0.014,74.75,75.375,72.938,74.75,0,97.125,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.813,74.313,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.039,72.063,73.625,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,0.0,0.001,-0.005,0.414,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5222008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.008,2.248,2.228,2.853,70.431,66.753,72.391,64.702,65.928,0.0,-0.007,0.025,20.0,20.0,43.783,37.773,58.322,69.566,77.198,73.896,78.725,40.76,53.929,41.168,-10.82,56.375,52.469,72.313,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,13.141,72.75,71.875,0.014,74.75,75.438,72.938,74.75,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.688,74.313,72.125,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.063,73.625,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.005,0.416,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5222008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.82,2.248,2.228,3.134,70.539,66.859,72.496,64.913,66.035,0.0,-0.007,0.025,20.0,20.0,43.783,37.745,58.36,69.566,77.198,73.896,78.799,40.76,54.033,41.24,-10.82,56.344,52.5,72.438,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.867,72.75,71.688,0.014,74.75,75.313,72.813,74.75,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,72.688,74.313,72.125,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.063,73.625,71.813,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.485,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.063,2.248,2.228,2.113,70.431,66.753,72.391,64.807,65.928,0.0,-0.007,0.025,20.0,20.0,43.755,37.913,58.373,69.458,77.198,73.896,78.725,40.833,54.033,41.168,-10.82,56.344,52.469,72.313,71.625,71.063,71.438,0,0,72,70,1000,200,0.0,13.0,72.75,71.875,0.014,74.75,75.438,72.813,74.75,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.75,0.021,72.688,74.25,72.125,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,72.063,73.625,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.339,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.484,2.248,2.228,2.15,70.539,66.753,72.391,64.807,66.035,0.0,-0.007,0.025,20.0,20.0,43.699,37.801,58.36,69.566,77.124,73.896,78.651,40.76,54.138,41.24,-10.82,56.281,52.5,72.438,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.797,72.75,71.688,0.014,74.563,75.313,72.938,74.75,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.688,74.25,72.125,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.042,72.0,73.688,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.481,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.953,2.248,2.228,2.346,70.539,66.859,72.496,65.019,66.035,0.0,-0.007,0.025,20.0,20.0,43.643,37.745,58.322,69.673,77.124,73.79,78.725,40.76,54.138,41.168,-10.82,56.219,52.438,72.438,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.914,72.75,71.875,0.014,74.563,75.375,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.688,74.25,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.063,73.688,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.222,0.149,-0.005,0.406,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,13.016,2.248,2.228,2.262,70.431,66.859,72.391,64.807,66.035,0.0,-0.007,0.025,20.0,20.0,43.643,37.801,58.302,69.458,77.198,73.684,78.725,40.833,54.138,41.24,-10.82,56.156,52.438,72.438,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.93,72.75,71.875,0.014,74.75,75.313,72.813,74.75,0,94.875,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.813,74.25,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.033,72.063,73.688,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.005,0.408,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,13.016,2.248,2.228,3.754,70.539,66.966,72.496,64.913,66.035,0.0,-0.007,0.025,20.0,20.0,43.615,37.717,58.263,69.673,77.05,73.896,78.651,40.833,54.138,41.168,-10.82,56.125,52.406,72.313,71.563,70.938,71.438,0,0,72,70,1000,200,0.0,12.852,72.75,71.875,0.014,74.563,75.438,72.813,74.75,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.688,74.25,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.038,72.063,73.625,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,0.336,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.922,2.248,2.228,3.794,70.539,66.859,72.391,64.913,66.035,0.0,-0.007,0.025,20.0,20.0,43.559,37.717,58.25,69.566,77.124,73.896,78.651,40.833,54.242,41.24,-10.82,56.125,52.406,72.438,71.563,71.063,71.563,0,0,72,70,1000,200,0.0,13.023,72.75,71.875,0.014,74.563,75.375,72.813,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.688,74.313,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.042,72.0,73.625,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.405,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.922,2.248,0.462,3.042,70.539,67.072,72.496,65.019,66.035,0.0,-0.007,0.025,20.0,20.0,43.559,37.689,58.263,69.566,77.124,73.896,78.651,40.906,54.242,41.24,-10.82,56.094,52.375,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.992,72.625,71.688,0.014,74.563,75.313,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.688,74.25,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.063,73.688,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.005,0.336,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.281,2.248,2.228,1.293,70.431,66.966,72.496,65.019,66.035,0.0,-0.007,0.021,20.0,20.0,43.531,37.661,58.237,69.566,77.124,73.896,78.651,40.906,54.242,41.313,-10.82,56.094,52.344,72.438,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,13.063,72.75,71.688,0.014,74.5,75.375,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.688,74.313,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.039,72.0,73.625,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.005,0.409,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.0,2.248,2.228,1.247,70.539,66.966,72.496,65.124,66.035,0.0,-0.007,0.025,20.0,20.0,43.475,37.633,58.25,69.566,77.05,73.684,78.651,40.833,54.242,41.24,-10.82,56.031,52.313,72.313,71.563,71.063,71.563,0,0,72,70,1000,200,0.0,13.0,72.75,71.688,0.014,74.5,75.313,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.688,74.25,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,73.625,72.063,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.005,0.405,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.0,2.248,2.228,3.48,70.539,66.859,72.391,65.019,66.142,0.0,-0.007,0.025,20.0,20.0,43.475,37.633,58.224,69.566,76.976,73.79,78.577,40.833,54.347,41.24,-10.82,56.0,52.313,72.313,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,13.086,72.75,71.688,0.014,74.5,75.313,72.813,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.313,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.039,72.0,73.688,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.404,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.031,2.248,2.228,3.385,70.647,66.859,72.391,65.019,66.142,0.0,-0.007,0.025,20.0,20.0,43.419,37.633,58.276,69.566,76.976,73.684,78.577,40.906,54.242,41.313,-10.82,55.969,52.281,72.313,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,13.148,72.75,71.688,0.014,74.563,75.313,72.813,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.688,74.25,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,73.625,72.063,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.408,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,13.07,2.248,2.228,1.925,70.539,66.966,72.391,65.019,66.142,0.0,-0.007,0.025,20.0,20.0,43.419,37.605,58.276,69.673,77.05,73.896,78.651,40.906,54.347,41.313,-10.82,55.969,52.25,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.977,72.75,71.688,0.014,74.438,75.313,72.813,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.875,75.625,0.021,72.688,74.25,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.563,0.037,72.0,73.625,72.063,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,-0.006,0.404,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.781,2.248,2.228,3.61,70.539,66.966,72.391,65.019,66.142,0.0,-0.007,0.025,20.0,20.0,43.39,37.605,58.322,69.673,77.05,73.79,78.577,40.906,54.347,41.313,-10.82,55.906,52.25,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.82,72.75,71.688,0.014,74.5,75.25,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.688,74.25,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,73.625,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.005,0.404,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.844,2.248,2.228,2.219,70.539,67.072,72.391,65.124,66.142,0.0,-0.007,0.025,20.0,20.0,43.362,37.577,58.347,69.673,76.976,73.79,78.577,40.906,54.347,41.313,-10.82,55.875,52.281,72.313,71.563,70.938,71.563,0,0,72,70,1000,200,0.0,13.109,72.75,71.688,0.014,74.438,75.188,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.25,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.875,74.563,0.034,72.0,73.625,72.063,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.405,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,13.148,2.248,3.993,3.471,70.539,67.178,72.391,65.124,66.249,0.0,-0.007,0.025,20.0,20.0,43.334,37.689,58.302,69.78,76.976,73.79,78.577,41.053,54.451,41.459,-10.82,55.875,52.25,72.313,71.5,70.938,71.563,0,0,72,70,1000,200,0.0,13.148,72.75,71.875,0.014,74.438,75.188,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.25,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.031,72.0,73.625,72.063,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.406,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5222008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.914,2.248,2.228,3.032,70.647,67.072,72.391,65.124,66.249,0.0,-0.007,0.025,20.0,20.0,43.306,37.633,58.25,69.78,76.976,73.79,78.577,40.906,54.347,41.313,-10.82,55.813,52.156,72.313,71.563,71.188,71.438,0,0,72,70,1000,200,0.0,12.906,72.75,71.875,0.014,74.438,75.313,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.313,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.0,73.625,71.938,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.405,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.023,2.248,2.228,1.665,70.539,66.966,72.391,65.124,66.142,0.0,-0.007,0.025,20.0,20.0,43.306,37.633,58.263,69.673,76.902,73.79,78.503,40.98,54.556,41.313,-10.82,55.781,52.094,72.313,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.938,72.75,71.875,0.014,74.438,75.25,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.25,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,72.0,73.625,72.063,72.875,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.329,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.945,3.37,2.228,2.286,70.647,67.178,72.391,65.23,66.142,0.0,-0.007,0.025,20.0,20.0,43.25,37.549,58.276,69.566,76.902,73.79,78.577,40.98,54.556,41.386,-10.82,55.75,52.063,72.313,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.773,72.75,71.688,0.014,74.438,75.25,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.688,74.313,72.188,73.75,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,73.625,72.063,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,0.0,0.001,-0.006,0.399,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.953,2.248,2.228,2.154,70.647,67.072,72.391,65.23,66.142,0.0,-0.007,0.025,20.0,20.0,43.222,37.577,58.309,69.566,76.976,73.79,78.503,40.98,54.451,41.386,-10.82,55.75,52.031,72.313,71.438,71.063,71.563,0,0,72,70,1000,200,0.0,13.063,72.75,71.875,0.014,74.188,75.25,72.813,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.25,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.0,73.625,72.063,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.404,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.016,2.248,2.228,2.579,70.539,67.072,72.391,65.23,66.249,0.0,-0.007,0.025,20.0,20.0,43.194,37.493,58.322,69.673,76.902,73.577,78.503,40.98,54.451,41.386,-10.82,55.719,52.0,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.914,72.75,71.688,0.014,74.188,75.25,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.313,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,73.5,72.063,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.402,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,12.922,2.248,2.228,2.154,70.754,67.072,72.286,65.336,66.356,0.0,-0.007,0.021,20.0,20.0,43.194,37.493,58.322,69.78,76.902,73.79,78.429,40.98,54.66,41.386,-10.82,55.688,51.969,72.313,71.563,71.188,71.438,0,0,72,70,1000,200,0.0,12.813,72.75,71.688,0.014,74.438,75.313,72.938,74.688,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.313,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.0,73.563,72.063,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.397,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
