DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.883,2.248,2.228,2.139,70.754,67.072,72.286,65.23,66.356,0.0,-0.007,0.025,20.0,20.0,43.138,37.493,58.302,69.78,76.902,73.577,78.503,41.053,54.66,41.386,-10.82,55.688,51.969,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.234,72.813,71.875,0.014,74.188,75.313,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.25,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.0,73.563,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.005,0.328,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.133,2.248,2.228,3.914,70.754,67.284,72.496,65.441,66.356,0.0,-0.007,0.025,20.0,20.0,43.138,37.493,58.322,69.78,76.828,73.79,78.503,41.053,54.556,41.459,-10.82,55.656,52.0,72.313,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,13.156,72.813,71.875,0.014,74.188,75.25,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.25,72.125,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.0,73.5,72.063,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.402,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.102,2.248,3.993,2.202,70.647,67.178,72.496,65.336,66.249,0.0,-0.007,0.025,20.0,20.0,43.11,37.465,58.347,69.673,76.828,73.79,78.429,41.053,54.66,41.386,-10.82,55.625,52.0,72.313,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,13.133,72.813,71.875,0.014,74.125,75.188,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.25,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.0,73.5,72.063,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.328,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5222008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.953,2.248,2.228,2.384,70.647,67.284,72.496,65.336,66.249,0.0,-0.007,0.025,20.0,20.0,43.082,37.465,58.399,69.673,76.828,73.79,78.356,41.053,54.66,41.386,-10.82,55.594,52.0,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.023,72.75,71.688,0.014,74.188,75.125,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.188,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.0,73.5,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.328,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.992,2.248,2.228,2.243,70.647,67.178,72.391,65.336,66.249,0.0,-0.007,0.025,20.0,20.0,43.054,37.465,58.399,69.673,76.828,73.79,78.429,41.053,54.66,41.386,-10.82,55.563,52.031,72.313,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.969,72.75,71.875,0.014,74.188,75.25,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.188,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.0,73.5,72.063,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.328,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.0,2.248,2.228,2.378,70.647,67.178,72.391,65.441,66.249,0.0,-0.007,0.025,20.0,20.0,43.026,37.465,58.425,69.673,76.828,73.684,78.429,41.126,54.765,41.459,-10.82,55.5,52.063,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.008,72.813,71.875,0.014,74.125,75.188,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.313,74.188,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.03,72.0,73.5,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.326,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5222008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.008,2.248,2.228,2.169,70.647,67.39,72.496,65.441,66.356,0.0,-0.01,0.025,20.0,20.0,42.97,37.521,58.451,69.78,76.828,73.684,78.429,41.053,54.765,41.459,-10.82,55.438,52.094,72.313,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,13.047,72.75,71.875,0.014,74.125,75.125,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.188,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.5,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.396,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.324,0,80,55,1.4,13.008,2.248,2.228,2.484,70.647,67.284,72.391,65.441,66.356,0.0,-0.007,0.025,20.0,20.0,42.998,37.465,58.425,69.78,76.754,73.684,78.356,41.053,54.66,41.459,-10.82,55.406,52.094,72.125,71.563,71.063,71.438,0,0,72,70,1000,200,0.0,12.883,72.75,71.875,0.014,74.125,75.25,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.188,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,71.938,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.006,0.398,0.0,0.0,0.036,0.035,0.002,0.001,0.001,0.0
5222008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.859,2.248,2.228,2.154,70.647,67.284,72.391,65.336,66.356,0.0,-0.007,0.025,20.0,20.0,42.97,37.408,58.386,69.78,76.754,73.471,78.356,41.126,54.765,41.459,-10.82,55.406,52.125,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.867,72.75,71.875,0.014,74.125,75.188,72.813,74.563,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.125,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,71.938,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.327,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5222008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.82,2.248,2.228,2.478,70.862,67.284,72.496,65.547,66.463,0.0,-0.007,0.025,20.0,20.0,42.914,37.437,58.347,69.78,76.754,73.684,78.356,41.053,54.765,41.532,-10.82,55.344,52.156,72.125,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,12.844,72.813,71.875,0.014,74.063,75.25,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.063,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.5,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.468,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5222008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.766,2.248,2.228,3.425,70.647,67.284,72.391,65.441,66.356,0.0,-0.007,0.025,20.0,20.0,42.942,37.437,58.36,69.673,76.754,73.684,78.356,41.053,54.765,41.459,-10.82,55.313,52.156,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.094,72.75,71.875,0.014,74.063,75.063,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.063,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.938,73.438,72.25,72.875,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.396,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5222008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.102,2.248,2.228,2.589,70.647,67.284,72.391,65.441,66.356,0.0,-0.007,0.025,20.0,20.0,42.914,37.437,58.36,69.78,76.754,73.684,78.356,41.126,54.869,41.532,-10.82,55.281,52.219,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.086,72.75,71.875,0.014,74.063,75.188,72.938,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,72.375,74.063,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.395,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5222008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.859,2.248,2.228,2.122,70.647,67.39,72.496,65.652,66.463,0.0,-0.003,0.025,20.0,20.0,42.914,37.465,58.36,69.78,76.754,73.684,78.356,41.053,54.869,41.532,-10.82,55.25,52.219,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.969,72.75,71.875,0.014,74.125,75.188,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.063,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.033,71.813,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,0.463,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.07,2.248,2.228,1.982,70.754,67.39,72.496,65.652,66.356,0.0,-0.007,0.025,20.0,20.0,42.858,37.465,58.36,69.78,76.754,73.684,78.356,41.2,54.869,41.459,-10.82,55.219,52.25,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.266,72.75,71.875,0.014,74.063,75.125,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.5,74.063,72.125,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,71.938,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.255,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5222008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.07,2.248,2.228,2.709,70.754,67.284,72.391,65.547,66.356,0.0,-0.007,0.025,20.0,20.0,42.858,37.437,58.373,69.78,76.68,73.471,78.282,41.2,54.869,41.532,-10.82,55.188,52.25,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.203,72.75,71.688,0.014,74.063,75.063,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.063,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.041,71.938,73.375,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5222008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.195,2.248,2.228,2.387,70.647,67.39,72.391,65.547,66.463,0.0,-0.007,0.025,20.0,20.0,42.801,37.465,58.386,69.78,76.754,73.684,78.356,41.126,54.765,41.532,-10.82,55.188,52.25,72.313,71.563,71.188,71.438,0,0,72,70,1000,200,0.0,13.016,72.813,71.875,0.014,74.063,75.188,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.188,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.041,71.813,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.398,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.021,13.383,0,80,55,1.4,13.18,2.248,2.228,2.597,70.754,67.39,72.391,65.547,66.57,0.0,-0.007,0.025,20.0,20.0,42.801,37.437,58.347,69.888,76.68,73.471,78.356,41.2,54.974,41.532,-10.82,55.156,52.25,72.125,71.563,71.063,71.563,0,0,72,70,1000,200,0.0,13.281,72.75,71.688,0.014,74.063,75.125,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.125,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.039,71.938,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.011,0.323,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5222008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.328,2.248,0.462,1.284,70.754,67.496,72.496,65.758,66.463,0.0,-0.007,0.025,20.0,20.0,42.801,37.408,58.373,69.78,76.68,73.684,78.282,41.2,54.974,41.605,-10.82,55.125,52.25,72.313,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.281,72.813,71.875,0.014,74.063,75.188,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.125,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.392,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.227,2.248,2.228,2.107,70.754,67.39,72.391,65.547,66.356,0.0,-0.007,0.025,20.0,20.0,42.773,37.38,58.335,69.78,76.606,73.684,78.282,41.126,55.078,41.605,-10.82,55.094,52.25,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.18,72.813,71.688,0.014,74.063,75.125,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.063,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.813,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.006,0.459,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.133,2.248,2.228,3.766,70.647,67.39,72.286,65.547,66.57,0.0,-0.007,0.025,20.0,20.0,42.745,37.38,58.309,69.78,76.68,73.577,78.282,41.126,54.974,41.532,-10.82,55.094,52.313,72.125,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,13.336,72.813,71.875,0.014,73.938,75.063,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.625,0.021,72.375,74.188,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.04,71.813,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.006,0.392,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.172,2.248,2.228,2.143,70.862,67.496,72.496,65.758,66.677,0.0,-0.007,0.025,20.0,20.0,42.745,37.352,58.373,69.888,76.606,73.684,78.282,41.2,55.078,41.605,-10.82,55.063,52.313,72.125,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.25,72.75,71.875,0.014,73.938,75.063,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.563,0.021,72.313,74.188,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.813,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.39,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.297,2.248,2.228,2.153,70.862,67.39,72.391,65.652,66.677,0.0,-0.007,0.025,20.0,20.0,42.717,37.352,58.399,69.888,76.606,73.365,78.208,41.2,55.078,41.605,-10.82,55.0,52.281,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.18,72.75,71.875,0.014,73.938,75.0,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.563,0.021,72.313,74.063,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.39,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.297,2.248,2.228,2.167,70.754,67.496,72.496,65.758,66.57,0.0,-0.007,0.025,20.0,20.0,42.689,37.437,58.36,69.78,76.532,73.577,78.134,41.126,55.078,41.532,-10.82,55.0,52.281,72.125,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,13.125,72.813,71.875,0.014,73.938,75.063,72.75,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,74.125,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.042,71.813,73.375,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,0.39,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.109,2.248,2.228,1.271,70.754,67.602,72.496,65.864,66.57,0.0,-0.007,0.025,20.0,20.0,42.633,37.408,58.425,69.78,76.532,73.684,78.208,41.2,55.078,41.605,-10.82,55.0,52.313,72.125,71.5,71.063,71.563,0,0,72,70,1000,200,0.0,13.156,72.75,71.875,0.014,73.813,75.063,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.563,0.021,72.313,74.188,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.438,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.39,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.133,2.248,2.228,2.055,70.97,67.496,72.391,65.652,66.677,0.0,-0.007,0.025,20.0,20.0,42.661,37.352,58.425,69.995,76.532,73.365,78.134,41.2,55.078,41.605,-10.82,55.0,52.313,72.125,71.5,71.188,71.375,0,0,72,70,1000,200,0.0,13.086,72.75,71.875,0.014,73.938,75.063,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.625,0.021,72.313,74.063,72.125,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.438,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.391,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5222008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.164,2.248,2.228,1.695,70.754,67.496,72.391,65.758,66.57,0.0,-0.007,0.025,20.0,20.0,42.633,37.352,58.373,69.78,76.532,73.577,78.208,41.2,55.078,41.605,-10.828,54.969,52.313,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.227,72.813,71.875,0.014,73.938,75.063,72.75,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.563,0.021,72.313,74.125,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.037,71.813,73.375,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.39,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.297,2.248,2.228,2.128,70.754,67.496,72.391,65.652,66.57,0.0,-0.007,0.025,20.0,20.0,42.633,37.324,58.322,69.888,76.532,73.365,78.134,41.273,55.183,41.605,-10.82,54.938,52.344,72.125,71.563,71.188,71.375,0,0,72,70,1000,200,0.0,13.336,72.75,71.875,0.014,73.813,75.063,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,74.125,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.375,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.318,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.339,0,80,55,1.4,13.422,2.248,2.228,2.216,70.754,67.496,72.286,65.758,66.677,0.0,-0.007,0.025,20.0,20.0,42.577,37.352,58.347,69.78,76.458,73.259,78.134,41.2,55.183,41.677,-10.82,54.938,52.344,72.125,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.461,72.813,71.688,0.014,73.813,75.063,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,74.125,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.813,73.375,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.455,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5222008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.188,2.248,2.228,2.157,70.862,67.496,72.391,65.758,66.677,0.0,-0.007,0.025,20.0,20.0,42.577,37.352,58.335,69.888,76.532,73.577,78.208,41.273,55.183,41.677,-10.82,54.906,52.344,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.984,72.813,71.875,0.014,73.813,75.063,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,74.125,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.813,73.375,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.387,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5222008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.164,2.248,2.228,2.139,70.754,67.602,72.391,65.758,66.677,0.0,-0.01,0.025,20.0,20.0,42.577,37.38,58.36,69.888,76.458,73.577,78.134,41.273,55.183,41.677,-10.82,54.875,52.406,72.125,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,13.109,72.75,71.688,0.014,73.813,75.063,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,74.125,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.813,73.375,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.389,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.141,2.248,2.228,2.396,70.862,67.708,72.496,65.864,66.677,0.0,-0.01,0.025,20.0,20.0,42.549,37.352,58.347,69.995,76.458,73.577,78.134,41.346,55.287,41.677,-10.82,54.844,52.406,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.047,72.813,71.688,0.014,73.625,75.063,72.75,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,74.063,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.813,73.375,72.25,72.75,0,44.875,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.006,0.317,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.242,2.248,2.228,2.091,70.754,67.602,72.391,65.864,66.677,0.0,-0.007,0.025,20.0,20.0,42.549,37.324,58.386,69.888,76.458,73.577,78.06,41.273,55.287,41.605,-10.82,54.813,52.469,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.227,72.813,71.688,0.014,73.813,75.125,72.813,74.438,0,94.875,72,70,1000,200,0.0,0.0,75.813,75.563,0.021,72.188,74.063,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.813,73.375,72.25,72.688,0,44.875,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.006,0.318,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5222008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,13.07,2.248,2.228,2.139,70.754,67.496,72.391,65.864,66.677,0.0,-0.01,0.025,20.0,20.0,42.521,37.296,58.36,69.888,76.458,73.577,78.06,41.346,55.287,41.75,-10.82,54.781,52.531,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.133,72.813,71.875,0.014,73.563,75.063,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,74.063,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.04,71.813,73.375,72.375,72.688,0,44.875,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.385,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.109,2.248,2.228,1.79,70.754,67.602,72.391,65.969,66.677,0.0,-0.007,0.025,20.0,20.0,42.521,37.352,58.347,69.888,76.384,73.471,78.134,41.346,55.287,41.677,-10.82,54.75,52.563,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.031,72.813,71.688,0.014,73.625,75.0,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,74.063,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.813,73.438,72.25,72.688,0,44.875,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,0.317,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.961,2.248,2.228,2.572,70.97,67.602,72.391,65.864,66.784,0.0,-0.007,0.025,20.0,20.0,42.521,37.352,58.347,69.995,76.458,73.471,78.06,41.273,55.392,41.677,-10.82,54.719,52.594,72.125,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,12.891,72.75,71.875,0.014,73.625,75.0,72.75,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,74.063,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.313,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.382,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.711,2.248,2.228,2.14,70.754,67.602,72.391,65.864,66.677,0.0,-0.007,0.025,20.0,20.0,42.465,37.352,58.309,69.888,76.384,73.471,78.06,41.273,55.287,41.677,-10.82,54.688,52.688,72.125,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,12.844,72.813,71.875,0.014,73.625,74.938,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,74.0,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.688,73.375,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.387,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.711,2.248,2.228,2.251,70.754,67.708,72.496,65.969,66.677,0.0,-0.01,0.025,20.0,20.0,42.465,37.38,58.347,69.888,76.384,73.577,78.06,41.273,55.287,41.677,-10.82,54.656,52.688,72.0,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.875,72.75,71.688,0.014,73.813,74.938,72.75,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,74.0,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.042,71.813,73.313,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.386,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.906,2.248,2.228,3.527,70.862,67.602,72.391,65.969,66.677,0.0,-0.007,0.025,20.0,20.0,42.465,37.38,58.322,69.888,76.31,73.577,78.06,41.346,55.287,41.677,-10.82,54.594,52.781,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.148,72.813,71.875,0.014,73.625,74.938,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,74.0,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.042,71.813,73.313,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.317,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.25,2.248,2.228,3.035,70.97,67.708,72.391,65.969,66.784,0.0,-0.007,0.025,20.0,20.0,42.465,37.324,58.322,69.995,76.31,73.471,78.06,41.273,55.392,41.75,-10.82,54.594,52.813,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.844,72.813,71.688,0.014,73.563,74.875,72.813,74.188,0,94.875,72,70,1000,200,-0.001,0.0,75.563,75.563,0.021,72.313,73.938,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.031,71.813,73.313,72.375,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.453,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.711,2.248,2.228,2.318,70.754,67.708,72.391,65.969,66.784,0.0,-0.007,0.025,20.0,20.0,42.465,37.268,58.322,69.888,76.31,73.471,78.06,41.346,55.392,41.75,-10.82,54.531,52.844,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,13.031,72.813,71.875,0.014,73.563,74.875,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.313,73.938,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.688,73.25,72.25,72.75,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.384,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.961,2.248,2.228,2.251,70.754,67.708,72.391,65.969,66.677,0.0,-0.007,0.025,20.0,20.0,42.409,37.268,58.309,69.888,76.31,73.471,78.06,41.346,55.392,41.75,-10.82,54.531,52.906,72.125,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,12.813,72.875,71.875,0.014,73.625,74.938,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.688,73.25,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.007,0.384,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.922,2.248,2.228,1.482,70.754,67.708,72.391,65.969,66.784,0.0,-0.01,0.025,20.0,20.0,42.381,37.352,58.347,69.888,76.31,73.471,77.986,41.419,55.496,41.75,-10.82,54.5,52.969,72.125,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.078,72.813,71.875,0.014,73.625,74.813,72.813,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.875,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.688,73.25,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.315,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.797,2.248,2.228,2.586,70.862,67.708,72.496,65.969,66.784,0.0,-0.007,0.025,20.0,20.0,42.381,37.296,58.322,69.888,76.31,73.471,77.986,41.419,55.496,41.75,-10.82,54.469,53.0,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.805,72.813,71.875,0.014,73.563,74.875,72.75,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.875,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.813,73.25,72.25,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.315,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5222008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.984,2.248,2.228,3.039,70.754,67.814,72.496,66.075,66.784,0.0,-0.007,0.025,20.0,20.0,42.381,37.24,58.373,69.888,76.31,73.471,77.986,41.419,55.496,41.75,-10.82,54.438,53.031,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.93,72.875,71.875,0.014,73.563,74.875,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.042,71.688,73.313,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.314,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.672,2.248,2.228,2.034,70.754,67.708,72.496,66.181,66.677,0.0,-0.007,0.025,20.0,20.0,42.353,37.268,58.373,69.888,76.236,73.471,77.912,41.346,55.496,41.823,-10.82,54.375,53.156,72.0,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.68,72.813,71.688,0.014,73.563,74.875,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.037,71.688,73.25,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.452,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.672,2.248,2.228,2.083,70.97,67.814,72.391,66.075,66.784,0.0,-0.007,0.021,20.0,20.0,42.381,37.268,58.36,69.995,76.236,73.471,77.986,41.346,55.496,41.823,-10.82,54.375,53.063,72.125,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.969,72.813,71.875,0.014,73.563,74.813,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.813,73.25,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.007,0.452,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.781,2.248,3.993,1.273,70.754,67.708,72.391,66.075,66.784,0.0,-0.007,0.025,20.0,20.0,42.353,37.268,58.36,69.995,76.236,73.259,77.986,41.493,55.496,41.823,-10.82,54.344,53.219,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.727,72.813,71.875,0.014,73.563,74.875,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.813,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.688,73.25,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.316,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,12.766,2.248,2.228,2.028,70.862,67.814,72.496,66.181,66.784,0.0,-0.007,0.025,20.0,20.0,42.325,37.268,58.399,69.995,76.236,73.471,77.986,41.419,55.392,41.823,-10.82,54.313,53.156,72.0,71.563,70.938,71.438,0,0,72,70,1000,200,0.0,12.797,72.813,71.875,0.014,73.563,74.813,72.75,74.188,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.688,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.387,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.063,2.248,2.228,2.139,70.862,67.814,72.391,66.181,66.891,0.0,-0.003,0.025,20.0,20.0,42.325,37.268,58.386,69.995,76.236,73.471,77.912,41.419,55.496,41.823,-10.82,54.313,53.219,72.125,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,12.883,72.813,71.688,0.014,73.563,74.813,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.032,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.383,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.875,2.248,2.228,2.097,70.97,67.814,72.286,66.181,66.998,0.0,-0.007,0.025,20.0,20.0,42.269,37.268,58.36,70.103,76.162,73.471,77.912,41.419,55.496,41.823,-10.82,54.281,53.219,72.0,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.672,72.813,71.875,0.014,73.563,74.875,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.688,73.188,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,0.385,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.813,2.248,2.228,2.363,70.862,67.92,72.496,66.286,66.891,0.0,-0.007,0.025,20.0,20.0,42.297,37.268,58.347,69.995,76.162,73.152,77.912,41.493,55.392,41.823,-10.82,54.25,53.188,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.711,72.813,71.875,0.014,73.563,74.813,72.75,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.319,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,12.813,2.248,2.228,1.186,70.862,67.814,72.286,66.181,66.891,0.0,-0.007,0.025,20.0,20.0,42.297,37.352,58.373,69.995,76.162,73.259,77.912,41.493,55.287,41.823,-10.82,54.219,53.219,72.125,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.859,72.813,71.875,0.014,73.438,74.875,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.25,0.036,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.32,0.0,0.0,0.034,0.036,0.002,0.0,0.003,0.001
5222008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.514,0,80,55,1.4,12.891,2.248,0.462,2.585,70.862,67.814,72.391,66.181,66.891,0.0,-0.007,0.025,20.0,20.0,42.297,37.352,58.412,69.995,76.162,73.259,77.912,41.493,55.392,41.823,-10.82,54.188,53.219,72.125,71.438,70.938,71.438,0,0,72,70,1000,200,0.0,12.891,72.813,71.875,0.014,73.438,74.688,72.75,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.042,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.321,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.0
5222008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.898,2.248,2.228,1.801,70.97,67.814,72.391,66.181,66.891,0.0,-0.007,0.025,20.0,20.0,42.269,37.352,58.412,69.888,76.162,73.471,77.912,41.493,55.392,41.896,-10.82,54.156,53.375,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.836,72.813,71.875,0.014,73.313,74.813,72.75,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,72.313,73.875,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,0.001,0.001,0.0,0.001,-0.007,0.388,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5222008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.727,2.248,2.228,2.418,70.862,67.814,72.391,66.181,66.891,0.0,-0.007,0.025,20.0,20.0,42.241,37.352,58.373,69.995,76.088,73.365,77.912,41.493,55.392,41.823,-10.82,54.094,53.406,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.789,72.813,71.688,0.014,73.438,74.75,72.75,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.75,72.125,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.317,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5222008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.078,2.248,2.228,2.028,70.862,67.814,72.391,66.181,66.998,0.0,-0.007,0.025,20.0,20.0,42.241,37.38,58.438,70.103,76.088,73.152,77.839,41.493,55.496,41.823,-10.82,54.063,53.438,72.125,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,13.023,72.813,71.688,0.014,73.438,74.75,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.813,72.188,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.813,74.25,0.034,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.007,0.314,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5222008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.125,2.248,2.228,2.111,70.862,67.814,72.391,66.181,66.891,0.0,-0.007,0.025,20.0,20.0,42.241,37.24,58.412,69.995,76.088,73.365,77.839,41.566,55.392,41.896,-10.828,54.063,53.5,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.266,72.813,71.875,0.014,73.313,74.75,72.75,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.563,0.021,72.188,73.75,72.125,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.037,71.5,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.007,0.32,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.344,2.248,2.228,2.237,70.862,67.92,72.496,66.286,66.891,0.0,-0.007,0.025,20.0,20.0,42.269,37.24,58.425,69.995,76.014,73.365,77.765,41.493,55.392,41.896,-10.828,54.031,53.563,72.125,71.5,71.188,71.563,0,0,72,70,1000,200,0.0,13.18,72.875,71.875,0.014,73.313,74.688,72.75,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,72.063,73.688,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.688,73.188,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,0.388,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5222008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.203,2.248,2.228,2.038,70.862,67.92,72.391,66.286,66.998,0.0,-0.007,0.025,20.0,20.0,42.213,37.184,58.451,69.995,76.088,73.152,77.839,41.493,55.496,41.896,-10.82,53.969,53.625,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.883,72.875,71.688,0.014,73.313,74.75,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,72.188,73.75,72.313,73.563,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.037,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,0.384,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5222008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.297,2.248,2.228,2.146,70.97,67.814,72.391,66.286,67.105,0.0,-0.007,0.025,20.0,20.0,42.241,37.212,58.49,70.103,76.088,73.152,77.912,41.639,55.392,41.969,-10.82,53.969,53.625,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.352,72.813,71.875,0.014,73.313,74.75,72.813,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,72.063,73.75,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.322,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,13.234,2.248,2.228,2.136,70.97,67.92,72.286,66.286,66.998,0.0,-0.007,0.025,20.0,20.0,42.213,37.184,58.503,70.103,76.014,73.365,77.765,41.493,55.496,41.896,-10.82,53.906,53.719,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.281,72.813,71.688,0.014,73.313,74.688,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.188,73.688,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.387,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.0
5222008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.211,2.248,3.993,2.754,70.862,67.92,72.391,66.286,66.998,0.0,-0.007,0.025,20.0,20.0,42.184,37.184,58.477,69.995,76.088,73.365,77.765,41.639,55.392,41.969,-10.82,53.906,53.75,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.195,72.813,71.875,0.014,73.313,74.688,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,72.063,73.688,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.688,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,-0.072,-0.007,0.321,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5222008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,33.968,0.011,13.383,0,80,55,1.4,13.211,2.248,2.228,2.203,70.862,67.92,72.391,66.286,66.998,0.0,-0.007,0.025,20.0,20.0,42.213,37.156,58.451,69.995,76.014,73.365,77.765,41.493,55.392,41.896,-10.82,53.906,53.75,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.172,72.813,71.688,0.014,73.313,74.688,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.563,0.021,72.188,73.813,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.007,0.388,0.0,0.0,0.035,0.034,0.002,0.0,0.002,0.0
