DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,13.211,2.248,2.228,2.063,70.862,67.92,72.286,66.286,66.998,0.0,-0.007,0.025,20.0,20.0,42.184,37.128,58.464,69.995,76.014,73.152,77.765,41.639,55.496,41.969,-10.82,53.844,53.813,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.125,72.813,71.875,0.014,73.313,74.688,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.75,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.5,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.32,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.328,2.248,2.228,1.696,70.862,68.026,72.496,66.392,66.998,0.0,-0.007,0.025,20.0,20.0,42.184,37.128,58.542,69.995,76.014,73.365,77.765,41.566,55.496,41.969,-10.82,53.844,53.813,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.109,72.813,71.875,0.014,73.313,74.688,72.813,73.875,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.75,72.313,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,71.688,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,0.386,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,13.18,2.248,2.228,1.726,70.862,68.026,72.391,66.392,66.998,0.0,-0.007,0.025,20.0,20.0,42.184,37.156,58.555,69.995,75.94,73.365,77.839,41.712,55.496,42.042,-10.82,53.813,53.844,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.281,72.813,71.875,0.014,73.313,74.75,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.188,73.813,72.313,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.03,71.688,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.008,0.322,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.063,2.248,2.228,2.359,70.97,67.92,72.391,66.392,67.105,0.0,-0.007,0.025,20.0,20.0,42.156,37.156,58.503,70.103,76.088,73.365,77.839,41.639,55.496,42.042,-10.82,53.813,53.875,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.031,72.813,71.688,0.014,73.25,74.625,72.75,74.125,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.188,73.813,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.39,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,13.117,2.248,2.228,3.203,70.97,68.133,72.496,66.498,66.998,0.0,-0.007,0.025,20.0,20.0,42.156,37.156,58.555,69.995,76.014,73.365,77.765,41.639,55.601,42.042,-10.82,53.813,53.875,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.945,72.813,71.875,0.014,73.313,74.625,72.813,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.75,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,71.688,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.014,0.387,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.898,2.248,2.228,2.385,70.97,68.026,72.391,66.392,67.105,0.0,-0.007,0.021,20.0,20.0,42.128,37.128,58.555,70.103,75.94,73.259,77.691,41.566,55.601,41.969,-10.82,53.781,53.938,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.969,72.813,71.875,0.014,73.313,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.75,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,71.688,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.383,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.0,2.248,2.228,2.901,71.077,68.026,72.391,66.392,67.212,0.0,-0.007,0.025,20.0,20.0,42.128,37.156,58.542,70.103,76.014,73.259,77.691,41.639,55.601,42.042,-10.82,53.813,53.938,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.977,72.875,71.875,0.014,73.25,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.188,73.813,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,71.688,73.188,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.387,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.0,2.248,2.228,2.902,70.862,68.026,72.391,66.392,66.998,0.0,-0.007,0.025,20.0,20.0,42.128,37.156,58.529,70.103,75.94,73.259,77.765,41.639,55.601,42.042,-10.82,53.781,53.938,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.289,72.813,71.875,0.014,73.25,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.813,72.313,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.5,73.25,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.388,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,13.18,2.248,2.228,2.573,70.97,68.026,72.391,66.498,67.105,0.0,-0.007,0.025,20.0,20.0,42.128,37.184,58.516,69.995,75.94,73.259,77.691,41.639,55.601,42.042,-10.82,53.719,54.0,72.125,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.891,72.875,71.875,0.014,73.25,74.563,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.188,73.75,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.5,73.25,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.385,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.961,2.248,2.228,2.308,71.077,68.133,72.496,66.498,67.212,0.0,-0.007,0.025,20.0,20.0,42.156,37.156,58.581,70.103,75.94,73.046,77.691,41.639,55.601,42.042,-10.82,53.719,54.031,72.125,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.016,72.875,71.875,0.014,73.25,74.563,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.563,75.313,0.021,72.063,73.813,72.313,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,71.5,73.188,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.007,0.386,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.953,2.248,2.228,3.034,70.862,68.133,72.286,66.498,67.105,0.0,-0.007,0.025,20.0,20.0,42.1,37.128,58.626,69.995,75.94,73.259,77.691,41.712,55.601,42.042,-10.82,53.719,54.063,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.117,72.813,71.875,0.014,73.25,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.188,73.813,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.5,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.317,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.008,2.248,2.228,2.172,70.862,68.133,72.391,66.498,67.105,0.0,-0.007,0.025,20.0,20.0,42.1,37.156,58.73,69.995,75.866,73.259,77.691,41.786,55.601,42.114,-10.82,53.719,54.094,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.055,72.813,71.875,0.014,73.25,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.813,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,0.316,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5222008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.016,2.248,2.228,2.216,70.97,68.133,72.391,66.498,67.105,0.0,-0.007,0.025,20.0,20.0,42.128,37.128,58.704,70.103,75.94,73.259,77.691,41.712,55.601,42.042,-10.82,53.719,54.094,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,12.961,72.875,71.875,0.014,73.0,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.875,72.313,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.5,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.317,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.789,2.248,2.228,2.367,70.97,68.133,72.391,66.498,67.105,0.0,-0.007,0.025,20.0,20.0,42.072,37.156,58.665,70.103,75.866,73.259,77.617,41.712,55.392,42.042,-10.82,53.688,54.125,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.992,72.813,71.875,0.014,73.25,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.041,71.5,73.188,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.324,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.789,2.248,2.228,3.441,70.97,68.239,72.391,66.603,67.212,0.0,-0.007,0.025,20.0,20.0,42.072,37.156,58.6,70.21,75.94,73.259,77.691,41.786,55.601,42.114,-10.82,53.688,54.156,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.977,72.813,71.688,0.014,73.0,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.875,72.188,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.5,73.125,72.375,72.688,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.318,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.906,2.248,2.228,2.252,70.97,68.026,72.286,66.498,67.105,0.0,-0.01,0.025,20.0,20.0,42.072,37.156,58.626,69.995,75.866,73.259,77.691,41.712,55.601,42.114,-10.82,53.656,54.125,72.0,71.438,71.063,71.375,0,0,72,70,1000,200,0.0,13.008,72.813,71.875,0.014,73.0,74.563,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.875,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.5,73.25,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.387,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.203,2.248,2.228,2.349,70.97,68.133,72.286,66.498,67.105,0.0,-0.007,0.025,20.0,20.0,42.072,37.156,58.594,70.103,75.866,73.046,77.617,41.712,55.601,42.114,-10.82,53.656,54.188,72.0,71.438,71.063,71.375,0,0,72,70,1000,200,0.0,13.094,72.813,71.875,0.014,73.0,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.875,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.188,0.034,71.5,73.188,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.387,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.289,2.248,2.228,2.147,70.862,68.026,72.286,66.498,67.105,0.0,-0.007,0.025,20.0,20.0,42.044,37.156,58.516,70.103,75.866,73.259,77.691,41.786,55.705,42.187,-10.82,53.656,54.219,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.352,72.813,71.875,0.014,73.0,74.563,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.875,73.938,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.5,73.188,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.386,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.0
5222008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.125,2.248,2.228,2.26,70.97,68.239,72.391,66.709,67.105,0.0,-0.007,0.025,20.0,20.0,42.072,37.156,58.529,69.995,75.792,73.259,77.617,41.712,55.601,42.114,-10.82,53.656,54.219,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.141,72.813,71.875,0.014,73.0,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.875,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.5,73.125,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.387,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,13.391,2.248,2.228,2.391,70.97,68.133,72.286,66.603,67.212,0.0,-0.007,0.025,20.0,20.0,42.016,37.156,58.529,70.103,75.792,73.152,77.617,41.712,55.601,42.187,-10.82,53.625,54.281,72.0,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,13.414,72.875,71.875,0.014,73.0,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.04,71.5,73.188,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.008,0.461,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.391,2.248,2.228,2.161,70.97,68.133,72.286,66.603,67.212,0.0,-0.007,0.025,20.0,20.0,41.988,37.156,58.49,70.103,75.792,73.259,77.617,41.859,55.705,42.187,-10.82,53.594,54.313,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.156,72.813,71.875,0.014,73.0,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.75,73.875,72.188,73.25,0,68.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.033,71.5,73.125,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.317,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,13.25,2.248,2.228,2.597,70.97,68.133,72.286,66.603,67.212,0.0,-0.007,0.025,20.0,20.0,41.988,37.128,58.438,70.103,75.792,73.259,77.617,41.786,55.705,42.187,-10.82,53.563,54.313,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.023,72.813,71.938,0.014,73.0,74.563,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.875,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.5,73.063,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.388,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.07,2.248,0.462,3.693,71.077,68.239,72.286,66.603,67.319,0.0,-0.007,0.025,20.0,20.0,41.988,37.128,58.464,70.21,75.792,73.152,77.617,41.859,55.601,42.187,-10.828,53.563,54.344,72.0,71.5,71.188,71.438,0,0,72,70,1000,200,0.0,12.914,72.875,71.875,0.014,72.938,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.875,73.813,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.188,0.038,71.5,73.125,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,0.32,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5222008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.844,2.248,2.228,3.399,70.97,68.239,72.286,66.603,67.212,0.0,-0.007,0.025,20.0,20.0,41.988,37.1,58.516,70.21,75.718,72.94,77.543,41.712,55.705,42.187,-10.82,53.531,54.375,71.938,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,12.781,72.813,71.875,0.014,72.938,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,72.063,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.5,73.063,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.454,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,12.914,2.248,2.228,2.277,70.97,68.345,72.391,66.815,67.319,0.0,-0.007,0.025,20.0,20.0,41.988,37.1,58.581,70.103,75.718,73.259,77.543,41.786,55.81,42.187,-10.82,53.5,54.406,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.32,72.875,71.875,0.014,73.0,74.563,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.875,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,71.5,73.063,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,0.381,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5222008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.485,0,80,55,1.4,13.148,2.248,2.228,3.645,70.97,68.239,72.286,66.603,67.319,0.0,-0.007,0.025,20.0,20.0,41.96,37.128,58.594,70.103,75.718,73.152,77.543,41.786,55.705,42.187,-10.82,53.469,54.469,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.164,72.813,71.875,0.014,72.938,74.563,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.875,73.813,72.313,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.5,73.125,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.388,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,13.203,2.248,2.228,1.945,70.97,68.239,72.391,66.603,67.319,0.0,-0.007,0.025,20.0,20.0,41.988,37.072,58.639,70.103,75.718,73.152,77.543,41.786,55.81,42.187,-10.82,53.438,54.5,72.125,71.438,71.188,71.563,0,0,72,70,1000,200,0.0,12.898,72.875,71.875,0.014,73.0,74.625,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.25,0.021,71.875,73.813,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.5,73.125,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.381,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.117,2.248,2.228,2.202,71.077,68.239,72.286,66.603,67.426,0.0,-0.007,0.025,20.0,20.0,41.96,37.1,58.652,70.21,75.718,73.152,77.543,41.859,55.705,42.187,-10.82,53.406,54.531,71.938,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.875,72.875,71.875,0.014,72.938,74.563,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.313,0.021,71.875,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.5,73.125,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.317,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.953,2.248,2.228,2.211,70.97,68.345,72.391,66.815,67.426,0.0,-0.007,0.025,20.0,20.0,41.988,37.1,58.691,70.21,75.792,73.259,77.617,41.786,55.81,42.187,-10.82,53.375,54.531,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,12.828,72.875,71.875,0.014,72.938,74.563,72.625,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.375,75.25,0.021,72.063,73.875,72.188,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.5,73.125,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.008,0.38,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5222008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.086,2.248,2.228,3.027,70.97,68.239,72.286,66.709,67.319,0.0,-0.007,0.025,20.0,20.0,41.932,37.1,58.691,70.103,75.718,73.152,77.543,41.859,55.81,42.187,-10.82,53.313,54.563,72.0,71.5,71.063,71.438,0,0,72,70,1000,200,0.0,12.992,72.813,71.875,0.014,72.938,74.625,72.625,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.25,0.021,71.875,73.875,72.188,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.375,73.125,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.315,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5222008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.039,2.248,2.228,1.722,70.97,68.239,72.391,66.709,67.319,0.0,-0.007,0.025,20.0,20.0,41.932,37.1,58.652,70.103,75.718,73.152,77.543,41.859,55.81,42.26,-10.82,53.281,54.656,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.0,72.875,71.875,0.014,72.938,74.5,72.625,73.875,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.25,0.021,71.875,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.375,73.125,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.008,0.384,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.0
5222008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.227,2.248,2.228,2.808,71.077,68.345,72.391,66.815,67.426,0.0,-0.01,0.025,20.0,20.0,41.96,37.128,58.652,70.21,75.718,73.152,77.543,41.859,55.705,42.26,-10.82,53.281,54.625,71.938,71.5,71.063,71.375,0,0,72,70,1000,200,0.0,13.102,72.875,71.688,0.014,72.938,74.563,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.25,0.021,72.063,73.938,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.5,73.125,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.388,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5222008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.227,2.248,2.228,2.86,71.185,68.239,72.286,66.709,67.426,0.0,-0.007,0.025,20.0,20.0,41.904,37.1,58.704,70.317,75.644,72.94,77.469,41.859,55.81,42.26,-10.82,53.219,54.688,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.32,72.813,71.875,0.014,72.938,74.5,72.625,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.375,75.313,0.021,72.063,73.938,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.375,73.063,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,0.384,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5222008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.219,2.248,2.228,3.026,70.97,68.239,72.286,66.815,67.319,0.0,-0.007,0.025,20.0,20.0,41.932,37.072,58.678,70.103,75.644,73.152,77.469,41.859,55.81,42.26,-10.82,53.188,54.75,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.242,72.875,71.875,0.014,72.938,74.5,72.75,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.375,75.25,0.021,71.875,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.375,73.125,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,0.385,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5222008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.219,2.248,2.228,3.189,71.077,68.239,72.286,66.815,67.426,0.0,-0.007,0.025,20.0,20.0,41.904,37.1,58.691,70.21,75.57,73.152,77.469,41.859,55.81,42.26,-10.82,53.156,54.813,72.0,71.438,71.063,71.438,0,0,72,70,1000,200,0.0,13.25,72.813,71.875,0.014,72.938,74.5,72.625,74.0,0,94.875,72,70,1000,200,0.0,0.0,75.5,75.25,0.021,71.875,73.938,72.313,73.438,0,68.0,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.375,73.125,72.438,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.384,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5222008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.266,2.248,2.228,1.698,70.97,68.239,72.286,66.709,67.319,0.0,-0.007,0.025,20.0,20.0,41.932,37.1,58.665,70.103,75.644,73.152,77.469,41.932,55.914,42.26,-10.82,53.094,54.844,72.0,71.438,71.188,71.438,0,0,72,70,1000,200,0.0,13.289,72.813,71.875,0.014,72.938,74.5,72.75,73.875,0,94.875,72,70,1000,200,0.0,0.0,75.375,75.25,0.021,71.75,73.875,72.313,73.375,0,68.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,71.375,73.063,72.375,72.563,0,44.875,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.314,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
