DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,45.781,76.453,3.107,2.508,70.657,67.508,71.96,65.859,66.058,0.0,-0.015,-0.011,20.0,20.0,28.946,27.768,57.064,69.498,106.119,95.212,114.916,43.49,56.645,43.298,-10.852,110,110,71.75,70.438,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,12.781,71.438,69.25,0.008,76.75,78.625,76.625,77.813,0.0,0.0,72,70,1000,200,0.0,33.0,80.375,78.938,0.022,73.188,75.375,73.688,74.75,0.0,30.344,72,70,1000,200,-0.002,0.0,77.625,76.25,0.021,73.25,74.125,74.875,74.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.122,0,80,55,1.4,45.648,76.453,3.107,1.076,70.657,67.722,72.177,65.859,66.058,0.0,-0.015,-0.011,20.0,20.0,28.974,27.711,56.986,69.605,106.045,94.999,114.768,43.49,56.75,43.298,-10.852,110,110,71.75,70.438,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,13.0,71.438,69.25,0.008,76.75,78.563,76.75,77.813,0.0,0.0,72,70,1000,200,0.0,33.0,80.375,78.938,0.022,73.063,75.375,73.5,74.75,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.25,74.125,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.19,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,45.852,76.453,3.107,1.076,70.657,67.508,71.96,66.079,66.058,0.0,-0.012,-0.011,20.0,20.0,28.974,27.739,56.935,69.605,106.561,94.893,114.842,43.563,56.75,43.298,-10.852,110,110,71.688,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,14.031,71.375,69.438,0.008,76.75,78.563,76.625,77.813,0.0,0.0,72,70,1000,200,0.0,33.031,80.375,78.813,0.022,73.063,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.625,76.25,0.021,73.25,74.125,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.261,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,46.852,76.453,3.107,2.508,70.871,67.722,72.177,66.079,66.275,0.0,-0.015,-0.011,20.0,20.0,28.974,27.739,56.87,69.713,106.119,94.786,114.547,43.49,56.96,43.298,-10.852,110,110,71.688,70.438,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,13.648,71.438,69.25,0.008,76.75,78.563,76.625,77.813,0.0,0.0,72,70,1000,200,0.0,33.031,80.375,78.813,0.022,73.063,75.375,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.375,0.021,73.25,74.125,75.0,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5222008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,46.195,76.453,3.107,5.371,70.657,67.508,71.96,66.079,66.058,0.0,-0.015,-0.011,20.0,20.0,29.002,27.711,56.786,69.498,106.045,94.786,114.325,43.563,56.855,43.371,-10.852,110,110,71.688,70.438,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,13.461,71.375,69.25,0.008,76.75,78.5,76.625,77.688,0.0,0.0,72,70,1000,200,0.0,33.094,80.375,78.813,0.022,73.063,75.313,73.5,74.75,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.313,74.063,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.189,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,46.211,76.453,4.643,5.371,70.871,67.508,71.96,65.859,66.275,0.0,-0.015,-0.011,20.0,20.0,28.974,27.797,56.747,69.713,105.971,94.68,114.104,43.563,56.75,43.371,-10.852,110,110,71.75,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,13.641,71.375,69.438,0.008,76.75,78.5,76.625,77.688,0.0,0.0,72,70,1000,200,0.0,33.188,80.375,78.813,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.625,76.25,0.021,73.25,74.063,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.189,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,47.398,76.453,3.107,1.076,70.977,67.508,71.96,66.079,66.275,0.0,-0.015,-0.011,20.0,20.0,29.002,27.797,56.682,69.713,105.824,94.68,113.956,43.563,56.855,43.371,-10.852,110,110,71.75,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,13.398,71.375,69.25,0.008,76.75,78.5,76.625,77.688,0.0,0.0,72,70,1000,200,0.0,33.094,80.375,78.813,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.25,74.063,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.188,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.703,76.453,3.107,2.508,70.657,67.722,72.177,65.859,66.058,0.0,-0.015,-0.011,20.0,20.0,28.974,27.826,56.604,69.498,105.75,94.467,113.808,43.563,56.75,43.371,-10.852,110,110,71.688,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,14.195,71.375,69.438,0.008,76.563,78.438,76.625,77.688,0.0,0.0,72,70,1000,200,0.0,33.188,80.375,78.813,0.022,73.0,75.25,73.5,74.75,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.25,74.063,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,46.586,76.453,3.107,1.076,70.871,67.722,72.177,66.079,66.275,0.0,-0.015,-0.011,20.0,20.0,29.002,27.826,56.669,69.713,105.602,94.467,113.661,43.563,56.96,43.371,-10.852,110,110,71.688,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.719,71.375,69.25,0.008,76.563,78.5,76.625,77.688,0.0,0.0,72,70,1000,200,0.0,33.094,80.375,78.813,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.25,74.063,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.187,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,46.656,76.453,3.107,3.939,70.871,67.508,71.96,66.079,66.275,0.0,-0.015,-0.011,20.0,20.0,29.002,27.797,56.669,69.713,105.455,94.36,113.513,43.563,56.855,43.371,-10.852,110,110,71.688,70.375,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,12.938,71.438,69.25,0.008,76.75,78.438,76.625,77.688,0.0,0.0,72,70,1000,200,0.0,33.156,80.375,78.813,0.022,73.0,75.25,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.188,74.0,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,46.297,76.453,3.107,2.508,70.871,67.722,72.177,66.079,66.275,0.0,-0.015,-0.011,20.0,20.0,28.974,27.797,56.773,69.713,105.307,94.36,113.291,43.563,56.855,43.371,-10.852,110,110,71.688,70.375,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,13.07,71.375,69.25,0.008,76.563,78.438,76.438,77.688,0.0,0.0,72,70,1000,200,0.0,33.375,80.313,78.813,0.022,73.0,75.25,73.688,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.25,74.063,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.188,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,46.641,76.453,3.107,2.508,70.871,67.722,72.177,65.859,66.275,0.0,-0.015,-0.011,20.0,20.0,29.002,27.797,56.896,69.713,105.307,94.148,113.291,43.636,56.96,43.517,-10.852,110,110,71.688,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,13.563,71.375,69.25,0.008,76.563,78.375,76.438,77.688,0.0,0.0,72,70,1000,200,0.0,33.406,80.313,78.75,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.125,0.021,73.188,74.0,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.007,-0.116,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,46.375,76.453,3.107,1.076,70.871,67.722,72.177,66.079,66.275,0.0,-0.015,-0.011,20.0,20.0,29.002,27.826,56.922,69.713,105.16,94.148,113.07,43.636,56.855,43.517,-10.852,110,110,71.688,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.969,71.375,69.25,0.008,76.563,78.375,76.625,77.688,0.0,0.0,72,70,1000,200,0.0,33.344,80.313,78.813,0.022,73.0,75.313,73.688,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.25,74.0,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,-0.007,-0.117,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,46.469,76.453,3.107,1.076,70.871,67.508,71.96,65.859,66.275,0.0,-0.015,-0.007,20.0,20.0,29.002,27.768,56.85,69.713,105.012,94.041,112.848,43.563,56.96,43.371,-10.852,110,110,71.563,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,13.117,71.25,69.25,0.008,76.438,78.375,76.438,77.688,0.0,0.0,72,70,1000,200,0.0,33.719,80.313,78.813,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.625,76.25,0.021,73.25,74.0,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,46.297,76.453,3.107,2.508,70.871,67.722,71.96,66.079,66.384,0.0,-0.015,-0.011,20.0,20.0,29.002,27.797,56.87,69.713,104.939,93.935,112.775,43.563,56.855,43.444,-10.852,110,110,71.688,70.438,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,13.219,71.25,69.25,0.008,76.438,78.375,76.438,77.688,0.0,0.0,72,70,1000,200,0.0,33.656,80.313,78.75,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.188,73.938,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.117,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,46.578,76.453,3.107,2.508,70.871,67.722,72.177,66.079,66.058,0.0,-0.015,-0.011,20.0,20.0,29.002,27.768,56.87,69.498,104.717,93.828,112.627,43.563,56.855,43.444,-10.852,110,110,71.688,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,13.234,71.375,69.188,0.008,76.438,78.375,76.438,77.563,0.0,0.0,72,70,1000,200,0.0,34.0,80.313,78.75,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.25,0.021,73.188,73.938,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.116,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,47.492,76.453,3.107,2.508,70.871,67.508,71.96,65.859,66.275,0.0,-0.012,-0.011,20.0,20.0,29.002,27.797,56.935,69.713,104.644,93.828,112.479,43.636,57.064,43.444,-10.852,110,110,71.75,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,13.063,71.25,69.25,0.008,76.438,78.375,76.625,77.563,0.0,0.0,72,70,1000,200,0.0,33.906,80.313,78.75,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.188,73.938,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.186,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,47.633,76.453,3.107,2.508,70.871,67.722,72.177,66.079,66.275,0.0,-0.012,-0.011,20.0,20.0,29.002,27.826,56.935,69.713,104.496,93.722,112.332,43.636,56.96,43.444,-10.852,110,110,71.688,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,13.008,71.375,69.25,0.008,76.438,78.313,76.438,77.563,0.0,0.0,72,70,1000,200,0.0,33.938,80.188,78.75,0.022,73.0,75.313,73.375,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.188,73.875,74.875,74.063,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.007,-0.188,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.078,0,80,55,1.4,46.758,76.453,3.107,1.076,70.977,67.722,72.177,66.079,66.058,0.0,-0.012,-0.011,20.0,20.0,29.002,27.854,56.935,69.498,104.422,93.615,112.184,43.636,56.96,43.444,-10.852,110,110,71.688,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.852,71.25,69.25,0.008,76.375,78.313,76.625,77.563,0.0,0.0,72,70,1000,200,0.0,34.031,80.313,78.75,0.022,72.875,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.125,0.021,73.188,73.875,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.188,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5222008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,47.469,76.453,3.107,1.076,70.871,67.722,72.069,66.188,66.384,0.0,-0.015,-0.011,20.0,20.0,29.002,27.854,56.999,69.713,104.349,93.509,112.036,43.708,56.96,43.517,-10.852,110,110,71.688,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.688,71.25,69.25,0.008,76.438,78.313,76.438,77.563,0.0,0.0,72,70,1000,200,0.0,34.031,80.313,78.75,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.188,73.875,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,46.469,77.719,3.107,2.508,70.871,67.722,72.177,66.188,66.275,0.0,-0.015,-0.011,20.0,20.0,29.002,27.883,56.973,69.713,104.275,93.403,111.962,43.781,56.96,43.517,-10.852,110,110,71.688,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.586,71.375,69.25,0.008,76.375,78.313,76.438,77.563,0.0,0.0,72,70,1000,200,0.0,34.313,80.313,78.75,0.022,73.0,75.313,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.188,73.875,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.261,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5222008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,47.828,76.453,3.107,2.508,70.871,67.508,71.852,65.969,66.384,0.0,-0.015,-0.011,20.0,20.0,29.002,27.883,56.948,69.713,104.127,93.403,111.815,43.636,57.169,43.444,-10.852,110,110,71.688,70.438,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,14.031,71.25,69.25,0.008,76.375,78.25,76.438,77.563,0.0,0.0,72,70,1000,200,0.001,34.375,80.313,78.75,0.022,72.875,75.25,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.063,73.938,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.185,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,47.398,76.453,3.107,2.508,70.657,67.722,72.177,66.188,66.058,0.0,-0.015,-0.011,20.0,20.0,29.029,27.854,56.922,69.498,103.98,93.19,111.667,43.708,57.064,43.444,-10.852,110,110,71.688,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.336,71.25,69.25,0.008,76.375,78.25,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.375,80.188,78.75,0.022,72.875,75.25,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.188,73.875,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.256,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,47.258,77.719,3.107,1.076,70.871,67.722,72.069,66.188,66.384,0.0,-0.015,-0.011,20.0,20.0,29.029,27.883,56.909,69.713,103.906,93.19,111.445,43.272,57.064,43.152,-10.852,110,110,71.563,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.82,71.25,69.25,0.008,76.375,78.25,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.5,80.188,78.75,0.022,72.688,75.25,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.125,0.021,73.188,73.875,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.114,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5222008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,47.453,77.719,3.107,2.508,70.871,67.508,71.96,65.969,66.384,0.0,-0.015,-0.007,20.0,20.0,29.029,27.883,56.896,69.713,103.832,92.977,111.372,42.691,56.96,42.642,-10.852,110,110,71.688,70.438,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,12.953,71.25,69.438,0.008,76.25,78.188,76.375,77.563,0.0,0.0,72,70,1000,200,0.001,34.313,80.188,78.75,0.022,72.875,75.25,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.188,73.938,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.044,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,47.281,77.719,3.107,2.508,70.871,67.508,71.96,65.969,66.166,0.0,-0.012,-0.011,20.0,20.0,29.029,27.912,56.973,69.498,103.685,92.977,111.224,42.4,57.064,42.277,-10.852,110,110,71.688,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.75,71.375,69.25,0.008,76.25,78.188,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.438,80.313,78.75,0.022,72.875,75.188,73.688,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.188,73.938,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.109,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,47.242,77.719,3.107,1.076,70.977,67.722,72.177,66.188,66.166,0.0,-0.015,-0.007,20.0,20.0,29.029,27.941,57.161,69.498,103.611,92.87,111.15,42.255,57.064,42.131,-10.852,110,110,71.688,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.516,71.25,69.438,0.008,76.25,78.188,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.5,80.188,78.75,0.022,72.688,75.188,73.375,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.063,73.875,74.875,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.109,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,47.023,77.719,3.107,1.076,70.871,67.722,72.177,65.969,66.384,0.0,-0.015,-0.011,20.0,20.0,29.029,27.941,57.116,69.713,103.537,92.764,111.076,42.182,57.274,41.985,-10.852,110,110,71.688,70.438,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.43,71.25,69.188,0.008,76.25,78.188,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.5,80.188,78.5,0.022,72.688,75.188,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.125,0.021,73.063,73.875,74.813,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.007,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,48.219,77.719,3.107,1.076,70.977,67.722,72.177,65.969,66.384,0.0,-0.015,-0.011,20.0,20.0,29.029,27.969,57.174,69.713,103.39,92.658,110.929,42.037,57.169,41.912,-10.852,110,110,71.688,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,14.617,71.25,69.25,0.008,76.25,78.188,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.5,80.188,78.5,0.022,72.688,75.188,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.563,76.125,0.021,73.063,73.875,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,49.109,77.719,3.107,2.508,70.764,67.722,72.177,66.188,66.166,0.0,-0.012,-0.007,20.0,20.0,29.029,27.941,57.252,69.498,103.316,92.551,110.781,41.964,57.169,41.767,-10.852,110,110,71.688,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.141,71.375,69.25,0.008,76.25,78.125,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.531,80.188,78.5,0.022,72.688,75.188,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.063,73.875,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,47.188,77.719,3.107,2.508,70.764,67.508,71.96,65.969,66.166,0.0,-0.015,-0.011,20.0,20.0,29.057,27.998,57.161,69.498,103.242,92.658,110.633,41.746,57.064,41.621,-10.852,110,110,71.688,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.359,71.375,69.25,0.008,76.25,78.125,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.531,80.125,78.5,0.022,72.875,75.188,73.375,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.063,73.875,74.813,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,46.961,77.719,3.107,-0.356,70.977,67.508,71.96,65.969,66.384,0.0,-0.015,-0.011,20.0,20.0,29.057,27.969,57.051,69.713,103.168,92.445,110.559,41.673,57.169,41.548,-10.852,110,110,71.563,70.313,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.938,71.25,69.25,0.008,76.25,78.125,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.5,80.125,78.5,0.022,72.688,75.188,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.063,73.938,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.105,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,47.031,77.719,3.107,2.508,70.977,67.615,71.852,66.188,66.384,0.0,-0.012,-0.011,20.0,20.0,29.029,27.969,56.922,69.713,103.021,92.338,110.412,41.6,57.064,41.402,-10.852,110,110,71.563,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.008,71.375,69.188,0.008,76.188,78.125,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.531,80.188,78.5,0.022,72.688,75.188,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.063,73.875,74.875,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.007,-0.165,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,47.898,77.719,3.107,1.076,70.977,67.508,71.96,65.969,66.384,0.0,-0.012,-0.007,20.0,20.0,29.057,27.969,56.85,69.713,102.947,92.338,110.264,41.455,56.96,41.256,-10.852,110,110,71.563,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.563,71.25,69.25,0.008,76.188,78.063,76.375,77.5,0.0,0.0,72,70,1000,200,0.001,34.531,80.125,78.5,0.022,72.875,75.188,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.063,73.813,74.875,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.167,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,47.977,77.719,3.107,1.076,70.871,67.722,72.069,66.188,66.384,0.0,-0.012,-0.011,20.0,20.0,29.029,27.998,56.669,69.713,102.873,92.232,110.116,41.382,57.169,41.183,-10.852,110,110,71.688,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.188,71.25,69.188,0.008,76.188,78.063,76.438,77.5,0.0,0.0,72,70,1000,200,0.001,34.625,80.125,78.5,0.022,72.688,75.125,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,72.875,73.875,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.164,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,48.031,77.719,3.107,2.508,70.871,67.722,72.069,66.188,66.384,0.0,-0.015,-0.007,20.0,20.0,29.057,28.027,56.565,69.713,102.726,92.125,110.19,41.382,57.274,41.183,-10.852,110,110,71.563,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.32,71.25,69.188,0.008,76.188,78.0,76.375,77.313,0.0,0.0,72,70,1000,200,0.001,34.594,80.125,78.5,0.022,72.688,75.188,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,73.063,73.875,74.875,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.007,-0.162,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,48.406,77.719,3.107,1.076,70.871,67.722,72.069,66.188,66.384,0.0,-0.012,-0.011,20.0,20.0,29.057,27.998,56.52,69.605,102.652,92.019,109.969,41.164,57.064,41.037,-10.852,110,110,71.688,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.898,71.375,69.25,0.008,76.188,78.0,76.375,77.313,0.0,0.0,72,70,1000,200,0.001,34.719,80.125,78.5,0.022,72.875,75.125,73.375,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.063,0.021,73.063,73.875,74.875,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.007,-0.104,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,47.938,77.719,3.107,2.508,70.977,67.722,72.069,66.298,66.384,0.0,-0.012,-0.011,20.0,20.0,29.057,28.027,56.565,69.713,102.652,92.019,109.895,41.164,57.064,40.965,-10.852,110,110,71.688,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.898,71.375,69.25,0.008,76.188,78.0,76.375,77.313,0.0,0.0,72,70,1000,200,0.001,34.781,80.125,78.5,0.022,72.688,75.125,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,72.875,73.813,74.875,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.162,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,47.992,77.719,3.107,2.508,70.657,67.722,72.177,66.188,66.166,0.0,-0.012,-0.011,20.0,20.0,29.057,28.027,56.546,69.498,102.431,91.806,109.673,41.092,57.064,40.892,-10.852,110,110,71.563,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.953,71.25,69.25,0.008,75.938,78.0,76.438,77.313,0.0,0.0,72,70,1000,200,0.001,34.656,80.125,78.5,0.022,72.688,75.125,73.5,74.688,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,72.875,73.813,74.813,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.162,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5222008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,48.766,77.719,3.107,-0.356,70.977,67.829,72.177,66.298,66.384,0.0,-0.012,-0.007,20.0,20.0,29.085,28.027,56.546,69.605,102.357,91.7,109.599,41.019,57.064,40.819,-10.852,110,110,71.563,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.852,71.25,69.25,0.008,75.938,77.938,76.438,77.313,0.0,0.0,72,70,1000,200,0.001,34.719,80.125,78.438,0.022,72.688,75.125,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,72.875,73.813,74.875,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.007,-0.162,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5222008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,47.789,77.719,3.107,1.076,70.871,67.508,71.96,66.298,66.384,0.0,-0.015,-0.011,20.0,20.0,29.057,27.998,56.559,69.713,102.283,91.593,109.526,40.946,57.064,40.746,-10.852,110,110,71.563,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.516,71.25,69.188,0.008,75.938,77.938,76.375,77.313,0.0,0.0,72,70,1000,200,0.001,34.875,80.125,78.438,0.022,72.688,75.125,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,72.875,73.813,74.813,73.875,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.16,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,47.227,77.719,3.107,2.508,70.871,67.829,72.069,66.298,66.384,0.0,-0.012,-0.011,20.0,20.0,29.085,27.998,56.533,69.713,102.136,91.7,109.378,40.801,57.169,40.6,-10.852,110,110,71.563,70.313,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.922,71.25,69.188,0.008,75.938,77.938,76.375,77.313,0.0,0.0,72,70,1000,200,0.001,35.031,80.125,78.438,0.022,72.688,75.125,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.063,0.021,72.875,73.75,74.875,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.159,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,47.961,77.719,3.107,1.076,70.977,67.615,71.852,66.298,66.384,0.0,-0.012,-0.011,20.0,20.0,29.057,28.027,56.533,69.605,102.136,91.487,109.304,40.728,56.96,40.527,-10.852,110,110,71.563,70.313,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.922,71.25,69.25,0.008,75.938,77.938,76.375,77.313,0.0,0.0,72,70,1000,200,0.001,35.031,80.125,78.5,0.022,72.625,75.125,73.375,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,72.875,73.813,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.16,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,48.148,78.985,3.107,-0.356,70.764,67.829,72.069,66.298,66.166,0.0,-0.015,-0.011,20.0,20.0,29.057,27.998,56.559,69.498,101.988,91.38,109.156,40.656,57.064,40.454,-10.852,110,110,71.563,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.133,71.25,69.25,0.008,75.938,77.938,76.375,77.313,0.0,0.0,72,70,1000,200,0.001,35.219,80.0,78.438,0.022,72.625,75.125,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.063,0.021,72.875,73.688,74.875,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.159,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5222008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,48.828,78.985,3.107,2.508,70.977,67.829,72.069,66.298,66.384,0.0,-0.012,-0.007,20.0,20.0,29.113,27.998,56.591,69.605,101.915,91.38,109.082,40.583,57.064,40.381,-10.852,110,110,71.563,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.102,71.25,69.25,0.008,75.813,77.938,76.375,77.313,0.0,0.0,72,70,1000,200,0.001,35.469,80.0,78.438,0.022,72.625,75.125,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.063,0.021,72.875,73.688,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.159,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,48.563,78.985,3.107,1.076,70.977,67.829,72.069,66.298,66.384,0.0,-0.012,-0.007,20.0,20.0,29.085,28.027,56.643,69.713,101.841,91.168,108.935,40.583,57.274,40.308,-10.852,110,110,71.563,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.078,71.25,69.188,0.008,75.813,77.938,76.188,77.25,0.0,0.0,72,70,1000,200,0.001,35.594,80.0,78.438,0.022,72.625,75.125,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.125,0.021,72.875,73.75,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.214,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,49.078,78.985,3.107,2.508,70.977,67.829,72.069,66.298,66.384,0.0,-0.012,-0.011,20.0,20.0,29.085,28.027,56.708,69.605,101.767,91.274,108.861,40.438,57.064,40.235,-10.852,110,110,71.563,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.938,71.375,69.188,0.008,75.813,77.875,76.375,77.25,0.0,0.0,72,70,1000,200,0.001,35.563,80.125,78.438,0.022,72.625,75.125,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.875,73.688,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.007,-0.159,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5222008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,48.781,78.985,3.107,2.508,70.764,67.829,72.069,66.079,66.166,0.0,-0.015,-0.011,20.0,20.0,29.085,28.056,56.656,69.391,101.62,91.061,108.713,40.365,57.064,40.162,-10.852,110,110,71.563,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.844,71.25,69.188,0.008,75.813,77.875,76.375,77.25,0.0,0.0,72,70,1000,200,0.001,35.719,80.0,78.438,0.022,72.625,75.125,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.063,0.021,72.875,73.688,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.158,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,48.781,78.985,3.107,2.508,70.871,67.722,72.069,66.298,66.384,0.0,-0.012,-0.011,20.0,20.0,29.085,28.084,56.494,69.605,101.62,90.955,108.713,40.365,57.064,40.162,-10.852,110,110,71.375,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.992,71.25,69.25,0.008,75.813,77.875,76.375,77.25,0.0,0.0,72,70,1000,200,0.001,35.719,80.0,78.438,0.022,72.688,75.125,73.375,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.438,76.063,0.021,72.875,73.75,74.813,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.158,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,48.938,78.985,3.107,2.508,70.977,67.829,72.069,66.298,66.493,0.0,-0.012,-0.011,20.0,20.0,29.085,28.084,56.377,69.605,101.546,90.848,108.639,40.51,57.064,40.235,-10.852,110,110,71.563,70.313,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.625,71.25,69.188,0.008,75.813,77.813,76.188,77.25,0.0,0.0,72,70,1000,200,0.001,35.906,80.0,78.438,0.022,72.625,75.063,73.5,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.875,73.75,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.216,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,48.438,78.985,3.107,2.508,70.977,67.829,72.069,66.298,66.384,0.0,-0.012,-0.011,20.0,20.0,29.085,28.084,56.299,69.605,101.325,90.848,108.492,41.019,56.96,40.746,-10.852,110,110,71.563,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.258,71.25,69.25,0.008,75.813,77.813,76.375,77.25,0.0,0.0,72,70,1000,200,0.001,35.969,79.813,78.438,0.022,72.625,75.063,73.375,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.875,73.688,74.813,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.222,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5222008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,49.016,78.985,3.107,2.508,70.977,67.829,72.069,66.298,66.493,0.0,-0.012,-0.007,20.0,20.0,29.141,28.084,56.267,69.605,101.251,90.742,108.344,41.31,56.96,41.037,-10.852,110,110,71.563,70.313,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,13.352,71.25,69.188,0.008,75.75,77.75,76.375,77.25,0.0,0.0,72,70,1000,200,0.001,36.031,80.0,78.438,0.022,72.625,75.0,73.375,74.563,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.875,73.688,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.007,-0.225,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,48.938,78.985,3.107,2.508,70.977,67.829,72.177,66.298,66.493,0.0,-0.015,-0.011,20.0,20.0,29.085,28.142,56.274,69.605,101.177,90.635,108.27,41.382,57.169,41.183,-10.852,110,110,71.563,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.977,71.25,69.25,0.008,75.75,77.75,76.375,77.25,0.0,0.0,72,70,1000,200,0.001,35.938,80.0,78.375,0.022,72.625,75.0,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.875,73.688,74.813,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.163,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,49.43,78.985,3.107,2.508,70.977,67.829,72.177,66.298,66.493,0.0,-0.012,-0.007,20.0,20.0,29.113,28.113,56.254,69.605,101.103,90.529,108.27,41.455,56.96,41.256,-10.852,110,110,71.563,70.313,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.852,71.25,69.25,0.008,75.75,77.75,76.188,77.25,0.0,0.0,72,70,1000,200,0.001,36.0,79.813,78.438,0.022,72.625,74.938,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.125,0.021,72.875,73.688,74.813,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.167,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5222008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.889,0,80,55,1.4,48.898,78.985,3.107,1.076,70.977,67.829,72.177,66.298,66.493,0.0,-0.015,-0.011,20.0,20.0,29.113,28.084,56.228,69.605,100.956,90.422,108.049,41.382,57.064,41.183,-10.852,110,110,71.563,70.313,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,12.977,71.25,69.188,0.008,75.75,77.688,76.375,77.25,0.0,0.0,72,70,1000,200,0.001,35.906,80.0,78.375,0.022,72.625,74.938,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.875,73.625,74.813,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.007,-0.164,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5222008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,48.922,78.985,3.107,2.508,70.977,67.829,72.177,66.298,66.493,0.0,-0.015,-0.011,20.0,20.0,29.113,28.113,56.131,69.605,100.882,90.422,107.975,41.455,56.96,41.256,-10.852,110,110,71.563,70.313,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,13.305,71.375,69.188,0.008,75.75,77.688,76.188,77.25,0.0,0.0,72,70,1000,200,0.001,35.969,79.813,78.438,0.022,72.5,74.938,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.75,73.688,74.813,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.167,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,0.0,49.531,78.985,3.107,2.508,70.977,67.615,71.96,66.408,66.493,0.0,-0.012,-0.011,20.0,20.0,29.141,28.084,56.04,69.605,100.808,90.316,107.827,41.6,56.855,41.402,-10.852,110,110,71.563,70.313,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,13.523,71.25,69.25,0.008,75.75,77.625,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,36.0,79.813,78.375,0.022,72.5,74.938,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.75,73.688,74.688,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,49.141,78.985,3.107,1.076,70.977,67.829,72.069,66.408,66.493,0.0,-0.012,-0.011,20.0,20.0,29.113,28.084,56.001,69.605,100.735,90.21,107.753,41.673,56.855,41.402,-10.852,110,110,71.563,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.852,71.25,69.25,0.008,75.75,77.625,76.188,77.25,0.0,0.0,72,70,1000,200,0.001,36.188,80.0,78.375,0.022,72.625,74.875,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.75,73.688,74.688,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.231,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,49.07,78.985,3.107,1.076,70.977,67.829,72.069,66.079,66.493,0.0,-0.015,-0.007,20.0,20.0,29.113,28.084,55.865,69.605,100.661,90.21,107.679,41.746,56.96,41.475,-10.852,110,110,71.375,70.375,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,13.055,71.25,69.188,0.008,75.75,77.625,76.188,77.25,0.0,0.0,72,70,1000,200,0.001,36.375,79.813,78.375,0.022,72.625,74.875,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.875,73.688,74.688,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.007,-0.231,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,50.055,78.985,3.107,1.076,70.977,67.829,72.069,66.079,66.493,0.0,-0.012,-0.011,20.0,20.0,29.141,28.084,55.813,69.605,100.513,90.103,107.532,41.746,56.96,41.548,-10.852,110,110,71.375,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.734,71.25,69.25,0.008,75.75,77.625,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,36.063,79.813,78.375,0.022,72.625,74.875,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.125,0.021,72.875,73.688,74.688,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,49.742,78.985,3.107,3.939,70.977,67.829,72.069,66.079,66.493,0.0,-0.015,-0.007,20.0,20.0,29.141,28.113,55.93,69.605,100.44,89.997,107.458,41.746,56.96,41.548,-10.852,110,110,71.563,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,14.07,71.25,69.188,0.008,75.75,77.625,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,35.969,79.813,78.375,0.022,72.5,74.875,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.75,73.688,74.688,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
