DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.516,78.985,3.107,1.076,70.977,67.615,71.852,66.408,66.493,0.0,-0.015,-0.011,20.0,20.0,29.113,28.084,56.001,69.605,100.366,89.997,107.384,41.746,56.855,41.548,-10.852,110,110,71.563,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.875,71.25,69.25,0.008,75.75,77.563,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,36.094,79.813,78.375,0.022,72.5,74.875,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,76.063,0.021,72.75,73.625,74.688,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5222008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,49.836,80.251,3.107,1.076,70.977,67.829,72.069,66.188,66.493,0.0,-0.012,-0.011,20.0,20.0,29.141,28.084,56.105,69.605,100.292,89.997,107.31,41.746,56.855,41.548,-10.852,110,110,71.563,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,14.32,71.25,69.25,0.008,75.625,77.563,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,36.063,79.813,78.375,0.022,72.625,74.813,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,75.875,0.021,72.75,73.625,74.688,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5222008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.641,80.251,3.107,2.508,70.977,67.829,72.069,66.408,66.493,0.0,-0.012,-0.011,20.0,20.0,29.141,28.084,56.079,69.605,100.145,89.784,107.163,41.819,56.855,41.621,-10.852,110,110,71.563,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.883,71.25,69.188,0.008,75.625,77.563,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,36.281,79.813,78.375,0.022,72.5,74.813,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.75,73.563,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.125,80.251,3.107,2.508,70.977,67.829,72.069,66.408,66.493,0.0,-0.012,-0.011,20.0,20.0,29.141,28.113,56.053,69.605,100.145,89.784,107.089,41.819,56.855,41.621,-10.852,110,110,71.375,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.445,71.25,69.188,0.008,75.75,77.5,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,36.031,79.813,78.375,0.022,72.625,74.813,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.75,73.563,74.688,73.75,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.742,80.251,3.107,1.076,70.764,67.829,72.069,66.408,66.275,0.0,-0.015,-0.011,20.0,20.0,29.113,28.142,56.053,69.391,99.997,89.677,107.015,41.891,56.96,41.694,-10.852,110,110,71.563,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.734,71.125,69.188,0.008,75.625,77.5,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,36.219,79.813,78.375,0.022,72.5,74.875,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.75,73.563,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.281,80.251,3.107,3.939,70.977,67.829,72.069,66.408,66.493,0.0,-0.015,-0.011,20.0,20.0,29.141,28.142,56.001,69.605,99.923,89.571,106.941,41.891,56.96,41.767,-10.852,110,110,71.375,70.313,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,14.211,71.125,69.063,0.008,75.625,77.5,76.188,77.063,0.0,0.0,72,70,1000,200,0.001,36.188,79.813,78.375,0.022,72.5,74.875,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.75,73.563,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.222,0.149,-0.007,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,50.031,80.251,3.107,1.076,70.871,67.829,72.069,66.408,66.493,0.0,-0.015,-0.007,20.0,20.0,29.141,28.171,55.826,69.605,99.85,89.465,106.793,41.891,57.064,41.694,-10.852,110,110,71.375,70.313,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.961,71.25,69.188,0.008,75.625,77.5,76.188,77.063,0.0,0.0,72,70,1000,200,0.001,36.25,79.688,78.375,0.022,72.375,74.813,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,75.875,0.021,72.75,73.563,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5222008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,50.641,80.251,3.107,3.939,70.977,67.829,72.069,66.408,66.493,0.0,-0.015,-0.007,20.0,20.0,29.168,28.2,55.71,69.605,99.702,89.465,106.72,41.891,57.064,41.767,-10.852,110,110,71.375,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.984,71.25,69.188,0.008,75.563,77.5,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,36.656,79.813,78.375,0.022,72.5,74.813,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,75.875,0.021,72.75,73.563,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.106,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5222008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.305,81.517,3.107,2.508,70.977,67.829,72.069,66.188,66.493,0.0,-0.012,-0.011,20.0,20.0,29.168,28.2,55.71,69.605,99.776,89.358,106.72,41.964,56.96,41.84,-10.852,110,110,71.375,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.758,71.25,69.188,0.008,75.563,77.5,76.188,77.125,0.0,0.0,72,70,1000,200,0.001,36.531,79.813,78.375,0.022,72.5,74.813,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.75,73.563,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,50.719,81.517,3.107,1.076,70.977,67.829,72.069,66.408,66.493,0.0,-0.015,-0.007,20.0,20.0,29.141,28.228,55.775,69.605,99.554,89.358,106.498,41.964,56.96,41.767,-10.852,110,110,71.375,70.25,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,13.75,71.25,69.188,0.008,75.563,77.438,76.188,77.063,0.0,0.0,72,70,1000,200,0.001,36.219,79.813,78.375,0.022,72.5,74.813,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.625,74.813,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.171,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,51.008,81.517,3.107,1.076,70.977,67.829,72.177,66.408,66.493,0.0,-0.015,-0.011,20.0,20.0,29.168,28.2,55.787,69.605,99.481,89.252,106.424,41.891,56.855,41.767,-10.852,110,110,71.375,70.25,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.289,71.25,69.188,0.008,75.563,77.438,76.188,77.063,0.0,0.0,72,70,1000,200,0.001,36.969,79.688,78.375,0.022,72.5,74.813,73.5,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,76.125,0.021,72.75,73.563,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5222008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,50.109,81.517,3.107,3.939,70.871,67.615,71.852,66.188,66.493,0.0,-0.015,-0.011,20.0,20.0,29.168,28.2,55.8,69.605,99.333,89.145,106.35,41.964,56.96,41.767,-10.852,110,110,71.375,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.984,71.25,69.188,0.008,75.563,77.438,76.125,77.063,0.0,0.0,72,70,1000,200,0.001,36.625,79.688,78.25,0.022,72.5,74.875,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,75.875,0.021,72.688,73.563,74.813,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5222008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.766,81.517,3.107,1.076,70.764,67.829,72.069,66.408,66.493,0.0,-0.012,-0.007,20.0,20.0,29.141,28.2,55.775,69.605,99.259,89.039,106.203,41.964,56.96,41.84,-10.852,110,110,71.375,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,13.43,71.25,69.188,0.008,75.563,77.438,76.125,77.063,0.0,0.0,72,70,1000,200,0.001,37.563,79.688,78.25,0.022,72.5,74.813,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.75,73.563,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.813,82.784,3.107,1.076,70.977,67.829,72.069,66.408,66.493,0.0,-0.015,-0.007,20.0,20.0,29.168,28.228,55.71,69.605,99.186,89.145,106.129,41.964,57.064,41.767,-10.852,110,110,71.375,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.734,71.25,69.188,0.008,75.563,77.375,76.188,77.063,0.0,0.0,72,70,1000,200,0.001,37.75,79.688,78.25,0.022,72.375,74.875,73.375,74.438,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.563,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.063,82.784,3.107,1.076,70.977,67.829,72.069,66.408,66.493,0.0,-0.015,-0.007,20.0,20.0,29.168,28.228,55.697,69.605,99.112,88.932,106.055,42.037,56.96,41.84,-10.852,110,110,71.375,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.516,71.125,69.25,0.008,75.375,77.375,76.188,77.063,0.0,0.0,72,70,1000,200,0.001,37.625,79.688,78.25,0.022,72.5,74.875,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.563,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,51.133,82.784,3.107,1.076,70.977,67.829,72.069,66.408,66.493,0.0,-0.015,-0.011,20.0,20.0,29.168,28.257,55.625,69.605,99.038,88.932,105.981,42.037,57.064,41.84,-10.852,110,110,71.375,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,13.203,71.25,69.188,0.008,75.375,77.313,76.125,77.063,0.0,0.0,72,70,1000,200,0.001,38.031,79.688,78.25,0.022,72.375,74.813,73.5,74.313,0.0,30.344,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.688,73.563,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.137,0,80,55,1.4,51.234,82.784,3.107,1.076,70.977,67.615,71.852,66.188,66.275,0.0,-0.012,-0.011,20.0,20.0,29.168,28.228,55.522,69.391,98.891,88.826,105.907,42.037,57.064,41.84,-10.852,110,110,71.563,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.734,71.125,69.188,0.008,75.563,77.313,76.125,77.063,0.0,0.0,72,70,1000,200,0.001,38.094,79.625,78.25,0.022,72.375,74.813,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,76.063,0.021,72.688,73.563,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5222008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.359,82.784,3.107,1.076,70.977,67.829,72.069,66.408,66.493,0.0,-0.012,-0.011,20.0,20.0,29.168,28.2,55.574,69.605,98.891,88.72,105.833,42.037,57.169,41.912,-10.852,110,110,71.375,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.516,71.25,69.188,0.008,75.375,77.313,76.125,77.063,0.0,0.0,72,70,1000,200,0.001,37.969,79.813,78.25,0.022,72.375,74.75,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.5,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.625,84.051,3.107,2.508,70.977,67.829,72.069,66.408,66.493,0.0,-0.012,-0.007,20.0,20.0,29.196,28.228,55.651,69.605,98.743,88.72,105.686,42.109,57.064,41.912,-10.852,110,110,71.563,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.258,71.125,69.188,0.008,75.375,77.25,76.125,77.063,0.0,0.0,72,70,1000,200,0.001,38.125,79.688,78.25,0.022,72.375,74.75,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.5,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,52.547,84.051,3.107,2.508,70.977,67.829,72.069,66.408,66.275,0.0,-0.012,-0.007,20.0,20.0,29.168,28.257,55.826,69.391,98.743,88.613,105.612,42.037,57.064,41.912,-10.852,110,110,71.375,70.313,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.945,71.125,69.188,0.008,75.375,77.25,76.125,77.063,0.0,0.0,72,70,1000,200,0.001,38.5,79.688,78.25,0.022,72.375,74.688,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.5,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.007,-0.108,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,52.547,84.051,3.107,2.508,70.977,67.829,72.069,66.408,66.493,0.0,-0.015,-0.011,20.0,20.0,29.168,28.228,55.943,69.605,98.596,88.507,105.538,42.109,57.064,41.912,-10.852,110,110,71.375,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.867,71.125,69.188,0.008,75.375,77.25,76.125,77.063,0.0,0.0,72,70,1000,200,0.001,38.688,79.688,78.25,0.022,72.375,74.75,73.5,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.438,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,52.344,84.051,3.107,1.076,70.977,67.829,72.069,66.408,66.602,0.0,-0.015,-0.011,20.0,20.0,29.168,28.286,56.079,69.605,98.669,88.507,105.538,42.109,57.064,41.912,-10.852,110,110,71.563,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.352,71.125,69.188,0.008,75.375,77.25,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,38.625,79.625,78.25,0.022,72.375,74.75,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.375,75.875,0.021,72.688,73.5,74.688,73.625,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5222008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,52.289,85.317,3.107,1.076,70.977,67.829,72.069,66.408,66.602,0.0,-0.015,-0.011,20.0,20.0,29.168,28.286,56.215,69.605,98.374,88.4,105.317,42.109,57.064,41.912,-10.852,110,110,71.563,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,13.914,71.25,69.188,0.008,75.375,77.25,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,38.75,79.625,78.25,0.022,72.375,74.75,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.5,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5222008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,52.469,86.584,3.107,1.076,70.977,67.936,72.069,66.408,66.602,0.0,-0.012,-0.011,20.0,20.0,29.168,28.286,56.267,69.605,98.374,88.294,105.243,42.037,57.064,41.912,-10.852,110,110,71.375,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.961,71.125,69.188,0.008,75.375,77.188,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,38.875,79.625,78.25,0.022,72.375,74.688,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.5,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,52.383,89.119,3.107,1.076,70.977,67.722,71.96,66.188,66.602,0.0,-0.012,-0.011,20.0,20.0,29.196,28.315,56.416,69.605,98.227,88.4,105.169,42.109,57.064,41.912,-10.852,110,110,71.375,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.094,71.25,69.188,0.008,75.25,77.188,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,38.813,79.625,78.125,0.022,72.25,74.75,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.438,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.007,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5222008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,51.898,96.724,3.107,2.508,70.764,67.936,72.069,66.518,66.602,0.0,-0.015,-0.011,20.0,20.0,29.196,28.315,56.338,69.605,98.227,88.187,105.095,42.109,57.064,41.985,-10.852,110,110,71.375,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.773,71.125,69.188,0.008,75.375,77.188,76.0,76.875,0.0,0.0,72,70,1000,200,0.001,38.938,79.625,78.125,0.022,72.25,74.688,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.5,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,52.398,99.26,3.107,1.076,70.764,67.829,72.069,66.518,66.602,0.0,-0.012,-0.011,20.0,20.0,29.168,28.315,56.377,69.605,98.374,88.187,105.095,42.109,57.169,41.912,-10.852,110,110,71.375,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.656,71.125,69.063,0.008,75.25,77.125,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,38.969,79.625,78.125,0.022,72.375,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.5,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,52.195,109.41,3.107,3.939,70.764,67.936,72.069,66.518,66.384,0.0,-0.012,-0.007,20.0,20.0,29.196,28.343,56.364,69.391,99.112,87.975,105.021,42.182,57.064,41.985,-10.852,110,110,71.313,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.109,71.125,69.063,0.008,75.25,77.125,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,38.875,79.625,78.125,0.022,72.25,74.688,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.875,0.021,72.625,73.5,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.172,0.0,0.0,0.034,0.035,0.002,0.005,0.004,0.004
5222008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,51.758,111.949,3.107,3.939,70.977,67.936,72.069,66.518,66.602,0.0,-0.012,-0.011,20.0,20.0,29.196,28.286,56.442,69.605,98.817,87.975,104.726,42.255,57.064,41.985,-10.852,110,110,71.563,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,12.961,71.25,69.188,0.008,75.25,77.125,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,38.969,79.625,78.125,0.022,72.375,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.875,0.021,72.688,73.5,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.237,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.875,109.41,3.107,2.508,70.977,67.936,72.177,66.298,66.602,0.0,-0.012,-0.011,20.0,20.0,29.196,28.315,56.377,69.605,98.743,87.868,104.504,42.182,57.169,41.985,-10.852,110,110,71.375,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.664,71.25,69.063,0.008,75.25,77.125,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,38.969,79.625,78.125,0.022,72.25,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.5,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.171,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.703,133.548,3.107,1.076,70.977,67.829,72.069,66.518,66.602,0.0,-0.015,-0.011,20.0,20.0,29.224,28.286,56.241,69.605,98.743,87.868,104.357,42.255,57.064,41.985,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.992,71.125,69.063,0.008,75.25,77.125,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,38.938,79.625,78.125,0.022,72.25,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.75,0.021,72.688,73.438,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.237,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,52.32,119.568,3.107,3.939,70.977,67.936,72.177,66.518,66.602,0.0,-0.012,-0.011,20.0,20.0,29.196,28.315,56.131,69.605,98.669,87.762,104.209,42.255,57.169,42.058,-10.852,110,110,71.375,70.188,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.906,71.25,69.188,0.008,75.25,77.125,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,39.0,79.5,77.938,0.022,72.375,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.875,0.021,72.625,73.438,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.781,118.298,3.107,2.508,70.764,67.722,71.96,66.298,66.384,0.0,-0.012,-0.011,20.0,20.0,29.224,28.343,56.157,69.391,98.669,87.762,103.987,42.255,57.169,41.985,-10.852,110,110,71.375,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.117,71.125,69.25,0.008,75.25,77.063,76.0,76.875,0.0,0.0,72,70,1000,200,0.001,39.063,79.5,78.125,0.022,72.375,74.625,73.5,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.875,0.021,72.625,73.5,74.5,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.005,-0.236,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,52.07,100.529,3.107,2.508,70.977,67.829,72.069,66.518,66.602,0.0,-0.012,-0.011,20.0,20.0,29.224,28.343,56.157,69.605,98.669,87.762,103.914,42.182,57.064,41.985,-10.852,110,110,71.313,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.945,71.125,69.063,0.008,75.25,77.125,76.125,76.688,0.0,0.0,72,70,1000,200,0.001,39.125,79.5,78.125,0.022,72.25,74.625,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.688,73.438,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.828,124.65,3.107,2.508,70.977,67.722,71.96,66.298,66.602,0.0,-0.012,-0.011,20.0,20.0,29.196,28.343,56.254,69.605,98.596,87.655,103.766,42.255,57.274,42.058,-10.852,110,110,71.375,70.188,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.547,71.125,69.188,0.008,75.25,77.0,76.125,76.688,0.0,0.0,72,70,1000,200,0.001,39.188,79.5,78.125,0.022,72.25,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.75,0.021,72.625,73.438,74.5,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5222008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,52.156,127.191,3.107,1.076,70.764,67.936,72.177,66.518,66.384,0.0,-0.012,-0.011,20.0,20.0,29.224,28.315,56.364,69.391,98.596,87.549,103.692,42.255,57.064,42.058,-10.852,110,110,71.375,70.188,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.641,71.125,69.063,0.008,75.188,77.0,76.125,76.875,0.0,0.0,72,70,1000,200,0.001,39.219,79.5,78.125,0.022,72.25,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.875,0.021,72.625,73.438,74.688,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5222008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,52.266,122.108,3.107,1.076,70.977,67.936,72.069,66.518,66.602,0.0,-0.015,-0.011,20.0,20.0,29.224,28.343,56.416,69.605,98.522,87.442,103.47,42.255,57.274,42.058,-10.852,110,110,71.375,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.023,71.125,69.063,0.008,75.188,77.0,76.0,76.688,0.0,0.0,72,70,1000,200,0.001,39.313,79.5,78.125,0.022,72.25,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.75,0.021,72.688,73.438,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,52.203,138.635,3.107,1.076,70.977,67.722,71.96,66.518,66.602,0.0,-0.012,-0.007,20.0,20.0,29.252,28.315,56.546,69.605,98.374,87.442,103.323,42.327,57.379,42.058,-10.852,110,110,71.375,70.188,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.078,71.125,69.188,0.008,75.188,77.0,76.0,76.688,0.0,0.0,72,70,1000,200,0.001,39.156,79.5,77.938,0.022,72.25,74.625,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.188,75.75,0.021,72.688,73.375,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.005,-0.232,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.148,144.997,3.107,1.076,70.977,67.936,72.069,66.518,66.602,0.0,-0.015,-0.011,20.0,20.0,29.224,28.343,56.565,69.605,98.374,87.336,103.249,42.327,57.064,42.058,-10.852,110,110,71.375,70.188,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,12.836,71.125,69.063,0.008,75.188,77.0,76.0,76.688,0.0,0.0,72,70,1000,200,0.001,39.375,79.5,77.938,0.022,72.25,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.438,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.237,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,52.43,117.028,3.107,2.508,70.764,67.936,72.069,66.518,66.384,0.0,-0.015,-0.011,20.0,20.0,29.224,28.343,56.669,69.391,98.301,87.336,103.101,42.327,57.274,42.058,-10.852,110,110,71.375,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.93,71.125,69.188,0.008,75.188,77.0,76.0,76.688,0.0,0.0,72,70,1000,200,0.001,39.313,79.5,78.125,0.022,72.25,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.875,0.021,72.625,73.438,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.234,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.609,96.724,3.107,3.939,70.977,67.936,72.177,66.298,66.602,0.0,-0.015,-0.011,20.0,20.0,29.224,28.315,56.773,69.605,98.153,87.336,102.954,42.327,57.274,42.131,-10.852,110,110,71.375,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.711,71.125,69.063,0.008,75.188,77.0,76.125,76.688,0.0,0.0,72,70,1000,200,0.001,39.563,79.5,77.938,0.022,72.25,74.625,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.438,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,52.453,94.188,3.107,1.076,70.977,67.936,72.177,66.518,66.602,0.0,-0.015,-0.007,20.0,20.0,29.252,28.315,56.773,69.605,98.079,87.123,102.88,42.327,57.064,42.131,-10.852,110,110,71.375,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.859,71.125,69.188,0.008,75.188,76.938,76.125,76.688,0.0,0.0,72,70,1000,200,0.001,39.469,79.5,77.938,0.022,72.25,74.625,73.25,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.375,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,52.609,96.724,3.107,2.508,70.977,67.722,71.96,66.298,66.602,0.0,-0.012,-0.011,20.0,20.0,29.224,28.343,56.837,69.605,98.006,87.123,102.732,42.327,57.274,42.058,-10.852,110,110,71.375,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.531,70.938,69.25,0.008,75.188,76.938,76.0,76.688,0.0,0.0,72,70,1000,200,0.001,39.469,79.5,77.938,0.022,72.063,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.438,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.234,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,52.547,94.188,3.107,-0.356,70.977,67.936,72.177,66.298,66.602,0.0,-0.015,-0.011,20.0,20.0,29.252,28.315,56.922,69.605,97.932,86.91,102.584,42.327,57.169,42.131,-10.852,110,110,71.375,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.484,71.125,69.063,0.008,75.188,76.938,76.0,76.688,0.0,0.0,72,70,1000,200,0.001,39.719,79.5,77.938,0.022,72.25,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.875,0.021,72.625,73.438,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,52.5,95.456,3.107,2.508,70.764,67.722,71.96,66.298,66.493,0.0,-0.015,-0.011,20.0,20.0,29.252,28.343,56.961,69.391,97.784,87.017,102.511,42.327,57.169,42.131,-10.852,110,110,71.375,70.188,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.531,70.938,69.188,0.008,75.188,76.938,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,39.563,79.5,77.938,0.022,72.25,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.375,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.171,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.672,89.119,3.107,1.076,70.977,67.722,71.852,66.298,66.602,0.0,-0.012,-0.011,20.0,20.0,29.252,28.315,56.935,69.605,97.711,86.804,102.363,42.327,57.169,42.131,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.891,71.125,69.188,0.008,75.188,76.938,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,39.875,79.5,77.938,0.022,72.063,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.375,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,13.02,0,80,55,1.4,52.953,87.851,3.107,1.076,70.977,67.936,72.069,66.298,66.602,0.0,-0.012,-0.011,20.0,20.0,29.252,28.257,56.935,69.605,97.637,86.804,102.215,42.327,57.274,42.131,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.289,71.125,69.188,0.008,75.0,76.938,76.0,76.688,0.0,0.0,72,70,1000,200,0.001,39.906,79.5,77.938,0.022,72.25,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.375,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.036,0.034,0.002,0.005,0.004,0.004
5222008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.227,87.851,3.107,1.076,70.764,67.722,71.852,66.628,66.493,0.0,-0.012,-0.011,20.0,20.0,29.28,28.113,56.922,69.391,97.563,86.804,102.141,42.327,57.274,42.131,-10.852,110,110,71.313,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.844,70.938,69.188,0.008,75.0,76.938,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.125,79.438,77.938,0.022,72.25,74.75,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.375,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.962,0,80,55,1.4,52.906,86.584,3.107,1.076,70.977,67.722,71.852,66.628,66.602,0.0,-0.015,-0.011,20.0,20.0,29.252,28.257,56.896,69.605,97.489,86.591,101.994,42.4,57.274,42.131,-10.852,110,110,71.313,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.758,71.125,69.063,0.008,75.0,77.0,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.25,79.438,77.938,0.022,72.063,74.75,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.625,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.234,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5222008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,52.938,85.317,3.107,1.076,70.764,67.936,71.96,66.628,66.602,0.0,-0.012,-0.007,20.0,20.0,29.252,28.286,56.85,69.605,97.342,86.485,101.846,42.327,57.274,42.204,-10.852,110,110,71.375,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.234,71.125,69.188,0.008,75.188,76.938,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.281,79.438,77.938,0.022,72.25,74.75,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.375,74.5,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,53.539,85.317,3.107,-0.356,70.764,67.936,72.069,66.628,66.71,0.0,-0.015,-0.011,20.0,20.0,29.224,28.286,56.799,69.605,97.268,86.485,101.772,42.327,57.169,42.204,-10.852,110,110,71.375,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.805,71.125,69.188,0.008,75.0,76.938,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.219,79.438,77.813,0.022,72.25,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.438,73.375,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,53.992,85.317,3.107,1.076,70.977,67.722,71.744,66.408,66.71,0.0,-0.012,-0.007,20.0,20.0,29.252,28.343,56.811,69.605,97.194,86.485,101.698,42.327,57.064,42.204,-10.852,110,110,71.375,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,13.555,71.125,69.063,0.008,75.0,76.875,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.406,79.438,77.813,0.022,72.063,74.75,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.625,0.021,72.625,73.375,74.5,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.109,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,53.781,85.317,3.107,2.508,70.764,67.722,71.744,66.628,66.384,0.0,-0.012,-0.011,20.0,20.0,29.252,28.286,56.85,69.391,97.121,86.378,101.551,42.4,57.274,42.204,-10.852,110,110,71.313,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.289,71.125,69.063,0.008,75.0,76.938,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.063,79.438,77.75,0.022,72.25,74.688,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.438,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.034,0.035,0.002,0.005,0.004,0.004
5222008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,53.953,85.317,3.107,2.508,70.764,67.722,71.744,66.408,66.71,0.0,-0.012,-0.011,20.0,20.0,29.28,28.315,56.85,69.605,97.047,86.272,101.477,42.327,57.379,42.204,-10.852,110,110,71.313,70.25,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.961,71.125,69.063,0.008,75.0,76.875,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.344,79.438,77.813,0.022,72.063,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.625,73.313,74.5,73.563,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.953,85.317,3.107,1.076,70.764,67.722,71.744,66.408,66.493,0.0,-0.012,-0.007,20.0,20.0,29.28,28.315,56.87,69.391,96.973,86.272,101.403,42.473,57.274,42.204,-10.852,110,110,71.313,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.742,71.125,69.063,0.008,75.0,76.875,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.438,79.438,77.813,0.022,72.063,74.688,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.625,73.25,74.375,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.236,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,53.289,85.317,3.107,1.076,70.764,67.722,71.744,66.628,66.71,0.0,-0.012,-0.007,20.0,20.0,29.28,28.315,56.857,69.391,96.899,86.165,101.181,42.4,57.274,42.277,-10.852,110,110,71.375,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.547,70.938,69.063,0.008,75.0,76.875,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.406,79.438,77.813,0.022,72.063,74.625,73.5,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.625,0.021,72.625,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.004,-0.108,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,53.398,85.317,3.107,1.076,70.764,67.722,71.744,66.408,66.71,0.0,-0.015,-0.007,20.0,20.0,29.28,28.343,56.857,69.605,96.752,86.059,101.108,42.4,57.274,42.277,-10.852,110,110,71.313,70.25,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,12.859,71.125,69.063,0.008,75.0,76.875,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.438,79.438,77.813,0.022,72.063,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.004,-0.108,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,53.297,85.317,3.107,1.076,70.764,67.722,71.852,66.408,66.493,0.0,-0.012,-0.011,20.0,20.0,29.28,28.401,56.883,69.391,96.678,86.059,101.034,42.4,57.169,42.277,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.539,71.125,69.063,0.008,74.938,76.813,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.531,79.438,77.813,0.022,72.063,74.625,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,52.992,84.051,3.107,1.076,70.977,68.043,72.069,66.408,66.493,0.0,-0.015,-0.011,20.0,20.0,29.28,28.343,56.857,69.605,96.678,86.059,100.96,42.473,57.379,42.277,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.313,70.938,69.063,0.008,74.938,76.813,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.438,79.438,77.813,0.022,72.063,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.625,73.313,74.688,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.766,81.517,3.107,2.508,70.977,67.936,72.069,66.408,66.493,0.0,-0.012,-0.007,20.0,20.0,29.28,28.401,56.811,69.391,96.531,85.952,100.812,42.473,57.274,42.277,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.32,70.938,69.063,0.008,74.938,76.813,75.813,76.625,0.0,0.0,72,70,1000,200,0.001,40.469,79.438,77.813,0.022,72.063,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.438,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,53.313,81.517,3.107,1.076,70.977,67.936,72.069,66.628,66.71,0.0,-0.012,-0.007,20.0,20.0,29.28,28.401,56.773,69.605,96.457,85.846,100.738,42.473,57.169,42.277,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.227,71.125,69.063,0.008,75.0,76.813,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.469,79.438,77.813,0.022,72.063,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.75,0.021,72.625,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
