DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,52.742,80.251,3.107,-0.356,70.764,67.829,71.852,66.408,66.493,0.0,-0.015,-0.007,20.0,20.0,29.308,28.43,56.708,69.391,96.383,85.74,100.664,42.473,57.274,42.277,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.297,71.125,69.063,0.008,75.0,76.813,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,40.5,79.188,77.813,0.022,72.063,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.438,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,52.938,80.251,3.107,1.076,70.977,67.722,71.852,66.628,66.71,0.0,-0.015,-0.007,20.0,20.0,29.308,28.401,56.669,69.605,96.309,85.74,100.517,42.473,57.274,42.277,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,14.211,70.938,69.063,0.008,74.938,76.813,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.531,79.438,77.75,0.022,72.063,74.625,73.375,74.313,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.625,73.313,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,54.328,80.251,3.107,1.076,70.764,67.936,72.069,66.408,66.71,0.0,-0.015,-0.011,20.0,20.0,29.308,28.401,56.591,69.605,96.236,85.633,100.443,42.473,57.274,42.277,-10.852,110,110,71.375,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.852,70.938,69.188,0.008,74.938,76.75,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,40.531,79.438,77.813,0.022,72.063,74.625,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,77.063,75.625,0.021,72.438,73.375,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,54.258,80.251,4.643,1.076,70.977,67.936,71.852,66.628,66.493,0.0,-0.012,-0.011,20.0,20.0,29.308,28.43,56.617,69.391,96.162,85.633,100.295,42.473,57.379,42.277,-10.852,110,110,71.313,70.188,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.25,71.125,69.063,0.008,74.938,76.75,76.0,76.625,0.0,0.0,72,70,1000,200,0.001,40.563,79.188,77.813,0.022,72.063,74.563,73.25,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.438,73.375,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.555,80.251,3.107,1.076,70.764,67.722,71.852,66.408,66.71,0.0,-0.012,-0.011,20.0,20.0,29.308,28.43,56.682,69.605,96.088,85.527,100.221,42.473,57.379,42.35,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.977,71.125,69.063,0.008,74.938,76.75,76.0,76.563,0.0,0.0,72,70,1000,200,0.001,40.563,79.188,77.75,0.022,72.063,74.625,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.438,73.313,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5222008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,54.328,80.251,3.107,1.076,70.764,67.936,72.069,66.628,66.71,0.0,-0.012,-0.011,20.0,20.0,29.308,28.401,56.747,69.605,96.014,85.42,100.148,42.473,57.379,42.35,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.719,71.125,69.063,0.008,74.938,76.75,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,40.719,79.188,77.75,0.022,72.063,74.563,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.438,73.313,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5222008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,54.055,80.251,3.107,1.076,70.977,67.722,71.852,66.408,66.493,0.0,-0.012,-0.011,20.0,20.0,29.308,28.43,56.799,69.391,95.94,85.42,100.074,42.473,57.379,42.35,-10.852,110,110,71.375,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.156,71.125,69.063,0.008,74.938,76.688,75.813,76.625,0.0,0.0,72,70,1000,200,0.001,40.719,79.188,77.75,0.022,72.063,74.563,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.438,73.313,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,53.922,80.251,3.107,1.076,70.764,67.722,71.852,66.408,66.71,0.0,-0.012,-0.007,20.0,20.0,29.308,28.43,56.799,69.605,95.867,85.314,99.926,42.545,57.274,42.35,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.531,70.938,69.063,0.008,74.938,76.688,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,40.688,79.188,77.75,0.022,72.063,74.563,73.375,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.313,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,54.172,80.251,3.107,2.508,70.977,67.722,71.852,66.408,66.71,0.0,-0.015,-0.007,20.0,20.0,29.335,28.401,56.883,69.605,95.94,85.42,99.852,42.473,57.274,42.35,-10.852,110,110,71.375,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.75,71.125,69.063,0.008,74.75,76.688,76.0,76.563,0.0,0.0,72,70,1000,200,0.001,40.781,79.188,77.75,0.022,72.063,74.563,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,53.984,80.251,3.107,2.508,70.764,67.936,72.069,66.628,66.71,0.0,-0.015,-0.011,20.0,20.0,29.308,28.43,56.961,69.605,95.719,85.207,99.778,42.545,57.274,42.35,-10.852,110,110,71.375,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.547,71.125,69.063,0.008,74.938,76.688,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,40.688,79.188,77.75,0.022,72.063,74.5,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.313,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,53.117,80.251,3.107,2.508,70.977,67.936,72.177,66.628,66.493,0.0,-0.015,-0.007,20.0,20.0,29.308,28.401,57.051,69.391,95.645,85.207,99.705,42.545,57.274,42.35,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.75,71.125,69.063,0.008,74.938,76.688,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,40.781,79.188,77.75,0.022,72.063,74.5,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.438,73.313,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,53.672,80.251,3.107,2.508,70.764,67.936,72.069,66.408,66.493,0.0,-0.012,-0.007,20.0,20.0,29.335,28.43,57.012,69.391,95.572,85.207,99.557,42.545,57.379,42.35,-10.852,110,110,71.375,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.492,71.125,69.063,0.008,74.75,76.625,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,40.75,79.188,77.75,0.022,72.063,74.563,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.25,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.171,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,54.078,80.251,3.107,1.076,70.764,67.936,72.069,66.737,66.493,0.0,-0.012,-0.011,20.0,20.0,29.308,28.43,56.961,69.391,95.498,84.995,99.483,42.545,57.274,42.35,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.758,71.125,69.0,0.008,74.75,76.688,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,40.781,79.188,77.75,0.022,72.063,74.5,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.625,0.021,72.438,73.25,74.5,73.438,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.035,0,80,55,1.4,53.055,80.251,3.107,1.076,70.657,67.936,72.177,66.628,66.71,0.0,-0.015,-0.007,20.0,20.0,29.335,28.401,56.909,69.605,95.424,84.995,99.409,42.545,57.274,42.35,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.648,70.938,69.063,0.008,74.75,76.688,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,40.875,79.0,77.75,0.022,72.063,74.563,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.75,0.021,72.438,73.188,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.036,0.035,0.002,0.004,0.004,0.004
5222008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.035,0,80,55,1.4,53.422,80.251,3.107,2.508,70.977,68.043,72.069,66.737,66.493,0.0,-0.012,-0.011,20.0,20.0,29.308,28.43,56.799,69.391,95.35,84.888,99.335,42.618,57.274,42.423,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.672,71.125,69.063,0.008,74.75,76.688,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,41.125,79.188,77.75,0.022,72.0,74.625,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.25,73.25,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.034,0.035,0.002,0.005,0.004,0.004
5222008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,53.813,80.251,3.107,1.076,70.764,68.043,72.069,66.628,66.71,0.0,-0.015,-0.007,20.0,20.0,29.335,28.43,56.721,69.605,95.277,84.888,99.261,42.545,57.484,42.423,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.531,71.125,69.063,0.008,74.75,76.688,75.813,76.438,0.0,0.0,72,70,1000,200,0.001,41.063,79.188,77.75,0.022,72.0,74.625,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.25,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,53.594,80.251,3.107,2.508,70.977,67.936,72.069,66.628,66.71,0.0,-0.012,-0.011,20.0,20.0,29.335,28.401,56.669,69.605,95.203,84.782,99.114,42.618,57.379,42.423,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.961,70.938,69.188,0.008,74.75,76.688,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,41.094,79.125,77.625,0.022,72.0,74.625,73.25,74.188,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.25,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,53.93,80.251,3.107,1.076,70.764,67.936,72.069,66.737,66.71,0.0,-0.015,-0.011,20.0,20.0,29.335,28.458,56.643,69.605,95.129,84.675,99.04,42.618,57.274,42.423,-10.852,110,110,71.313,70.188,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,13.141,70.938,69.063,0.008,74.75,76.625,75.813,76.438,0.0,0.0,72,70,1000,200,0.001,41.188,79.125,77.75,0.022,72.063,74.563,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.25,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.984,80.251,3.107,1.076,70.977,67.936,72.069,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.335,28.487,56.721,69.605,95.203,84.782,99.114,42.691,57.274,42.496,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.797,70.938,69.063,0.008,74.75,76.625,75.75,76.563,0.0,0.0,72,70,1000,200,0.001,41.156,79.125,77.75,0.022,72.0,74.5,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.25,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5222008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,54.391,80.251,3.107,2.508,70.977,67.722,71.852,66.518,66.71,0.0,-0.012,-0.011,20.0,20.0,29.335,28.487,56.682,69.605,94.982,84.569,98.892,42.618,57.274,42.496,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,13.047,71.125,69.063,0.008,74.625,76.625,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,41.375,79.125,77.75,0.022,72.0,74.563,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.25,74.688,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,54.047,80.251,3.107,2.508,70.977,68.043,72.177,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.335,28.487,56.695,69.605,94.982,84.569,98.818,42.691,57.274,42.423,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.898,70.938,69.188,0.008,74.75,76.563,75.813,76.438,0.0,0.0,72,70,1000,200,0.001,41.531,79.125,77.75,0.022,72.0,74.563,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.25,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.004,-0.241,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,54.367,80.251,3.107,1.076,70.977,67.829,71.852,66.408,66.71,0.0,-0.012,-0.011,20.0,20.0,29.335,28.458,56.721,69.605,94.834,84.462,98.745,42.691,57.379,42.496,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.594,70.938,69.063,0.008,74.75,76.563,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.75,79.125,77.75,0.022,72.0,74.563,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.25,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,55.273,80.251,3.107,2.508,70.764,67.829,71.852,66.518,66.493,0.0,-0.012,-0.007,20.0,20.0,29.335,28.458,56.708,69.391,94.76,84.462,98.671,42.691,57.274,42.496,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.969,71.125,69.063,0.008,74.625,76.563,75.813,76.438,0.0,0.0,72,70,1000,200,0.001,41.594,79.125,77.625,0.022,72.0,74.5,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.438,73.188,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,54.406,80.251,3.107,2.508,70.977,67.829,71.852,66.518,66.493,0.0,-0.012,-0.011,20.0,20.0,29.335,28.458,56.669,69.391,94.687,84.462,98.597,42.691,57.379,42.496,-10.852,110,110,71.313,70.125,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.258,70.938,69.063,0.008,74.625,76.563,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.719,79.125,77.625,0.022,72.0,74.563,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.625,0.021,72.25,73.188,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,55.203,80.251,3.107,1.076,70.764,68.043,72.069,66.737,66.493,0.0,-0.012,-0.011,20.0,20.0,29.335,28.43,56.669,69.391,94.687,84.249,98.449,42.618,57.274,42.496,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,13.539,70.938,69.063,0.008,74.625,76.563,75.813,76.563,0.0,0.0,72,70,1000,200,0.001,41.719,79.125,77.625,0.022,72.0,74.5,73.25,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.625,0.021,72.438,73.125,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.108,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,55.219,80.251,3.107,1.076,70.977,67.936,72.177,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.363,28.401,56.682,69.605,94.539,84.249,98.375,42.691,57.379,42.496,-10.852,110,110,71.188,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.875,70.938,69.063,0.008,74.625,76.563,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.656,79.125,77.75,0.022,72.0,74.5,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.563,0.021,72.438,73.188,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.149,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,55.328,80.251,3.107,2.508,70.977,68.043,72.069,66.737,66.71,0.0,-0.015,-0.007,20.0,20.0,29.363,28.43,56.643,69.605,94.539,84.249,98.228,42.691,57.379,42.496,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.164,70.938,69.063,0.008,74.625,76.5,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.781,79.125,77.75,0.022,72.0,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.938,75.625,0.021,72.25,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,55.695,81.517,3.107,3.939,70.977,68.043,72.069,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.335,28.43,56.656,69.605,94.465,84.143,98.228,42.691,57.379,42.496,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.844,70.938,69.063,0.008,74.625,76.563,75.813,76.438,0.0,0.0,72,70,1000,200,0.001,41.813,79.125,77.625,0.022,72.0,74.5,73.375,74.063,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.625,0.021,72.25,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,55.313,81.517,3.107,1.076,70.977,68.043,72.069,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.363,28.458,56.617,69.605,94.392,84.143,98.154,42.763,57.379,42.569,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.633,70.938,69.063,0.008,74.625,76.5,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.938,79.125,77.625,0.022,72.0,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.625,0.021,72.438,73.125,74.5,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,55.242,81.517,3.107,1.076,70.871,68.043,72.069,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.363,28.487,56.578,69.605,94.318,84.037,98.006,42.691,57.484,42.496,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.359,70.938,69.063,0.008,74.625,76.5,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.875,79.125,77.625,0.022,72.0,74.438,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.625,0.021,72.438,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,54.352,81.517,3.107,1.076,70.977,67.936,72.069,66.518,66.819,0.0,-0.012,-0.011,20.0,20.0,29.363,28.487,56.565,69.605,94.244,84.037,98.006,42.763,57.379,42.496,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.328,71.125,69.063,0.008,74.625,76.5,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.906,79.0,77.625,0.022,72.0,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.625,0.021,72.25,73.125,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.237,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,54.352,81.517,3.107,1.076,70.977,68.043,72.069,66.737,66.71,0.0,-0.015,-0.007,20.0,20.0,29.363,28.487,56.565,69.605,94.17,83.93,97.858,42.763,57.484,42.569,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,13.375,70.938,69.063,0.008,74.625,76.5,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.875,79.0,77.625,0.022,71.938,74.5,73.25,74.063,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.625,0.021,72.25,73.188,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,54.922,81.517,3.107,1.076,70.764,68.043,72.069,66.737,66.602,0.0,-0.012,-0.007,20.0,20.0,29.363,28.487,56.578,69.391,94.097,83.824,97.785,42.763,57.274,42.569,-10.852,110,110,71.375,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.461,70.938,69.063,0.008,74.563,76.438,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.906,79.0,77.625,0.022,71.938,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.625,0.021,72.438,73.188,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,55.25,82.784,3.107,1.076,70.977,68.043,72.069,66.518,66.71,0.0,-0.015,-0.011,20.0,20.0,29.363,28.516,56.604,69.605,94.097,83.93,97.711,42.763,57.379,42.569,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.156,70.938,69.0,0.008,74.625,76.438,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.906,79.0,77.625,0.022,72.0,74.5,73.375,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.625,0.021,72.25,73.188,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,55.25,82.784,3.107,2.508,70.977,67.829,71.852,66.737,66.819,0.0,-0.012,-0.007,20.0,20.0,29.363,28.458,56.617,69.498,93.949,83.824,97.637,42.763,57.484,42.569,-10.852,110,110,71.313,70.125,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.336,70.938,69.063,0.008,74.563,76.438,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,42.0,79.0,77.625,0.022,72.0,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.25,73.188,74.5,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,55.195,82.784,3.107,2.508,70.871,68.043,72.177,66.737,66.819,0.0,-0.012,-0.007,20.0,20.0,29.391,28.487,56.669,69.605,93.875,83.717,97.563,42.763,57.379,42.569,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.055,70.938,69.063,0.008,74.563,76.438,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,41.969,79.0,77.625,0.022,71.938,74.5,73.375,74.063,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.438,73.188,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,54.906,82.784,3.107,1.076,70.871,68.043,72.069,66.737,66.819,0.0,-0.015,-0.011,20.0,20.0,29.391,28.516,56.578,69.605,93.875,83.611,97.489,42.836,57.379,42.569,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.484,70.938,69.0,0.008,74.563,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,41.969,79.0,77.625,0.022,72.0,74.438,73.25,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.625,0.021,72.25,73.125,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.239,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,54.414,82.784,3.107,5.371,70.977,68.043,72.069,66.737,66.819,0.0,-0.015,-0.011,20.0,20.0,29.391,28.487,56.559,69.605,93.802,83.611,97.415,42.836,57.379,42.569,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.25,70.938,69.0,0.008,74.563,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,42.0,79.0,77.563,0.022,72.0,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.625,0.021,72.25,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.239,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,54.141,84.051,3.107,2.508,70.764,68.043,72.069,66.737,66.602,0.0,-0.012,-0.007,20.0,20.0,29.419,28.458,56.721,69.391,93.728,83.504,97.268,42.836,57.379,42.569,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.672,70.938,69.063,0.008,74.563,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,41.938,79.0,77.563,0.022,72.0,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.625,0.021,72.25,73.188,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.24,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,55.258,84.051,3.107,1.076,70.977,68.043,72.069,66.737,66.819,0.0,-0.012,-0.011,20.0,20.0,29.391,28.487,56.799,69.605,93.654,83.398,97.194,42.836,57.484,42.642,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.531,70.938,69.063,0.008,74.563,76.438,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,41.969,79.0,77.563,0.022,71.938,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.021,72.25,73.188,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,54.914,84.051,3.107,2.508,70.977,68.043,72.069,66.518,66.819,0.0,-0.012,-0.007,20.0,20.0,29.391,28.458,56.896,69.605,93.58,83.398,97.194,42.763,57.484,42.642,-10.852,110,110,71.375,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.68,71.125,69.063,0.008,74.563,76.375,75.75,76.438,0.0,0.0,72,70,1000,200,0.001,42.031,79.0,77.563,0.022,72.0,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.625,0.021,72.25,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,55.18,84.051,3.107,2.508,70.977,67.829,71.852,66.518,66.819,0.0,-0.012,-0.007,20.0,20.0,29.363,28.487,56.973,69.605,96.309,83.398,97.194,42.836,57.379,42.642,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.594,71.125,69.0,0.008,74.563,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,41.938,79.0,77.563,0.022,71.938,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.438,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,54.609,85.317,3.107,2.508,70.977,68.043,72.069,66.518,66.819,0.0,-0.012,-0.011,20.0,20.0,29.391,28.43,56.999,69.605,97.784,83.292,96.751,42.836,57.589,42.642,-10.852,110,110,71.313,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.055,70.938,69.0,0.008,74.563,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,42.094,79.0,77.563,0.022,71.938,74.5,73.375,73.813,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.438,73.188,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,55.25,85.317,3.107,1.076,70.764,67.829,71.852,66.737,66.602,0.0,-0.012,-0.011,20.0,20.0,29.391,28.458,57.012,69.391,98.374,83.292,96.234,42.836,57.589,42.642,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.594,70.938,69.0,0.008,74.563,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,42.094,78.875,77.563,0.022,71.938,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.25,73.188,74.25,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,55.156,87.851,3.107,2.508,70.764,68.043,72.069,66.628,66.602,0.0,-0.012,-0.007,20.0,20.0,29.391,28.487,56.986,69.391,98.891,83.185,95.496,42.836,57.484,42.642,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.883,70.938,69.063,0.008,74.563,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,42.063,79.0,77.563,0.022,71.938,74.438,73.375,73.813,0.0,30.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.021,72.25,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,55.008,97.992,3.107,3.939,70.977,68.043,72.069,66.737,66.819,0.0,-0.012,-0.007,20.0,20.0,29.391,28.458,56.973,69.605,99.186,83.079,94.683,42.836,57.379,42.642,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.578,70.813,69.0,0.008,74.5,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,42.281,79.0,77.625,0.022,71.938,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.25,73.125,74.25,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5222008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,55.281,91.653,3.107,1.076,70.764,67.829,71.852,66.518,66.602,0.0,-0.012,-0.007,20.0,20.0,29.391,28.487,56.922,69.391,99.407,83.185,93.723,42.909,57.484,42.642,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,13.156,70.938,69.063,0.008,74.563,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,42.219,78.875,77.563,0.022,71.938,74.5,73.375,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.25,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.238,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,55.227,89.119,3.107,2.508,70.764,67.829,71.744,66.737,66.602,0.0,-0.012,-0.011,20.0,20.0,29.419,28.458,56.999,69.391,99.628,82.972,92.616,42.909,57.484,42.715,-10.852,110,110,71.188,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.227,70.938,69.0,0.008,74.5,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,42.031,78.875,77.563,0.022,71.938,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.188,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,54.961,87.851,3.107,1.076,70.977,67.829,71.744,66.628,66.819,0.0,-0.012,-0.007,20.0,20.0,29.419,28.458,57.103,69.605,99.997,82.972,91.582,42.909,57.484,42.715,-10.852,110,110,71.313,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.883,71.125,69.0,0.008,74.5,76.438,75.625,76.313,0.0,0.0,72,70,1000,200,0.001,42.219,78.875,77.563,0.022,71.938,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.25,73.063,74.25,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.005,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5222008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,12.991,0,80,55,1.4,54.711,87.851,3.107,1.076,70.977,68.043,71.96,66.737,66.819,0.0,-0.012,-0.007,20.0,20.0,29.419,28.458,57.187,69.498,100.513,82.866,90.4,42.909,57.484,42.715,-10.852,110,110,71.188,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.297,70.938,69.0,0.008,74.5,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,42.063,78.875,77.563,0.022,71.938,74.563,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.25,73.125,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.077,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.006,0,80,55,1.4,55.273,87.851,3.107,1.076,70.977,68.043,71.96,66.737,66.819,0.0,-0.012,-0.007,20.0,20.0,29.419,28.43,57.2,69.605,101.03,82.866,89.219,42.836,57.484,42.715,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.82,70.938,69.063,0.008,74.5,76.375,75.625,76.313,0.0,0.0,72,70,1000,200,0.001,42.219,78.875,77.563,0.022,71.938,74.563,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.25,73.125,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.115,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,13.02,0,80,55,1.4,55.305,87.851,3.107,1.076,70.977,68.043,72.069,66.628,66.819,0.0,-0.012,-0.011,20.0,20.0,29.419,28.458,57.161,69.498,101.398,82.866,88.997,42.909,57.484,42.715,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.828,71.125,69.063,0.008,74.5,76.375,75.75,76.313,0.0,0.0,72,70,1000,200,0.001,42.5,78.875,77.313,0.022,71.938,74.563,73.25,73.938,0.0,30.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.021,72.25,73.125,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.167,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.006,0,80,55,1.4,55.273,87.851,3.107,1.076,70.977,68.043,71.96,66.737,66.819,0.0,-0.012,-0.011,20.0,20.0,29.419,28.516,57.148,69.605,101.915,82.759,89.81,42.836,57.379,42.715,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.992,71.125,69.063,0.008,74.5,76.375,75.75,76.125,0.0,0.0,72,70,1000,200,0.001,42.469,78.875,77.563,0.022,71.938,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.25,73.125,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.231,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.006,0,80,55,1.4,55.055,84.051,3.107,1.076,70.764,67.829,71.744,66.847,66.602,0.0,-0.012,-0.007,20.0,20.0,29.419,28.516,57.142,69.284,102.505,82.759,91.803,42.909,57.379,42.715,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.656,70.938,69.0,0.008,74.5,76.375,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,42.625,78.875,77.563,0.022,71.938,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.188,73.063,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.237,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.049,0,80,55,1.4,55.414,84.051,3.107,3.939,70.764,68.043,72.069,66.847,66.819,0.0,-0.012,-0.007,20.0,20.0,29.447,28.516,57.038,69.284,102.8,82.653,94.979,42.909,57.484,42.715,-10.852,110,110,71.188,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,13.289,70.938,69.063,0.008,74.5,76.313,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,42.813,78.875,77.563,0.022,71.938,74.563,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.188,73.063,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.19,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,12.991,0,80,55,1.4,56.391,84.051,3.107,2.508,70.977,67.829,71.852,66.847,66.819,0.0,-0.012,-0.007,20.0,20.0,29.447,28.545,56.961,69.498,102.8,82.653,97.637,42.909,57.589,42.715,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.859,70.938,69.0,0.008,74.5,76.313,75.625,76.313,0.0,0.0,72,70,1000,200,0.001,42.813,78.875,77.563,0.022,71.813,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.188,73.0,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.152,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,13.064,0,80,55,1.4,55.758,82.784,3.107,2.508,70.977,68.043,71.96,66.628,66.819,0.0,-0.012,-0.007,20.0,20.0,29.419,28.545,56.922,69.605,102.947,82.653,99.778,42.909,57.589,42.715,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.922,70.938,69.0,0.008,74.5,76.313,75.75,76.125,0.0,0.0,72,70,1000,200,0.001,42.719,78.875,77.313,0.022,71.938,74.5,73.375,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.25,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.106,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,12.977,0,80,55,1.4,56.148,82.784,3.107,1.076,70.977,67.829,71.852,66.628,66.819,0.0,-0.012,-0.007,20.0,20.0,29.447,28.487,56.909,69.605,102.873,82.653,101.108,42.909,57.589,42.787,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.914,70.938,69.063,0.008,74.5,76.25,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,42.531,78.875,77.563,0.022,71.938,74.5,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.188,73.0,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.064,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.761,13.064,0,80,55,1.4,55.891,82.784,3.107,2.508,70.764,68.043,72.069,66.847,66.602,0.0,-0.012,-0.007,20.0,20.0,29.419,28.545,56.948,69.391,102.283,82.759,101.772,42.909,57.484,42.787,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,13.0,70.938,69.0,0.008,74.5,76.313,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,42.625,78.875,77.313,0.022,71.938,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.188,73.0,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.02,-0.109,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.803,13.02,0,80,55,1.4,56.102,82.784,3.107,2.508,70.977,68.043,71.744,66.847,66.819,0.0,-0.012,-0.007,20.0,20.0,29.419,28.487,57.103,69.498,99.407,82.759,101.994,43.054,57.589,42.86,-10.852,110,110,71.063,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.273,70.938,69.0,0.008,74.5,76.25,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,42.969,78.813,77.313,0.022,71.938,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.25,73.0,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.125,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.049,0,80,55,1.4,56.141,82.784,3.107,1.076,70.977,67.829,71.744,66.628,66.819,0.0,-0.012,-0.007,20.0,20.0,29.447,28.516,57.2,69.605,94.244,82.759,101.92,42.909,57.589,42.787,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.75,70.938,69.063,0.008,74.5,76.25,75.75,76.125,0.0,0.0,72,70,1000,200,0.001,42.875,78.875,77.313,0.022,71.938,74.5,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.063,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.544,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
