DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.803,12.991,0,80,55,1.4,55.633,82.784,3.107,2.508,70.764,68.043,72.069,66.847,66.819,0.0,-0.012,-0.007,20.0,20.0,29.419,28.516,57.09,69.498,92.253,82.866,100.664,43.054,57.484,42.86,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.742,70.938,69.063,0.008,74.5,76.25,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,42.906,78.813,77.313,0.022,71.938,74.438,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.188,72.938,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.72,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.782,12.991,0,80,55,1.4,55.688,82.784,3.107,1.076,70.977,68.043,71.96,66.847,66.819,0.0,-0.012,-0.007,20.0,20.0,29.447,28.545,56.973,69.498,93.802,82.972,97.563,43.054,57.589,42.787,-10.852,110,110,71.188,70.125,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.102,70.938,69.0,0.008,74.313,76.25,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.094,78.875,77.313,0.022,71.938,74.438,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.188,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.272,-0.239,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.73,13.006,0,80,55,1.4,56.133,82.784,3.107,2.508,70.977,68.043,72.069,66.847,66.819,0.0,-0.012,-0.007,20.0,20.0,29.447,28.573,56.999,69.498,97.563,82.972,94.388,42.981,57.694,42.787,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.258,70.938,69.063,0.008,74.313,76.188,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.188,78.875,77.313,0.022,71.938,74.438,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.188,73.063,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.159,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.667,13.049,0,80,55,1.4,56.133,82.784,3.107,1.076,70.977,68.043,72.069,66.847,66.819,0.0,-0.012,-0.007,20.0,20.0,29.474,28.573,56.961,69.498,101.915,83.079,93.502,42.981,57.694,42.86,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.07,70.938,69.063,0.008,74.313,76.188,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.156,78.813,77.313,0.022,71.938,74.438,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.188,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.298,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,13.02,0,80,55,1.4,56.438,82.784,3.107,3.939,70.764,68.043,72.069,66.847,66.819,0.0,-0.012,-0.007,20.0,20.0,29.447,28.573,56.883,69.498,106.045,83.292,94.314,43.054,57.589,42.787,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.086,70.938,69.063,0.008,74.313,76.188,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.281,78.813,77.563,0.022,71.813,74.438,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.188,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.301,-0.239,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5222008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.006,0,80,55,1.4,56.516,82.784,3.107,1.076,70.764,68.15,72.069,66.847,66.602,0.0,-0.012,-0.007,20.0,20.0,29.447,28.573,56.799,69.391,109.438,83.292,96.086,42.981,57.589,42.86,-10.852,110,110,71.188,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.836,70.938,69.0,0.008,74.313,76.188,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.156,78.875,77.313,0.022,71.938,74.375,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.188,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.288,-0.108,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,12.977,0,80,55,1.4,55.836,82.784,3.107,2.508,70.977,68.043,72.069,66.847,66.602,0.0,-0.012,-0.011,20.0,20.0,29.447,28.573,56.669,69.391,112.314,83.398,98.523,42.981,57.589,42.86,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.273,70.938,69.0,0.008,74.313,76.188,75.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.219,78.813,77.313,0.022,71.938,74.438,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.563,0.021,72.188,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.258,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5222008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.035,0,80,55,1.4,56.242,82.784,3.107,1.076,70.764,67.829,71.852,66.628,66.71,0.0,-0.012,-0.007,20.0,20.0,29.474,28.573,56.468,69.391,114.527,83.611,100.886,43.054,57.799,42.86,-10.852,110,110,71.188,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.391,71.125,69.063,0.008,74.313,76.188,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.219,78.875,77.313,0.022,71.813,74.438,73.375,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.188,73.0,74.375,73.25,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.235,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5222008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.064,0,80,55,1.4,57.57,82.784,3.107,2.508,70.977,67.829,71.852,66.628,66.928,0.0,-0.012,-0.007,20.0,20.0,29.474,28.602,56.312,69.605,116.444,83.611,103.618,43.127,57.694,42.86,-10.852,110,110,71.188,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.258,70.938,69.0,0.008,74.313,76.125,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.219,78.813,77.313,0.022,71.938,74.375,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.188,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.2,-0.239,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.049,0,80,55,1.4,56.281,82.784,3.107,1.076,70.764,67.936,71.852,66.628,66.71,0.0,-0.012,-0.007,20.0,20.0,29.474,28.573,56.131,69.391,117.846,83.717,106.276,43.054,57.484,42.933,-10.852,110,110,71.188,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.781,70.938,69.0,0.008,74.313,76.125,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.281,78.813,77.25,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.188,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.18,-0.109,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.02,0,80,55,1.4,55.898,82.784,3.107,2.508,70.977,67.829,71.852,66.628,66.819,0.0,-0.012,-0.007,20.0,20.0,29.474,28.602,55.917,69.605,119.026,83.824,108.861,43.054,57.484,42.933,-10.852,110,110,71.188,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.961,70.938,69.0,0.008,74.313,76.125,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.281,78.813,77.313,0.022,71.813,74.375,73.375,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.188,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.157,-0.109,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.035,0,80,55,1.4,56.008,82.784,3.107,1.076,70.764,67.936,71.852,66.628,66.928,0.0,-0.015,-0.007,20.0,20.0,29.474,28.573,55.762,69.605,119.985,83.93,111.372,43.054,57.694,42.933,-10.852,110,110,71.188,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,12.5,70.938,69.0,0.008,74.313,76.125,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.344,78.813,77.313,0.022,71.938,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.875,75.438,0.021,72.188,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,-0.072,0.134,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.078,0,80,55,1.4,55.688,84.051,3.107,1.076,70.764,68.043,72.069,66.847,66.71,0.0,-0.012,-0.011,20.0,20.0,29.502,28.602,55.651,69.391,120.648,83.93,113.513,43.127,57.694,42.933,-10.852,110,110,71.188,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.172,70.938,69.063,0.008,74.125,76.125,75.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.313,78.813,77.25,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.25,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.115,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.02,0,80,55,1.4,55.75,84.051,3.107,6.802,70.764,67.936,71.852,66.628,66.71,0.0,-0.012,-0.011,20.0,20.0,29.474,28.602,55.496,69.284,121.238,84.249,115.285,43.054,57.694,42.933,-10.852,110,110,71.313,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.852,70.938,69.0,0.008,74.313,76.063,75.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.344,78.813,77.25,0.022,71.938,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.563,0.021,72.188,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.099,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5222008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.006,0,80,55,1.4,56.867,84.051,3.107,1.076,70.977,68.15,72.069,66.847,66.71,0.0,-0.012,-0.007,20.0,20.0,29.502,28.602,55.347,69.284,121.755,84.356,116.836,43.127,57.484,42.933,-10.852,110,110,71.313,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,13.031,70.938,69.0,0.008,74.313,76.063,75.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.313,78.813,77.25,0.022,71.938,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.188,73.0,74.375,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.081,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5222008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.035,0,80,55,1.4,56.703,84.051,3.107,2.508,70.764,68.15,72.069,66.847,66.71,0.0,-0.012,-0.007,20.0,20.0,29.502,28.573,55.243,69.391,122.124,84.569,118.017,43.127,57.589,42.933,-10.852,110,110,71.188,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,13.102,71.125,69.0,0.008,74.313,76.063,75.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.344,78.813,77.25,0.022,71.813,74.438,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.188,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.07,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5222008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.049,0,80,55,1.4,56.406,84.051,3.107,2.508,70.764,68.15,72.069,66.847,66.71,0.0,-0.012,-0.007,20.0,20.0,29.502,28.602,55.191,69.284,122.492,84.888,119.051,43.127,57.589,42.933,-10.852,110,110,71.188,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.641,70.938,69.0,0.008,74.125,76.125,75.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.344,78.813,77.25,0.022,71.813,74.438,73.25,73.938,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.188,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.057,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,13.078,0,80,55,1.4,56.188,84.051,3.107,1.076,70.764,68.15,72.069,66.847,66.71,0.0,-0.012,-0.007,20.0,20.0,29.474,28.602,55.139,69.284,123.009,85.101,119.642,43.127,57.694,42.933,-10.852,110,110,71.188,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,13.117,70.938,69.0,0.008,74.125,76.125,75.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.375,78.813,77.25,0.022,71.813,74.438,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.563,0.021,72.188,73.063,74.375,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.057,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.02,0,80,55,1.4,56.602,85.317,3.107,2.508,70.977,68.043,72.069,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.502,28.573,55.068,69.498,123.525,85.527,120.159,43.127,57.589,42.933,-10.852,110,110,71.313,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.953,70.813,69.0,0.008,74.125,76.063,75.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.344,78.813,77.25,0.022,71.813,74.438,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.188,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.057,-0.175,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5222008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.741,13.02,0,80,55,1.4,56.805,85.317,3.107,1.076,70.764,67.829,71.852,66.628,66.71,0.0,-0.012,-0.007,20.0,20.0,29.502,28.602,55.081,69.284,124.041,85.74,120.676,43.199,57.484,43.006,-10.852,110,110,71.188,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,13.344,70.938,69.0,0.008,74.125,76.063,75.5,76.063,0.0,0.0,72,70,1000,200,0.001,43.375,78.813,77.25,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.063,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.065,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.949,12.977,0,80,55,1.4,56.461,85.317,3.107,2.508,70.764,67.936,71.852,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.502,28.631,55.068,69.284,125.0,86.059,121.488,43.199,57.589,42.933,-10.852,110,110,71.313,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.945,70.938,69.0,0.008,74.125,76.063,75.5,76.063,0.0,0.0,72,70,1000,200,0.001,43.375,78.813,77.25,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.063,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.086,-0.24,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5222008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,1.012,13.049,0,80,55,1.4,56.695,86.584,3.107,5.371,70.977,67.936,71.96,66.737,66.928,0.0,-0.015,-0.007,20.0,20.0,29.502,28.602,55.094,69.605,126.033,86.485,122.596,43.199,57.799,43.006,-10.852,110,110,71.313,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.063,70.938,69.0,0.008,74.125,76.0,75.5,76.063,0.0,0.0,72,70,1000,200,0.001,43.406,78.813,77.25,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.188,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,0.088,-0.172,0.0,0.0,0.034,0.035,0.002,0.005,0.004,0.004
5222008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.033,13.006,0,80,55,1.4,56.734,86.584,3.107,2.508,70.977,67.829,71.852,66.628,66.928,0.0,-0.012,-0.007,20.0,20.0,29.502,28.631,55.081,69.498,127.213,86.804,123.703,43.199,57.694,43.006,-10.852,110,110,71.188,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,12.992,70.938,69.0,0.008,74.125,76.0,75.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.469,78.813,77.25,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.021,72.188,72.938,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.09,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.043,13.02,0,80,55,1.4,56.633,86.584,3.107,2.508,70.977,67.936,71.852,66.737,66.928,0.0,-0.012,-0.007,20.0,20.0,29.502,28.602,54.99,69.605,128.54,87.123,124.811,43.199,57.694,43.006,-10.852,110,110,71.063,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.594,70.938,69.0,0.008,74.125,76.0,75.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.406,78.625,77.25,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.188,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.094,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5222008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.023,12.991,0,80,55,1.4,56.539,87.851,3.107,3.939,70.764,68.15,72.069,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.502,28.602,54.99,69.284,129.499,87.655,125.992,43.272,57.589,43.006,-10.852,110,110,71.313,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.891,70.813,69.0,0.008,74.0,76.0,75.5,76.063,0.0,0.0,72,70,1000,200,0.001,43.438,78.625,77.25,0.022,71.813,74.313,73.25,73.625,0.0,30.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.021,72.188,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.086,-0.241,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5222008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.043,12.991,0,80,55,1.4,56.797,89.119,3.107,1.076,70.764,67.936,71.852,66.628,66.71,0.0,-0.012,-0.011,20.0,20.0,29.502,28.573,55.003,69.284,130.384,87.975,127.1,43.272,57.694,43.079,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.609,70.938,69.0,0.008,74.125,76.0,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.438,78.625,77.125,0.022,71.813,74.313,73.25,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.188,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,0.081,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.991,13.02,0,80,55,1.4,56.422,91.653,3.107,1.076,70.764,68.15,72.069,66.737,66.71,0.0,-0.012,-0.011,20.0,20.0,29.53,28.631,54.913,69.391,130.974,88.4,128.134,43.272,57.799,43.006,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.445,70.813,69.0,0.008,74.125,76.0,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.438,78.625,77.25,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.063,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.066,-0.238,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.96,13.078,0,80,55,1.4,56.336,97.992,3.107,1.076,70.764,67.936,71.852,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.502,28.545,54.764,69.391,131.49,88.826,128.946,43.272,57.694,43.079,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.555,70.938,69.0,0.008,74.125,75.938,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.531,78.625,77.125,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.063,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.057,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.918,12.933,0,80,55,1.4,57.289,103.065,3.107,1.076,70.657,67.936,71.744,66.847,66.71,0.0,-0.012,-0.011,20.0,20.0,29.502,28.545,54.738,69.391,131.859,89.252,129.537,43.272,57.589,43.006,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.992,70.813,69.0,0.008,74.125,76.0,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.563,78.625,77.25,0.022,71.813,74.313,73.25,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.063,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.05,-0.24,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5222008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.876,13.049,0,80,55,1.4,56.289,97.992,3.107,-0.356,70.764,67.936,71.744,66.957,66.71,0.0,-0.012,-0.007,20.0,20.0,29.502,28.516,54.751,69.391,132.08,89.784,130.054,43.199,57.799,43.006,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.406,70.813,69.063,0.008,74.125,75.938,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.625,78.625,77.125,0.022,71.688,74.313,73.25,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.25,0.021,72.063,73.0,74.25,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.042,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5222008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.824,13.049,0,80,55,1.4,56.672,104.334,3.107,2.508,70.871,68.15,71.96,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.502,28.545,54.764,69.498,132.228,90.316,130.423,43.272,57.799,43.079,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.313,70.938,69.0,0.008,74.125,75.938,75.5,76.063,0.0,0.0,72,70,1000,200,0.001,43.688,78.625,77.125,0.022,71.688,74.313,73.375,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.063,73.0,74.188,73.125,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.035,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5222008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.772,13.078,0,80,55,1.4,56.922,86.584,3.107,1.076,70.977,67.936,71.744,66.737,66.928,0.0,-0.012,-0.007,20.0,20.0,29.53,28.573,54.815,69.605,132.228,90.742,130.644,43.345,57.589,43.079,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.086,70.938,69.0,0.008,74.0,75.938,75.438,75.938,0.0,0.0,72,70,1000,200,0.001,43.719,78.625,77.125,0.022,71.813,74.313,73.25,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.063,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,-0.244,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5222008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.72,13.035,0,80,55,1.4,56.656,84.051,3.107,2.508,70.977,68.15,71.96,66.737,66.928,0.0,-0.012,-0.007,20.0,20.0,29.502,28.545,54.802,69.498,132.08,91.168,130.866,43.345,57.589,43.079,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.813,70.938,69.0,0.008,74.0,75.875,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.688,78.5,77.125,0.022,71.813,74.375,73.25,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.063,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.021,-0.243,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5222008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.035,0,80,55,1.4,57.133,85.317,3.107,2.508,70.871,67.936,71.744,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.53,28.602,54.874,69.498,131.933,91.7,130.866,43.272,57.694,43.079,-10.852,110,110,71.063,70.063,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,13.383,70.938,69.0,0.008,74.0,75.875,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.719,78.625,77.125,0.022,71.813,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.063,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.018,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5222008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,12.991,0,80,55,1.4,56.625,85.317,3.107,1.076,70.764,67.936,71.852,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.53,28.631,54.99,69.391,131.785,92.125,130.866,43.345,57.799,43.079,-10.852,110,110,71.188,70.063,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,13.289,70.938,69.0,0.008,74.0,75.938,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.906,78.5,77.125,0.022,71.688,74.313,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.063,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.239,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5222008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.962,0,80,55,1.4,57.078,89.119,3.107,1.076,70.764,67.936,71.744,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.53,28.66,55.016,69.284,131.638,92.658,130.792,43.345,57.799,43.079,-10.852,110,110,71.063,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.813,70.938,69.0,0.008,74.0,75.875,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.969,78.625,77.125,0.022,71.813,74.313,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.438,0.021,72.063,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.239,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.02,0,80,55,1.4,58.328,110.679,3.107,2.508,70.977,68.043,71.96,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.53,28.688,55.003,69.605,131.564,92.977,130.644,43.345,57.694,43.079,-10.852,110,110,71.188,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,14.484,70.813,69.0,0.008,74.0,75.875,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,43.875,78.625,77.125,0.022,71.688,74.313,73.188,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.063,73.0,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.241,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5222008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.035,0,80,55,1.4,58.305,110.679,3.107,2.508,70.764,68.15,71.96,66.957,66.71,0.0,-0.015,-0.007,20.0,20.0,29.53,28.631,55.107,69.284,131.49,93.403,130.497,43.272,57.589,43.152,-10.852,110,110,71.188,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,14.18,70.813,69.0,0.008,74.0,75.875,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,44.031,78.5,77.125,0.022,71.813,74.313,73.25,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.063,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.014,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.078,0,80,55,1.4,56.438,84.051,3.107,1.076,70.764,68.15,71.96,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.558,28.66,55.152,69.284,131.417,93.935,130.349,43.345,57.694,43.152,-10.852,110,110,71.188,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.391,70.813,69.063,0.008,74.0,75.813,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,44.063,78.5,77.125,0.022,71.813,74.375,73.25,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.063,72.938,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.049,0,80,55,1.4,56.875,78.985,3.107,1.076,70.871,67.936,71.852,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.558,28.66,55.165,69.498,131.417,94.36,130.201,43.272,57.799,43.152,-10.852,110,110,71.188,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.773,70.938,69.0,0.008,74.0,75.813,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,44.188,78.625,77.125,0.022,71.813,74.313,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.75,75.25,0.021,72.063,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.015,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5222008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.049,0,80,55,1.4,56.664,76.453,3.107,2.508,70.977,68.15,71.96,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.53,28.66,55.126,69.498,131.417,94.68,130.127,43.345,57.694,43.152,-10.852,110,110,71.188,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.898,70.813,69.0,0.008,74.0,75.813,75.438,75.938,0.0,0.0,72,70,1000,200,0.001,44.188,78.813,77.125,0.022,71.688,74.313,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.063,73.0,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.021,-0.176,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5222008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.647,13.049,0,80,55,1.4,56.664,75.187,3.107,2.508,70.977,67.936,71.852,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.558,28.66,55.139,69.284,131.49,95.212,130.054,43.345,57.694,43.152,-10.852,110,110,71.188,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.648,70.938,69.0,0.008,74.0,75.813,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,44.125,78.5,77.125,0.022,71.5,74.25,73.188,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.063,72.938,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.026,-0.176,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5222008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.035,0,80,55,1.4,56.703,73.921,3.107,2.508,70.977,68.15,72.069,66.957,66.928,0.0,-0.012,-0.011,20.0,20.0,29.558,28.66,55.204,69.498,131.638,95.638,130.201,43.345,57.694,43.152,-10.852,110,110,71.188,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.492,70.813,69.0,0.008,73.938,75.813,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,44.094,78.625,77.125,0.022,71.813,74.313,73.25,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.063,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5222008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.667,13.006,0,80,55,1.4,56.641,72.655,3.107,1.076,70.764,67.936,71.852,66.957,66.71,0.0,-0.012,-0.007,20.0,20.0,29.558,28.66,55.23,69.284,131.859,95.957,130.349,43.49,57.694,43.225,-10.852,110,110,71.188,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.516,70.938,69.0,0.008,74.0,75.813,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,44.156,78.5,77.125,0.022,71.688,74.375,73.188,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.063,72.938,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.028,-0.243,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5222008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.049,0,80,55,1.4,56.977,72.655,3.107,1.076,70.764,68.15,72.069,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.558,28.602,55.204,69.498,132.007,96.276,130.349,43.345,57.694,43.152,-10.852,110,110,71.188,70.063,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.75,70.938,69.0,0.008,74.0,75.813,75.438,75.938,0.0,0.0,72,70,1000,200,0.001,44.125,78.5,77.125,0.022,71.688,74.375,73.188,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.0,72.938,74.188,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.03,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5222008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.078,0,80,55,1.4,56.625,71.39,3.107,1.076,70.977,68.15,71.96,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.586,28.602,55.165,69.498,132.228,96.702,130.423,43.345,57.694,43.152,-10.852,110,110,71.188,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.336,70.813,69.0,0.008,73.938,75.813,75.5,75.875,0.0,0.0,72,70,1000,200,0.001,44.219,78.5,77.125,0.022,71.688,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.063,72.938,74.188,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.032,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5222008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.02,0,80,55,1.4,57.211,71.39,3.107,1.076,70.764,67.936,71.744,66.737,66.928,0.0,-0.012,-0.011,20.0,20.0,29.558,28.66,55.113,69.498,132.597,96.915,130.497,43.345,57.694,43.152,-10.852,110,110,71.188,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.289,70.813,68.875,0.008,73.938,75.875,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,44.281,78.5,77.125,0.022,71.688,74.375,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.0,72.938,74.188,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.035,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5222008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.006,0,80,55,1.4,56.57,71.39,3.107,3.939,70.764,67.936,71.852,66.737,67.037,0.0,-0.012,-0.007,20.0,20.0,29.53,28.631,55.068,69.498,132.966,97.234,130.644,43.345,57.694,43.225,-10.852,110,110,71.188,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.219,70.813,69.0,0.008,73.938,75.813,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,44.188,78.5,77.0,0.022,71.688,74.375,73.188,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.438,0.021,72.063,72.938,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.037,-0.109,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5222008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.948,0,80,55,1.4,56.383,70.124,3.107,1.076,70.764,68.15,72.069,66.957,67.037,0.0,-0.012,-0.007,20.0,20.0,29.558,28.631,54.99,69.605,133.261,97.553,130.792,43.345,57.694,43.225,-10.852,110,110,71.063,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.313,70.813,68.875,0.008,73.938,75.813,75.5,75.875,0.0,0.0,72,70,1000,200,0.001,44.25,78.5,77.0,0.022,71.688,74.375,73.188,73.813,0.0,30.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.021,72.0,72.938,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5222008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.035,0,80,55,1.4,57.227,70.124,3.107,2.508,70.977,68.15,72.069,66.737,66.928,0.0,-0.012,-0.007,20.0,20.0,29.586,28.66,54.964,69.498,133.629,97.873,130.94,43.345,57.799,43.225,-10.867,110,110,71.188,70.063,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.375,70.938,69.0,0.008,73.938,75.75,75.5,75.875,0.0,0.0,72,70,1000,200,0.001,44.219,78.5,77.0,0.022,71.688,74.313,73.25,73.625,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.0,72.938,74.188,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.037,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.035,0,80,55,1.4,57.188,70.124,3.107,3.939,70.977,67.936,71.852,66.957,66.71,0.0,-0.012,-0.007,20.0,20.0,29.558,28.631,54.99,69.284,133.924,98.192,131.161,43.418,57.904,43.225,-10.852,110,110,71.188,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.633,70.938,69.0,0.008,73.875,75.75,75.5,75.938,0.0,0.0,72,70,1000,200,0.001,44.406,78.5,77.0,0.022,71.688,74.375,73.188,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.063,72.938,74.188,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.035,0,80,55,1.4,57.578,70.124,3.107,1.076,70.977,67.936,71.852,66.737,66.71,0.0,-0.012,-0.007,20.0,20.0,29.558,28.631,54.926,69.284,134.072,98.405,131.235,43.418,57.799,43.225,-10.852,110,110,71.188,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.727,70.938,68.875,0.008,73.938,75.75,75.5,75.875,0.0,0.0,72,70,1000,200,0.001,44.281,78.5,77.0,0.022,71.688,74.313,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.0,72.938,74.25,73.0,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.175,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.049,0,80,55,1.4,57.391,68.859,3.107,1.076,70.871,67.936,71.852,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.586,28.631,54.861,69.498,134.219,98.831,131.309,43.418,57.694,43.225,-10.852,110,110,71.188,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.711,70.813,69.0,0.008,73.938,75.688,75.438,75.938,0.0,0.0,72,70,1000,200,0.001,44.375,78.5,77.0,0.022,71.5,74.313,73.25,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.063,72.875,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.03,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.078,0,80,55,1.4,57.18,68.859,3.107,1.076,70.764,68.15,72.069,66.957,66.819,0.0,-0.012,-0.011,20.0,20.0,29.586,28.631,54.887,69.284,134.293,99.15,131.309,43.418,57.799,43.225,-10.852,110,110,71.063,70.0,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,12.656,70.813,69.0,0.008,73.938,75.688,75.5,75.875,0.0,0.0,72,70,1000,200,0.001,44.313,78.5,77.0,0.022,71.688,74.313,73.188,73.625,0.0,30.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.021,72.0,72.875,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.026,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.02,0,80,55,1.4,56.836,68.859,3.107,2.508,70.764,67.936,71.852,66.737,66.928,0.0,-0.012,-0.007,20.0,20.0,29.586,28.631,54.926,69.498,134.293,99.256,131.457,43.418,58.008,43.225,-10.852,110,110,71.063,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,12.781,70.938,69.0,0.008,73.938,75.688,75.438,75.875,0.0,0.0,72,70,1000,200,0.001,44.344,78.5,77.0,0.022,71.688,74.313,73.125,73.813,0.0,30.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.021,72.0,72.938,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.022,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5222008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.049,0,80,55,1.4,56.875,68.859,3.107,1.076,70.764,67.936,71.852,66.737,66.928,0.0,-0.012,-0.007,20.0,20.0,29.586,28.66,54.99,69.498,134.441,99.576,131.457,43.49,58.008,43.298,-10.852,110,110,71.188,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.844,70.813,68.875,0.008,73.938,75.688,75.5,75.875,0.0,0.0,72,70,1000,200,0.001,44.313,78.5,77.0,0.022,71.688,74.313,73.188,73.625,0.0,30.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.021,72.0,72.875,74.188,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.026,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.049,0,80,55,1.4,57.68,68.859,3.107,2.508,70.977,68.15,72.069,66.957,66.928,0.0,-0.012,-0.007,20.0,20.0,29.586,28.631,55.068,69.498,134.441,99.788,131.457,43.49,57.904,43.298,-10.852,110,110,71.063,69.938,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,13.086,70.813,68.875,0.008,73.938,75.688,75.438,75.875,0.0,0.0,72,70,1000,200,0.001,44.344,78.5,77.0,0.022,71.5,74.25,73.188,73.625,0.0,30.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.021,72.0,72.875,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.044,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5222008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,39.813,35.129,0.563,12.962,0,80,55,1.4,57.109,68.859,3.107,1.076,70.764,67.936,71.852,66.737,66.928,0.0,-0.012,-0.007,20.0,20.0,29.586,28.631,55.139,69.498,134.588,100.108,131.752,43.49,57.799,43.298,-10.852,110,110,71.063,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,12.82,70.938,69.0,0.008,73.938,75.688,75.438,75.875,0.0,0.0,72,70,1000,200,0.001,44.344,78.438,77.0,0.022,71.5,74.25,73.188,73.813,0.0,30.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.021,72.0,72.875,74.25,72.938,0.0,35.156,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.046,-0.174,0.0,0.0,0.04,0.035,0.002,0.005,0.004,0.004
5222008,401,1,1,3,1,100,0.0,41.439,41.439,41.439,1,1,135.831,98.361,24.958,13.064,0,80,55,1.4,183.539,567.912,457.402,3.939,70.551,68.364,72.177,67.067,66.71,0.107,0.191,0.029,21.7,16.0,30.253,28.2,55.068,69.498,138.718,98.724,138.029,43.563,58.008,43.298,-10.852,110,110,71.188,70.0,69.563,69.375,0.0,45.5,72,70,1000,200,0.003,41.656,70.938,69.0,0.008,73.938,75.625,75.0,75.875,0.0,100.0,72,70,1000,200,0.003,76.125,78.438,77.0,0.022,71.5,74.188,72.625,73.813,0.0,42.844,72,70,1000,200,0.018,146.125,76.5,75.25,0.021,72.0,72.875,72.625,73.0,0.0,99.813,72,70,1000,200,0.03,195.75,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.43,-0.24,2.468,0.0,0.136,0.098,0.002,0.005,0.004,0.004
5222008,402,1,1,3,1,100,0.0,50.439,50.439,50.439,1,1,200.234,107.728,0.198,13.035,0,80,55,1.4,580.563,897.778,844.928,230.008,69.378,69.007,71.96,67.506,66.166,0.092,0.375,0.026,29.969,21.765,30.698,27.48,55.068,69.391,134.957,100.853,136.552,43.418,57.799,43.298,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,51.125,72,70,1000,200,0.018,86.25,70.813,69.0,0.008,73.875,75.375,73.125,75.5,0.0,100.0,72,70,1000,200,0.03,203.0,78.438,77.0,0.022,71.688,73.813,71.5,73.313,0.0,87.75,72,70,1000,200,0.036,220.75,76.5,75.25,0.021,72.0,72.688,70.625,72.375,0.0,100.0,72,70,1000,200,0.062,274.25,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.009,-0.109,0.0,0.0,0.2,0.108,0.002,0.005,0.004,0.004
5222008,403,1,1,3,1,100,0.0,58.746,58.746,58.746,1,1,295.081,135.831,0.01,13.02,0,80,55,1.4,928.313,1219.145,1122.917,583.406,68.738,69.007,72.069,68.165,66.493,0.137,0.613,0.044,37.895,29.258,29.641,27.337,55.016,67.355,134.883,101.172,136.478,43.49,57.799,43.371,-10.852,110,110,71.063,70.125,69.438,69.25,0.0,55.563,72,70,1000,200,0.035,119.75,70.813,69.0,0.008,73.875,75.063,71.813,74.313,0.0,100.0,72,70,1000,200,0.071,298.5,78.438,76.938,0.022,71.5,73.375,70.75,72.375,0.0,87.875,72,70,1000,200,0.081,316.25,76.563,75.25,0.021,72.0,72.5,69.625,71.5,0.0,99.875,72,70,1000,200,0.094,340.5,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.108,0.0,0.0,0.295,0.136,0.002,0.005,0.004,0.004
