DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,404,1,1,3,1,100,0.0,66.779,66.779,66.779,1,1,434.425,158.08,0.01,13.049,0,80,55,1.4,1232.125,1562.018,1253.497,1038.378,68.631,67.508,71.96,67.726,67.254,0.229,0.88,0.081,45.295,34.721,29.28,27.135,54.887,63.818,134.441,101.278,136.109,43.49,58.008,43.298,-10.852,110,110,71.063,70.125,69.438,69.125,0.0,57.25,72,70,1000,200,0.06,155.875,70.813,69.0,0.008,73.875,74.75,71.25,73.313,0.0,100.0,72,70,1000,200,0.112,373.0,78.438,76.938,0.022,71.688,73.0,70.25,71.625,0.0,84.813,72,70,1000,200,0.127,397.25,76.5,75.25,0.021,72.0,72.375,69.375,70.813,0.0,99.563,72,70,1000,200,0.148,426.5,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.434,0.158,0.002,0.005,0.004,0.004
5222008,405,1,1,3,1,100,0.0,75.238,75.238,75.238,1,1,605.385,193.208,0.01,13.064,0,80,55,1.4,1509.375,1815.218,1523.462,1368.413,68.525,65.474,72.177,65.969,67.037,0.294,1.186,0.103,52.25,39.983,28.89,26.963,54.977,60.924,134.441,101.491,136.035,43.49,57.904,43.371,-10.852,110,110,71.063,70.063,69.125,69.125,0.0,57.531,72,70,1000,200,0.085,184.625,70.813,69.0,0.008,73.75,74.438,70.75,72.313,0.0,99.875,72,70,1000,200,0.156,439.5,78.438,76.938,0.022,71.688,72.625,69.75,71.0,0.0,80.5,72,70,1000,200,0.176,467.75,76.5,75.125,0.021,71.875,72.125,68.875,70.188,0.0,96.875,72,70,1000,200,0.207,502.5,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,-0.108,0.0,0.0,0.605,0.193,0.002,0.005,0.004,0.004
5222008,406,1,1,3,1,100,0.0,84.057,84.057,84.057,1,1,810.302,242.389,0.01,13.006,0,80,55,1.4,1763.25,2008.695,1773.063,1665.375,67.885,63.118,71.96,64.322,65.949,0.393,1.473,0.147,57.923,45.843,29.391,26.876,54.99,59.209,134.293,101.704,135.887,43.563,57.799,43.371,-10.852,110,110,71.063,70.063,68.625,68.938,0.0,55.625,72,70,1000,200,0.115,213.125,70.813,69.0,0.008,73.75,74.063,70.125,71.563,0.0,100.0,72,70,1000,200,0.208,506.25,78.438,76.938,0.022,71.5,72.25,69.125,70.25,0.0,71.688,72,70,1000,200,0.218,512.5,76.5,75.25,0.021,71.688,71.938,68.25,69.438,0.0,87.875,72,70,1000,200,0.284,587.5,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.175,0.0,0.0,0.81,0.242,0.002,0.005,0.004,0.004
5222008,407,1,1,3,1,100,0.0,90.265,90.265,90.265,1,1,998.826,272.834,0.01,13.02,0,80,55,1.4,1849.0,2179.661,1861.706,1837.824,66.712,61.084,71.527,62.126,64.208,0.526,1.743,0.169,63.844,49.74,30.03,26.848,55.016,58.138,134.072,101.917,135.739,43.49,57.799,43.298,-10.852,110,110,71.0,70.0,68.0,68.438,0.0,48.844,72,70,1000,200,0.124,220.5,70.813,69.0,0.008,73.438,73.75,69.438,70.625,0.0,99.813,72,70,1000,200,0.283,590.0,78.438,76.938,0.022,71.313,71.938,68.313,69.563,0.0,63.094,72,70,1000,200,0.242,540.5,76.5,75.25,0.021,71.563,71.625,67.188,68.563,0.0,75.625,72,70,1000,200,0.338,638.5,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.999,0.273,0.002,0.005,0.004,0.004
5222008,408,1,1,3,1,100,0.0,95.999,95.999,95.999,1,1,1169.786,307.963,0.135,13.02,0,80,55,1.4,2011.125,2302.104,1959.838,1979.427,65.539,60.013,71.527,60.808,62.467,0.682,2.017,0.209,68.164,53.386,30.837,26.848,54.99,57.602,133.924,102.023,135.444,43.49,57.799,43.371,-10.852,110,110,71.0,70.0,67.188,67.813,0.0,45.531,72,70,1000,200,0.136,230.375,70.813,68.875,0.008,73.25,73.313,68.5,69.75,0.0,100.0,72,70,1000,200,0.368,669.0,78.313,76.938,0.022,71.188,71.625,67.313,68.563,0.0,56.0,72,70,1000,200,0.246,541.5,76.5,75.125,0.021,71.25,71.313,66.188,67.688,0.0,67.25,72,70,1000,200,0.343,641.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.006,-0.108,0.0,0.0,1.17,0.308,0.002,0.004,0.004,0.004
5222008,409,1,1,3,1,100,3.333,100.0,100.0,100.0,1,1,1291.565,348.946,0.124,13.035,0,80,55,1.4,2096.25,2319.887,2076.762,2037.115,64.473,59.05,71.31,59.601,60.944,0.857,2.227,0.246,71.504,56.81,31.754,26.819,54.964,57.173,133.629,102.343,134.927,43.563,58.113,43.371,-10.852,110,110,70.75,69.875,66.375,67.125,0.0,42.375,72,70,1000,200,0.141,235.75,70.813,68.875,0.008,73.125,72.875,67.625,68.875,0.0,100.0,72,70,1000,200,0.454,742.5,78.313,76.75,0.022,71.063,71.313,66.313,67.875,0.0,50.063,72,70,1000,200,0.236,530.5,76.5,75.125,0.021,71.25,70.938,65.313,66.75,0.0,60.344,72,70,1000,200,0.328,626.5,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.005,-0.172,0.0,-0.347,1.292,0.349,0.002,0.005,0.004,0.004
5222008,410,1,1,3,1,100,10.773,100.0,100.0,100.0,1,1,1240.043,365.34,0.104,13.035,0,80,55,1.4,2134.625,2125.389,2100.919,1860.444,63.62,58.514,71.093,58.722,59.638,1.143,2.333,0.26,72.665,58.165,33.117,26.876,54.99,56.744,133.408,102.769,134.336,43.49,58.008,43.371,-10.852,110,110,70.688,69.75,65.5,66.313,0.0,39.094,72,70,1000,200,0.149,239.375,70.938,68.875,0.008,72.625,72.313,66.75,67.75,0.0,96.5,72,70,1000,200,0.607,856.0,78.188,76.75,0.022,70.875,71.0,65.688,67.313,0.0,32.438,72,70,1000,200,0.087,314.5,76.563,75.25,0.021,71.125,70.563,64.625,66.063,0.0,54.031,72,70,1000,200,0.323,619.5,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.107,0.0,-0.215,1.24,0.365,0.002,0.005,0.004,0.004
5222008,411,1,1,3,1,100,19.065,100.0,100.0,100.0,1,1,1277.514,379.391,0.01,13.02,0,80,55,1.4,2004.875,2125.389,2145.538,1892.866,62.767,58.086,70.552,58.063,59.094,1.208,2.422,0.257,73.804,58.926,33.367,26.905,55.042,56.959,133.187,102.556,133.598,43.636,58.113,43.371,-10.852,110,110,70.688,69.625,64.75,65.75,0.0,38.063,72,70,1000,200,0.136,229.625,70.813,68.875,0.008,72.125,71.813,66.0,67.063,0.0,99.875,72,70,1000,200,0.662,892.5,78.313,76.75,0.022,70.875,70.938,65.313,66.875,0.0,29.469,72,70,1000,200,0.071,287.5,76.5,75.25,0.021,71.0,70.25,63.875,65.313,0.0,51.563,72,70,1000,200,0.281,580.5,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.238,0.0,-0.478,1.278,0.379,0.002,0.005,0.004,0.004
5222008,412,1,1,3,1,100,25.891,100.0,100.0,100.0,1,1,1293.907,378.22,0.01,12.729,0,80,55,1.4,1971.75,2167.911,2147.397,1868.537,62.554,57.872,70.335,57.844,58.441,1.273,2.451,0.271,74.391,59.377,33.784,26.992,55.178,56.744,133.039,102.875,132.933,43.563,58.533,44.027,-10.852,110,110,70.688,69.438,64.313,65.313,0.0,37.219,72,70,1000,200,0.126,222.125,70.813,68.875,0.008,71.75,71.25,65.375,66.313,0.0,99.125,72,70,1000,200,0.701,917.5,78.188,76.625,0.022,70.875,70.875,64.875,66.563,0.0,27.734,72,70,1000,200,0.059,264.25,76.5,75.25,0.021,70.813,70.125,63.563,64.813,0.0,48.531,72,70,1000,200,0.258,555.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.395,0.0,0.818,1.294,0.378,0.002,0.005,0.004,0.004
5222008,413,1,1,3,1,100,33.834,100.0,100.0,100.0,1,1,1115.922,371.194,0.01,12.613,0,80,55,1.4,1868.75,1790.849,2100.919,1539.823,62.234,57.765,70.118,57.624,58.441,1.482,2.376,0.29,73.7,59.308,34.729,27.107,55.152,56.959,132.818,102.981,132.343,43.563,59.897,45.777,-10.852,110,110,70.75,69.25,63.813,64.938,0.0,35.406,72,70,1000,200,0.128,223.125,70.813,68.875,0.008,71.438,70.625,64.875,65.688,0.0,89.313,72,70,1000,200,0.795,978.0,78.188,76.625,0.022,70.813,70.875,64.5,66.25,0.0,26.297,72,70,1000,200,0.052,247.25,76.5,75.25,0.021,70.688,70.0,63.469,64.625,0.0,34.563,72,70,1000,200,0.063,266.5,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,1.71,0.0,3.869,1.116,0.371,0.002,0.005,0.004,0.004
5222008,414,1,1,3,1,100,37.822,100.0,100.0,100.0,1,1,1122.947,372.365,0.01,12.482,0,80,55,1.4,1700.25,1841.063,2091.627,1613.369,60.741,57.872,70.226,57.734,56.483,1.413,2.379,0.282,73.734,59.055,35.563,27.25,55.178,56.851,132.302,103.194,131.9,43.636,58.743,47.308,-10.852,110,110,70.688,69.125,62.875,64.188,0.0,35.469,72,70,1000,200,0.117,212.875,70.938,68.875,0.008,71.188,70.125,63.781,64.813,0.0,86.188,72,70,1000,200,0.798,978.5,78.188,76.625,0.022,70.813,70.875,63.656,65.938,0.0,26.281,72,70,1000,200,0.043,227.625,76.5,75.25,0.021,70.688,70.188,62.5,64.375,0.0,32.219,72,70,1000,200,0.054,253.625,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.034,0.0,6.351,1.123,0.372,0.002,0.005,0.004,0.004
5222008,415,1,1,3,1,100,37.384,100.0,100.0,100.0,1,1,1085.477,365.34,0.01,12.439,0,80,55,1.4,1651.125,1800.878,2084.194,1558.544,58.395,57.765,70.118,57.624,53.001,1.406,2.276,0.282,73.221,58.63,39.205,27.308,55.243,56.851,132.007,103.194,131.604,43.636,54.442,46.506,-10.852,110,110,70.563,69.0,61.188,63.094,0.0,35.094,72,70,1000,200,0.113,210.25,70.813,68.875,0.008,70.563,69.563,62.219,63.625,0.0,81.563,72,70,1000,200,0.781,964.5,78.188,76.625,0.022,70.813,70.875,62.188,65.063,0.0,25.672,72,70,1000,200,0.041,221.25,76.5,75.125,0.021,70.688,70.375,60.719,63.75,0.0,31.625,72,70,1000,200,0.046,234.875,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,3.304,0.0,4.947,1.085,0.365,0.002,0.005,0.004,0.004
5222008,416,1,1,3,1,100,35.956,100.0,100.0,100.0,1,1,955.501,354.801,0.01,12.424,0,80,55,1.4,1520.875,1570.483,2041.473,1354.648,56.369,57.765,70.01,57.514,50.716,1.631,2.195,0.282,72.444,58.51,42.013,27.509,55.295,56.744,131.638,103.514,131.383,43.563,53.078,45.996,-10.852,110,110,70.563,68.813,59.625,61.906,0.0,33.813,72,70,1000,200,0.117,213.125,70.813,69.0,0.008,70.438,69.0,61.188,62.406,0.0,2.846,72,70,1000,200,0.526,755.0,78.313,76.75,0.022,70.688,70.813,60.844,64.313,0.0,24.625,72,70,1000,200,0.04,218.75,76.5,75.25,0.021,70.688,70.5,59.375,62.969,0.0,29.563,72,70,1000,200,0.046,235.25,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,3.177,0.0,4.188,0.956,0.355,0.002,0.005,0.004,0.003
5222008,417,1,1,3,1,100,34.625,100.0,100.0,100.0,1,1,754.096,326.698,0.01,12.439,0,80,55,1.4,1520.875,1048.015,1926.483,956.924,55.41,57.765,69.793,57.295,49.084,1.646,1.942,0.26,70.178,56.596,43.515,27.739,55.347,56.851,131.564,103.407,131.53,43.636,51.924,45.777,-10.852,110,110,70.5,68.563,58.219,60.688,0.0,34.438,72,70,1000,200,0.109,204.75,70.813,69.0,0.008,70.438,68.625,61.188,62.406,0.0,33.625,72,70,1000,200,0.107,361.25,78.313,76.75,0.022,70.688,70.875,59.844,63.5,0.0,24.094,72,70,1000,200,0.039,214.5,76.5,75.25,0.021,70.5,70.438,58.469,62.125,0.0,29.063,72,70,1000,200,0.042,225.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.213,0.0,3.69,0.754,0.327,0.002,0.005,0.004,0.004
5222008,418,1,1,3,1,100,32.322,100.0,100.0,100.0,1,1,728.335,312.646,0.01,12.41,0,80,55,1.4,1014.5,1027.618,1891.304,917.117,54.45,57.765,69.793,57.514,47.67,1.634,1.939,0.268,69.26,55.546,44.154,27.826,55.431,56.959,131.49,103.62,131.604,43.418,51.085,45.413,-10.852,110,110,70.5,68.313,57.0,59.625,0.0,34.469,72,70,1000,200,0.105,203.125,70.813,68.875,0.008,70.563,68.813,60.781,62.344,0.0,30.359,72,70,1000,200,0.085,314.5,78.313,76.938,0.022,70.625,70.813,59.125,62.688,0.0,23.484,72,70,1000,200,0.038,213.0,76.5,75.125,0.021,70.375,70.5,57.719,61.406,0.0,29.938,72,70,1000,200,0.036,210.375,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,3.229,0.0,3.431,0.728,0.313,0.002,0.004,0.004,0.004
5222008,419,1,1,3,1,100,29.601,100.0,100.0,100.0,1,1,683.839,303.279,0.01,12.482,0,80,55,1.4,941.25,978.786,1863.555,845.154,53.704,57.872,69.685,57.624,46.908,1.593,1.9,0.26,68.351,54.963,44.905,27.883,55.509,57.066,131.195,103.726,131.604,43.054,50.771,44.902,-10.852,110,110,70.188,68.125,56.344,58.688,0.0,34.656,72,70,1000,200,0.103,200.875,70.813,68.875,0.008,70.563,68.938,60.594,62.219,0.0,28.453,72,70,1000,200,0.067,280.25,78.313,76.75,0.022,70.625,70.688,58.5,62.094,0.0,24.688,72,70,1000,200,0.033,198.125,76.5,75.125,0.021,70.375,70.438,57.094,60.813,0.0,30.328,72,70,1000,200,0.034,201.125,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.989,0.0,3.197,0.684,0.303,0.002,0.005,0.004,0.004
5222008,420,1,1,3,1,100,26.637,100.0,100.0,100.0,1,1,655.736,297.424,0.01,12.511,0,80,55,1.4,871.625,957.138,1841.37,839.295,53.17,57.979,69.685,57.734,46.364,1.562,1.85,0.246,67.35,54.149,46.434,27.912,55.509,57.173,131.048,103.62,131.678,42.691,50.456,44.319,-10.852,110,110,70.063,67.875,55.594,58.063,1.435,35.0,72,70,1000,200,0.101,198.375,70.813,69.0,0.008,70.75,69.063,60.25,62.094,0.0,27.297,72,70,1000,200,0.056,256.75,78.188,76.75,0.022,70.5,70.625,58.031,61.469,0.0,23.688,72,70,1000,200,0.035,205.875,76.5,75.125,0.021,70.313,70.438,56.531,60.219,0.0,30.094,72,70,1000,200,0.034,199.875,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.623,0.0,2.823,0.656,0.297,0.002,0.005,0.004,0.004
5222008,421,1,1,3,1,100,23.876,100.0,100.0,100.0,1,1,641.684,292.74,0.01,12.57,0,80,55,1.4,848.75,928.776,1830.284,814.417,52.531,58.086,69.685,57.734,46.255,1.52,1.733,0.249,66.828,53.65,46.601,27.941,55.522,57.28,130.974,103.726,131.826,42.618,50.771,43.59,-10.852,110,110,69.938,67.625,55.281,57.5,1.446,34.656,72,70,1000,200,0.103,202.375,70.813,69.0,0.008,70.875,69.188,60.188,62.0,0.0,27.828,72,70,1000,200,0.045,233.25,78.188,76.75,0.022,70.313,70.5,57.719,61.031,0.0,23.75,72,70,1000,200,0.034,203.5,76.5,75.125,0.021,70.313,70.313,56.156,59.75,0.0,29.891,72,70,1000,200,0.034,199.25,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,1.499,0.0,1.693,0.642,0.293,0.002,0.005,0.004,0.004
5222008,422,1,1,3,1,100,21.672,100.0,100.0,100.0,1,1,612.41,286.885,0.01,12.599,0,80,55,1.4,837.75,909.899,1817.354,795.418,52.851,57.872,69.36,57.624,46.799,1.513,1.747,0.246,66.536,53.22,46.573,27.969,55.47,57.28,130.679,104.046,131.752,42.4,51.4,43.006,-10.852,110,110,69.875,67.5,55.219,57.0,4.219,35.313,72,70,1000,200,0.099,196.25,70.813,68.875,0.008,70.875,69.313,59.969,61.813,0.0,26.859,72,70,1000,200,0.043,224.25,78.188,76.75,0.022,70.188,70.313,57.656,60.656,0.0,23.594,72,70,1000,200,0.034,202.75,76.5,75.125,0.021,70.25,70.313,56.0,59.531,0.0,29.438,72,70,1000,200,0.034,201.625,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.848,0.0,1.058,0.612,0.287,0.002,0.005,0.004,0.003
5222008,423,1,1,3,1,100,20.145,100.0,100.0,100.0,1,1,621.778,286.885,0.01,12.642,0,80,55,1.4,814.5,892.394,1795.2,805.646,53.277,57.872,69.251,57.624,47.887,1.471,1.765,0.242,66.119,53.127,46.295,28.027,55.399,57.28,130.532,103.939,131.826,42.327,52.449,42.715,-10.852,110,110,69.875,67.375,55.406,56.906,4.281,34.375,72,70,1000,200,0.106,201.75,70.813,68.875,0.008,71.063,69.375,59.969,61.813,0.0,27.609,72,70,1000,200,0.037,211.5,78.188,76.75,0.022,70.063,70.188,57.656,60.5,0.0,23.594,72,70,1000,200,0.034,201.75,76.5,75.125,0.021,70.25,70.25,56.25,59.344,0.0,28.844,72,70,1000,200,0.036,206.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.485,0.0,0.68,0.622,0.287,0.002,0.005,0.004,0.004
5222008,424,1,1,3,1,100,19.086,100.0,100.0,100.0,1,1,622.949,283.372,0.01,12.715,0,80,55,1.4,805.0,899.125,1804.429,817.342,53.597,58.193,69.468,57.844,48.758,1.444,1.768,0.227,66.051,52.842,45.628,28.056,55.444,57.066,130.384,103.939,131.752,42.182,53.708,42.569,-10.852,110,110,69.813,67.313,55.688,56.906,7.203,34.125,72,70,1000,200,0.106,204.375,70.75,68.875,0.008,70.938,69.563,59.969,61.719,0.0,27.141,72,70,1000,200,0.037,210.125,78.188,76.625,0.022,70.0,70.063,57.656,60.156,0.0,23.734,72,70,1000,200,0.033,200.625,76.375,75.125,0.021,69.938,70.25,56.531,59.188,2.605,28.688,72,70,1000,200,0.036,207.75,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.427,0.0,0.682,0.623,0.283,0.002,0.005,0.004,0.004
5222008,425,1,1,3,1,100,19.602,100.0,100.0,100.0,1,1,618.265,283.372,0.01,12.657,0,80,55,1.4,808.5,887.013,1797.046,799.801,54.237,58.086,69.468,57.844,49.955,1.425,1.722,0.253,65.889,52.773,44.988,28.056,55.373,57.28,130.163,103.833,131.678,42.109,54.966,42.496,-10.852,110,110,69.813,67.313,55.906,57.063,7.277,34.844,72,70,1000,200,0.101,200.375,70.813,68.875,0.008,70.938,69.688,59.969,61.625,0.0,26.625,72,70,1000,200,0.036,209.375,78.188,76.625,0.022,70.0,70.063,57.844,60.063,0.0,23.828,72,70,1000,200,0.033,199.625,76.375,75.125,0.021,69.938,70.188,56.719,59.188,6.414,29.234,72,70,1000,200,0.034,204.5,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.381,0.0,0.679,0.618,0.283,0.002,0.005,0.004,0.004
5222008,426,1,1,3,1,100,20.021,100.0,100.0,100.0,1,1,605.385,279.859,0.01,12.657,0,80,55,1.4,814.0,873.568,1793.355,770.607,54.77,57.872,69.143,57.734,50.716,1.448,1.754,0.238,65.564,52.564,43.765,28.113,55.373,57.28,129.942,103.939,131.678,41.964,55.806,42.423,-10.852,110,110,69.5,67.313,56.344,57.063,13.914,35.344,72,70,1000,200,0.098,195.125,70.75,68.875,0.008,70.875,69.75,59.969,61.719,0.0,26.156,72,70,1000,200,0.036,208.25,78.188,76.75,0.022,69.938,70.0,57.844,60.063,2.617,23.781,72,70,1000,200,0.033,199.75,76.5,75.125,0.021,69.813,70.125,56.813,59.188,6.48,29.781,72,70,1000,200,0.032,200.125,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,0.42,0.0,0.805,0.605,0.28,0.002,0.005,0.004,0.003
5222008,427,1,1,3,1,100,20.372,100.0,100.0,100.0,1,1,603.043,279.859,0.01,12.671,0,80,55,1.4,810.125,874.912,1789.664,793.958,55.09,58.193,69.36,57.954,51.152,1.421,1.775,0.246,65.622,52.483,44.043,28.142,55.334,57.173,129.794,103.833,131.678,41.819,56.225,42.35,-10.852,110,110,69.375,67.313,56.5,57.5,20.719,33.813,72,70,1000,200,0.107,205.125,74.375,69.063,0.123,70.938,69.875,59.969,61.719,0.0,25.391,72,70,1000,200,0.037,210.0,78.063,76.625,0.022,69.938,69.938,57.969,59.938,2.645,23.891,72,70,1000,200,0.033,199.375,76.375,75.125,0.021,69.75,70.063,57.094,59.188,8.516,30.328,72,70,1000,200,0.031,194.375,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,0.467,0.0,0.933,0.603,0.28,0.096,0.005,0.004,0.004
5222008,428,1,1,3,1,100,21.511,100.0,100.0,100.0,1,1,612.41,278.689,0.01,12.642,0,80,55,1.4,797.625,872.224,1782.285,792.497,55.41,58.086,69.36,57.954,51.696,1.463,1.711,0.227,65.506,52.395,42.18,28.142,55.444,57.387,129.794,104.046,131.9,41.673,56.75,42.277,-10.852,110,110,69.5,67.25,56.5,58.781,18.016,34.438,72,70,1000,200,0.104,202.0,70.938,63.563,0.213,71.063,69.938,59.969,61.719,0.0,25.953,72,70,1000,200,0.035,204.625,78.063,76.625,0.022,69.938,69.875,58.25,59.938,2.668,24.109,72,70,1000,200,0.033,198.125,76.375,75.25,0.021,69.75,70.063,57.188,59.188,8.602,30.172,72,70,1000,200,0.032,195.0,75.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.506,0.0,1.059,0.612,0.279,0.23,0.005,0.003,0.003
5222008,429,1,1,3,1,100,22.211,100.0,100.0,100.0,1,1,601.872,276.347,0.01,12.642,0,80,55,1.4,817.125,850.741,1778.596,766.232,55.516,58.193,69.251,57.954,51.913,1.448,1.676,0.238,65.412,52.353,41.04,28.113,55.613,57.387,129.647,103.939,132.047,41.6,56.96,42.131,-10.852,110,110,69.625,67.188,56.594,59.5,14.414,35.219,72,70,1000,200,0.099,194.875,71.375,65.0,0.215,70.938,70.0,59.969,61.719,0.0,25.984,72,70,1000,200,0.035,200.75,78.063,76.625,0.022,69.938,69.813,58.25,60.063,2.695,24.156,72,70,1000,200,0.033,198.625,76.5,75.125,0.021,69.75,70.0,57.313,59.344,8.68,29.953,72,70,1000,200,0.033,196.25,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,0.437,0.0,0.931,0.602,0.276,0.201,0.005,0.004,0.004
5222008,430,1,1,3,1,100,23.087,100.0,100.0,100.0,1,1,597.188,278.689,0.01,12.686,0,80,55,1.4,806.5,874.912,1782.285,786.657,55.623,58.3,69.251,57.954,52.022,1.429,1.729,0.235,65.383,52.264,40.234,28.113,55.749,57.602,129.278,103.939,132.195,41.455,56.96,42.131,-10.852,110,110,69.5,67.125,56.813,59.969,18.359,34.125,72,70,1000,200,0.105,203.375,72.063,65.063,0.212,71.063,70.063,59.969,61.719,0.0,25.641,72,70,1000,200,0.035,204.625,78.063,76.625,0.022,69.938,69.813,58.25,59.938,2.73,24.344,72,70,1000,200,0.033,198.125,76.375,75.25,0.021,69.75,69.938,57.313,59.344,13.453,29.766,72,70,1000,200,0.033,197.625,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,0.553,0.0,1.189,0.597,0.279,0.217,0.005,0.003,0.004
5222008,431,1,1,3,1,100,23.594,100.0,100.0,100.0,1,1,591.333,276.347,0.01,12.686,0,80,55,1.4,806.5,862.821,1769.375,758.943,55.516,58.3,69.36,58.063,51.913,1.433,1.701,0.235,65.227,52.206,41.179,28.113,55.775,57.387,128.762,103.939,132.121,41.382,57.169,42.058,-10.852,110,110,69.5,67.188,56.813,60.188,18.531,35.438,72,70,1000,200,0.095,194.875,72.625,65.438,0.217,70.938,70.125,59.969,61.625,0.0,26.875,72,70,1000,200,0.031,195.125,78.063,76.625,0.022,69.938,69.813,58.25,59.938,2.766,24.422,72,70,1000,200,0.033,198.5,76.375,75.125,0.021,69.625,70.0,57.313,59.344,8.859,28.938,72,70,1000,200,0.035,203.375,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.001,0.543,0.0,1.189,0.591,0.276,0.228,0.005,0.004,0.003
5222008,432,1,1,3,1,100,24.8,100.0,100.0,100.0,1,1,598.359,279.859,0.01,12.715,0,80,55,1.4,790.75,895.086,1780.44,795.418,55.729,58.3,69.251,58.063,52.131,1.417,1.758,0.242,65.304,52.26,40.735,28.027,55.762,57.602,128.245,103.939,132.195,41.31,57.274,41.985,-10.852,110,110,69.375,67.313,56.813,60.188,21.578,34.0,72,70,1000,200,0.106,203.875,73.188,66.0,0.221,71.063,70.188,59.906,61.625,0.0,25.344,72,70,1000,200,0.035,206.125,77.938,76.563,0.022,69.688,69.75,58.25,59.938,2.82,24.453,72,70,1000,200,0.033,199.125,76.375,75.125,0.021,69.75,69.938,57.313,59.344,8.938,28.703,72,70,1000,200,0.035,207.125,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.538,0.0,1.19,0.598,0.28,0.233,0.004,0.004,0.003
5222008,433,1,1,3,1,100,25.13,100.0,100.0,100.0,1,1,597.188,276.347,0.01,12.715,0,80,55,1.4,807.5,888.358,1782.285,795.418,55.516,58.3,69.251,58.063,51.913,1.398,1.726,0.224,65.177,52.142,40.707,28.027,55.723,57.387,127.655,104.046,132.195,41.237,57.274,41.912,-10.852,110,110,69.5,67.25,56.813,60.594,18.875,34.594,72,70,1000,200,0.102,200.625,73.375,66.25,0.229,71.063,70.125,59.906,61.625,0.0,25.859,72,70,1000,200,0.034,203.125,77.938,76.563,0.022,69.688,69.625,58.344,59.938,2.896,24.797,72,70,1000,200,0.032,197.5,76.375,75.125,0.021,69.813,69.875,57.313,59.188,7.063,29.0,72,70,1000,200,0.035,205.25,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.535,0.0,1.19,0.597,0.276,0.239,0.004,0.004,0.004
5222008,434,1,1,3,1,100,26.28,100.0,100.0,100.0,1,1,590.162,276.347,0.01,12.686,0,80,55,1.4,808.0,982.849,1763.843,785.197,55.729,58.3,69.251,58.063,52.131,1.391,1.726,0.238,65.233,52.165,41.152,28.027,55.697,57.602,127.213,103.939,131.973,41.164,57.274,41.84,-10.852,110,110,69.5,67.313,56.594,60.594,19.031,33.969,72,70,1000,200,0.106,203.375,73.563,66.438,0.227,71.063,70.188,59.656,61.531,0.0,26.469,72,70,1000,200,0.033,195.75,77.938,76.563,0.022,69.688,69.75,58.25,59.938,11.453,24.891,72,70,1000,200,0.032,197.875,76.375,75.125,0.021,69.75,69.875,57.188,59.344,9.094,29.313,72,70,1000,200,0.034,203.625,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.532,0.0,1.189,0.59,0.276,0.237,0.004,0.004,0.003
5222008,435,1,1,3,1,100,26.64,100.0,100.0,100.0,1,1,590.162,278.689,0.01,12.628,0,80,55,1.4,796.625,1009.965,1797.046,785.197,55.516,58.086,69.034,57.844,51.804,1.391,1.669,0.227,65.142,52.11,41.596,27.998,55.677,57.28,126.77,104.046,131.9,41.164,57.379,41.84,-10.852,110,110,69.5,67.313,56.906,60.688,19.188,34.813,72,70,1000,200,0.1,198.875,73.563,66.563,0.239,70.938,70.125,59.656,61.531,0.0,25.766,72,70,1000,200,0.034,202.875,77.813,76.563,0.022,69.688,69.75,58.031,59.844,11.555,25.125,72,70,1000,200,0.032,196.875,76.375,75.125,0.021,69.625,69.875,57.188,59.188,13.883,29.594,72,70,1000,200,0.033,200.75,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.526,0.0,1.184,0.59,0.279,0.245,0.004,0.004,0.003
5222008,436,1,1,3,1,100,27.847,100.0,100.0,100.0,1,1,588.991,277.518,0.01,12.613,0,80,55,1.4,808.875,932.824,1769.375,757.486,55.729,58.3,69.251,58.063,52.022,1.433,1.651,0.246,65.188,52.149,41.596,27.998,55.625,57.602,126.328,104.046,131.9,41.019,57.379,41.84,-10.852,110,110,69.5,67.313,56.813,60.688,19.344,34.094,72,70,1000,200,0.105,202.75,73.563,66.563,0.227,70.938,70.188,59.656,61.406,0.0,26.969,72,70,1000,200,0.031,192.375,77.938,76.563,0.022,69.688,69.75,58.031,59.844,11.664,25.453,72,70,1000,200,0.032,196.25,76.375,75.0,0.021,69.5,69.813,57.188,59.188,14.023,30.406,72,70,1000,200,0.031,194.625,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.633,0.0,1.436,0.589,0.278,0.233,0.004,0.004,0.004
5222008,437,1,1,3,1,100,28.324,100.0,100.0,100.0,1,1,576.111,274.005,0.01,12.613,0,80,55,1.4,807.875,901.817,1756.47,756.029,55.623,58.3,69.251,58.063,51.804,1.413,1.655,0.227,65.192,52.191,41.096,28.027,55.6,57.494,126.033,103.833,131.678,40.946,57.274,41.84,-10.852,110,110,69.5,67.375,56.594,60.813,19.516,35.281,72,70,1000,200,0.096,195.25,73.688,66.438,0.237,70.938,70.188,59.563,61.406,0.0,26.016,72,70,1000,200,0.034,199.375,77.813,76.563,0.022,69.688,69.75,58.031,59.656,11.781,25.391,72,70,1000,200,0.033,198.0,76.375,75.125,0.021,69.625,69.75,57.094,59.063,14.148,30.219,72,70,1000,200,0.032,194.125,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.691,0.0,1.564,0.576,0.274,0.252,0.004,0.004,0.003
5222008,438,1,1,3,1,100,28.198,100.0,100.0,100.0,1,1,587.82,275.176,0.01,12.584,0,80,55,1.4,798.375,934.174,1791.509,783.738,55.303,58.3,69.251,58.063,51.478,1.421,1.676,0.213,65.143,52.144,41.096,27.998,55.587,57.387,125.885,103.833,131.678,40.874,57.169,41.912,-10.852,110,110,69.5,67.313,56.594,60.594,19.672,34.25,72,70,1000,200,0.104,202.25,73.938,66.438,0.229,70.938,70.188,59.563,61.406,0.0,25.844,72,70,1000,200,0.034,202.625,77.813,76.438,0.022,69.625,69.625,57.969,59.656,13.719,25.719,72,70,1000,200,0.032,196.75,76.375,75.0,0.021,69.5,69.813,57.031,59.063,17.938,29.328,72,70,1000,200,0.034,200.625,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.802,0.0,1.811,0.588,0.275,0.251,0.004,0.004,0.004
5222008,439,1,1,3,1,100,28.588,100.0,100.0,100.0,1,1,585.478,278.689,0.01,12.526,0,80,55,1.4,804.625,955.786,1780.44,773.524,55.303,58.086,69.034,58.063,51.26,1.394,1.648,0.227,65.18,52.125,41.791,28.027,55.548,57.602,125.443,103.833,131.457,40.801,56.855,41.84,-10.852,110,110,69.625,67.375,56.406,60.688,16.078,33.969,72,70,1000,200,0.105,202.625,74.25,66.563,0.231,70.938,70.25,59.531,61.25,0.0,27.031,72,70,1000,200,0.031,192.0,77.813,76.438,0.022,69.625,69.625,57.844,59.531,13.844,25.922,72,70,1000,200,0.032,196.875,76.375,75.0,0.021,69.5,69.813,56.813,58.938,18.094,28.797,72,70,1000,200,0.036,205.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.811,0.0,1.805,0.585,0.279,0.26,0.004,0.004,0.004
5222008,440,1,1,3,1,100,27.841,100.0,100.0,100.0,1,1,588.991,278.689,0.01,12.555,0,80,55,1.4,805.0,947.678,1800.737,801.261,54.876,58.3,69.251,58.063,50.825,1.364,1.672,0.231,65.221,52.145,42.709,28.027,55.522,57.387,125.148,103.939,131.383,40.728,56.435,41.767,-10.852,110,110,69.5,67.313,56.344,60.594,20.016,34.781,72,70,1000,200,0.1,199.0,74.563,66.625,0.229,70.938,70.25,59.531,61.25,0.0,25.422,72,70,1000,200,0.035,204.75,77.813,76.438,0.022,69.625,69.563,57.719,59.531,13.969,24.969,72,70,1000,200,0.034,202.625,76.375,75.125,0.021,69.313,69.813,56.594,58.938,18.266,28.859,72,70,1000,200,0.035,206.125,76.125,74.688,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.83,0.0,1.809,0.589,0.279,0.266,0.004,0.004,0.015
5222008,441,1,1,3,1,100,27.782,100.0,100.0,100.0,1,1,586.649,277.518,0.01,12.555,0,80,55,1.4,796.0,909.899,1778.596,774.983,54.876,58.3,69.251,58.063,50.716,1.353,1.694,0.227,65.241,52.192,43.042,28.027,55.444,57.602,124.852,104.046,131.087,40.728,56.225,41.621,-10.852,110,110,69.5,67.313,56.0,60.594,20.188,33.938,72,70,1000,200,0.105,203.25,74.75,66.875,0.224,71.063,70.188,59.25,61.156,0.0,26.859,72,70,1000,200,0.03,194.375,77.813,76.438,0.022,69.625,69.5,57.469,59.344,14.117,25.422,72,70,1000,200,0.033,199.25,76.375,75.0,0.021,69.313,69.688,56.594,58.938,24.203,28.953,72,70,1000,200,0.035,205.25,80.0,72.875,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.723,0.0,1.555,0.587,0.278,0.258,0.004,0.004,0.078
5222008,442,1,1,3,1,100,27.376,100.0,100.0,100.0,1,1,598.359,279.859,0.01,12.511,0,80,55,1.4,792.5,897.778,1793.355,795.418,54.77,58.3,69.251,58.063,50.608,1.444,1.754,0.238,65.19,52.171,43.153,28.027,55.399,57.494,124.557,103.939,130.718,40.656,55.911,41.548,-10.852,110,110,69.5,67.313,55.906,60.594,20.344,35.0,72,70,1000,200,0.098,197.375,75.0,66.875,0.238,70.875,70.125,59.25,61.0,0.0,25.5,72,70,1000,200,0.035,202.875,77.75,76.438,0.022,69.625,69.438,57.469,59.344,18.156,25.438,72,70,1000,200,0.033,199.375,76.25,75.0,0.021,69.313,69.688,56.531,59.188,18.672,29.359,72,70,1000,200,0.034,202.75,78.063,65.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.732,0.0,1.548,0.598,0.28,0.283,0.004,0.004,0.149
5222008,443,1,1,3,1,100,26.813,100.0,100.0,100.0,1,1,591.333,277.518,0.01,12.57,0,80,55,1.4,792.5,935.523,1791.509,776.442,54.663,58.193,69.143,57.954,50.499,1.391,1.722,0.227,65.105,52.126,43.376,28.056,55.418,57.387,124.484,103.939,130.497,40.656,55.911,41.548,-10.852,110,110,69.5,67.313,55.813,60.594,20.516,34.0,72,70,1000,200,0.105,202.75,75.375,67.063,0.238,70.875,70.188,58.969,60.938,0.0,25.781,72,70,1000,200,0.034,202.625,77.75,76.438,0.022,69.5,69.438,57.375,59.25,18.313,25.656,72,70,1000,200,0.033,198.25,76.25,75.0,0.021,69.5,69.625,56.25,59.531,18.844,29.844,72,70,1000,200,0.032,199.0,77.313,61.656,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.735,0.0,1.555,0.591,0.278,0.289,0.004,0.004,0.181
5222008,444,1,1,3,1,100,26.025,100.0,100.0,100.0,1,1,577.282,278.689,0.01,12.628,0,80,55,1.4,804.125,904.511,1776.751,728.364,54.557,58.193,69.143,57.954,50.281,1.394,1.679,0.235,65.136,52.064,43.598,28.113,55.36,57.387,124.262,103.833,130.275,40.583,55.911,41.402,-10.852,110,110,69.375,67.313,55.688,60.688,23.547,35.188,72,70,1000,200,0.096,195.75,75.563,67.25,0.239,70.875,70.125,58.969,60.938,0.0,27.016,72,70,1000,200,0.031,191.75,77.75,76.438,0.022,69.5,69.438,57.25,59.0,18.484,25.563,72,70,1000,200,0.033,199.5,76.188,75.0,0.021,69.5,69.625,56.156,59.75,19.016,30.344,72,70,1000,200,0.031,195.125,77.313,61.969,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.003,0.675,0.0,1.434,0.577,0.279,0.291,0.004,0.004,0.177
5222008,445,1,1,3,1,100,25.189,100.0,100.0,100.0,1,1,594.846,277.518,0.01,12.555,0,80,55,1.4,793.625,931.474,1785.974,783.738,54.45,57.979,68.926,57.954,50.281,1.44,1.726,0.235,65.115,52.161,44.488,28.084,55.243,57.387,124.41,103.833,130.127,40.438,55.806,41.475,-10.852,110,110,69.375,67.313,55.594,60.594,23.734,34.063,72,70,1000,200,0.105,203.0,75.688,67.438,0.239,70.875,70.125,58.969,60.813,0.0,25.297,72,70,1000,200,0.035,205.875,77.75,76.313,0.022,69.5,69.375,57.156,58.906,18.641,25.734,72,70,1000,200,0.033,198.75,76.25,75.125,0.021,69.5,69.688,56.0,59.906,19.172,30.172,72,70,1000,200,0.032,194.625,77.25,62.531,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,0.847,0.0,1.806,0.595,0.278,0.288,0.005,0.003,0.17
5222008,446,1,1,3,1,100,24.277,100.0,100.0,100.0,1,1,594.846,277.518,0.01,12.584,0,80,55,1.4,795.5,938.223,1797.046,773.524,54.343,58.086,69.251,57.624,50.172,1.433,1.612,0.231,65.026,52.04,44.71,28.142,55.23,57.28,124.926,103.833,130.275,40.438,55.806,41.329,-10.852,110,110,69.5,67.25,55.594,60.5,21.047,34.063,72,70,1000,200,0.104,201.75,75.688,67.438,0.239,70.875,70.125,58.781,60.625,0.0,26.0,72,70,1000,200,0.033,201.25,77.625,76.438,0.022,69.5,69.375,57.094,58.844,18.813,25.984,72,70,1000,200,0.032,197.625,76.25,75.0,0.021,69.5,69.688,56.0,60.031,19.313,29.828,72,70,1000,200,0.033,196.75,77.313,62.781,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.73,0.0,1.555,0.595,0.278,0.288,0.004,0.004,0.168
5222008,447,1,1,3,1,100,23.287,100.0,100.0,100.0,1,1,598.359,277.518,0.156,12.526,0,80,55,1.4,798.0,893.74,1800.737,808.569,54.237,57.872,68.926,57.844,50.172,1.417,1.697,0.235,65.07,52.061,44.321,28.171,55.217,57.28,125.664,103.833,130.054,40.292,55.806,41.256,-10.852,110,110,69.5,67.25,55.594,60.594,21.219,34.969,72,70,1000,200,0.098,197.625,75.563,67.438,0.267,70.75,70.063,58.688,60.531,0.0,25.297,72,70,1000,200,0.035,204.75,77.625,76.438,0.022,69.438,69.313,57.094,58.719,21.719,24.453,72,70,1000,200,0.036,210.75,76.25,75.0,0.021,69.5,69.688,55.906,60.031,15.836,29.484,72,70,1000,200,0.034,199.625,77.25,62.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.031,0.778,0.0,1.675,0.598,0.278,0.317,0.004,0.004,0.167
5222008,448,1,1,3,1,100,22.392,100.0,100.0,100.0,1,1,601.872,276.347,0.26,12.599,0,80,55,1.4,797.0,915.29,1791.509,793.958,54.237,58.086,69.034,57.844,50.064,1.44,1.648,0.224,65.011,52.054,44.405,28.228,55.165,57.28,126.623,103.726,129.094,40.22,55.806,41.183,-10.852,110,110,69.375,67.313,55.281,60.281,24.281,34.125,72,70,1000,200,0.104,202.125,75.125,67.438,0.246,70.75,70.063,58.688,60.531,0.0,25.969,72,70,1000,200,0.033,201.25,77.625,76.313,0.022,69.438,69.188,56.875,58.719,21.906,25.438,72,70,1000,200,0.033,199.625,76.5,75.0,0.039,69.5,69.625,55.906,59.906,19.641,29.109,72,70,1000,200,0.035,202.375,77.25,62.781,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.028,0.778,0.0,1.683,0.602,0.276,0.277,0.004,0.009,0.167
5222008,449,1,1,3,1,100,21.345,100.0,100.0,100.0,1,1,588.991,279.859,0.417,12.584,0,80,55,1.4,799.0,892.394,1787.819,773.524,54.13,57.979,69.143,57.844,50.064,1.36,1.665,0.224,65.121,52.09,43.987,28.142,55.165,57.28,127.434,103.726,125.992,40.22,55.701,41.037,-10.852,110,110,69.313,67.25,55.281,60.5,28.266,34.563,72,70,1000,200,0.103,197.75,75.0,67.438,0.277,70.563,70.063,58.438,60.438,0.0,26.672,72,70,1000,200,0.032,193.875,77.438,76.313,0.022,69.313,69.125,56.781,58.719,22.094,25.688,72,70,1000,200,0.033,198.5,78.25,74.938,0.039,69.5,69.688,55.844,59.906,19.813,28.781,72,70,1000,200,0.035,206.625,77.063,62.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.025,0.664,0.0,1.426,0.589,0.28,0.306,0.004,0.019,0.167
5222008,450,1,1,3,1,100,20.314,100.0,100.0,100.0,1,1,591.333,277.518,0.532,12.642,0,80,55,1.4,783.125,909.899,1785.974,789.577,54.13,57.765,68.818,57.734,50.064,1.406,1.722,0.231,65.018,52.031,44.655,28.2,55.152,57.173,127.876,103.726,123.186,40.074,55.596,40.892,-10.852,110,110,69.313,67.25,55.281,60.5,28.5,34.5,72,70,1000,200,0.103,200.125,74.875,67.688,0.292,70.563,70.0,58.344,60.344,0.0,25.641,72,70,1000,200,0.034,203.25,77.625,76.313,0.022,69.438,69.063,56.781,58.719,22.281,25.938,72,70,1000,200,0.032,197.375,80.563,74.625,0.039,69.313,69.625,55.844,59.75,25.734,29.063,72,70,1000,200,0.034,204.625,76.875,62.531,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.103,0.666,0.0,1.434,0.591,0.278,0.307,0.004,0.034,0.193
5222008,451,1,1,3,1,100,19.362,100.0,100.0,100.0,1,1,588.991,275.176,0.615,12.642,0,80,55,1.4,815.625,884.323,1785.974,770.607,54.13,57.979,69.034,57.734,50.172,1.387,1.672,0.235,65.094,52.029,44.988,28.257,55.113,57.173,127.655,103.833,123.408,40.001,55.596,40.673,-10.852,110,110,69.313,67.188,55.281,60.594,28.734,34.094,72,70,1000,200,0.104,202.5,74.75,67.75,0.333,70.563,69.938,58.344,60.344,0.0,27.0,72,70,1000,200,0.03,193.125,77.438,76.313,0.022,69.438,69.063,56.688,58.719,22.484,25.203,72,70,1000,200,0.034,201.25,81.063,73.313,0.039,69.313,69.625,55.594,59.906,25.953,29.516,72,70,1000,200,0.033,201.25,76.75,62.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.11,0.545,0.0,1.178,0.589,0.275,0.341,0.004,0.044,0.193
5222008,452,1,1,3,1,100,18.663,100.0,100.0,100.0,1,1,584.307,275.176,0.699,12.715,0,80,55,1.4,806.625,878.944,1773.063,761.859,54.237,57.979,69.034,57.734,50.39,1.425,1.722,0.238,65.087,52.052,44.738,28.257,55.113,57.173,127.213,103.726,124.958,39.929,55.806,40.527,-10.852,110,110,69.375,67.188,55.281,60.688,25.188,35.094,72,70,1000,200,0.099,194.625,74.875,68.063,0.366,70.563,69.938,58.344,60.219,0.0,25.641,72,70,1000,200,0.035,201.75,77.438,76.313,0.022,69.313,69.0,56.688,58.719,25.563,25.547,72,70,1000,200,0.033,199.0,80.125,70.188,0.057,69.25,69.688,55.844,60.031,28.922,30.313,72,70,1000,200,0.031,195.0,76.438,62.781,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.067,0.479,0.0,1.055,0.584,0.275,0.365,0.004,0.083,0.254
5222008,453,1,1,3,1,100,18.16,100.0,100.0,100.0,1,1,596.017,277.518,0.72,12.729,0,80,55,1.4,792.625,908.552,1782.285,777.901,54.343,57.979,69.034,57.734,50.608,1.417,1.715,0.235,65.136,52.112,45.072,28.257,55.068,57.173,126.696,103.62,126.14,39.856,56.12,40.454,-10.852,110,110,69.313,67.188,55.406,60.813,29.188,34.406,72,70,1000,200,0.103,201.125,75.063,68.375,0.376,70.438,69.938,58.313,60.344,0.0,25.813,72,70,1000,200,0.034,202.875,77.438,76.313,0.022,69.313,69.0,56.688,59.0,25.781,25.797,72,70,1000,200,0.032,197.75,79.25,66.0,0.091,69.25,69.625,55.844,60.125,26.406,30.484,72,70,1000,200,0.031,193.125,76.438,63.0,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.017,0.468,0.0,1.056,0.596,0.278,0.368,0.004,0.176,0.25
5222008,454,1,1,3,1,100,18.005,100.0,100.0,100.0,1,1,579.624,276.347,0.741,12.802,0,80,55,1.4,806.875,953.083,1784.13,758.943,54.557,57.872,69.034,57.624,51.043,1.402,1.655,0.224,65.057,52.001,44.043,28.315,55.016,57.173,126.18,103.62,126.361,39.783,56.12,40.454,-10.852,110,110,69.313,67.188,55.594,61.125,29.422,34.125,72,70,1000,200,0.104,202.0,75.375,68.625,0.37,70.313,69.875,58.313,60.031,0.0,26.953,72,70,1000,200,0.031,192.25,77.438,76.125,0.022,69.313,69.0,56.781,59.531,33.563,25.734,72,70,1000,200,0.033,198.875,79.125,63.313,0.101,69.313,69.625,55.844,60.344,26.594,30.078,72,70,1000,200,0.032,195.25,76.875,63.75,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.006,0.526,0.0,1.192,0.58,0.276,0.365,0.004,0.233,0.244
5222008,455,1,1,3,1,100,18.043,100.0,100.0,100.0,1,1,586.649,276.347,0.73,12.744,0,80,55,1.4,808.0,881.633,1791.509,753.115,54.77,57.872,68.926,57.624,51.369,1.364,1.687,0.227,65.042,52.021,43.459,28.372,54.964,57.173,125.738,103.726,126.288,39.856,56.645,40.381,-10.852,110,110,69.313,67.188,55.813,61.188,29.656,35.25,72,70,1000,200,0.097,193.375,75.688,68.875,0.352,70.313,69.75,58.313,60.219,0.0,25.5,72,70,1000,200,0.035,204.25,77.313,76.125,0.022,69.313,69.0,56.781,60.156,26.281,25.641,72,70,1000,200,0.032,202.375,79.5,63.906,0.174,69.313,69.625,56.0,60.531,26.813,29.656,72,70,1000,200,0.033,198.375,77.563,64.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,0.001,-0.018,0.399,0.0,0.928,0.587,0.276,0.351,0.004,0.396,0.248
5222008,456,1,1,3,1,100,18.337,100.0,100.0,100.0,1,1,581.965,277.518,0.741,12.773,0,80,55,1.4,801.125,881.633,1791.509,769.149,54.983,57.872,68.926,57.624,51.587,1.391,1.655,0.238,65.05,52.048,42.736,28.343,54.977,57.173,124.631,103.62,125.992,40.292,56.96,40.746,-10.852,110,110,69.313,67.125,55.906,61.375,29.875,34.219,72,70,1000,200,0.104,202.0,75.688,69.0,0.341,70.313,69.688,58.344,60.031,0.0,26.656,72,70,1000,200,0.031,196.5,77.313,76.125,0.022,69.438,69.0,56.875,60.75,26.5,25.328,72,70,1000,200,0.034,200.0,79.375,66.0,0.166,69.313,69.625,56.156,60.656,27.0,29.219,72,70,1000,200,0.035,201.375,78.5,64.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.048,0.348,0.0,0.804,0.582,0.278,0.334,0.004,0.324,0.262
5222008,457,1,1,3,1,100,18.56,100.0,100.0,100.0,1,1,590.162,278.689,0.751,12.744,0,80,55,1.4,801.125,885.668,1800.737,798.34,55.09,57.872,68.926,57.405,51.696,1.372,1.658,0.227,65.086,52.075,42.431,28.286,54.99,57.173,123.082,103.726,125.475,40.728,56.96,41.183,-10.852,110,110,69.313,67.188,55.813,61.375,30.109,34.094,72,70,1000,200,0.104,201.75,75.688,69.063,0.352,70.313,69.688,58.313,60.031,0.0,26.109,72,70,1000,200,0.034,198.125,77.313,76.125,0.022,69.438,69.125,56.875,61.313,23.828,25.578,72,70,1000,200,0.033,198.875,79.0,67.438,0.148,69.5,69.625,56.156,60.719,21.469,28.703,72,70,1000,200,0.035,206.75,79.313,64.563,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.093,0.357,0.0,0.804,0.59,0.279,0.341,0.004,0.25,0.274
5222008,458,1,1,3,1,100,18.396,100.0,100.0,100.0,1,1,596.017,281.03,0.793,12.802,0,80,55,1.4,800.0,901.817,1793.355,791.037,54.983,57.872,69.034,57.624,51.913,1.379,1.729,0.235,65.089,52.103,42.875,28.257,54.938,57.173,121.607,103.62,124.958,40.946,57.274,41.402,-10.852,110,110,69.313,67.188,56.0,61.375,30.344,33.906,72,70,1000,200,0.104,202.25,75.563,69.188,0.371,70.313,69.688,58.313,60.031,0.0,25.594,72,70,1000,200,0.034,203.875,77.313,76.125,0.022,69.438,69.188,57.156,61.344,24.016,25.672,72,70,1000,200,0.033,198.625,78.688,67.5,0.113,69.5,69.625,56.156,60.813,21.656,28.938,72,70,1000,200,0.035,205.5,79.813,64.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.148,0.358,0.0,0.81,0.596,0.281,0.346,0.004,0.185,0.277
5222008,459,1,1,3,1,100,19.311,100.0,100.0,100.0,1,1,594.846,277.518,0.772,12.7,0,80,55,1.4,804.375,893.74,1793.355,779.36,55.303,57.872,69.034,57.624,51.913,1.433,1.679,0.235,65.166,52.148,42.681,28.228,54.887,57.173,120.943,103.833,123.851,40.946,57.274,41.548,-10.852,110,110,69.313,67.188,56.0,61.688,30.594,34.5,72,70,1000,200,0.102,200.375,75.688,69.25,0.363,70.313,69.688,58.344,60.031,0.0,26.938,72,70,1000,200,0.031,192.25,77.188,76.0,0.022,69.5,69.313,57.094,61.344,21.453,25.813,72,70,1000,200,0.033,198.625,78.375,67.438,0.092,69.625,69.625,56.406,60.906,18.172,29.125,72,70,1000,200,0.034,204.25,80.313,65.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.131,0.468,0.0,1.06,0.595,0.278,0.342,0.004,0.147,0.283
5222008,500,1,1,3,1,100,19.642,100.0,100.0,100.0,1,1,588.991,275.176,0.761,12.715,0,80,55,1.4,802.75,953.083,1787.819,788.117,55.303,57.872,69.034,57.624,52.022,1.394,1.708,0.224,65.116,52.061,42.653,28.257,54.835,57.173,121.386,103.726,122.374,40.946,57.274,41.475,-10.852,110,110,69.313,67.188,56.344,61.688,30.828,34.125,72,70,1000,200,0.104,202.0,75.75,69.188,0.374,70.313,69.688,58.313,60.031,0.0,25.359,72,70,1000,200,0.035,205.125,77.188,76.125,0.022,69.5,69.313,57.156,61.188,21.625,25.75,72,70,1000,200,0.033,199.375,78.25,66.875,0.091,69.625,69.563,56.25,61.094,18.297,29.609,72,70,1000,200,0.033,200.875,80.313,65.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.043,0.412,0.0,0.933,0.589,0.275,0.359,0.003,0.151,0.21
5222008,501,1,1,3,1,100,20.294,100.0,100.0,100.0,1,1,587.82,277.518,0.772,12.773,0,80,55,1.4,807.25,938.223,1791.509,779.36,55.41,57.872,69.034,57.624,52.131,1.353,1.658,0.227,65.147,52.108,42.653,28.257,54.815,57.173,122.345,103.726,121.266,41.019,57.379,41.475,-10.852,110,110,69.313,67.188,56.219,61.688,31.063,34.063,72,70,1000,200,0.104,201.5,75.938,69.25,0.371,70.25,69.688,58.344,60.031,0.0,25.938,72,70,1000,200,0.033,201.5,77.188,76.0,0.022,69.5,69.25,57.156,61.031,21.781,25.813,72,70,1000,200,0.033,199.375,78.188,66.188,0.091,69.625,69.625,56.406,60.906,18.422,29.891,72,70,1000,200,0.032,198.625,80.188,65.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.045,0.356,0.0,0.808,0.588,0.278,0.363,0.004,0.16,0.172
